time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2825.0,-30.20766354610788,4.993744520109543,35.05086900597215,24.502135533280693,4.9638566502262895,-26.690511526460348,-40.18652028227223,1.4467046104850783,-6.582104842011404,-6.582181477944663,40.101691713619886,41034.1002230171,25743.929839822045,25743.929839822045,66778.03006283914,77077.62728110306,77067.39271770514,25743.929839822045,102811.32255752718,102811.32255752718,102811.32255752718,130342.82823954949,125932.14274457697,4410.68549497252,0.0,90952.63313996744,54909.106002612956,40048.36348594943,27531.505682022307,67579.86916797173,20883.83284543052,1555.0634175680275,0.0,0.8782277268562021,2.720409108316496,0.001494314320929203,1.0,1.0,-6.508082260273966,333307.984671888,1558922.5560377673,4.6771233445619,1558922.5560377673,4.6771233445619,0.7585430701331883,0.09251570046502292,3.924882933306357,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924882933306357,1.2849847144288322,1.285275928281144,3.0544199391904385,6471.949330798787,15264.576746388913,6452.788685264327,0.00032699566850948584,23173.336551811015,2363.0226990675733,19287.81720087389,1966.809991268567,0.8323280144725872,0.8323280144725872,35485.05603930395,35405.22815468563,1.0028191588687052,0.8,4282.670334200279,4273.035954225843,1.0028191588687052,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.359668170875,4632.441516551485,6.192374943385323,4.993744520109543,-3.771445080886043,8.765189600995587,2.9224525370196273,3.5,0.8349864391484649,0.6,0.00022661646394619698,0.9920307004006224,0.00022843694641171895,199.09442780190287,0.0,0.0,0.0,0.0013566337141457255,7.720737440404117e-05,0.00014940908954215581,0.0005864131856248486,0.09251566807355838,0.09251566807355838,0.09251566807355838,0.09252949193853548,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488948.74999085726,595.257119811743,0.0,0.09251566807355838,0.09251570046502292,0.09251570046502292,0.37168884626987336,0.37168884626987336,0.5,9.77633740438448,0.07466135578420108,0.07466135578420108,3.382183422218077e-11,7.663593328288698e-05,0.07409921767072092,3.382183422218077e-11,27531.505682022307,20883.83284543052,0.7585430701331883,0.9881349414403334,0.6071941352982743,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266376469358972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5276736557594,260.5276736557594,-12.622326344240605,244.70034431330512,276.3550029981834,124868.7438891126,124853.03184775781,15.712041354756511,0.0,nan,276.3550029981834,3.2050029981834314,270.02407126122904,-3.125928738770938,263.69313952426853,-9.456860475731446,257.3622077872787,-15.787792212721286,251.0312760502915,-22.11872394970848,244.70034431330512,-28.449655686694854,1.0,1.0,26022.012520719443,26022.012520719443,275.58569170909095,2.4356917090909747,275.58569170909095,275.58569170909095,77068.99304649391,77067.39271770514,1.6003287887724582,0.0,8546.071908451686,8546.071908451686,0.8854306804689286,3944.5073479728885,275.58569170909095,2.4356917090909747,1.0,0.002,0.14292410781459236,0.00484033137701314,0.00022073471312241763,0.0017792653062028347,0.11036735656120882,0.11036735656120882,0.0,1.9325252335888887e-11,1.0,1.0001499795991076,0.07409921763689908,0.09251570046502292,0.0,1.3861099526962938e-05,17.80681273979989,0.0,1600041.4102431585,266.5678951579886,7.663589946105276e-05,1.0,1284660.9105692992,2597.5093986615843,,,,,,,,,,,,,,,,,,,2.0,15264.576746388913,1555.0634175680275,0.37168884626987336,6.173730061729009,2.9224525370196273
2826.0,-30.207510094635893,4.993794804363142,35.05086745113457,24.5022133802064,4.963903684456717,-26.69036871714194,-40.18638980397952,1.4467622928469157,-6.582054153212653,-6.582130866974077,40.10169324704473,41034.13503070234,25743.963288428215,25743.963288428215,66778.09831913056,77077.66819253181,77067.47249434314,25743.963288428215,102811.43578277135,102811.43578277135,102811.43578277135,130342.87368705063,125932.00711220191,4410.866574848706,0.0,90952.61751562737,54909.0842981115,40048.3702416843,27531.437904279264,67579.80814596356,20883.78793647993,1555.058837627103,0.0,0.8782279957321123,2.72041424155023,0.001494314320929203,1.0,1.0,-6.507940493539763,333308.65100023214,1558922.6222965263,4.677114193160983,1558922.6222965263,4.677114193160983,0.7585433063499354,0.0925156115445598,3.9248788233076746,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9248788233076746,1.2849844445022947,1.2852756582934333,3.0544173823270477,6471.943913112077,15264.572343177113,6452.7903338010765,0.00032699691831777634,23173.356837288913,2363.0247676106433,19287.822128460557,1966.8104937425683,0.8323274985100118,0.8323274985100116,35485.026312343674,35405.22815468563,1.002818108751927,0.8,4282.666746471103,4273.035954225843,1.002818108751927,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.363714104597,4632.441516551485,6.192376962613887,4.993794804363142,-3.771391967972264,8.765186772335406,2.9224572772289794,3.5,0.8349877934939941,0.6,0.00022661646394619698,0.9920148295045569,0.0002284406010940142,199.0943020464905,0.0,0.0,0.0,0.0013566337141457255,7.720851623880913e-05,0.00014940794770738785,0.000586408089990587,0.09251557855183948,0.09251557855183948,0.09251557855183948,0.09252942234770319,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488946.75445655105,595.2577693341559,0.0,0.09251557855183948,0.0925156115445598,0.0925156115445598,0.3716883748139375,0.3716883748139375,0.5,9.776752683037376,0.07454886911438052,0.07454886911438052,-1.4097167877480388e-11,7.671376141615838e-05,0.07419037343430546,-1.4097167877480388e-11,27531.437904279264,20883.78793647993,0.7585433063499354,0.9881368436989135,0.6071951986320229,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266376229728502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52776877192645,260.52776877192645,-12.622231228073531,244.70047454614354,276.35506299768633,124868.3305892775,124852.428074103,15.902515174507998,0.0,nan,276.35506299768633,3.2050629976863547,270.0241453073893,-3.1258546926106874,263.69322761709907,-9.456772382900908,257.36230992677866,-15.787690073221313,251.0313922364618,-22.118607763538165,244.70047454614354,-28.449525453856438,1.0,1.0,26022.012520719443,26022.012520719443,275.5857516549512,2.4357516549512184,275.5857516549512,275.5857516549512,77068.9974882061,77067.47249434314,1.5249938629713142,0.0,8546.071908451686,8546.071908451686,0.88543094039931,3944.503217424213,275.5857516549512,2.4357516549512184,1.0,0.002,0.14291023102166375,0.004840398677714379,0.00022071330449000953,0.0017792866873068067,0.11035665224500477,0.11035665224500477,0.0,-8.203183791966051e-12,1.0,1.0001501641290624,0.07419037344840262,0.0925156115445598,0.0,1.3878143515073201e-05,17.82870608842355,0.0,1600041.4698297805,266.5679458467873,7.671377551332625e-05,1.0,1284660.7378760425,2597.5100972346663,,,,,,,,,,,,,,,,,,,2.0,15264.572343177113,1555.058837627103,0.3716883748139375,6.173730061729009,2.9224572772289794
2827.0,-30.20738359538971,4.993844839856928,35.05086580851322,24.502276244480186,4.963937981195557,-26.690251437733682,-40.18628195682538,1.446805827927822,-6.582002212888085,-6.582078682795051,40.101687607894675,41034.15731179188,25743.992707258672,25743.992707258672,66778.15001905055,77077.70439223641,77067.45651543346,25743.992707258672,102811.44922269213,102811.44922269213,102811.44922269213,130342.78732389722,125931.74096337153,4411.046360525694,0.0,90952.60351871405,54909.05645558118,40048.38562570319,27531.3381012051,67579.72372690828,20883.72005629808,1555.052697592866,0.0,0.8782283004666914,2.720419538649709,0.001494314320929203,1.0,1.0,-6.5081740154956265,333309.3380433692,1558922.3786331776,4.677103821286686,1558922.3786331776,4.677103821286686,0.7585435905632193,0.09251551199974764,3.9248749332505675,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9248749332505675,1.2849842407785055,1.2852754545234746,3.0544148392611326,6471.9385246605625,15264.568495203397,6452.792229907046,0.00032699817995096293,23173.376238867164,2363.0267460210334,19287.827796048186,1966.8110716756678,0.8323270462289389,0.832327046228939,35484.99817617974,35405.22815468563,1.0028171148308693,0.8,4282.66335073419,4273.035954225843,1.0028171148308693,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.367762659458,4632.441516551485,6.192378008624935,4.993844839856928,-3.7713377225704354,8.765182562427363,2.922462020512331,3.5,0.8349891487178088,0.6,0.00022661646394619698,0.9920017463795797,0.00022844361390820015,199.09419837888575,0.0,0.0,0.0,0.0013566337141457255,7.720946003693396e-05,0.00014940700390926302,0.0005864038044955359,0.0925154787990689,0.0925154787990689,0.0925154787990689,0.09252926927817194,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488944.7319860696,595.2584272692052,0.0,0.0925154787990689,0.09251551199974764,0.09251551199974764,0.37168790976362565,0.37168790976362565,0.5,9.777166352683468,0.07440117003949354,0.07440117003949354,3.700506567838602e-11,7.646990695775457e-05,0.07390466729941636,3.700506567838602e-11,27531.3381012051,20883.72005629808,0.7585435905632193,0.9881388430781854,0.6071962868272761,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663759913737116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52786121205685,260.52786121205685,-12.622138787943129,244.70060326193914,276.3551191621523,124867.65580994416,124852.20070130473,15.45510863942927,0.0,nan,276.3551191621523,3.2051191621523003,270.02421598212266,-3.125784017877322,263.69331280209195,-9.456687197908025,257.3624096220433,-15.78759037795669,251.03150644199172,-22.118493558008254,244.70060326193914,-28.44939673806084,1.0,1.0,26022.012520719443,26022.012520719443,275.5858019693929,2.4358019693929123,275.5858019693929,275.5858019693929,77068.98634819897,77067.45651543346,1.529832765518222,0.0,8546.071908451686,8546.071908451686,0.8854311864197918,3944.4993079168203,275.5858019693929,2.4358019693929123,1.0,0.002,0.1428964076762489,0.0048404661231886605,0.00022069197911191453,0.0017793080171510725,0.11034598955595726,0.11034598955595726,0.0,-3.737012869292622e-12,1.0,1.0001495860160448,0.0739046672624113,0.09251551199974764,0.0,1.3824689835329208e-05,17.760033783113577,0.0,1600041.5304255509,266.5679977871119,7.64698699526889e-05,1.0,1284660.5598143358,2597.5108175243054,,,,,,,,,,,,,,,,,,,2.0,15264.568495203397,1555.052697592866,0.37168790976362565,6.173730061729009,2.922462020512331
2828.0,-30.207257807920396,4.993894799424478,35.050864094760435,24.502385733090364,4.964020972975025,-26.69012992984638,-40.18616586746646,1.4468930759715106,-6.581940897040852,-6.582017192521921,40.1016822465562,41034.13181180857,25744.001324308192,25744.001324308192,66778.13313611675,77077.7101468112,77067.47433211829,25744.001324308192,102811.47565642648,102811.47565642648,102811.47565642648,130342.70803931504,125931.48273793096,4411.2253013840855,0.0,90952.57470230034,54908.99629262187,40048.42045519829,27531.232382888564,67579.65283808685,20883.64848630766,1555.046055680463,0.0,0.878228654655129,2.7204257788986554,0.001494314320929203,1.0,1.0,-6.508316573914726,333310.14760840987,1558922.1469762996,4.6770917662182985,1558922.1469762996,4.6770917662182985,0.758543903733399,0.09251540616941786,3.9248699036389714,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9248699036389714,1.2849838324987182,1.2852750461511595,3.0544118956009405,6471.932287397845,15264.564112401808,6452.794459088989,0.00032699964281003395,23173.398592899346,2363.0290254979373,19287.83445922219,1966.811751130324,0.83232653086683,0.83232653086683,35484.961797791286,35405.22815468563,1.0028158297502807,0.8,4282.658960248098,4273.035954225843,1.0028158297502807,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.3718186925225,4632.441516551485,6.192374039905957,4.993894799424478,-3.7712764443493927,8.765171243773871,2.9224667725602282,3.5,0.8349905064457795,0.6,0.00022661646394619698,0.9919887370543332,0.00022844660980640222,199.0940952946975,0.0,0.0,0.0,0.0013566337141457255,7.721047597662906e-05,0.00014940598796956794,0.0005863990656052035,0.09251537407105011,0.09251537407105011,0.09251537407105011,0.09252912363358877,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488942.71677640366,595.2590828538843,0.0,0.09251537407105011,0.09251540616941786,0.09251540616941786,0.37168744221699745,0.37168744221699745,0.5,9.777578795930932,0.07423883797633835,0.07423883797633835,1.3869794202037156e-11,7.629548105114736e-05,0.0737006186071767,1.3869794202037156e-11,27531.232382888564,20883.64848630766,0.758543903733399,0.9881396297804245,0.6071965464238426,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266375754198136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5279558248211,260.5279558248211,-12.622044175178871,244.70073105625738,276.35518059335885,124867.52550087387,124851.70714850127,15.818352372600868,0.0,nan,276.35518059335885,3.2051805933588753,270.024290685962,-3.1257093140379766,263.6934007785412,-9.45659922145876,257.36251087111907,-15.787489128880907,251.0316209636881,-22.118379036311865,244.70073105625738,-28.449268943742595,1.0,1.0,26022.012520719443,26022.012520719443,275.5858655444466,2.435865544446642,275.5858655444466,275.5858655444466,77069.075630183,77067.47433211829,1.6012980647064978,0.0,8546.071908451686,8546.071908451686,0.8854315045095267,3944.4942531571664,275.5858655444466,2.435865544446642,1.0,0.002,0.14288262250155725,0.004840535119578554,0.00022067071690009591,0.0017793292995326798,0.11033535845004795,0.11033535845004795,0.0,1.6432775713087766e-11,1.0,1.0001491731612497,0.0737006185933069,0.09251540616941786,0.0,1.3786511248487147e-05,17.71098436574388,0.0,1600041.602121194,266.5680591029591,7.629546718135316e-05,1.0,1284660.3499987992,2597.5116662639084,,,,,,,,,,,,,,,,,,,2.0,15264.564112401808,1555.046055680463,0.37168744221699745,6.173730061729009,2.9224667725602282
2829.0,-30.207131417193516,4.9939444980360905,35.050862536534886,24.502453591581457,4.964065966242981,-26.69001167886217,-40.18605788061393,1.4469462140853868,-6.58189002697128,-6.581966382567804,40.1016833249467,41034.16497197449,25744.033549321026,25744.033549321026,66778.19852129552,77077.74636670493,77067.54897729564,25744.033549321026,102811.58252661666,102811.58252661666,102811.58252661666,130342.74520106547,125931.33989882555,4411.405302239911,0.0,90952.56905729725,54908.987608023315,40048.4238325266,27531.162674448802,67579.5865069754,20883.602194655636,1555.0413800123029,0.0,0.8782289263427479,2.7204309325828526,0.001494314320929203,1.0,1.0,-6.508195580004951,333310.8165605463,1558922.1935726756,4.677082519131195,1558922.1935726756,4.677082519131195,0.7585441429263482,0.09251531681490986,3.924867150127984,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924867150127984,1.2849835838374775,1.2852747974335652,3.0544103438323726,6471.928999386457,15264.559719557597,6452.794629260627,0.00032700034119338987,23173.413412051774,2363.0305366309367,19287.834967876603,1966.811802998639,0.8323260205527424,0.8323260205527425,35484.94188207608,35405.22815468563,1.0028151262201068,0.8,4282.656556632261,4273.035954225843,1.0028151262201068,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.37592635151,4632.441516551485,6.1923756728715755,4.9939444980360905,-3.771223283595469,8.76516778163156,2.9224715850962006,3.5,0.8349918814560573,0.6,0.00022661646394619698,0.9919756655236945,0.000228449620108936,199.0939917162407,0.0,0.0,0.0,0.0013566337141457255,7.721142101947412e-05,0.00014940504292672286,0.0005863949450465558,0.09251528420344958,0.09251528420344958,0.09251528420344958,0.09252904933468123,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488940.73042069393,595.2597293637789,0.0,0.09251528420344958,0.09251531681490986,0.09251531681490986,0.3716869736928057,0.3716869736928057,0.5,9.777991716227678,0.0741268689873209,0.0741268689873209,1.3130829756846651e-11,7.635559654772806e-05,0.07377080256287627,1.3130829756846651e-11,27531.162674448802,20883.602194655636,0.7585441429263482,0.9881415671935612,0.6071976330861248,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663755173825186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52804881562804,260.52804881562804,-12.621951184371937,244.7008578554052,276.35523977582557,124867.0133527495,124851.46617606979,15.54717667971762,0.0,nan,276.35523977582557,3.2052397758255893,270.024363391761,-3.125636608238949,263.69348700768336,-9.456512992316618,257.3626106235917,-15.787389376408271,251.03173423950133,-22.118265760498645,244.7008578554052,-28.449142144594788,1.0,1.0,26022.012520719443,26022.012520719443,275.5859250888436,2.4359250888436463,275.5859250888436,275.5859250888436,77069.0657571031,77067.54897729564,1.5167798074689927,0.0,8546.071908451686,8546.071908451686,0.885431678650893,3944.491485878624,275.5859250888436,2.4359250888436463,1.0,0.002,0.1428688242057409,0.004840602140228634,0.00022064942957653697,0.0017793505642187367,0.11032471478826848,0.11032471478826848,0.0,-6.204726402808669e-12,1.0,1.0001493152514656,0.07377080254974544,0.09251531681490986,0.0,1.3799632189453066e-05,17.72783792588013,0.0,1600041.661895042,266.5681099730287,7.63555834168983e-05,1.0,1284660.176626255,2597.512367585706,,,,,,,,,,,,,,,,,,,2.0,15264.559719557597,1555.0413800123029,0.3716869736928057,6.173730061729009,2.9224715850962006
2830.0,-30.207005087313416,4.993993956107663,35.05086088181523,24.502517573442333,4.964102948942608,-26.689894283694674,-40.18594619175417,1.4469921497316767,-6.581837999245693,-6.581914101056789,40.10167742779332,41034.17590448225,25744.061999483074,25744.061999483074,66778.23790396532,77077.78526770594,77067.53022578137,25744.061999483074,102811.59222526445,102811.59222526445,102811.59222526445,130342.6541631771,125931.07016605281,4411.583997124285,0.0,90952.56046579375,54908.951119958576,40048.45482870575,27531.06193791265,67579.5167666184,20883.533642145005,1555.0351944021863,0.0,0.8782292325859935,2.7204362397070185,0.001494314320929203,1.0,1.0,-6.508439851955302,333311.50488793163,1558921.9387612499,4.677072095922407,1558921.9387612499,4.677072095922407,0.7585444284438071,0.0925152171101644,3.9248637064670375,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9248637064670375,1.2849833688804568,1.285274582427829,3.0544081748595544,6471.924403593324,15264.555342991562,6452.7957181441725,0.0003270013789766235,23173.43155532517,2363.0323867299403,19287.83822262239,1966.812134890344,0.8323255093477995,0.8323255093477995,35484.916974609994,35405.22815468563,1.0028142463545842,0.8,4282.6535505649745,4273.035954225843,1.0028142463545842,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.380037886445,4632.441516551485,6.192376392072876,4.993993956107663,-3.7711690645282894,8.765163020635953,2.922476402176411,3.5,0.8349932577646888,0.6,0.00022661646394619698,0.991962600471576,0.00022845262899877898,199.0938881877561,0.0,0.0,0.0,0.0013566337141457255,7.721239847154564e-05,0.00014940406547465134,0.000586390594180084,0.0925151843054735,0.0925151843054735,0.0925151843054735,0.09252889404855093,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488938.71837039106,595.2603838919043,0.0,0.0925151843054735,0.0925152171101644,0.0925152171101644,0.3716865110093853,0.3716865110093853,0.5,9.778402967728336,0.07397745128338329,0.07397745128338329,1.0402345651527867e-11,7.610181108930192e-05,0.07347424910147993,1.0402345651527867e-11,27531.06193791265,20883.533642145005,0.7585444284438071,0.9881431696911914,0.6071984214712749,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663752818039256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52813974561707,260.52813974561707,-12.62186025438291,244.70098375698427,276.35529573422804,124866.4143410203,124851.2117139274,15.202627092895053,0.0,nan,276.35529573422804,3.2052957342280592,270.0244333387962,-3.125566661203777,263.69357094335123,-9.456429056648744,257.36270854789683,-15.787291452103148,251.03184615244584,-22.11815384755414,244.70098375698427,-28.449016243015706,1.0,1.0,26022.012520719443,26022.012520719443,275.58597517618705,2.435975176187071,275.58597517618705,275.58597517618705,77069.06562128534,77067.53022578137,1.535395503960899,0.0,8546.071908451686,8546.071908451686,0.8854318964396529,3944.4880249993726,275.58597517618705,2.435975176187071,1.0,0.002,0.14285508138872333,0.004840669267853313,0.00022062822859815392,0.0017793717704986732,0.11031411429907696,0.11031411429907696,0.0,-9.031729357455998e-13,1.0,1.0001487151848572,0.07347424909107758,0.0925152171101644,0.0,1.37441495494142e-05,17.656559135857,0.0,1600041.722579143,266.5681620007543,7.610180068695627e-05,1.0,1284659.998232452,2597.51308921963,,,,,,,,,,,,,,,,,,,2.0,15264.555342991562,1555.0351944021863,0.3716865110093853,6.173730061729009,2.922476402176411
2831.0,-30.20685178768947,4.994043340405939,35.050859176589775,24.50263677109035,4.96418908555859,-26.689747700886752,-40.185811382811494,1.4470849795911087,-6.581776904510775,-6.581852858356749,40.10167263781929,41034.171910208046,25744.070430450276,25744.070430450276,66778.24234065833,77077.79600952388,77067.55588556602,25744.070430450276,102811.62631601629,102811.62631601629,102811.62631601629,130342.58541999893,125930.82341712699,4411.762002871938,0.0,90952.52327800401,54908.89910308456,40048.47130546606,27530.95910398263,67579.43040944869,20883.464128832602,1555.0286965877142,0.0,0.8782295832523082,2.720442454524151,0.001494314320929203,1.0,1.0,-6.5085513372207515,333312.3111979584,1558921.7317908995,4.677060160748266,1558921.7317908995,4.677060160748266,0.7585447368526874,0.09251511254637586,3.924857617459282,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924857617459282,1.2849829344809964,1.2852741479299217,3.054404468837969,6471.916550978295,15264.550969419586,6452.7990767950605,0.00032700326066779727,23173.45803155051,2363.0350865535643,19287.848261854655,1966.8131586071345,0.8323249916173225,0.8323249916173225,35484.872933749604,35405.22815468563,1.002812690595154,0.8,4282.648235299696,4273.035954225843,1.002812690595154,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.384158182826,4632.441516551485,6.192372282888311,4.994043340405939,-3.7711080724658586,8.765151412871797,2.9224812295247284,3.5,0.8349946370070652,0.6,0.00022661646394619698,0.9919467464544381,0.00022845628029549253,199.093762557466,0.0,0.0,0.0,0.0013566337141457255,7.721357827571318e-05,0.00014940288567048381,0.0005863850538941966,0.09251508081429292,0.09251508081429292,0.09251508081429292,0.0925287557369342,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488936.7167316645,595.2610350850591,0.0,0.09251508081429292,0.09251511254637586,0.09251511254637586,0.37168604556746154,0.37168604556746154,0.5,9.778813171423046,0.0738201331900541,0.0738201331900541,1.4154011296341196e-11,7.595384596470467e-05,0.07330152113598842,1.4154011296341196e-11,27530.95910398263,20883.464128832602,0.7585447368526874,0.9881444980530889,0.6071991382820358,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663750473655828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52823590981916,260.52823590981916,-12.621764090180818,244.7011140294546,276.3553577901564,124866.41975916912,124850.34202360976,16.07773555938387,0.0,nan,276.3553577901564,3.2053577901564267,270.0245090380414,-3.125490961958576,263.69366028589394,-9.456339714106036,257.3628115337605,-15.787188466239456,251.03196278160797,-22.118037218392004,244.7011140294546,-28.448885970545376,1.0,1.0,26022.012520719443,26022.012520719443,275.58603942141093,2.4360394214109533,275.58603942141093,275.58603942141093,77069.17150071255,77067.55588556602,1.6156151465256698,0.0,8546.071908451686,8546.071908451686,0.8854322815290101,3944.4819055465787,275.58603942141093,2.4360394214109533,1.0,0.002,0.14284137087951806,0.004840737895910347,0.00022060708157378093,0.0017793929336150796,0.11030354078689046,0.11030354078689046,0.0,1.518886058593516e-11,1.0,1.0001483657111079,0.07330152112183441,0.09251511254637586,0.0,1.3711830117828717e-05,17.615036789557887,0.0,1600041.7940529322,266.5682230954892,7.595383181069337e-05,1.0,1284659.7892613949,2597.5139345442435,,,,,,,,,,,,,,,,,,,2.0,15264.550969419586,1555.0286965877142,0.37168604556746154,6.173730061729009,2.9224812295247284
2832.0,-30.20672531083539,4.994092383322843,35.05085760035865,24.50268018236386,4.964210719983024,-26.68963170775661,-40.185703710280336,1.4471171204009792,-6.581730913479873,-6.581806870724579,40.10167297836142,41034.21650599608,25744.11246232293,25744.11246232293,66778.32896831901,77077.84616026215,77067.60577272737,25744.11246232293,102811.7182350503,102811.7182350503,102811.7182350503,130342.60861373342,125930.66766519015,4411.940948543266,0.0,90952.52554813349,54908.89590766185,40048.477378301825,27530.89037868312,67579.36775698495,20883.418238602968,1555.0241840713663,0.0,0.8782298315735291,2.7204471197822513,0.001494314320929203,1.0,1.0,-6.508501551580878,333312.91666453995,1558921.7465059657,4.677051708964911,1558921.7465059657,4.677051708964911,0.7585449635429437,0.09251502531431408,3.9248557975116865,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9248557975116865,1.2849827840774066,1.285273997492246,3.054403410026741,6471.914307484358,15264.547140352475,6452.798791518761,0.00032700370812431995,23173.469355433732,2363.0362412682957,19287.847409144706,1966.8130716549185,0.8323245480988835,0.8323245480988835,35484.859770344774,35405.22815468563,1.0028122255931786,0.8,4282.646646616186,4273.035954225843,1.0028122255931786,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.388329837871,4632.441516551485,6.192376179428706,4.994092383322843,-3.771058681514934,8.765151064837777,2.922486117048221,3.5,0.8349960334423489,0.6,0.00022661646394619698,0.9919336666136779,0.00022845929276685782,199.0936589087736,0.0,0.0,0.0,0.0013566337141457255,7.721452060277546e-05,0.00014940194334342151,0.0005863810834909405,0.09251499260887901,0.09251499260887901,0.09251499260887901,0.09252867206780561,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488934.73921714455,595.2616786783823,0.0,0.09251499260887901,0.09251502531431408,0.09251502531431408,0.37168557984101586,0.37168557984101586,0.5,9.779223519639004,0.07370055135493203,0.07370055135493203,8.793676897767e-11,7.595724468956178e-05,0.07330531914368521,8.793676897767e-11,27530.89037868312,20883.418238602968,0.7585449635429437,0.98814669602198,0.607200361115465,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663748132769908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5283280542748,260.5283280542748,-12.621671945725154,244.70124265869745,276.3554134498262,124865.65363799046,124850.24796371658,15.405674273865944,0.0,nan,276.3554134498262,3.20541344982621,270.02457929162983,-3.125420708370143,263.69374513338875,-9.456254866611232,257.3629109751711,-15.787089024828902,251.03207681693542,-22.117923183064562,244.70124265869745,-28.448757341302525,1.0,1.0,26022.012520719443,26022.012520719443,275.5860912464807,2.4360912464807143,275.5860912464807,275.5860912464807,77069.11639654913,77067.60577272737,1.5106238217558712,0.0,8546.071908451686,8546.071908451686,0.885432396628606,3944.4800764992447,275.5860912464807,2.4360912464807143,1.0,0.002,0.1428276596667085,0.004840803665492711,0.00022058592654365227,0.0017794140581396554,0.11029296327182614,0.11029296327182614,0.0,-1.531669235887989e-11,1.0,1.0001483734514414,0.07330531905574844,0.09251502531431408,0.0,1.3712532658249817e-05,17.615937163239536,0.0,1600041.8480208276,266.5682690865201,7.59571567527928e-05,1.0,1284659.632343069,2597.514569306686,,,,,,,,,,,,,,,,,,,2.0,15264.547140352475,1555.0241840713663,0.37168557984101586,6.173730061729009,2.922486117048221
2833.0,-30.20659987940529,4.994141393630729,35.050855894641856,24.502794036548607,4.964298869241736,-26.689510004536437,-40.185591427702434,1.447208974325865,-6.581667527694719,-6.581743249626372,40.10166605573362,41034.204583596635,25744.11505677634,25744.11505677634,66778.31964037297,77077.84847454807,77067.60917402705,25744.11505677634,102811.72423080339,102811.72423080339,102811.72423080339,130342.50057370817,125930.38250969045,4412.118064017725,0.0,90952.49540695062,54908.851436915196,40048.49330003936,27530.776342904774,67579.26964294413,20883.34080729342,1555.0170962750067,0.0,0.8782302032699747,2.7204535770344447,0.001494314320929203,1.0,1.0,-6.508712016054574,333313.75428861275,1558921.447385365,4.677039058026725,1558921.447385365,4.677039058026725,0.7585452929908194,0.09251491693320554,3.92485075070994,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92485075070994,1.2849823542452443,1.2852735675626716,3.0544005042118,6471.9081504111855,15264.542779045863,6452.8009751259615,0.00032700515094171004,23173.491473656373,2363.038496699319,19287.853936092753,1966.813737218393,0.8323240353323187,0.8323240353323187,35484.82326758706,35405.22815468563,1.002810936120456,0.8,4282.642241120041,4273.035954225843,1.002810936120456,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.392483842342,4632.441516551485,6.192370616156774,4.994141393630729,-3.7709959578693106,8.765137351500039,2.922490983895497,3.5,0.834997423970142,0.6,0.00022661646394619698,0.9919206950711358,0.00022846228037408286,199.0935561169202,0.0,0.0,0.0,0.0013566337141457255,7.721550328731047e-05,0.00014940096065888653,0.0005863764725988171,0.09251488556828623,0.09251488556828623,0.09251488556828623,0.09252850910853164,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488932.734685766,595.262330706093,0.0,0.09251488556828623,0.09251491693320554,0.09251491693320554,0.3716851186007334,0.3716851186007334,0.5,9.779632184728772,0.07354369630462543,0.07354369630462543,-8.486722435918637e-11,7.572193163696284e-05,0.07303123357178265,-8.486722435918637e-11,27530.776342904774,20883.34080729342,0.7585452929908194,0.988147992619586,0.6072010662500696,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663745808066496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52842286161194,260.52842286161194,-12.621577138388034,244.70137036759334,276.3554753556077,124865.58334065172,124849.7324567466,15.850883905133895,0.0,nan,276.3554753556077,3.2054753556077458,270.02465435803174,-3.125345641968238,263.69383336041585,-9.456166639584126,257.3630123628159,-15.786987637184097,251.03219136520693,-22.11780863479305,244.70137036759334,-28.448629632406636,1.0,1.0,26022.012520719443,26022.012520719443,275.5861552655746,2.436155265574598,275.5861552655746,275.5861552655746,77069.21913060998,77067.60917402705,1.6099565829354106,0.0,8546.071908451686,8546.071908451686,0.8854327158052451,3944.4750044634898,275.5861552655746,2.436155265574598,1.0,0.002,0.14281399972974881,0.004840872573694056,0.00022056485869185682,0.001779435166229834,0.11028242934592841,0.11028242934592841,0.0,2.4921690579271516e-11,1.0,1.0001478188640371,0.07303123365664987,0.09251491693320554,0.0,1.3661253018052973e-05,17.55005731384926,0.0,1600041.922058279,266.56833247230526,7.57220165041872e-05,1.0,1284659.4152569561,2597.515447458841,,,,,,,,,,,,,,,,,,,2.0,15264.542779045863,1555.0170962750067,0.3716851186007334,6.173730061729009,2.922490983895497
2834.0,-30.20647381589682,4.994190133004894,35.050854372038074,24.50286786714571,4.964341451019023,-26.689392289206197,-40.18547970391808,1.4472599111688984,-6.581617854878459,-6.581693668127596,40.10166795203884,41034.20146132118,25744.14879028189,25744.14879028189,66778.35025160307,77077.88007916824,77067.69196943246,25744.14879028189,102811.84075971435,102811.84075971435,102811.84075971435,130342.55237007857,125930.25575068491,4412.296619393653,0.0,90952.47754527917,54908.798875518914,40048.53185528917,27530.71161036421,67579.24346565339,20883.298012194686,1555.0126886607422,0.0,0.8782304651715118,2.7204586057279627,0.001494314320929203,1.0,1.0,-6.508556203476587,333314.4070731132,1558921.529322474,4.677030144036112,1558921.529322474,4.677030144036112,0.7585455220973278,0.09251483034448157,3.9248460814347075,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9248460814347075,1.284982115885457,1.2852733291488654,3.0543974370648495,6471.901651494845,15264.53840101182,6452.803388719418,0.0003270066817373231,23173.51449156242,2363.040843872517,19287.861150485114,1966.8144728816787,0.8323235199178748,0.8323235199178749,35484.78949541346,35405.22815468563,1.0028097431068703,0.8,4282.638165176471,4273.035954225843,1.0028097431068703,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.396699213829,4632.441516551485,6.192372451527215,4.994190133004894,-3.770943891499552,8.765134024504446,2.922495922643914,3.5,0.8349988350411183,0.6,0.00022661646394619698,0.9919076583462977,0.00022846528307283214,199.09345280718156,0.0,0.0,0.0,0.0013566337141457255,7.721648109282362e-05,0.00014939998285337338,0.000586371937268475,0.09251479821996066,0.09251479821996066,0.09251479821996066,0.09252844547096441,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488930.76940209954,595.2629703934939,0.0,0.09251479821996066,0.09251483034448157,0.09251483034448157,0.37168465451999466,0.37168465451999466,0.5,9.780041558209895,0.07344453233542936,0.07344453233542936,-5.616129783447832e-11,7.581324911143383e-05,0.07313746465098347,-5.616129783447832e-11,27530.71161036421,20883.298012194686,0.7585455220973278,0.988148828353526,0.6072012552519397,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663743484909336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52851576264806,260.52851576264806,-12.621484237351922,244.70149701840188,276.35553450687325,124864.97908091683,124849.44691360786,15.532167308991124,0.0,nan,276.35553450687325,3.2055345068732777,270.02472700921084,-3.125272990789142,263.69391951149254,-9.456080488507439,257.36311201380335,-15.786887986196632,251.03230451610614,-22.11769548389384,244.70149701840188,-28.448502981598097,1.0,1.0,26022.012520719443,26022.012520719443,275.5862145351975,2.4362145351975073,275.5862145351975,275.5862145351975,77069.20400216152,77067.69196943246,1.5120327290642308,0.0,8546.071908451686,8546.071908451686,0.8854330111057825,3944.470311841881,275.5862145351975,2.4362145351975073,1.0,0.002,0.1428003199189189,0.004840938834299817,0.00022054375377930546,0.001779456232604381,0.11027187688965273,0.11027187688965273,0.0,-1.3616313371961342e-11,1.0,1.0001480339010762,0.07313746470714477,0.09251483034448157,0.0,1.3681117244174943e-05,17.575573764375857,0.0,1600041.98047164,266.5683821451215,7.581330527273167e-05,1.0,1284659.2460757596,2597.5161318273517,,,,,,,,,,,,,,,,,,,2.0,15264.53840101182,1555.0126886607422,0.37168465451999466,6.173730061729009,2.922495922643914
2835.0,-30.206347985602818,4.994238742046326,35.05085280435075,24.50295406104999,4.964403750456281,-26.68927281199476,-40.18537150751797,1.4473285595886047,-6.581560083325826,-6.581635741506909,40.101663592398296,41034.222246453755,25744.16367443627,25744.16367443627,66778.38592089002,77077.90259045304,77067.71301711332,25744.16367443627,102811.87669154958,102811.87669154958,102811.87669154958,130342.48965688987,125930.01566117995,4412.473995709921,0.0,90952.46208550822,54908.7816734212,40048.533791207796,27530.612965340293,67579.14675654809,20883.23131663355,1555.0064678098379,0.0,0.8782307961965996,2.720464484278632,0.001494314320929203,1.0,1.0,-6.508679001928272,333315.16973019746,1558921.3409469076,4.677018877384966,1558921.3409469076,4.677018877384966,0.7585458174478181,0.0925147304355422,3.924842425248869,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924842425248869,1.2849817946441977,1.2852730078348036,3.0543953553331313,6471.897240555135,15264.53403982146,6452.80435620121,0.0003270076721509106,23173.532139889932,2363.042643501087,19287.864042352932,1966.8147677701288,0.8323230108349182,0.8323230108349181,35484.76305075923,35405.22815468563,1.0028088089406113,0.8,4282.634973586862,4273.035954225843,1.0028088089406113,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.400914541646,4632.441516551485,6.192369753032242,4.994238742046326,-3.770885537972122,8.765124280018448,2.9225008613445045,3.5,0.8350002460984298,0.6,0.00022661646394619698,0.9918946459233922,0.00022846828025292057,199.09334968867034,0.0,0.0,0.0,0.0013566337141457255,7.721742803761397e-05,0.000149399035908583,0.0005863676744252858,0.09251469880746636,0.09251469880746636,0.09251469880746636,0.09252831012650134,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488928.7790761562,595.2636179221851,0.0,0.09251469880746636,0.0925147304355422,0.0925147304355422,0.3716841971716164,0.3716841971716164,0.5,9.780449849422393,0.0733260404573457,0.0733260404573457,5.059064278611913e-12,7.565818106058941e-05,0.07295673957861482,5.059064278611913e-12,27530.612965340293,20883.23131663355,0.7585458174478181,0.9881507702584233,0.6072024317542563,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663741174595353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5286088752942,260.5286088752942,-12.62139112470578,244.70162294247518,276.3555948080961,124864.65492361477,124849.0873781032,15.567545511556233,0.0,nan,276.3555948080961,3.205594808096123,270.024800435002,-3.1251995649979563,263.69400606185235,-9.455993938147628,257.3632116887319,-15.786788311268083,251.03241731560774,-22.117582684392232,244.70162294247518,-28.448377057524795,1.0,1.0,26022.012520719443,26022.012520719443,275.5862749246667,2.4362749246667477,275.5862749246667,275.5862749246667,77069.2424584944,77067.71301711332,1.5294413810770493,0.0,8546.071908451686,8546.071908451686,0.8854332423351273,3944.4666373751134,275.5862749246667,2.4362749246667477,1.0,0.002,0.1427866739232433,0.004841006609325172,0.00022052270486834342,0.0017794773018094978,0.1102613524341717,0.1102613524341717,0.0,6.677841005858776e-12,1.0,1.0001476682381112,0.07295673957355575,0.0925147304355422,0.0,1.36473023061765e-05,17.532130394143444,0.0,1600042.048035799,266.56843991667415,7.565817600152513e-05,1.0,1284659.0484193163,2597.5169313837073,,,,,,,,,,,,,,,,,,,2.0,15264.53403982146,1555.0064678098379,0.3716841971716164,6.173730061729009,2.9225008613445045
2836.0,-30.2062221588374,4.994287156430167,35.05085128614128,24.503030895162397,4.96445822459771,-26.6891541205081,-40.18525964403523,1.4473901709726515,-6.581506243010608,-6.581581845579401,40.10166189092042,41034.23508103781,25744.187391871103,25744.187391871103,66778.42247290892,77077.93190029547,77067.75851695129,25744.187391871103,102811.9459088224,102811.9459088224,102811.9459088224,130342.47506651911,125929.82350954266,4412.651556976447,0.0,90952.45263996354,54908.75576036542,40048.55208844235,27530.529157696707,67579.08124613906,20883.175053468305,1555.0010495096517,0.0,0.8782310952180366,2.7204699526120244,0.001494314320929203,1.0,1.0,-6.508689881915245,333315.8793197256,1558921.2674275958,4.677008700003268,1558921.2674275958,4.677008700003268,0.7585460829266334,0.09251463698211819,3.924839426828752,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924839426828752,1.284981506332984,1.2852727194582503,3.054393707213159,6471.893748386682,15264.529678161152,6452.804683551323,0.00032700842450502244,23173.547436933644,2363.0442033654354,19287.865020824327,1966.8148675464433,0.8323225036354868,0.8323225036354868,35484.74136362401,35405.22815468563,1.002808042835433,0.8,4282.632356179394,4273.035954225843,1.002808042835433,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.405165642489,4632.441516551485,6.192369125969606,4.994287156430167,-3.770830260888848,8.765117417319015,2.9225058419603442,3.5,0.835001669131527,0.6,0.00022661646394619698,0.991881634049506,0.00022847127738518676,199.09324657315767,0.0,0.0,0.0,0.0013566337141457255,7.721840708833626e-05,0.00014939805685786073,0.0005863633838473353,0.09251460526740246,0.09251460526740246,0.09251460526740246,0.09252820521092811,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488926.80321130896,595.2642608743253,0.0,0.09251460526740246,0.09251463698211819,0.09251463698211819,0.37168373938265137,0.37168373938265137,0.5,9.780857808851554,0.07321974840562007,0.07321974840562007,-1.5120349416974932e-11,7.560256881333771e-05,0.07289196366417627,-1.5120349416974932e-11,27530.529157696707,20883.175053468305,0.7585460829266334,0.9881522690384921,0.6072032102890151,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663738870459853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.528701449352,260.528701449352,-12.621298550647964,244.70174820019253,276.3556546984917,124864.26121240285,124848.78371207028,15.47750033257588,0.0,nan,276.3556546984917,3.205654698491742,270.02487339885516,-3.1251266011448138,263.6940920991846,-9.455907900815362,257.36331079952595,-15.78668920047403,251.03252949986256,-22.117470500137415,244.70174820019253,-28.44825179980745,1.0,1.0,26022.012520719443,26022.012520719443,275.5863341446587,2.4363341446587015,275.5863341446587,275.5863341446587,77069.26160472454,77067.75851695129,1.5030877732497174,0.0,8546.071908451686,8546.071908451686,0.8854334319651548,3944.463623962896,275.5863341446587,2.4363341446587015,1.0,0.002,0.1427730400527024,0.004841073539380574,0.00022050167285258046,0.0017794983277952187,0.11025083642629023,0.11025083642629023,0.0,6.477990886766261e-13,1.0,1.0001475372152973,0.07289196367929662,0.09251463698211819,0.0,1.3635177397884059e-05,17.516551513447528,0.0,1600042.1111293167,266.56849375698937,7.560258393368713e-05,1.0,1284658.8645165549,2597.5176753042265,,,,,,,,,,,,,,,,,,,2.0,15264.529678161152,1555.0010495096517,0.37168373938265137,6.173730061729009,2.9225058419603442
2837.0,-30.206096444135397,4.994335397286188,35.05084977683948,24.503117927256994,4.964516590999158,-26.689035140638985,-40.18514774562789,1.4474552715248061,-6.581451193144574,-6.581526696070541,40.101659109250775,41034.23011101649,25744.208096153507,25744.208096153507,66778.43820717,77077.95372185316,77067.79286393311,25744.208096153507,102812.00096008662,102812.00096008662,102812.00096008662,130342.44061558164,125929.61189650313,4412.828719078507,0.0,90952.43148347814,54908.70780960996,40048.58185985353,27530.439655495018,67579.02151534855,20883.11476747421,1554.9953303029972,0.0,0.8782314051576559,2.720475548716572,0.001494314320929203,1.0,1.0,-6.508750761147667,333316.6054159309,1558921.1472342631,4.676998151019074,1558921.1472342631,4.676998151019074,0.758546359186312,0.09251454158267026,3.9248347840574973,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9248347840574973,1.2849812016943067,1.2852724147505334,3.0543908182333115,6471.887626985054,15264.5253206245,6452.806844051358,0.0003270098581981144,23173.56945900572,2363.046448991829,19287.871478703513,1966.815526066854,0.8323219913455263,0.8323219913455263,35484.70778313038,35405.22815468563,1.0028068565936918,0.8,4282.628303369566,4273.035954225843,1.0028068565936918,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.409435768449,4632.441516551485,6.192367745803942,4.994335397286188,-3.7707740646096317,8.76510946189582,2.9225108448695467,3.5,0.8350030985341562,0.6,0.00022661646394619698,0.991868633948088,0.00022847427188433256,199.093143549588,0.0,0.0,0.0,0.0013566337141457255,7.721938645620727e-05,0.00014939707748998972,0.000586358846369245,0.09251451002653835,0.09251451002653835,0.09251451002653835,0.09252808788492556,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488924.82531560207,595.2649044333133,0.0,0.09251451002653835,0.09251454158267026,0.09251454158267026,0.3716832841518809,0.3716832841518809,0.5,9.781265106259504,0.07311105608414437,0.07311105608414437,3.234390533179976e-11,7.550292599489694e-05,0.0727759349229018,3.234390533179976e-11,27530.439655495018,20883.11476747421,0.758546359186312,0.9881533752601505,0.6072036734313592,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663736575551927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52879392641086,260.52879392641086,-12.621206073589121,244.70187292874346,276.35571492405813,124863.86632090803,124848.40503830409,15.461282603938756,0.0,nan,276.35571492405813,3.2057149240581566,270.02494652501974,-3.125053474980234,263.69417812595174,-9.45582187404824,257.36340972687753,-15.786590273122442,251.03264132781462,-22.11735867218536,244.70187292874346,-28.448127071256522,1.0,1.0,26022.012520719443,26022.012520719443,275.58639331320484,2.43639331320486,275.58639331320484,275.58639331320484,77069.29331037689,77067.79286393311,1.5004464437806746,0.0,8546.071908451686,8546.071908451686,0.8854337255893514,3944.458957977785,275.58639331320484,2.43639331320486,1.0,0.002,0.14275942789163396,0.0048411406305280125,0.00022048067492863252,0.0017795193297145122,0.11024033746431626,0.11024033746431626,0.0,4.643144809607369e-12,1.0,1.0001473024736673,0.07277593489055789,0.09251454158267026,0.0,1.3613464987752317e-05,17.48865591151311,0.0,1600042.17557906,266.5685488068554,7.550289365099161e-05,1.0,1284658.6763360542,2597.5184365293035,,,,,,,,,,,,,,,,,,,2.0,15264.5253206245,1554.9953303029972,0.3716832841518809,6.173730061729009,2.9225108448695467
