time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2838.0,-30.205970643558217,4.994383447230755,35.050848291808364,24.50320041915404,4.964570067050881,-26.68891657251205,-40.18503968892617,1.4475159805397892,-6.581397258270613,-6.581472675762332,40.101656792526434,41034.241907379204,25744.231091434758,25744.231091434758,66778.47299881396,77077.9788065135,77067.83018140911,25744.231091434758,102812.06127284387,102812.06127284387,102812.06127284387,130342.41439958334,125929.40868152193,4413.005718061412,0.0,90952.41192867965,54908.67496853758,40048.59662238007,27530.35312673947,67578.94974911954,20883.0565513341,1554.989779757055,0.0,0.87823170719587,2.7204810300726883,0.001494314320929203,1.0,1.0,-6.508796032115072,333317.3166446406,1558921.0471307882,4.6769878709686115,1558921.0471307882,4.6769878709686115,0.7585466287045539,0.0925144478137353,3.924830227929628,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924830227929628,1.2849809176060012,1.2852721305978454,3.0543879478318083,6471.881544948707,15264.520965037067,6452.80897805007,0.0003270112817561482,23173.59137764733,2363.048684071251,19287.877857368472,1966.8161765096615,0.8323214793531346,0.8323214793531346,35484.67482930812,35405.22815468563,1.002805692489591,0.8,4282.624326192333,4273.035954225843,1.002805692489591,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.413730083089,4632.441516551485,6.192366880676137,4.994383447230755,-3.7707187542767477,8.765102201507503,2.92251587612183,3.5,0.8350045360348085,0.6,0.00022661646394619698,0.9918556251503268,0.00022847726846520706,199.09304045575018,0.0,0.0,0.0,0.0013566337141457255,7.722033221123703e-05,0.00014939613173495995,0.0005863544537691276,0.09251441628916474,0.09251441628916474,0.09251441628916474,0.09252797585813999,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488922.85231741396,595.2655464203305,0.0,0.09251441628916474,0.0925144478137353,0.0925144478137353,0.3716828301520485,0.3716828301520485,0.5,9.781671854932338,0.07300465203502426,0.07300465203502426,-4.985167834092863e-11,7.54174917005912e-05,0.07267664364724169,-4.985167834092863e-11,27530.35312673947,20883.0565513341,0.7585466287045539,0.9881549394703932,0.6072044928149216,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663734288869974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5288858873392,260.5288858873392,-12.621114112660791,244.70199719471526,276.3557745799435,124863.42148296135,124848.04649339204,15.374989569294877,0.0,nan,276.3557745799435,3.2057745799435224,270.02501910292216,-3.124980897077819,263.6942636258768,-9.455736374123205,257.36350814881075,-15.786491851189226,251.0327526717668,-22.11724732823319,244.70199719471526,-28.448002805284716,1.0,1.0,26022.012520719443,26022.012520719443,275.5864517001363,2.436451700136331,275.5864517001363,275.5864517001363,77069.31311315132,77067.83018140911,1.4829317422118038,0.0,8546.071908451686,8546.071908451686,0.8854340137338776,3944.4543790692765,275.5864517001363,2.436451700136331,1.0,0.002,0.14274583430753326,0.0048412074238151125,0.00022045970517905894,0.0017795402969954619,0.11022985258952947,0.11022985258952947,0.0,2.174520979947303e-12,1.0,1.0001471016021661,0.07267664369709337,0.0925144478137353,0.0,1.359488365293279e-05,17.464782732614196,0.0,1600042.2387409657,266.56860274172936,7.541754155226954e-05,1.0,1284658.4920089818,2597.519182166868,,,,,,,,,,,,,,,,,,,2.0,15264.520965037067,1554.989779757055,0.3716828301520485,6.173730061729009,2.92251587612183
2839.0,-30.205844924525447,4.994431320629956,35.05084680551186,24.503282561805122,4.964625410193368,-26.688797891048203,-40.18492786036802,1.4475783609109474,-6.581342609156081,-6.581417912796998,40.10165378438118,41034.2429289954,25744.25220683919,25744.25220683919,66778.49513583459,77078.00412650651,77067.8601477136,25744.25220683919,102812.11235455278,102812.11235455278,102812.11235455278,130342.37545497251,125929.19313625195,4413.182318720554,0.0,90952.39503567491,54908.633775813905,40048.62362206778,27530.263100419736,67578.88672248751,20882.995860441602,1554.9840454806908,0.0,0.8782320158986863,2.7204865871709933,0.001494314320929203,1.0,1.0,-6.508873672836444,333318.03765430726,1558920.9171517976,4.676977364089113,1558920.9171517976,4.676977364089113,0.7585469047015105,0.09251435285500573,3.9248261397583417,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9248261397583417,1.2849806256967022,1.2852718386223916,3.0543854601934908,6471.876273941621,15264.516615360491,6452.810550032756,0.0003270124953918829,23173.61121154656,2363.050706566112,19287.882556129916,1966.816655649984,0.8323209697468072,0.8323209697468072,35484.6452601425,35405.22815468563,1.0028046479497768,0.8,4282.6207575072995,4273.035954225843,1.0028046479497768,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.418043863559,4632.441516551485,6.192365534382157,4.994431320629956,-3.7706629120661606,8.765094232696116,2.922520930183918,3.5,0.835005980052548,0.6,0.00022661646394619698,0.9918426249687634,0.00022848026313986448,199.09293742884483,0.0,0.0,0.0,0.0013566337141457255,7.722131099032338e-05,0.0001493951529558736,0.0005863500014744084,0.09251432146324912,0.09251432146324912,0.09251432146324912,0.0925278561754882,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488920.8795903861,595.2661882841363,0.0,0.09251432146324912,0.09251435285500573,0.09251435285500573,0.37168237783107255,0.37168237783107255,0.5,9.782077854232844,0.07289277979265307,0.07289277979265307,1.517719283583574e-11,7.530364092644959e-05,0.07254423996056403,1.517719283583574e-11,27530.263100419736,20882.995860441602,0.7585469047015105,0.9881561886341849,0.6072050742342411,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266373201123801,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5289775882986,260.5289775882986,-12.621022411701404,244.7021210851014,276.35583409146983,124863.01986391838,124847.688339077,15.3315248414079,0.0,nan,276.35583409146983,3.2058340914698533,270.0250914902271,-3.1249085097728653,263.6943488889493,-9.455651111050656,257.36360628765965,-15.786393712340328,251.032863686384,-22.117136313615987,244.7021210851014,-28.44787891489858,1.0,1.0,26022.012520719443,26022.012520719443,275.5865099695435,2.436509969543522,275.5865099695435,275.5865099695435,77069.33871939484,77067.8601477136,1.4785716812475584,0.0,8546.071908451686,8546.071908451686,0.8854342722832416,3944.4502704571332,275.5865099695435,2.436509969543522,1.0,0.002,0.142732265493367,0.004841274254641178,0.00022043877401647843,0.0017795612286919886,0.11021938700823922,0.11021938700823922,0.0,2.7084671311294883e-12,1.0,1.0001468337214698,0.07254423994538683,0.09251435285500573,0.0,1.3570108218291928e-05,17.43295222437588,0.0,1600042.3027001023,266.5686573908439,7.530362574925675e-05,1.0,1284658.305147265,2597.5199380578583,,,,,,,,,,,,,,,,,,,2.0,15264.516615360491,1554.9840454806908,0.37168237783107255,6.173730061729009,2.922520930183918
2840.0,-30.205719204921493,4.994479010441428,35.050845327025755,24.50335925621914,4.964680305592735,-26.68867925386836,-40.18481603180987,1.4476403390057335,-6.581288479530144,-6.581363678661827,40.10165103752928,41034.25650372112,25744.27428338996,25744.27428338996,66778.53078711109,77078.03338445492,77067.8922666392,25744.27428338996,102812.16655002916,102812.16655002916,102812.16655002916,130342.3411863107,125928.98252772132,4413.358658589384,0.0,90952.38613617118,54908.609194157834,40048.64104668149,27530.174636281547,67578.81568296303,20882.936261450668,1554.9783981864332,0.0,0.8782323207343989,2.7204920904891576,0.001494314320929203,1.0,1.0,-6.508940734221767,333318.75170067616,1558920.7984632074,4.676966988833365,1558920.7984632074,4.676966988833365,0.7585471773190063,0.09251425872342846,3.924823249555389,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924823249555389,1.2849803356699894,1.2852715485299504,3.054383900364502,6471.8729688511685,15264.512268243663,6452.810754071455,0.0003270131997770767,23173.626008884457,2363.052215474648,19287.883166015243,1966.8167178409797,0.8323204645928318,0.8323204645928318,35484.62435570894,35405.22815468563,1.0028039094944028,0.8,4282.618234563631,4273.035954225843,1.0028039094944028,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.422380537227,4632.441516551485,6.192364385180236,4.994479010441428,-3.7706075002565758,8.765086510698005,2.922526011071395,3.5,0.8350074317346843,0.6,0.00022661646394619698,0.9918296249119345,0.00022848325786429144,199.09283440157796,0.0,0.0,0.0,0.0013566337141457255,7.722228978087986e-05,0.0001493941741653171,0.0005863457281121637,0.09251422742879149,0.09251422742879149,0.09251422742879149,0.09252773943057246,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488918.91139605455,595.2668286846942,0.0,0.09251422742879149,0.09251425872342846,0.09251425872342846,0.3716819263792673,0.3716819263792673,0.5,9.78248317617077,0.07277921398650733,0.07277921398650733,-6.650680006714538e-11,7.519913168607673e-05,0.07242294444006347,-6.650680006714538e-11,27530.174636281547,20882.936261450668,0.7585471773190063,0.9881577549448872,0.607205913406767,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266372974197505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52906903589536,260.52906903589536,-12.620930964104616,244.70224466421183,276.3558934075575,124862.6553163498,124847.36614993688,15.289166412907354,0.0,nan,276.3558934075575,3.2058934075575394,270.02516365891523,-3.1248363410847446,263.6944339102492,-9.45556608975079,257.3637041615521,-15.78629583844787,251.03297441288632,-22.11702558711366,244.70224466421183,-28.447755335788145,1.0,1.0,26022.012520719443,26022.012520719443,275.58656796200484,2.436567962004858,275.58656796200484,275.58656796200484,77069.36319370475,77067.8922666392,1.4709270655439468,0.0,8546.071908451686,8546.071908451686,0.8854344550691309,3944.447365803166,275.58656796200484,2.436567962004858,1.0,0.002,0.14271871937401318,0.004841340896210858,0.00022041787765999398,0.0017795821258337903,0.110208938829997,0.110208938829997,0.0,3.493784254959831e-12,1.0,1.0001465883196357,0.07242294450657027,0.09251425872342846,0.0,1.3547410794010673e-05,17.40379128272696,0.0,1600042.3660632055,266.56871152046983,7.519919819287679e-05,1.0,1284658.1200904602,2597.5206866479534,,,,,,,,,,,,,,,,,,,2.0,15264.512268243663,1554.9783981864332,0.3716819263792673,6.173730061729009,2.922526011071395
2841.0,-30.205593574930987,4.994526518783782,35.05084385417749,24.50344656771051,4.964737020842755,-26.688560515352396,-40.18470794018356,1.4477039456938618,-6.58123432072648,-6.581309413216614,40.10164824274083,41034.26233345047,25744.296062629604,25744.296062629604,66778.55839608007,77078.05483987046,77067.92390706127,25744.296062629604,102812.21996969086,102812.21996969086,102812.21996969086,130342.30602665641,125928.77133399557,4413.534692660849,0.0,90952.36254400211,54908.56997615914,40048.658408714415,27530.086056965552,67578.74446567996,20882.876578738465,1554.9727451814285,0.0,0.8782326259229248,2.7204975970393006,0.001494314320929203,1.0,1.0,-6.509010341517978,333319.46616261866,1558920.6777023901,4.676956601574028,1558920.6777023901,4.676956601574028,0.7585474500707114,0.09251416470894333,3.9248181968003952,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9248181968003952,1.284980038022404,1.2852712508149096,3.0543806757035123,6471.86613618148,15264.507925328911,6452.813416903371,0.00032701481824446885,23173.649831258077,2363.0546446807093,19287.891125398033,1966.8175294721475,0.8323199524393137,0.8323199524393137,35484.58780983167,35405.22815468563,1.0028026185006078,0.8,4282.613823863412,4273.035954225843,1.0028026185006078,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.426738039629,4632.441516551485,6.192363133443677,4.994526518783782,-3.770552095519286,8.765078614303068,2.9225311163655725,3.5,0.8350088903901636,0.6,0.00022661646394619698,0.9918166343051927,0.00022848625049019358,199.09273144785593,0.0,0.0,0.0,0.0013566337141457255,7.722323587447256e-05,0.00014939322807172443,0.0005863412600146556,0.09251413350746938,0.09251413350746938,0.09251413350746938,0.09252762249147459,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488916.94632664195,595.2674680649562,0.0,0.09251413350746938,0.09251416470894333,0.09251416470894333,0.3716814760782206,0.3716814760782206,0.5,9.782887802467211,0.07266357560177994,0.07266357560177994,1.4551915228366852e-11,7.509249013537556e-05,0.07229907169863736,1.4551915228366852e-11,27530.086056965552,20882.876578738465,0.7585474500707114,0.9881592048516635,0.6072066395712608,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663727481414904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52916043350484,260.52916043350484,-12.620839566495135,244.70236798971558,276.3559528772698,124862.2457532422,124846.96494594701,15.280807295173377,0.0,nan,276.3559528772698,3.2059528772697945,270.0252358997869,-3.124764100213099,263.6945189222711,-9.455481077728905,257.3638019447508,-15.786198055249201,251.0330849672351,-22.116915032764865,244.70236798971558,-28.447632010284394,1.0,1.0,26022.012520719443,26022.012520719443,275.58662592978516,2.43662592978518,275.58662592978516,275.58662592978516,77069.39427435012,77067.92390706127,1.4703672888572328,0.0,8546.071908451686,8546.071908451686,0.8854347746218317,3944.442287784397,275.58662592978516,2.43662592978518,1.0,0.002,0.14270519642732948,0.004841407437993252,0.00022039701710148573,0.0017796029841169471,0.11019850855074285,0.11019850855074285,0.0,1.2184329066522448e-12,1.0,1.0001463377016242,0.07229907168408545,0.09251416470894333,0.0,1.3524231292579744e-05,17.374011043789906,0.0,1600042.429457226,266.5687656792735,7.509247558346033e-05,1.0,1284657.9349262088,2597.521435673005,,,,,,,,,,,,,,,,,,,2.0,15264.507925328911,1554.9727451814285,0.3716814760782206,6.173730061729009,2.9225311163655725
2842.0,-30.205467916118888,4.994573834872312,35.05084239393844,24.503523820918076,4.964789165819556,-26.688442207924293,-40.18459614655001,1.4477634423649868,-6.5811808712844595,-6.581255863455247,40.101645661658544,41034.26866632576,25744.31918426578,25744.31918426578,66778.58785059155,77078.08359641104,77067.95651603177,25744.31918426578,102812.27570029756,102812.27570029756,102812.27570029756,130342.2746191847,125928.56413836897,4413.710480815725,0.0,90952.3496486694,54908.53465838521,40048.683322537996,27529.998918887133,67578.68224142512,20882.81789069142,1554.9671775738389,0.0,0.8782329264119382,2.720503030904227,0.001494314320929203,1.0,1.0,-6.509073195819553,333320.1712023941,1558920.566175992,4.676946374269697,1558920.566175992,4.676946374269697,0.7585477192432662,0.09251407157446165,3.9248146182409114,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9248146182409114,1.284979759607774,1.2852709723371833,3.054378552576515,6471.861637530141,15264.503584809556,6452.814455354199,0.00032701583208730124,23173.667674891087,2363.0564642248974,19287.894229397054,1966.81784599196,0.8323194455013132,0.8323194455013131,35484.56192660071,35405.22815468563,1.0028017041681112,0.8,4282.610700031643,4273.035954225843,1.0028017041681112,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.4311166550615,4632.441516551485,6.192362173153418,4.994573834872312,-3.770497265906063,8.765071100778375,2.9225362463995848,3.5,0.8350103561141671,0.6,0.00022661646394619698,0.9918036409017762,0.00022848924383878127,199.0926284706211,0.0,0.0,0.0,0.0013566337141457255,7.72242143818963e-05,0.00014939224956430068,0.0005863368849418618,0.09251404045219377,0.09251404045219377,0.09251404045219377,0.0925275076652063,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488914.9854213316,595.2681060995989,0.0,0.09251404045219377,0.09251407157446165,0.09251407157446165,0.37168102684819176,0.37168102684819176,0.5,9.783291780089241,0.07254804274236903,0.07254804274236903,4.7919002099661157e-11,7.49921707665635e-05,0.07218266763567271,4.7919002099661157e-11,27529.998918887133,20882.81789069142,0.7585477192432662,0.988160550571625,0.6072072923785443,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663725229457146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52925137734337,260.52925137734337,-12.620748622656606,244.7024910711488,276.3560116835175,124861.83300733713,124846.62806523478,15.204942102355954,0.0,nan,276.3560116835175,3.206011683517545,270.02530756106614,-3.1246924389338346,263.6946034385832,-9.455396561416762,257.36389931611217,-15.78610068388781,251.03319519363237,-22.11680480636761,244.7024910711488,-28.447508928851164,1.0,1.0,26022.012520719443,26022.012520719443,275.58668329521424,2.436683295214266,275.58668329521424,275.58668329521424,77069.41316232727,77067.95651603177,1.456646295497194,0.0,8546.071908451686,8546.071908451686,0.8854350009415604,3944.438691332116,275.58668329521424,2.436683295214266,1.0,0.002,0.14269169526109138,0.004841473768527879,0.00022037618985245707,0.0017796238121576093,0.11018809492622854,0.11018809492622854,0.0,2.010066158658619e-12,1.0,1.0001461021968987,0.07218266758775371,0.09251407157446165,0.0,1.350244896529084e-05,17.34602573700126,0.0,1600042.4920279798,266.5688191287155,7.49921228475614e-05,1.0,1284657.7522041113,2597.522174819372,,,,,,,,,,,,,,,,,,,2.0,15264.503584809556,1554.9671775738389,0.37168102684819176,6.173730061729009,2.9225362463995848
2843.0,-30.205342340449373,4.994620975312727,35.05084092524297,24.503605684172385,4.9648454396099755,-26.688323562455125,-40.18448808984829,1.4478266458893623,-6.581126600725668,-6.581201470223893,40.10164249524308,41034.286878837316,25744.340192078587,25744.340192078587,66778.6270709159,77078.10894080813,77067.9836995321,25744.340192078587,102812.32389161068,102812.32389161068,102812.32389161068,130342.2324936073,125928.34664830645,4413.885845300848,0.0,90952.33403530196,54908.5119112923,40048.691248899624,27529.908601996623,67578.59985089625,20882.75696501604,1554.961438743093,0.0,0.8782332337071892,2.720508550629589,0.001494314320929203,1.0,1.0,-6.509160887633868,333320.8873471221,1558920.429358769,4.6769359153160455,1558920.429358769,4.6769359153160455,0.758547994725326,0.09251397721938794,3.924810765133598,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924810765133598,1.284979463847059,1.2852706765094404,3.0543762570206625,6471.856773522749,15264.499249055261,6452.815750540541,0.00032701694075153187,23173.686447072818,2363.0583784547034,19287.8981007957,1966.8182407647569,0.8323189383289533,0.8323189383289533,35484.53405759761,35405.22815468563,1.0028007196878348,0.8,4282.6073365382135,4273.035954225843,1.0028007196878348,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.435513348489,4632.441516551485,6.19236067749456,4.994620975312727,-3.7704418287497026,8.76506280406243,2.922541397617598,3.5,0.8350118278907422,0.6,0.00022661646394619698,0.9917906562789272,0.0002284922352429022,199.0925255616279,0.0,0.0,0.0,0.0013566337141457255,7.722516019159505e-05,0.00014939130375460195,0.000586332597193405,0.09251394630599717,0.09251394630599717,0.09251394630599717,0.09252738628623072,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488913.0255695103,595.268743761657,0.0,0.09251394630599717,0.09251397721938794,0.09251397721938794,0.3716805788708712,0.3716805788708712,0.5,9.783694952536086,0.07242689464163732,0.07242689464163732,-2.6943780540023e-11,7.486949823487521e-05,0.07204058259003432,-2.6943780540023e-11,27529.908601996623,20882.75696501604,0.758547994725326,0.9881623356839977,0.6072083021751612,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663722986612977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52934231770604,260.52934231770604,-12.620657682293938,244.7026139760628,276.35607065932726,124861.46412274931,124846.25976145381,15.204361295481664,0.0,nan,276.35607065932726,3.206070659327281,270.0253793227045,-3.124620677295468,263.69468798602827,-9.455312013971707,257.3639966493844,-15.786003350615601,251.03330531272866,-22.11669468727132,244.7026139760628,-28.447386023937185,1.0,1.0,26022.012520719443,26022.012520719443,275.5867408692637,2.4367408692637014,275.5867408692637,275.5867408692637,77069.44354251241,77067.9836995321,1.4598429803154431,0.0,8546.071908451686,8546.071908451686,0.8854352446245473,3944.434818959266,275.5867408692637,2.4367408692637014,1.0,0.002,0.14267822068471708,0.004841540158855044,0.00022035540404664934,0.0017796446061194762,0.11017770202332466,0.11017770202332466,0.0,1.0166125320038022e-11,1.0,1.0001458147222833,0.0720405826169781,0.09251397721938794,0.0,1.3475862728974286e-05,17.311869021296975,0.0,1600042.555530383,266.5688733992743,7.486952517865575e-05,1.0,1284657.566604247,2597.522925607182,,,,,,,,,,,,,,,,,,,2.0,15264.499249055261,1554.961438743093,0.3716805788708712,6.173730061729009,2.922541397617598
2844.0,-30.205216823517873,4.99466792703906,35.050839466755235,24.50368807129564,4.964899271919795,-26.688205213974463,-40.18437626129014,1.4478876471347257,-6.581073188885227,-6.581147954809907,40.10163985336862,41034.28335497745,25744.36291891011,25744.36291891011,66778.64627388756,77078.13385679302,77068.01551411106,25744.36291891011,102812.37843302116,102812.37843302116,102812.37843302116,130342.1999849776,125928.1389961725,4414.060988805102,0.0,90952.3148853727,54908.46432343055,40048.722846602395,27529.821551956433,67578.54439855882,20882.698330803065,1554.9558775701785,0.0,0.8782335342399556,2.7205139810699928,0.001494314320929203,1.0,1.0,-6.509227367772326,333321.591937003,1558920.315205774,4.676925686531601,1558920.315205774,4.676925686531601,0.7585482634310434,0.09251388436243836,3.9248062996971393,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9248062996971393,1.2849791783920315,1.2852703909897207,3.0543734604388497,6471.850847901468,15264.49491582397,6452.817786272838,0.0003270183245457168,23173.7079336606,2363.060569476896,19287.90418573577,1966.818861255961,0.8323184291849743,0.8323184291849745,35484.50175969391,35405.22815468563,1.0027995787556567,0.8,4282.6034385234025,4273.035954225843,1.0027995787556567,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.439932122016,4632.441516551485,6.192359562431446,4.99466792703906,-3.7703870880063994,8.76505501504546,2.922546574708577,3.5,0.8350133070595934,0.6,0.00022661646394619698,0.9917776779128533,0.000228495225283856,199.09242270087674,0.0,0.0,0.0,0.0013566337141457255,7.72261390272594e-05,0.00014939032491893757,0.0005863280883556488,0.09251385346180652,0.09251385346180652,0.09251385346180652,0.09252727172811277,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488911.0714671886,595.269379577439,0.0,0.09251385346180652,0.09251388436243836,0.09251388436243836,0.3716801315125875,0.3716801315125875,0.5,9.784097459363812,0.07230629436867275,0.07230629436867275,3.183231456205249e-12,7.476592469402021e-05,0.07192058703759585,3.183231456205249e-12,27529.821551956433,20882.698330803065,0.7585482634310434,0.9881634306895737,0.607208748282133,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266372075209526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5294330279391,260.5294330279391,-12.620566972060885,244.70273670421312,276.3561293516459,124861.04835304317,124845.8824682854,15.165884757733798,0.0,nan,276.3561293516459,3.2061293516459273,270.0254508221762,-3.1245491778237806,263.69477229267994,-9.455227707320034,257.3640937632062,-15.785906236793778,251.03341523371316,-22.11658476628682,244.70273670421312,-28.447263295786854,1.0,1.0,26022.012520719443,26022.012520719443,275.58679810739136,2.4367981073913825,275.58679810739136,275.58679810739136,77069.46827211604,77068.01551411106,1.4527580049762037,0.0,8546.071908451686,8546.071908451686,0.8854355270331628,3944.430331195625,275.58679810739136,2.4367981073913825,1.0,0.002,0.14266476854832041,0.004841606250928266,0.0002203346524956629,0.001779665348608467,0.11016732624783145,0.11016732624783145,0.0,1.104129808415788e-12,1.0,1.0001455719486751,0.07192058703441262,0.09251388436243836,0.0,1.3453408671184136e-05,17.283020789396236,0.0,1600042.6180522942,266.56892681111475,7.476592151078876e-05,1.0,1284657.38399925,2597.5236642804857,,,,,,,,,,,,,,,,,,,2.0,15264.49491582397,1554.9558775701785,0.3716801315125875,6.173730061729009,2.922546574708577
2845.0,-30.205091288087612,4.994714695914034,35.05083800696086,24.503764940332644,4.96495300312424,-26.688086858982473,-40.18426446765659,1.44794855860199,-6.581019538462499,-6.581094188546748,40.101636897845545,41034.29333723345,25744.384837144196,25744.384837144196,66778.67817437765,77078.16276674795,77068.04399713106,25744.384837144196,102812.42883427526,102812.42883427526,102812.42883427526,130342.16167057397,125927.92590384548,4414.2357667285005,0.0,90952.30422804938,54908.434737716154,40048.74387814803,27529.73283629872,67578.47671444675,20882.638514981052,1554.9502307007756,0.0,0.8782338373282123,2.720519437129848,0.001494314320929203,1.0,1.0,-6.509307703273066,333322.2998308148,1558920.1875005746,4.6769153707742905,1558920.1875005746,4.6769153707742905,0.7585485351113437,0.09251379098605109,3.924803119485125,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924803119485125,1.284978893357247,1.2852701058903393,3.054371663047978,6471.847039445892,15264.490585601816,6452.818348979409,0.00032701915992406917,23173.72399560795,2363.0622073397085,19287.905867703368,1966.819032768924,0.8323179248772856,0.8323179248772856,35484.47875764197,35405.22815468563,1.0027987662021127,0.8,4282.600662419418,4273.035954225843,1.0027987662021127,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.44436936151,4632.441516551485,6.192358225372467,4.994714695914034,-3.770332189946754,8.765046885860787,2.9225517734382085,3.5,0.8350147924109167,0.6,0.00022661646394619698,0.991764697817252,0.00022849821580154145,199.09231982507217,0.0,0.0,0.0,0.0013566337141457255,7.722711756869435e-05,0.00014938934637750262,0.0005863237726802662,0.09251376021762965,0.09251376021762965,0.09251376021762965,0.09252715320978817,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488909.11949469656,595.2700146837183,0.0,0.09251376021762965,0.09251379098605109,0.09251379098605109,0.37167968532522566,0.37167968532522566,0.5,9.784499210350333,0.0721829032028154,0.0721829032028154,3.7630343285854906e-11,7.465008422968822e-05,0.07178648527366249,3.7630343285854906e-11,27529.73283629872,20882.638514981052,0.7585485351113437,0.9881648924486912,0.6072095041535799,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663718526523329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52952354236606,260.52952354236606,-12.620476457633913,244.702859290011,276.3561877946931,124860.67591414328,124845.54276561696,15.133148526316479,0.0,nan,276.3561877946931,3.2061877946931077,270.0255220937912,-3.1244779062087673,263.6948563928365,-9.45514360716345,257.3641906919047,-15.785809308095281,251.03352499096,-22.116475009039988,244.702859290011,-28.447140709988986,1.0,1.0,26022.012520719443,26022.012520719443,275.58685520653313,2.436855206533153,275.58685520653313,275.58685520653313,77069.49237728977,77068.04399713106,1.4483801587193739,0.0,8546.071908451686,8546.071908451686,0.8854357281600033,3944.4271350825506,275.58685520653313,2.436855206533153,1.0,0.002,0.14265134150168693,0.004841672313242856,0.00022031393980286208,0.001779686063422665,0.11015696990143103,0.11015696990143103,0.0,3.2255270503156463e-12,1.0,1.0001453006281162,0.07178648523603215,0.09251379098605109,0.0,1.3428315894592945e-05,17.250782705090874,0.0,1600042.6808365863,266.5689804615375,7.465004659934493e-05,1.0,1284657.2005382362,2597.5244064168232,,,,,,,,,,,,,,,,,,,2.0,15264.490585601816,1554.9502307007756,0.37167968532522566,6.173730061729009,2.9225517734382085
2846.0,-30.20493889497539,4.994761289940807,35.050836549767965,24.503851343784504,4.965011036785373,-26.68794390226805,-40.18413395443929,1.4480160281078427,-6.580965559357878,-6.581040100434919,40.101634052161494,41034.325344620134,25744.405817156334,25744.405817156334,66778.73116177646,77078.19657256234,77068.0751372367,25744.405817156334,102812.48095439303,102812.48095439303,102812.48095439303,130342.12539291705,125927.7151595065,4414.410233410551,0.0,90952.28677776983,54908.41548682718,40048.74587882516,27529.64443852401,67578.39031734917,20882.578945710622,1554.9445917274256,0.0,0.8782341417442825,2.7205249257573465,0.001494314320929203,1.0,1.0,-6.50937970144372,333323.01196309517,1558920.0645414155,4.676905009828772,1558920.0645414155,4.676905009828772,0.7585488069903394,0.09251369772014095,3.9247991497692847,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9247991497692847,1.2849785776343141,1.2852697900958547,3.054369324191352,6471.842083689356,15264.48625993415,6452.819712886863,0.0003270202927032117,23173.74298838104,2363.064144063573,19287.90994451402,1966.819448487916,0.8323174186485405,0.8323174186485404,35484.45004520828,35405.22815468563,1.002797751928014,0.8,4282.597197132852,4273.035954225843,1.002797751928014,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.44882630801,4632.441516551485,6.192356633291011,4.994761289940807,-3.770277078076259,8.765038368017066,2.9225569952605577,3.5,0.8350162843601593,0.6,0.00022661646394619698,0.9917489409408915,0.00022850184617409475,199.09219493964295,0.0,0.0,0.0,0.0013566337141457255,7.722825997911922e-05,0.00014938820396707777,0.0005863186959155473,0.0925136670925258,0.0925136670925258,0.0925136670925258,0.092527036407409,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488907.17148235755,595.2706485056656,0.0,0.0925136670925258,0.09251369772014095,0.09251369772014095,0.3716792399406989,0.3716792399406989,0.5,9.784900250761755,0.07205885675875834,0.07205885675875834,5.4285465012071654e-11,7.454107702642432e-05,0.07166039899118459,5.4285465012071654e-11,27529.64443852401,20882.578945710622,0.7585488069903394,0.988166939878007,0.6072107540875464,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663716309619286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5296167293297,260.5296167293297,-12.620383270670288,244.702986437504,276.35624702112705,124860.43806939754,124844.8580981942,15.579971203314267,0.0,nan,276.35624702112705,3.2062470211270693,270.0255949044346,-3.1244050955653506,263.6949427876932,-9.45505721230677,257.36429067097856,-15.785709329021415,251.03363855424058,-22.116361445759395,244.702986437504,-28.447013562495982,1.0,1.0,26022.012520719443,26022.012520719443,275.5869129384366,2.436912938436649,275.5869129384366,275.5869129384366,77069.53641458918,77068.0751372367,1.4612773524859222,0.0,8546.071908451686,8546.071908451686,0.8854359792175679,3944.423145518131,275.5869129384366,2.436912938436649,1.0,0.002,0.14263793804403505,0.004841738329645584,0.00022029326368251258,0.0017797067399134502,0.11014663184125628,0.11014663184125628,0.0,3.5959629371418167e-12,1.0,1.000145045528584,0.07166039893689913,0.09251369772014095,0.0,1.3404722568793384e-05,17.220470895252703,0.0,1600042.7440162662,266.5690344406421,7.45410227409593e-05,1.0,1284657.0159790178,2597.5251529959532,,,,,,,,,,,,,,,,,,,2.0,15264.48625993415,1554.9445917274256,0.3716792399406989,6.173730061729009,2.9225569952605577
2847.0,-30.204813548188028,4.994807687730617,35.050835112685895,24.503926920611434,4.965062442074875,-26.68782594916102,-40.184022195730336,1.4480748281460674,-6.580912875881154,-6.580987324759035,40.101631719870255,41034.33107378034,25744.42946121083,25744.42946121083,66778.76053499118,77078.22260147012,77068.10957724885,25744.42946121083,102812.53903845968,102812.53903845968,102812.53903845968,130342.09831300568,125927.51378982529,4414.584523180391,0.0,90952.27112670582,54908.379540230366,40048.76842941717,27529.559274546,67578.32770396318,20882.521624593403,1554.939137748712,0.0,0.8782344370803435,2.7205302810171057,0.001494314320929203,1.0,1.0,-6.509433428494276,333323.7068158016,1558919.9637653825,4.676894957930067,1558919.9637653825,4.676894957930067,0.758549071430341,0.09251360615411867,3.924795611229327,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924795611229327,1.284978302480202,1.285269514879385,3.0543672244534243,6471.837634596649,15264.482476499896,6452.820985589875,0.00032702131316170874,23173.759893758564,2363.0658679323283,19287.91374870849,1966.819836407794,0.8323169756282555,0.8323169756282555,35484.42445140825,35405.22815468563,1.0027968478206242,0.8,4282.594108232331,4273.035954225843,1.0027968478206242,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.453304762008,4632.441516551485,6.192355649965517,4.994807687730617,-3.7702229938976948,8.765030681628312,2.9225622422851574,3.5,0.835017783510045,0.6,0.00022661646394619698,0.9917359807554926,0.000228504832277602,199.0920922186655,0.0,0.0,0.0,0.0013566337141457255,7.722923823969288e-05,0.00014938722570650412,0.0005863143278266123,0.09251357556722958,0.09251357556722958,0.09251357556722958,0.09252692511916187,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488905.2287923201,595.2712806198313,0.0,0.09251357556722958,0.09251360615411867,0.09251360615411867,0.37167879553330424,0.37167879553330424,0.5,9.785300702939752,0.07193879335613929,0.07193879335613929,-4.263256414560601e-12,7.444887785368337e-05,0.07155389626473152,-4.263256414560601e-12,27529.559274546,20882.521624593403,0.758549071430341,0.9881682900992368,0.6072114014649382,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663714101003753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5297090415819,260.5297090415819,-12.620290958418082,244.703112585399,276.3563054977409,124859.98989157188,124844.55616414928,15.433727422609607,0.0,nan,276.3563054977409,3.206305497740914,270.02566691529995,-3.1243330847000266,263.6950283328235,-9.454971667176494,257.36438975035185,-15.78561024964813,251.03375116787623,-22.116248832123745,244.703112585399,-28.44688741460098,1.0,1.0,26022.012520719443,26022.012520719443,275.58696974403557,2.4369697440355935,275.58696974403557,275.58696974403557,77069.55196780643,77068.10957724885,1.4423905575822573,0.0,8546.071908451686,8546.071908451686,0.8854362030061508,3944.4195892854736,275.58696974403557,2.4369697440355935,1.0,0.002,0.14262455451397105,0.004841804024804968,0.00022027261774018754,0.0017797273853408027,0.11013630887009376,0.11013630887009376,0.0,3.0809903239781278e-12,1.0,1.0001448300588336,0.07155389626899478,0.09251360615411867,0.0,1.3384792668491644e-05,17.1948653986591,0.0,1600042.8056998074,266.5690871241188,7.444888211693979e-05,1.0,1284656.8358982897,2597.5258814589683,,,,,,,,,,,,,,,,,,,2.0,15264.482476499896,1554.939137748712,0.37167879553330424,6.173730061729009,2.9225622422851574
2848.0,-30.204688270503517,4.994853913058925,35.05083366330278,24.504014441650384,4.965118023063713,-26.687707641158998,-40.18391420887781,1.4481373781905011,-6.580858967995027,-6.5809332893584855,40.10162848828995,41034.332788548054,25744.450053113153,25744.450053113153,66778.7828416612,77078.2436123129,77068.13538162535,25744.450053113153,102812.5854347385,102812.5854347385,102812.5854347385,130342.05482742064,125927.29648496647,4414.758342454159,0.0,90952.24577719736,54908.3348921739,40048.789872248286,27529.46939268214,67578.25926493043,20882.460979884774,1554.9334300585308,0.0,0.8782347426786637,2.7205357645568755,0.001494314320929203,1.0,1.0,-6.509526645281312,333324.41825619974,1558919.824131831,4.676884556755199,1558919.824131831,4.676884556755199,0.7585493451405109,0.09251351274113072,3.924790273596457,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924790273596457,1.2849780097781076,1.2852692221109558,3.0543637663295087,6471.830307247035,15264.47815631737,6452.824003732473,0.00032702306055793786,23173.784950769827,2363.0684230363913,19287.92277013869,1966.820756337658,0.8323164649673661,0.8323164649673662,35484.38584499409,35405.22815468563,1.002795484039692,0.8,4282.589448847139,4273.035954225843,1.002795484039692,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.457798967572,4632.441516551485,6.192353909041798,4.994853913058925,-3.770167987705869,8.765021900764793,2.922567507768318,3.5,0.8350192879338051,0.6,0.00022661646394619698,0.9917230278974966,0.00022850781677081298,199.0919895544233,0.0,0.0,0.0,0.0013566337141457255,7.723018349485545e-05,0.00014938628045134153,0.0005863098205241778,0.09251348231727728,0.09251348231727728,0.09251348231727728,0.09252680417641436,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488903.285787293,595.2719127913526,0.0,0.09251348231727728,0.09251351274113072,0.09251351274113072,0.37167835258680615,0.37167835258680615,0.5,9.785700318771083,0.07181283705051555,0.07181283705051555,-5.002220859751105e-12,7.432136345641993e-05,0.07140664407717168,-5.002220859751105e-12,27529.46939268214,20882.460979884774,0.7585493451405109,0.9881696209407378,0.6072120417852006,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266371190169059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52980101148444,260.52980101148444,-12.62019898851554,244.70323794146793,276.3563640814841,124859.54405530206,124844.16756516087,15.376490141180136,0.0,nan,276.3563640814841,3.206364081484139,270.02573885350097,-3.124261146499009,263.69511362549207,-9.454886374507907,257.3644883974848,-15.785511602515157,251.03386316947666,-22.116136830523317,244.70323794146793,-28.446762058532045,1.0,1.0,26022.012520719443,26022.012520719443,275.58702679887904,2.43702679887906,275.58702679887904,275.58702679887904,77069.58294143176,77068.13538162535,1.4475598064018413,0.0,8546.071908451686,8546.071908451686,0.8854365405750593,3944.414224964439,275.58702679887904,2.43702679887906,1.0,0.002,0.1426111985300682,0.004841869833797635,0.00022025201490640336,0.0017797479889154013,0.11012600745320168,0.11012600745320168,0.0,3.821804851755761e-12,1.0,1.0001445321247746,0.0714066440821739,0.09251351274113072,0.0,1.3357240102721441e-05,17.159467343895848,0.0,1600042.868769452,266.56914103200495,7.432136845864079e-05,1.0,1284656.6515188816,2597.5266273113257,,,,,,,,,,,,,,,,,,,2.0,15264.47815631737,1554.9334300585308,0.37167835258680615,6.173730061729009,2.922567507768318
2849.0,-30.20456294425277,4.994899949911974,35.05083222122493,24.504091834556334,4.9651690696652535,-26.687589742850804,-40.183802450168855,1.448195853308864,-6.580806096081631,-6.580880310270669,40.10162580151441,41034.335176391534,25744.472757439198,25744.472757439198,66778.80793383073,77078.27194025497,77068.16573468555,25744.472757439198,102812.63849212475,102812.63849212475,102812.63849212475,130342.02124040463,125927.08930910804,4414.931931296589,0.0,90952.23117890277,54908.29435604614,40048.81869206292,27529.382748279888,67578.20144034282,20882.402600234225,1554.927901747654,0.0,0.8782350404678518,2.7205411406725775,0.001494314320929203,1.0,1.0,-6.509597332504768,333325.1157899665,1558919.7080389769,4.676874421372068,1558919.7080389769,4.676874421372068,0.7585496119246995,0.09251342081611348,3.9247864201528455,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9247864201528455,1.2849777361446957,1.2852689484155309,3.0543614179093392,6471.825331226499,15264.473838928709,6452.825385694171,0.0003270241988671501,23173.803983800157,2363.070363865352,19287.92690091469,1966.8211775595835,0.8323159596239822,0.8323159596239822,35484.35797352401,35405.22815468563,1.0027944994734905,0.8,4282.58608505597,4273.035954225843,1.0027944994734905,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.46231476719,4632.441516551485,6.192352644062593,4.994899949911974,-3.7701138133330043,8.765013763244978,2.922572798555242,3.5,0.835020799587212,0.6,0.00022661646394619698,0.9917100702006622,0.0002285108024569555,199.09188685048733,0.0,0.0,0.0,0.0013566337141457255,7.723116177795569e-05,0.0001493853021682413,0.0005863054053203429,0.09251339044679785,0.09251339044679785,0.09251339044679785,0.0925266894299698,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488901.34872906964,595.2725430534113,0.0,0.09251339044679785,0.09251342081611348,0.09251342081611348,0.37167791010078643,0.37167791010078643,0.5,9.7860992483897,0.07168772050806638,0.07168772050806638,-1.9383605831535533e-11,7.421418905551036e-05,0.07128297776591808,-1.9383605831535533e-11,27529.382748279888,20882.402600234225,0.7585496119246995,0.9881708377927492,0.6072125966923835,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26637097105528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52989229347975,260.52989229347975,-12.62010770652023,244.70336261684798,276.35642197009156,124859.10027710332,124843.83879792668,15.261479176649711,0.0,nan,276.35642197009156,3.206421970091583,270.0258100994573,-3.1241899005426603,263.6951982288127,-9.454801771187249,257.3645863581631,-15.785413641836897,251.03397448750604,-22.116025512493934,244.70336261684798,-28.446637383151995,1.0,1.0,26022.012520719443,26022.012520719443,275.5870833296641,2.4370833296641194,275.5870833296641,275.5870833296641,77069.60134665786,77068.16573468555,1.435611972308834,0.0,8546.071908451686,8546.071908451686,0.8854367842790628,3944.4103522536097,275.5870833296641,2.4370833296641194,1.0,0.002,0.14259786568118557,0.004841935347919642,0.00022023144732033533,0.001779768554120727,0.11011572366016766,0.11011572366016766,0.0,1.4410625470695493e-12,1.0,1.0001442819202369,0.07128297778530168,0.09251342081611348,0.0,1.3334099616417745e-05,17.129737353773642,0.0,1600042.9306525716,266.56919390391835,7.421420843911619e-05,1.0,1284656.4707438124,2597.527358583707,,,,,,,,,,,,,,,,,,,2.0,15264.473838928709,1554.927901747654,0.37167791010078643,6.173730061729009,2.922572798555242
2850.0,-30.204437682895836,4.994945815464064,35.050830765808975,24.50416835434737,4.965224333413178,-26.68747148126648,-40.18369446331633,1.4482581163651815,-6.580752355341303,-6.5808264405947385,40.101622530523485,41034.36342456082,25744.4932455893,25744.4932455893,66778.85667015013,77078.30089318671,77068.19084804086,25744.4932455893,102812.68409363016,102812.68409363016,102812.68409363016,130341.9770605297,125926.87198301755,4415.105077512135,0.0,90952.22263599372,54908.28510654366,40048.819477166726,27529.292966899542,67578.11244406627,20882.34201432125,1554.9222034049744,0.0,0.8782353453155612,2.7205466074395965,0.001494314320929203,1.0,1.0,-6.509692166099967,333325.82505120465,1558919.5667031598,4.676864045753678,1558919.5667031598,4.676864045753678,0.7585498850053868,0.09251332761680299,3.9247836239156406,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9247836239156406,1.2849774447858147,1.2852686569906198,3.054359934364326,6471.822187772636,15264.469526688916,6452.825493910704,0.0003270248625754875,23173.818317467747,2363.0718254926755,19287.927224381147,1966.8212105439827,0.8323154587710938,0.8323154587710939,35484.337748690676,35405.22815468563,1.0027937850266422,0.8,4282.58364413285,4273.035954225843,1.0027937850266422,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.466847792284,4632.441516551485,6.1923508203704,4.994945815464064,-3.7700589952306327,8.765004810694697,2.9225781095276764,3.5,0.8350223170079075,0.6,0.00022661646394619698,0.9916971193957833,0.00022851378663302848,199.09178419983732,0.0,0.0,0.0,0.0013566337141457255,7.72321070548852e-05,0.00014938435689131177,0.00058630127759619,0.0925132974097616,0.0925132974097616,0.0925132974097616,0.09252656839101149,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488899.4129070159,595.2731728835181,0.0,0.0925132974097616,0.09251332761680299,0.09251332761680299,0.37167746866924556,0.37167746866924556,0.5,9.78649733606753,0.07155756486639575,0.07155756486639575,1.3528733688872308e-11,7.408525345908856e-05,0.07113427449479559,1.3528733688872308e-11,27529.292966899542,20882.34201432125,0.7585498850053868,0.9881728603388016,0.607213814362225,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663707528349446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5299833901252,260.5299833901252,-12.620016609874767,244.703486762427,276.35648001780544,124858.74734205063,124843.51685227525,15.230489775383006,0.0,nan,276.35648001780544,3.206480017805461,270.02588136675126,-3.124118633248713,263.695282715668,-9.454717284331991,257.36468406458806,-15.785315935411916,251.03408541351126,-22.115914586488714,244.703486762427,-28.446513237572987,1.0,1.0,26022.012520719443,26022.012520719443,275.5871401379246,2.4371401379246436,275.5871401379246,275.5871401379246,77069.6306735948,77068.19084804086,1.4398255539417733,0.0,8546.071908451686,8546.071908451686,0.885436961121953,3944.4075420352187,275.5871401379246,2.4371401379246436,1.0,0.002,0.1425845606508136,0.00484200091563962,0.00022021092309631505,0.0017797890798301756,0.11010546154815752,0.11010546154815752,0.0,2.9264906470372054e-12,1.0,1.0001439810484465,0.07113427448126686,0.09251332761680299,0.0,1.3306275680919454e-05,17.093990709112457,0.0,1600042.99352394,266.5692476446587,7.408523993035487e-05,1.0,1284656.2869296628,2597.528102150095,,,,,,,,,,,,,,,,,,,2.0,15264.469526688916,1554.9222034049744,0.37167746866924556,6.173730061729009,2.9225781095276764
