time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2851.0,-30.20431255642431,4.994991497143829,35.05082931946797,24.50425042714926,4.965279293222585,-26.687353371458407,-40.18358266968278,1.4483200933118472,-6.580699437578403,-6.580773419127429,40.10161988233801,41034.36144545152,25744.515391766647,25744.515391766647,66778.87683721817,77078.32571002595,77068.22229045235,25744.515391766647,102812.737682219,102812.737682219,102812.737682219,130341.94424562022,125926.66624304156,4415.278002578659,0.0,90952.20498193703,54908.24065840741,40048.84924836624,27529.20656340123,67578.05581176747,20882.283808187745,1554.9166860289831,0.0,0.8782356431865391,2.72055198782595,0.001494314320929203,1.0,1.0,-6.509758630117176,333326.5231452863,1558919.4522773176,4.6768539075956905,1558919.4522773176,4.6768539075956905,0.7585501514580427,0.09251323588213184,3.924779440170995,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924779440170995,1.2849771547659103,1.2852683669049887,3.054357367844402,6471.816749624892,15264.465217326624,6452.827201550314,0.0003270261208874931,23173.838522241756,2363.0738858062396,19287.932328630217,1966.8217310325358,0.8323149533521635,0.8323149533521635,35484.307488184495,35405.22815468563,1.0027927160675527,0.8,4282.579992010334,4273.035954225843,1.0027927160675527,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.4714021967175,4632.441516551485,6.1923493636453655,4.994991497143829,-3.7700048503929944,8.764996347536822,2.92258344555241,3.5,0.8350238415864029,0.6,0.00022661646394619698,0.9916841827188703,0.0002285167676314949,199.09168165983039,0.0,0.0,0.0,0.0013566337141457255,7.723308566623547e-05,0.0001493833782799615,0.0005862968117764793,0.09251320576016708,0.09251320576016708,0.09251320576016708,0.09252645444628484,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488897.4833049578,595.273800719103,0.0,0.09251320576016708,0.09251323588213184,0.09251323588213184,0.37167702766125277,0.37167702766125277,0.5,9.78689475911963,0.07142984980833944,0.07142984980833944,9.094947017729282e-13,7.398154900783993e-05,0.07101478901023484,9.094947017729282e-13,27529.20656340123,20882.283808187745,0.7585501514580427,0.9881739868815501,0.6072142939380945,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663705354266448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53007429522677,260.53007429522677,-12.619925704773209,244.70361044847058,276.3565381419644,124858.34915166607,124843.15068668922,15.198464976873808,0.0,nan,276.3565381419644,3.2065381419644154,270.02595260329275,-3.124047396707226,263.6953670645777,-9.454632935422296,257.36478152587864,-15.785218474121336,251.0341959871766,-22.11580401282339,244.70361044847058,-28.446389551529393,1.0,1.0,26022.012520719443,26022.012520719443,275.5871968385573,2.437196838557327,275.5871968385573,275.5871968385573,77069.66016220947,77068.22229045235,1.437871757123503,0.0,8546.071908451686,8546.071908451686,0.8854372257151658,3944.40333737185,275.5871968385573,2.437196838557327,1.0,0.002,0.14257127797618083,0.004842066233242114,0.00022019043301073175,0.0017798095698133738,0.11009521650536587,0.11009521650536587,0.0,2.8241055327615783e-12,1.0,1.000143739304011,0.07101478900932534,0.09251323588213184,0.0,1.3283917340811275e-05,17.06526552360358,0.0,1600043.0554657248,266.5693005624216,7.398154809834523e-05,1.0,1284656.1060098684,2597.5288340085035,,,,,,,,,,,,,,,,,,,2.0,15264.465217326624,1554.9166860289831,0.37167702766125277,6.173730061729009,2.92258344555241
2852.0,-30.20418739218409,4.99503699337741,35.050827879732516,24.504332953970902,4.965332020416466,-26.687235450920102,-40.18347471775485,1.4483800642308875,-6.580646693154506,-6.580720567877482,40.10161718011813,41034.369169799895,25744.537655222193,25744.537655222193,66778.90682502209,77078.35017509593,77068.25265315786,25744.537655222193,102812.79030838006,102812.79030838006,102812.79030838006,130341.91038294256,125926.45975595996,4415.450626982589,0.0,90952.18410931974,54908.20304516043,40048.8678490659,27529.120074562496,67577.98792362839,20882.225529673517,1554.9111687087423,0.0,0.8782359403388571,2.72055735099587,0.001494314320929203,1.0,1.0,-6.509828797759496,333327.2189996702,1558919.3355172076,4.676843793901962,1558919.3355172076,4.676843793901962,0.7585504176346394,0.09251314431844201,3.9247746982847644,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9247746982847644,1.2849768741332972,1.2852680862087762,3.054354344650741,6471.810343840297,15264.460909437506,6452.8295837437245,0.00032702762994015345,23173.861202547087,2363.0761985537456,19287.939449165737,1966.8224571250873,0.8323144460296397,0.8323144460296397,35484.27319070165,35405.22815468563,1.0027915045016431,0.8,4282.575852667504,4273.035954225843,1.0027915045016431,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.475974499906,4632.441516551485,6.19234790847323,4.99503699337741,-3.769950868057623,8.764987861435033,2.922588802551579,3.5,0.8350253721575941,0.6,0.00022661646394619698,0.99167124231922,0.0002285197495656014,199.09157908897805,0.0,0.0,0.0,0.0013566337141457255,7.723403065920995e-05,0.00014938243328698703,0.0005862923945329785,0.09251311430943494,0.09251311430943494,0.09251311430943494,0.0925263398422322,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488895.55677022255,595.2744275528883,0.0,0.09251311430943494,0.09251314431844201,0.09251314431844201,0.3716765877797385,0.3716765877797385,0.5,9.787291492336264,0.0713031355626299,0.0713031355626299,9.15179043659009e-12,7.387472300024456e-05,0.07089177011800984,9.15179043659009e-12,27529.120074562496,20882.225529673517,0.7585504176346394,0.9881754233418526,0.6072150182419441,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266370318889969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5301648440763,260.5301648440763,-12.619835155923681,244.7037337447618,276.35659594337517,124857.9113785712,124842.77247543834,15.138903132857278,0.0,nan,276.35659594337517,3.2065959433751914,270.0260235036742,-3.1239764963257812,263.6954510639341,-9.454548936065862,257.36487862422035,-15.785121375779624,251.03430618449204,-22.11569381550794,244.7037337447618,-28.446266255238186,1.0,1.0,26022.012520719443,26022.012520719443,275.5872532426331,2.437253242633119,275.5872532426331,275.5872532426331,77069.6843844113,77068.25265315786,1.4317312534403754,0.0,8546.071908451686,8546.071908451686,0.8854375256069567,3944.3985717761884,275.5872532426331,2.437253242633119,1.0,0.002,0.14255801831959822,0.004842131430182859,0.0002201699783933195,0.0017798300266541373,0.11008498919665975,0.11008498919665975,0.0,5.0474568101532835e-12,1.0,1.0001434904083462,0.07089177010885805,0.09251314431844201,0.0,1.3260898075316569e-05,17.035691292171517,0.0,1600043.1171996014,266.56935330684547,7.387471384845412e-05,1.0,1284655.9256707684,2597.5295635182115,,,,,,,,,,,,,,,,,,,2.0,15264.460909437506,1554.9111687087423,0.3716765877797385,6.173730061729009,2.922588802551579
2853.0,-30.204062265243685,4.995082311787266,35.05082643481059,24.504409997630887,4.965384688407267,-26.687117569889708,-40.183362959045894,1.4484399779928805,-6.580593647327248,-6.580667401478994,40.101614150025746,41034.37503336266,25744.55896781782,25744.55896781782,66778.93400118047,77078.37860834727,77068.27947380615,25744.55896781782,102812.83844162397,102812.83844162397,102812.83844162397,130341.87053777206,125926.2476620634,4415.622875708662,0.0,90952.17177522366,54908.16814082824,40048.89292710602,27529.032096148094,67577.92502325411,20882.16619383324,1554.9055738010345,0.0,0.8782362404498302,2.720562746325939,0.001494314320929203,1.0,1.0,-6.509914349460416,333327.9190043391,1558919.204588917,4.676833579513704,1558919.204588917,4.676833579513704,0.7585506864498555,0.0925130522606834,3.9247712515702924,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9247712515702924,1.284976593768272,1.2852678057802125,3.054352328753835,6471.806072396655,15264.456606475904,6452.830481942116,0.00032702858620310145,23173.878411088008,2363.0779533365635,19287.942133940836,1966.8227308959572,0.8323139438201304,0.8323139438201304,35484.248261032444,35405.22815468563,1.0027906238559356,0.8,4282.572843920536,4273.035954225843,1.0027906238559356,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.480564035015,4632.441516551485,6.192346198927652,4.995082311787266,-3.769896679287583,8.76497899107485,2.922594179743949,3.5,0.8350269084982712,0.6,0.00022661646394619698,0.991658305957947,0.00022852273064690798,199.0914765487982,0.0,0.0,0.0,0.0013566337141457255,7.723500898736615e-05,0.00014938145495883083,0.0005862880399401618,0.09251302236436834,0.09251302236436834,0.09251302236436834,0.09252622202533926,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488893.6324173026,595.2750536595915,0.0,0.09251302236436834,0.0925130522606834,0.0925130522606834,0.37167614891729395,0.37167614891729395,0.5,9.787687444653274,0.07117390671180601,0.07117390671180601,3.353761712787673e-12,7.375415174237787e-05,0.07075305201857418,3.353761712787673e-12,27529.032096148094,20882.16619383324,0.7585506864498555,0.9881767452640978,0.6072156701947033,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266370103232377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53025509266996,260.53025509266996,-12.619744907330016,244.70385671517778,276.3566534701451,124857.51941015745,124842.43070604661,15.088704110831497,0.0,nan,276.3566534701451,3.2066534701451133,270.0260941191678,-3.123905880832183,263.6955347681689,-9.45446523183108,257.36497541718,-15.785024582819972,251.03441606618009,-22.11558393381989,244.70385671517778,-28.4461432848222,1.0,1.0,26022.012520719443,26022.012520719443,275.5873095473914,2.4373095473914077,275.5873095473914,275.5873095473914,77069.7081065592,77068.27947380615,1.4286327530571725,0.0,8546.071908451686,8546.071908451686,0.8854377435879763,3944.395107828144,275.5873095473914,2.4373095473914077,1.0,0.002,0.14254478461202355,0.004842196565477745,0.00022014956399027722,0.0017798504398339123,0.11007478199513861,0.11007478199513861,0.0,3.824189229173491e-12,1.0,1.0001432097417973,0.07075305201522042,0.0925130522606834,0.0,1.3234942134921282e-05,17.00234443852652,0.0,1600043.179267483,266.56940635267273,7.375414838861616e-05,1.0,1284655.7442563118,2597.530297378231,,,,,,,,,,,,,,,,,,,2.0,15264.456606475904,1554.9055738010345,0.37167614891729395,6.173730061729009,2.922594179743949
2854.0,-30.203937192343385,4.995127455171165,35.05082498608138,24.504486622195714,4.965439358673153,-26.686999537234534,-40.183255007117964,1.4485016885546333,-6.580540567059586,-6.580614202759537,40.10161114973723,41034.40111952279,25744.579979131424,25744.579979131424,66778.98109865421,77078.40732619548,77068.3069782209,25744.579979131424,102812.88695735233,102812.88695735233,102812.88695735233,130341.83127820004,125926.03648993865,4415.794788261391,0.0,90952.1623105392,54908.156044655756,40048.89585098161,27528.944320847713,67577.84017182932,20882.10700393939,1554.8999882292014,0.0,0.8782365406218943,2.7205681449149304,0.001494314320929203,1.0,1.0,-6.509997321513993,333328.61943565577,1558919.074950094,4.676823363050651,1558919.074950094,4.676823363050651,0.7585509549716127,0.09251296031207773,3.9247683067612695,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9247683067612695,1.2849763049952925,1.2852675169417889,3.054350723436607,6471.802670922081,15264.452306939205,6452.830775942401,0.0003270293171952866,23173.89338724894,2363.0794804799743,19287.943012727363,1966.822820507244,0.832313443857485,0.832313443857485,35484.226961581226,35405.22815468563,1.00278987144855,0.8,4282.570273302421,4273.035954225843,1.00278987144855,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.485172500817,4632.441516551485,6.19234438872226,4.995127455171165,-3.769842496472791,8.764969951643955,2.9225995791198844,3.5,0.8350284511771099,0.6,0.00022661646394619698,0.9916453753655681,0.0002285257104765454,199.0913740530092,0.0,0.0,0.0,0.0013566337141457255,7.723595400209797e-05,0.000149380509944099,0.0005862838910764364,0.09251293051599048,0.09251293051599048,0.09251293051599048,0.09252610487983724,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488891.71189798566,595.2756785192505,0.0,0.09251293051599048,0.09251296031207773,0.09251296031207773,0.3716757107022254,0.3716757107022254,0.5,9.788082632343023,0.0710432778514587,0.0710432778514587,-7.048583938740194e-12,7.363569994822683e-05,0.07061688124554166,-7.048583938740194e-12,27528.944320847713,20882.10700393939,0.7585509549716127,0.9881786829655423,0.607216818637369,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663698884177377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5303452727174,260.5303452727174,-12.61965472728258,244.70397942784618,276.3567111175784,124857.17007724057,124842.0928336321,15.07724360846805,0.0,nan,276.3567111175784,3.206711117578436,270.0261647796297,-3.1238352203702675,263.695618441696,-9.454381558303965,257.3650721037543,-15.784927896245676,251.03452576579983,-22.11547423420015,244.70397942784618,-28.4460205721538,1.0,1.0,26022.012520719443,26022.012520719443,275.58736596448006,2.4373659644800796,275.58736596448006,275.58736596448006,77069.73706549266,77068.3069782209,1.4300872717576567,0.0,8546.071908451686,8546.071908451686,0.8854379298268981,3944.392148295076,275.58736596448006,2.4373659644800796,1.0,0.002,0.14253157637588024,0.004842261595781637,0.00022012918893608548,0.001779870812190751,0.11006459446804273,0.11006459446804273,0.0,1.1268364713545864e-12,1.0,1.000142934229967,0.07061688125259025,0.09251296031207773,0.0,1.3209462742167762e-05,16.969609792420684,0.0,1600043.241378766,266.5694594329404,7.363570699681077e-05,1.0,1284655.5627315284,2597.5310316848445,,,,,,,,,,,,,,,,,,,2.0,15264.452306939205,1554.8999882292014,0.3716757107022254,6.173730061729009,2.9225995791198844
2855.0,-30.203811942193934,4.995172328819182,35.05082349085683,24.504546203557425,4.965469869496759,-26.68688376102262,-40.183147334586806,1.448541692128255,-6.5804929782485715,-6.580566412056804,40.10160692337548,41034.42078474463,25744.612581862893,25744.612581862893,66779.03336660753,77078.44836083219,77068.30080967829,25744.612581862893,102812.91339154118,102812.91339154118,102812.91339154118,130341.76914859026,125925.80295380906,4415.966194781199,0.0,90952.15262946187,54908.125068375724,40048.91951231794,27528.85575704908,67577.77526936702,20882.046906431824,1554.8944948973199,0.0,0.8782368161103402,2.7205729959729408,0.001494314320929203,1.0,1.0,-6.5101813597497085,333329.24866471277,1558918.8923337504,4.676813986707258,1558918.8923337504,4.676813986707258,0.7585512122524284,0.092512869734912,3.9247645532501996,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9247645532501996,1.284976117799673,1.2852673297037456,3.054348247320553,6471.797424329288,15264.4480104908,6452.832356350433,0.00032703052631951013,23173.91308330637,2363.0814889188837,19287.94773667273,1966.8233022156119,0.8323129403021303,0.8323129403021303,35484.199812880244,35405.22815468563,1.0027889124154072,0.8,4282.566996741826,4273.035954225843,1.0027889124154072,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.489800364673,4632.441516551485,6.192345337709479,4.995172328819182,-3.769792461649329,8.764964790468511,2.922605001227006,3.5,0.8350300003505732,0.6,0.00022661646394619698,0.9916324266306393,0.00022852869456497363,199.0912714120723,0.0,0.0,0.0,0.0013566337141457255,7.723689658163037e-05,0.00014937956736456662,0.0005862796309723014,0.09251283952321619,0.09251283952321619,0.09251283952321619,0.09252597199986219,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488889.7914932694,595.2763032804144,0.0,0.09251283952321619,0.092512869734912,0.092512869734912,0.37167527319234,0.37167527319234,0.5,9.78847656684162,0.07089436321223275,0.07089436321223275,1.5802470443304628e-11,7.343380821112078e-05,0.07038505230707415,1.5802470443304628e-11,27528.85575704908,20882.046906431824,0.7585512122524284,0.9881804054724252,0.6072176928166133,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663696744327881,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53043321648164,260.53043321648164,-12.619566783518337,244.70410174060277,276.3567646923523,124856.52741303331,124841.82405454981,14.7033584834993,0.0,nan,276.3567646923523,3.2067646923522943,270.026232101995,-3.123767898004985,263.6956995116607,-9.4543004883393,257.3651669213185,-15.784833078681459,251.0346343309606,-22.115365669039363,244.70410174060277,-28.44589825939721,1.0,1.0,26022.012520719443,26022.012520719443,275.5874130333842,2.437413033384246,275.5874130333842,275.5874130333842,77069.7277207885,77068.30080967829,1.426911110218498,0.0,8546.071908451686,8546.071908451686,0.8854381672106296,3944.3883760164504,275.5874130333842,2.437413033384246,1.0,0.002,0.14251841150913203,0.0048423254598879955,0.00022010887841249696,0.001779891114743226,0.11005443920624848,0.11005443920624848,0.0,-6.844276881357025e-12,1.0,1.0001424651249828,0.07038505229127168,0.092512869734912,0.0,1.3166089371227926e-05,16.913887803151958,0.0,1600043.2969276104,266.5695070217514,7.343379240865033e-05,1.0,1284655.399659838,2597.531691345022,,,,,,,,,,,,,,,,,,,2.0,15264.4480104908,1554.8944948973199,0.37167527319234,6.173730061729009,2.922605001227006
2856.0,-30.203687398207364,4.995217130663989,35.050821904525534,24.504650802724086,4.965548723675608,-26.686763786040384,-40.18303529648108,1.448625093965174,-6.580434410019507,-6.580507642714732,40.10160127981629,41034.40945394426,25744.620563968976,25744.620563968976,66779.03001791323,77078.45649966557,77068.31010819683,25744.620563968976,102812.9306721658,102812.9306721658,102812.9306721658,130341.68317688172,125925.54666607529,4416.13651080644,0.0,90952.12602791755,54908.07891299021,40048.94123880815,27528.752504715918,67577.69374352407,20881.976906675456,1554.88804196793,0.0,0.878237156583837,2.7205789608129,0.001494314320929203,1.0,1.0,-6.51035319769494,333330.0224430267,1558918.6484804887,4.676802398580649,1558918.6484804887,4.676802398580649,0.7585515145700187,0.09251276957003379,3.924759800479409,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924759800479409,1.2849757275232516,1.2852669393388765,3.0543454762715667,6471.791552809003,15264.443721762384,6452.834375656341,0.0003270318976135961,23173.934368367652,2363.083659391092,19287.95377251322,1966.8239177000528,0.8323124362879536,0.8323124362879537,35484.165436644624,35405.22815468563,1.0027876980684605,0.8,4282.56284789437,4273.035954225843,1.0027876980684605,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.494422991885,4632.441516551485,6.192340372507874,4.995217130663989,-3.7697341347576696,8.764951265421658,2.9226104172027765,3.5,0.8350315477722219,0.6,0.00022661646394619698,0.9916195510817779,0.00022853166186465008,199.09116934993202,0.0,0.0,0.0,0.0013566337141457255,7.72378773892687e-05,0.00014937858655692828,0.000586275071571066,0.09251274044837764,0.09251274044837764,0.09251274044837764,0.09252582674215445,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488887.8709215929,595.276928025312,0.0,0.09251274044837764,0.09251276957003379,0.09251276957003379,0.37167483442144716,0.37167483442144716,0.5,9.788869114827165,0.07072514287801823,0.07072514287801823,-2.6716406864579767e-12,7.323269522885312e-05,0.07015444501979573,-2.6716406864579767e-12,27528.752504715918,20881.976906675456,0.7585515145700187,0.9881815480616728,0.6072182576943381,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663694617264634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5305236612152,260.5305236612152,-12.61947633878475,244.70422404367747,276.35682327874343,124856.42309690136,124841.30160092375,15.121495977623876,0.0,nan,276.35682327874343,3.2068232787434567,270.0263034317265,-3.1236965682734876,263.69578358472114,-9.454216415278836,257.3652637377217,-15.784736262278273,251.0347438907011,-22.115256109298883,244.70422404367747,-28.445775956322507,1.0,1.0,26022.012520719443,26022.012520719443,275.5874728907722,2.4374728907721988,275.5874728907722,275.5874728907722,77069.8168156034,77068.31010819683,1.5067074065591441,0.0,8546.071908451686,8546.071908451686,0.8854384677906042,3944.383599481806,275.5874728907722,2.4374728907721988,1.0,0.002,0.14250528977983634,0.004842391196112414,0.0002200886394719253,0.0017799113766675775,0.11004431973596264,0.11004431973596264,0.0,1.6139502928558258e-11,1.0,1.0001419985039512,0.07015444502246737,0.09251276957003379,0.0,1.312294436766461e-05,16.858458709773043,0.0,1600043.3653599862,266.56956558998047,7.32326979004938e-05,1.0,1284655.199126872,2597.5325025444563,,,,,,,,,,,,,,,,,,,2.0,15264.443721762384,1554.88804196793,0.37167483442144716,6.173730061729009,2.9226104172027765
2857.0,-30.203562340668974,4.995261682634207,35.05082045465798,24.50471894061195,4.965591189617063,-26.686646987639485,-40.18292751917613,1.44867582389759,-6.5803859510141365,-6.580459224340728,40.10160206146691,41034.43160811516,25744.651394037253,25744.651394037253,66779.08300215242,77078.49129122154,77068.37715204764,25744.651394037253,102813.0285460849,102813.0285460849,102813.0285460849,130341.71364412767,125925.40583885768,4416.307805269991,0.0,90952.116254163,54908.056520996965,40048.95525907337,27528.685098042773,67577.64035711615,20881.932084539356,1554.8835402959007,0.0,0.8782374164041881,2.7205838723573654,0.001494314320929203,1.0,1.0,-6.510258319198158,333330.6599381784,1558918.6822541172,4.676793555514048,1558918.6822541172,4.676793555514048,0.7585517437599667,0.09251268542433447,3.9247564155861387,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9247564155861387,1.2849754901341544,1.28526670189598,3.0543434063293966,6471.787166849931,15264.439423062175,6452.835355611439,0.0003270328836843286,23173.951864368086,2363.0854434866224,19287.95670166459,1966.8242163903667,0.8323119343024724,0.8323119343024724,35484.14095410215,35405.22815468563,1.0027868332182523,0.8,4282.5598931108625,4273.035954225843,1.0027868332182523,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.499090961933,4632.441516551485,6.192340835384437,4.995261682634207,-3.7696836772046933,8.7649453598389,2.9226158863073253,3.5,0.8350331103735215,0.6,0.00022661646394619698,0.9916066226225831,0.00022853464143557844,199.09106686704817,0.0,0.0,0.0,0.0013566337141457255,7.723882090773184e-05,0.00014937764303846516,0.0005862708628603522,0.09251265582543401,0.09251265582543401,0.09251265582543401,0.09252575327606641,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488885.97978813003,595.2775435050239,0.0,0.09251265582543401,0.09251268542433447,0.09251268542433447,0.37167439384305434,0.37167439384305434,0.5,9.789262003995253,0.0706027991686824,0.0706027991686824,7.958078640513122e-12,7.327332656359431e-05,0.07020090514254207,7.958078640513122e-12,27528.685098042773,20881.932084539356,0.7585517437599667,0.988183112776005,0.6072190652302659,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663692493605399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5306128908583,260.5306128908583,-12.619387109141655,244.70434609673327,276.3568796849766,124855.92065047355,124841.00230576818,14.918344705398978,0.0,nan,276.3568796849766,3.2068796849766272,270.02637296732655,-3.1236270326734257,263.6958662496818,-9.454133750318192,257.3653595320413,-15.784640467958695,251.03485281439046,-22.115147185609516,244.70434609673327,-28.445653903266702,1.0,1.0,26022.012520719443,26022.012520719443,275.58752915413646,2.4375291541364845,275.58752915413646,275.58752915413646,77069.81045194177,77068.37715204764,1.4332998941245023,0.0,8546.071908451686,8546.071908451686,0.8854386818617224,3944.3801976640693,275.58752915413646,2.4375291541364845,1.0,0.002,0.1424921593634141,0.004842454988187905,0.0002200683824296419,0.0017799316109207348,0.11003419121482096,0.11003419121482096,0.0,-6.649623560117668e-12,1.0,1.000142092581907,0.07020090513458399,0.09251268542433447,0.0,1.3131628222951294e-05,16.86961230009338,0.0,1600043.4222759618,266.56961404898584,7.327331860551567e-05,1.0,1284655.033913379,2597.533170869236,,,,,,,,,,,,,,,,,,,2.0,15264.439423062175,1554.8835402959007,0.37167439384305434,6.173730061729009,2.9226158863073253
2858.0,-30.203437615501223,4.995306103244266,35.05081896067971,24.50480534406381,4.965651395412417,-26.686528714420955,-40.18281572554258,1.4487424783857068,-6.580330787217406,-6.580403903251298,40.10159787796962,41034.42799268503,25744.666574989144,25744.666574989144,66779.09456767417,77078.51263001561,77068.39595354754,25744.666574989144,102813.06252853668,102813.06252853668,102813.06252853668,130341.65327925338,125925.17521392301,4416.478065330381,0.0,90952.09737999263,54908.01267975636,40048.983000262524,27528.590750716703,67577.57375097922,20881.868287534573,1554.8775925312516,0.0,0.8782377325993029,2.7205894868026417,0.001494314320929203,1.0,1.0,-6.510383152216832,333331.3883172671,1558918.501488763,4.676782793719305,1558918.501488763,4.676782793719305,0.758552026023741,0.09251259058583945,3.9247522361167686,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9247522361167686,1.2849751782267407,1.2852663899178793,3.0543408951548052,6471.781845972305,15264.435138801588,6452.836993579571,0.00032703411247065494,23173.971733304246,2363.087469554256,19287.96159766095,1966.8247156430534,0.8323114319649163,0.8323114319649162,35484.1107244766,35405.22815468563,1.0027857653515084,0.8,4282.556244715312,4273.035954225843,1.0027857653515084,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.503758323265,4632.441516551485,6.192337535101124,4.995306103244266,-3.769628025320164,8.76493412856443,2.9226213547027813,3.5,0.8350346727722232,0.6,0.00022661646394619698,0.9915937287049758,0.00022853761312322814,199.09096465664246,0.0,0.0,0.0,0.0013566337141457255,7.72397995977345e-05,0.00014937666434846247,0.0005862663974252921,0.09251256140444342,0.09251256140444342,0.09251256140444342,0.09252562360131668,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488884.0697775292,595.2781648829709,0.0,0.09251256140444342,0.09251259058583945,0.09251259058583945,0.3716739583711933,0.3716739583711933,0.5,9.78965382736781,0.07046639907230201,0.07046639907230201,-6.036771083017811e-11,7.311603388870935e-05,0.07002075103446259,-6.036771083017811e-11,27528.590750716703,20881.868287534573,0.758552026023741,0.988184257898228,0.6072196102200313,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266369038179096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53070270883427,260.53070270883427,-12.619297291165708,244.70446804908528,276.35693736857826,124855.60784160424,124840.59113302702,15.016708577189076,0.0,nan,276.35693736857826,3.2069373685782807,270.0264435046795,-3.1235564953204857,263.69594964078107,-9.454050359218911,257.36545577688963,-15.784544223110345,251.03496191299206,-22.115038087007918,244.70446804908528,-28.4455319509147,1.0,1.0,26022.012520719443,26022.012520719443,275.58758667524245,2.4375866752424713,275.58758667524245,275.58758667524245,77069.8522590607,77068.39595354754,1.4563055131584406,0.0,8546.071908451686,8546.071908451686,0.8854389461842478,3944.3759972973526,275.58758667524245,2.4375866752424713,1.0,0.002,0.14247906264970794,0.004842519976358599,0.00022004818055540594,0.0017799518265824961,0.11002409027770298,0.11002409027770298,0.0,7.137902248433026e-12,1.0,1.0001417280601514,0.0700207510948303,0.09251259058583945,0.0,1.3097921348961892e-05,16.826308122293195,0.0,1600043.4867763764,266.56966921278257,7.311609425642018e-05,1.0,1284654.845146616,2597.533934472437,,,,,,,,,,,,,,,,,,,2.0,15264.435138801588,1554.8775925312516,0.3716739583711933,6.173730061729009,2.9226213547027813
2859.0,-30.203312753255087,4.995350333623185,35.050817507667816,24.504882736969762,4.96570212439977,-26.68641126549667,-40.182707843463845,1.4488006224647587,-6.580279187670101,-6.580352237704312,40.101596077495664,41034.44326171566,25744.689712432453,25744.689712432453,66779.13297414812,77078.54056786915,77068.43669258447,25744.689712432453,102813.12640501693,102813.12640501693,102813.12640501693,130341.63616101214,125924.98771482272,4416.64844618941,0.0,90952.08216430139,54907.984802223735,40048.99706897517,27528.50975599521,67577.50682497038,20881.81387704675,1554.872367739824,0.0,0.8782380198771738,2.7205947292017867,0.001494314320929203,1.0,1.0,-6.510407126442374,333332.0685682979,1558918.4236929636,4.676773016135859,1558918.4236929636,4.676773016135859,0.7585522813307781,0.09251250150382483,3.924748303227956,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924748303227956,1.284974906143621,1.2852661177730982,3.054338481213336,6471.776731119996,15264.430852051093,6452.838486857694,0.0003270352877911179,23173.991078484385,2363.0894422136394,19287.966061169187,1966.8251707942252,0.8323109297766524,0.8323109297766524,35484.08227833423,35405.22815468563,1.0027847604868239,0.8,4282.552811567288,4273.035954225843,1.0027847604868239,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.508455235164,4632.441516551485,6.192336104575941,4.995350333623185,-3.769575168697527,8.764925502320713,2.9226268577245396,3.5,0.8350362450641542,0.6,0.00022661646394619698,0.9915808207975372,0.0002285405881125528,199.0908623340082,0.0,0.0,0.0,0.0013566337141457255,7.724074405515906e-05,0.00014937571989103793,0.0005862621031858056,0.09251247222301667,0.09251247222301667,0.09251247222301667,0.09252552124727463,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488882.17320452374,595.278782004149,0.0,0.09251247222301667,0.09251250150382483,0.09251250150382483,0.3716735223678013,0.3716735223678013,0.5,9.790045255119429,0.07034347209668113,0.07034347209668113,-4.013145371573046e-11,7.305003418878186e-05,0.06994511126191583,-4.013145371573046e-11,27528.50975599521,20881.81387704675,0.7585522813307781,0.9881858048878587,0.6072204375340041,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663688276203584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5307921591099,260.5307921591099,-12.619207840890056,244.704589856572,276.35699446163125,124855.18882832614,124840.2335959739,14.955232352231008,0.0,nan,276.35699446163125,3.2069944616312682,270.0265135406347,-3.1234864593652674,263.6960326196219,-9.45396738037806,257.36555169860736,-15.784448301392615,251.03507077759213,-22.114929222407852,244.704589856572,-28.445410143427978,1.0,1.0,26022.012520719443,26022.012520719443,275.5876431077792,2.437643107779195,275.5876431077792,275.5876431077792,77069.8698831656,77068.43669258447,1.433190581126837,0.0,8546.071908451686,8546.071908451686,0.8854391949122159,3944.372044744096,275.5876431077792,2.437643107779195,1.0,0.002,0.14246598008593678,0.004842584186339743,0.00022002799887756798,0.0017799719987501056,0.11001399943878398,0.11001399943878398,0.0,-2.3723262937425105e-12,1.0,1.000141575043383,0.06994511130204728,0.09251250150382483,0.0,1.3083765131552364e-05,16.808119962424367,0.0,1600043.5472249256,266.5697208123299,7.305007432023558e-05,1.0,1284654.6688529646,2597.5346476194554,,,,,,,,,,,,,,,,,,,2.0,15264.430852051093,1554.872367739824,0.3716735223678013,6.173730061729009,2.9226268577245396
2860.0,-30.20318801910361,4.995394402169244,35.050816048738426,24.504964739922457,4.96575706335163,-26.686293510858818,-40.18259611967949,1.448862540115789,-6.5802260121688505,-6.580298945065423,40.10159299782159,41034.439899266974,25744.708991201558,25744.708991201558,66779.14889046852,77078.5650687922,77068.4647563301,25744.708991201558,102813.17374753166,102813.17374753166,102813.17374753166,130341.59560035948,125924.77725215575,4416.8183482037275,0.0,90952.06433151687,54907.93910285459,40049.02803184698,27528.42185282781,67577.44988467479,20881.754593835387,1554.8667751491848,0.0,0.8782383208574535,2.7206001373530304,0.001494314320929203,1.0,1.0,-6.510487900098553,333332.7702431968,1558918.2906248246,4.676762772191437,1558918.2906248246,4.676762772191437,0.758552549996263,0.09251240982282811,3.9247441152500584,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9247441152500584,1.2849746164023341,1.2852658279661475,3.0543359107268113,6471.7712845675005,15264.426572204242,6452.840214436263,0.00032703654928443527,23174.01126308129,2363.0915004697113,19287.97122501714,1966.825697360173,0.8323104276619113,0.8323104276619113,35484.05198715494,35405.22815468563,1.002783690446126,0.8,4282.549155742852,4273.035954225843,1.002783690446126,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.51316635279,4632.441516551485,6.1923337247747785,4.995394402169244,-3.769521110308328,8.764915512477572,2.9226323773942537,3.5,0.8350378221126439,0.6,0.00022661646394619698,0.991567926313124,0.0002285435600854989,199.09076011645044,0.0,0.0,0.0,0.0013566337141457255,7.724172215618303e-05,0.00014937474179001396,0.0005862576388073543,0.09251238073883429,0.09251238073883429,0.09251238073883429,0.09252540408602403,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488880.27414098935,595.2793998720381,0.0,0.09251238073883429,0.09251240982282811,0.09251240982282811,0.37167308850980896,0.37167308850980896,0.5,9.790435916529754,0.07021772935240733,0.07021772935240733,-3.9960923459148034e-11,7.293289655763147e-05,0.06981104496685475,-3.9960923459148034e-11,27528.42185282781,20881.754593835387,0.758552549996263,0.9881868730535317,0.6072208994168151,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663686179633822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5308816796155,260.5308816796155,-12.619118320384473,244.70471156167605,276.35705179754035,124854.8137101318,124839.84673558928,14.966974542548522,0.0,nan,276.35705179754035,3.207051797540373,270.0265837503827,-3.1234162496172644,263.6961157032067,-9.453884296793262,257.36564765603174,-15.784352343968237,251.03517960885543,-22.114820391144548,244.70471156167605,-28.445288438323928,1.0,1.0,26022.012520719443,26022.012520719443,275.58769968423616,2.437699684236179,275.58769968423616,275.58769968423616,77069.89950010124,77068.4647563301,1.4347437711403472,0.0,8546.071908451686,8546.071908451686,0.8854394597727556,3944.3678358263087,275.58769968423616,2.437699684236179,1.0,0.002,0.14245292260820408,0.0048426486263458655,0.00022000785667443943,0.0017799921473856015,0.11000392833721971,0.11000392833721971,0.0,4.060040931924691e-12,1.0,1.0001413037880864,0.06981104500681568,0.09251240982282811,0.0,1.3058679616513044e-05,16.77589136374492,0.0,1600043.6094495691,266.5697739878311,7.293293651855492e-05,1.0,1284654.4870073511,2597.5353832256856,,,,,,,,,,,,,,,,,,,2.0,15264.426572204242,1554.8667751491848,0.37167308850980896,6.173730061729009,2.9226323773942537
2861.0,-30.203063236479494,4.99543829467026,35.050814603215805,24.505041783582442,4.965809459344276,-26.686175966896812,-40.18248823760075,1.448922175224878,-6.580173778557594,-6.580246614456498,40.101590467908444,41034.459177005316,25744.73019744281,25744.73019744281,66779.18937444812,77078.59319639456,77068.49754090421,25744.73019744281,102813.22773834702,102813.22773834702,102813.22773834702,130341.56498783428,125924.57693323898,4416.988054595311,0.0,90952.05148052903,54907.9174037952,40049.037863037585,27528.337249487267,67577.37511252485,20881.697623867352,1554.8613631657818,0.0,0.8782386145221708,2.7206054476512485,0.001494314320929203,1.0,1.0,-6.510546562248635,333333.4592531645,1558918.1813087421,4.676752777238466,1558918.1813087421,4.676752777238466,0.7585528117669471,0.09251231969339954,3.9247406012301727,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9247406012301727,1.2849743373422386,1.285265548842809,3.054333839341775,6471.766895551167,15264.422293953301,6452.84120633545,0.000327037536851846,23174.028737598856,2363.0932823745984,19287.974189870187,1966.8259996910451,0.8323099279917732,0.8323099279917733,35484.026570634145,35405.22815468563,1.0027827926036867,0.8,4282.546088238056,4273.035954225843,1.0027827926036867,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.517898717394,4632.441516551485,6.192331776944396,4.99543829467026,-3.769467809550705,8.764906104220964,2.9226379219616865,3.5,0.8350394062747676,0.6,0.00022661646394619698,0.9915550269987918,0.00022854653324900454,199.0906578592752,0.0,0.0,0.0,0.0013566337141457255,7.72426666353417e-05,0.00014937379731085529,0.0005862534070658401,0.09251229065178924,0.09251229065178924,0.09251229065178924,0.0925252935721521,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488878.3807058758,595.2800159343914,0.0,0.09251229065178924,0.09251231969339954,0.09251231969339954,0.37167265530703625,0.37167265530703625,0.5,9.790825962684362,0.07009528431132139,0.07009528431132139,-4.888534022029489e-12,7.283589889084396e-05,0.0697000522078497,-4.888534022029489e-12,27528.337249487267,20881.697623867352,0.7585528117669471,0.9881885655258487,0.6072218565559518,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266368409073556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5309710308116,260.5309710308116,-12.619028969188378,244.70483316826773,276.35710889334484,124854.43080738038,124839.4921395692,14.93866781120039,0.0,nan,276.35710889334484,3.2071088933448664,270.02665374833805,-3.1233462516619284,263.696198603327,-9.453801396672986,257.36574345830496,-15.784256541695015,251.03528831328717,-22.11471168671281,244.70483316826773,-28.44516683173225,1.0,1.0,26022.012520719443,26022.012520719443,275.58775585106065,2.437755851060672,275.58775585106065,275.58775585106065,77069.92275167434,77068.49754090421,1.425210770132253,0.0,8546.071908451686,8546.071908451686,0.8854396820100916,3944.3643042363237,275.58775585106065,2.437755851060672,1.0,0.002,0.14243988589358636,0.004842712780007629,0.0002199877460991712,0.001780012254539341,0.1099938730495856,0.1099938730495856,0.0,6.385122465479842e-13,1.0,1.0001410792261711,0.06970005221273823,0.09251231969339954,0.0,1.3037910317589954e-05,16.749207662601204,0.0,1600043.6705977323,266.5698262214424,7.283590377937799e-05,1.0,1284654.308444214,2597.53610555386,,,,,,,,,,,,,,,,,,,2.0,15264.422293953301,1554.8613631657818,0.37167265530703625,6.173730061729009,2.9226379219616865
2862.0,-30.202938572991307,4.995482018951994,35.050813159306074,24.50512385638433,4.965863793799867,-26.686058336320677,-40.18238032059742,1.4489835423951998,-6.580121187758721,-6.580193914206818,40.101587622386035,41034.46931297488,25744.750354027856,25744.750354027856,66779.21966700273,77078.61754129411,77068.52724133113,25744.750354027856,102813.27759535899,102813.27759535899,102813.27759535899,130341.52853740574,125924.37112068816,4417.157416717591,0.0,90952.03274662938,54907.8844601871,40049.05365160253,27528.250942046747,67577.30459364929,20881.639450475428,1554.8558611075641,0.0,0.8782389113944195,2.7206107956223278,0.001494314320929203,1.0,1.0,-6.510619001457542,333334.1531310642,1558918.058356598,4.6767426731207005,1558918.058356598,4.6767426731207005,0.7585530767805062,0.09251222902664581,3.924736262716228,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924736262716228,1.284974050177159,1.2852652616126496,3.0543311455784856,6471.76118779,15264.418020831235,6452.84311902057,0.0003270388662459963,23174.04958153376,2363.095407864435,19287.97990701401,1966.82658267747,0.8323094260738804,0.8323094260738804,35483.99519063191,35405.22815468563,1.0027816841005854,0.8,4282.542301004227,4273.035954225843,1.0027816841005854,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.522648439417,4632.441516551485,6.192329550794269,4.995482018951994,-3.769414258687837,8.764896277639831,2.922643486869775,3.5,0.8350409962485071,0.6,0.00022661646394619698,0.9915421401807926,0.00022854950360947537,199.09055569983465,0.0,0.0,0.0,0.0013566337141457255,7.72436114309385e-05,0.00014937285251525847,0.0005862490509319978,0.09251220012948226,0.09251220012948226,0.09251220012948226,0.09252517931596356,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488876.4891514165,595.2806313683141,0.0,0.09251220012948226,0.09251222902664581,0.09251222902664581,0.37167222335796596,0.37167222335796596,0.5,9.791215302666881,0.06997216687142327,0.06997216687142327,2.546585164964199e-11,7.272644808153927e-05,0.06957491274926042,2.546585164964199e-11,27528.250942046747,20881.639450475428,0.7585530767805062,0.9881900449944617,0.6072226402002896,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663682010182467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5310604088761,260.5310604088761,-12.618939591123876,244.70495469130688,276.3571661264342,124854.04538153214,124839.1022215973,14.943159934835352,0.0,nan,276.3571661264342,3.207166126434231,270.02672383942087,-3.1232761605791097,263.6962815523973,-9.453718447602682,257.36583926536235,-15.784160734637624,251.03539697833486,-22.11460302166512,244.70495469130688,-28.445045308693096,1.0,1.0,26022.012520719443,26022.012520719443,275.58781202664113,2.4378120266411543,275.58781202664113,275.58781202664113,77069.95188486156,77068.52724133113,1.4246435304230545,0.0,8546.071908451686,8546.071908451686,0.885439956390901,3944.3599440298094,275.58781202664113,2.4378120266411543,1.0,0.002,0.1424268725941556,0.004842776922007924,0.0002199676718496463,0.0017800323327874295,0.10998383592482314,0.10998383592482314,0.0,4.637075879526664e-12,1.0,1.000140826035038,0.06957491272379457,0.09251222902664581,0.0,1.301449476210808e-05,16.71912442804219,0.0,1600043.732147183,266.56987881224126,7.272642261568762e-05,1.0,1284654.128619745,2597.536832984687,,,,,,,,,,,,,,,,,,,2.0,15264.418020831235,1554.8558611075641,0.37167222335796596,6.173730061729009,2.922643486869775
2863.0,-30.202813929091896,4.995525567168939,35.05081172516826,24.505200969893508,4.9659157272910965,-26.685940963459846,-40.18226863173766,1.4490427471714522,-6.580069149029782,-6.580141774055271,40.10158501700762,41034.47164317565,25744.77152618458,25744.77152618458,66779.24316936024,77078.6455000235,77068.5586515922,25744.77152618458,102813.33017777678,102813.33017777678,102813.33017777678,130341.49640533447,125924.1698720783,4417.326533256178,0.0,90952.0191864376,54907.84527243913,40049.08212666496,27528.1662275577,67577.24835422265,20881.58238706414,1554.8504486621878,0.0,0.8782392043112868,2.7206160866694566,0.001494314320929203,1.0,1.0,-6.510682718749877,333334.83963518514,1558917.9457809846,4.6767327036295585,1558917.9457809846,4.6767327036295585,0.7585533382227311,0.09251213921468203,3.924732631707295,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924732631707295,1.2849737731310324,1.2852649845037367,3.0543289783604624,6471.756595715068,15264.4137494819,6452.844255624963,0.00032703990665626916,23174.06756619562,2363.097241789563,19287.9833044006,1966.8269291144888,0.8323089267477708,0.8323089267477708,35483.96892793158,35405.22815468563,1.0027807563670998,0.8,4282.539131374525,4273.035954225843,1.0027807563670998,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.527417283339,4632.441516551485,6.192327540441584,4.995525567168939,-3.769361162481096,8.764886729650035,2.922649074185882,3.5,0.8350425926245377,0.6,0.00022661646394619698,0.9915292555683531,0.0002285524735387646,199.09045355655158,0.0,0.0,0.0,0.0013566337141457255,7.724458925976817e-05,0.0001493718746864288,0.00058624467084112,0.09251211038951251,0.09251211038951251,0.09251211038951251,0.09252506803838446,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488874.6018758333,595.2812454206785,0.0,0.09251211038951251,0.09251213921468203,0.09251213921468203,0.37167179229220715,0.37167179229220715,0.5,9.791603996655653,0.06985070386622283,0.06985070386622283,2.722799763432704e-11,7.262502549565397e-05,0.06945905530540131,2.722799763432704e-11,27528.1662275577,20881.58238706414,0.7585533382227311,0.9881912151752691,0.6072231800277431,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266367993760358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5311495888771,260.5311495888771,-12.618850411122878,244.70507612076904,276.3572230569742,124853.65520477247,124838.74515988734,14.910044885121616,0.0,nan,276.3572230569742,3.2072230569742146,270.0267936697413,-3.123206330258654,263.6963642825107,-9.453635717489306,257.36593489525603,-15.784065104743945,251.03550550801134,-22.114494491988637,244.70507612076904,-28.44492387923094,1.0,1.0,26022.012520719443,26022.012520719443,275.587867842196,2.437867842195999,275.587867842196,275.587867842196,77069.97495357762,77068.5586515922,1.4163019854167942,0.0,8546.071908451686,8546.071908451686,0.8854401860269041,3944.3562948658314,275.587867842196,2.437867842195999,1.0,0.002,0.14241388097008056,0.004842840858944004,0.00021994763081862635,0.0017800523727571475,0.10997381540931317,0.10997381540931317,0.0,3.5757737916475296e-12,1.0,1.0001405916274313,0.06945905527817331,0.09251213921468203,0.0,1.2992815567801206e-05,16.691271849976697,0.0,1600043.793060341,266.5699308509702,7.262499826765634e-05,1.0,1284653.950706497,2597.537552684509,,,,,,,,,,,,,,,,,,,2.0,15264.4137494819,1554.8504486621878,0.37167179229220715,6.173730061729009,2.922649074185882
