time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2864.0,-30.202689321797838,4.995568947876394,35.050810289637205,24.505283147469186,4.965969654271773,-26.685823424192968,-40.18216071473432,1.449103742040788,-6.580016731144212,-6.5800892427477224,40.10158210745614,41034.480550853346,25744.791598227395,25744.791598227395,66779.27214908075,77078.66972995714,77068.58715239495,25744.791598227395,102813.37875062235,102813.37875062235,102813.37875062235,130341.45867951265,125923.96338415402,4417.495295358631,0.0,90951.99984047146,54907.81060367064,40049.09915200091,27528.079928890307,67577.17908089122,20881.524205959675,1554.844951719013,0.0,0.8782395005090771,2.720621417567568,0.001494314320929203,1.0,1.0,-6.510759662627152,333335.5312906754,1558917.8200620895,4.676722622475793,1558917.8200620895,4.676722622475793,0.7585536027176683,0.09251204887485877,3.9247281917845416,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9247281917845416,1.2849734877083696,1.2852646990163892,3.0543262015342654,6471.750711953567,15264.409481895585,6452.846293501299,0.00032704128183383326,23174.08885304649,2363.099412444259,19287.989395749344,1966.8275502591962,0.8323084250716387,0.8323084250716387,35483.93681443725,35405.22815468563,1.0027796219537486,0.8,4282.5352556159705,4273.035954225843,1.0027796219537486,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.53220298979,4632.441516551485,6.192325240370632,4.995568947876394,-3.7693078000219997,8.764876747898393,2.922654681262914,3.5,0.8350441946465469,0.6,0.00022661646394619698,0.9915163749203764,0.0002285554426313891,199.09035144337068,0.0,0.0,0.0,0.0013566337141457255,7.724553407710652e-05,0.00014937092986909046,0.000586240299490291,0.09251202018408645,0.09251202018408645,0.09251202018408645,0.09252495343214087,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488872.716652214,595.281858789431,0.0,0.09251202018408645,0.09251204887485877,0.09251204887485877,0.37167136234432085,0.37167136234432085,0.5,9.791991960420708,0.06972749713787607,0.06972749713787607,3.586819730116986e-11,7.251160349142083e-05,0.06932958012055224,3.586819730116986e-11,27528.079928890307,20881.524205959675,0.7585536027176683,0.9881926570084353,0.6072239343067911,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266367787337079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5312387847263,260.5312387847263,-12.61876121527365,244.70519748547508,276.3572800839622,124853.26438539235,124838.35169190973,14.912693482616616,0.0,nan,276.3572800839622,3.207280083962246,270.02686356428376,-3.1231364357162192,263.6964470445854,-9.45355295541458,257.36603052487555,-15.783969475124422,251.03561400517597,-22.114385994824005,244.70519748547508,-28.444802514524895,1.0,1.0,26022.012520719443,26022.012520719443,275.58792370846294,2.437923708462961,275.58792370846294,275.58792370846294,77070.00409945541,77068.58715239495,1.4169470604683738,0.0,8546.071908451686,8546.071908451686,0.8854404668210192,3944.3518327434645,275.58792370846294,2.437923708462961,1.0,0.002,0.14240091356993045,0.0048429047729280465,0.00021992762737212105,0.0017800723782423916,0.10996381368606052,0.10996381368606052,0.0,5.6145127609597e-12,1.0,1.0001403296610099,0.06932958008468404,0.09251204887485877,0.0,1.2968589067779288e-05,16.660146856417683,0.0,1600043.8544011926,266.56998326885576,7.251156762322353e-05,1.0,1284653.7714584651,2597.5382777841132,,,,,,,,,,,,,,,,,,,2.0,15264.409481895585,1554.844951719013,0.37167136234432085,6.173730061729009,2.922654681262914
2865.0,-30.20256472870656,4.99561215329001,35.050808861620055,24.50536029590296,4.9660212288575085,-26.685706132950944,-40.18205286758018,1.4491626186875683,-6.579964861696567,-6.580037268883233,40.10157945366596,41034.497082255635,25744.81267905869,25744.81267905869,66779.30976131433,77078.69757624173,77068.61763120815,25744.81267905869,102813.43031026685,102813.43031026685,102813.43031026685,130341.42558075991,125923.76177719409,4417.66380356582,0.0,90951.98573404338,54907.78518319571,40049.11172316408,27527.995270493055,67577.10699365713,20881.467169484233,1554.839546499189,0.0,0.8782397927059217,2.7206266917875093,0.001494314320929203,1.0,1.0,-6.510826672875112,333336.21560611477,1558917.7053947586,4.676712677499305,1558917.7053947586,4.676712677499305,0.758553863595975,0.09251195937642609,3.924724472370561,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924724472370561,1.2849732121979514,1.2852644234435324,3.0543239618647813,6471.745966362683,15264.405217730739,6452.847540443653,0.0003270423622611998,23174.10722060388,2363.1012854138653,19287.993122943484,1966.8279303272254,0.8323079262270225,0.8323079262270225,35483.90991230151,35405.22815468563,1.0027786716325129,0.8,4282.532008813189,4273.035954225843,1.0027786716325129,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.537007511058,4632.441516551485,6.192323154922685,4.99561215329001,-3.769254890217362,8.764867043507373,2.922660310388278,3.5,0.8350458029680794,0.6,0.00022661646394619698,0.9915034959209973,0.00022855841142112697,199.09024934193337,0.0,0.0,0.0,0.0013566337141457255,7.724647829358798e-05,0.000149369985652609,0.0005862360381284342,0.09251193075400385,0.09251193075400385,0.09251193075400385,0.09252484193369982,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488870.8358676434,595.2824707252779,0.0,0.09251193075400385,0.09251195937642609,0.09251195937642609,0.3716709331704327,0.3716709331704327,0.5,9.792379260642535,0.06960533636720356,0.06960533636720356,-7.395328793791123e-11,7.240718667844703e-05,0.06921059600813351,-7.395328793791123e-11,27527.995270493055,20881.467169484233,0.758553863595975,0.988194267736,0.6072248266873452,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663675817078555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53132777838573,260.53132777838573,-12.618672221614247,244.70531877335475,276.35733678340404,124852.86995980113,124837.99106927073,14.878890530382316,0.0,nan,276.35733678340404,3.2073367834040596,270.02693318140484,-3.1230668185951345,263.6965295793998,-9.453470420600183,257.36612597738224,-15.783874022617738,251.03572237536886,-22.114277624631114,244.70531877335475,-28.44468122664523,1.0,1.0,26022.012520719443,26022.012520719443,275.5879792487394,2.4379792487393956,275.5879792487394,275.5879792487394,77070.02700187551,77068.61763120815,1.409370667359326,0.0,8546.071908451686,8546.071908451686,0.8854407020479441,3944.348094732414,275.5879792487394,2.4379792487393956,1.0,0.002,0.14238796842762913,0.004842968482903913,0.00021990765804497843,0.0017800923456689009,0.10995382902248921,0.10995382902248921,0.0,3.713879464378733e-12,1.0,1.000140088925156,0.0692105960820868,0.09251195937642609,0.0,1.2946325105465724e-05,16.6315430772906,0.0,1600043.915111539,266.5700351383034,7.240726063173497e-05,1.0,1284653.5941128992,2597.5389951880784,,,,,,,,,,,,,,,,,,,2.0,15264.405217730739,1554.839546499189,0.3716709331704327,6.173730061729009,2.922660310388278
2866.0,-30.202440242334877,4.995655192667121,35.05080742979434,24.50543699031698,4.9660748285006155,-26.685588735267775,-40.18194121364502,1.4492233067834996,-6.579912574958087,-6.5799848653521265,40.10157648664186,41034.50314411673,25744.832574944605,25744.832574944605,66779.33571906133,77078.72568162844,77068.6451360499,25744.832574944605,102813.47771099451,102813.47771099451,102813.47771099451,130341.38678659969,125923.55483888097,4417.83194771872,0.0,90951.97451876778,54907.75192346488,40049.136217003215,27527.909075605174,67577.04529260838,20881.409049411417,1554.834058644587,0.0,0.8782400884280004,2.720632009786768,0.001494314320929203,1.0,1.0,-6.510907436849266,333336.9055818585,1558917.577192377,4.676702612545101,1558917.577192377,4.676702612545101,0.7585541274515547,0.09251186933886417,3.9247212591626903,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9247212591626903,1.284972928211068,1.2852641393922897,3.0543221362855206,6471.742098179293,15264.40095743494,6452.848178261843,0.0003270432155115263,23174.123335875243,2363.1029287142137,19287.995029424736,1966.8281247342097,0.8323074297082688,0.8323074297082688,35483.88667149799,35405.22815468563,1.0027778506484304,0.8,4282.529203894418,4273.035954225843,1.0027778506484304,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.541828604535,4632.441516551485,6.19232075978554,4.995655192667121,-3.7692016848288943,8.764856877496015,2.9226659589345125,3.5,0.8350474168384322,0.6,0.00022661646394619698,0.9914906281332698,0.0002285613777034478,199.09014732805514,0.0,0.0,0.0,0.0013566337141457255,7.724745585019612e-05,0.00014936900809600087,0.0005862317215344186,0.09251184080231134,0.09251184080231134,0.09251184080231134,0.09252472737676735,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488868.9571884199,595.2830819597028,0.0,0.09251184080231134,0.09251186933886417,0.09251186933886417,0.3716705050309452,0.3716705050309452,0.5,9.792765810481326,0.06948081910894643,0.06948081910894643,-3.586819730116986e-11,7.22903940300057e-05,0.06907742850285103,-3.586819730116986e-11,27527.909075605174,20881.409049411417,0.7585541274515547,0.9881955541250291,0.6072254708153851,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266367376909586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5314167810106,260.5314167810106,-12.618583218989386,244.7054399983464,276.357393563662,124852.51685634466,124837.63646546537,14.880390879283274,0.0,nan,276.357393563662,3.2073935636620376,270.0270028506113,-3.1229971493886524,263.6966121375445,-9.453387862455486,257.3662214244841,-15.783778575515896,251.0358307114151,-22.11416928858489,244.7054399983464,-28.44456000165357,1.0,1.0,26022.012520719443,26022.012520719443,275.5880348706897,2.4380348706897053,275.5880348706897,275.5880348706897,77070.05518711433,77068.6451360499,1.4100510644202586,0.0,8546.071908451686,8546.071908451686,0.8854409052608425,3944.3448654585036,275.5880348706897,2.4380348706897053,1.0,0.002,0.14237504819079375,0.00484303215775081,0.00021988772737240787,0.001780112271569412,0.10994386368620393,0.10994386368620393,0.0,-1.0581800193032453e-12,1.0,1.0001398194854327,0.06907742853871923,0.09251186933886417,0.0,1.292140800789511e-05,16.599530927835765,0.0,1600043.976293582,266.5700874250419,7.2290429898203e-05,1.0,1284653.4153006612,2597.539718525374,,,,,,,,,,,,,,,,,,,2.0,15264.40095743494,1554.834058644587,0.3716705050309452,6.173730061729009,2.9226659589345125
2867.0,-30.202315485243794,4.995697972307829,35.05080595281567,24.505496641527884,4.966104652613708,-26.68547347145285,-40.181833610963054,1.4492626424964627,-6.579865730086112,-6.579937821824132,40.101572332496275,41034.519386239735,25744.863972061714,25744.863972061714,66779.38335830145,77078.76621301622,77068.6396835082,25744.863972061714,102813.50365556992,102813.50365556992,102813.50365556992,130341.32579386103,125923.32619428332,4417.99959957772,0.0,90951.9636593877,54907.7168471033,40049.16312476044,27527.82213829111,67576.98526305155,20881.35005982701,1554.8286637033113,0.0,0.878240359579245,2.7206367850927213,0.001494314320929203,1.0,1.0,-6.5110865950091465,333337.524985843,1558917.3976960476,4.676693383867464,1558917.3976960476,4.676693383867464,0.7585543801803747,0.0925117806662539,3.9247173354965246,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9247173354965246,1.2849727441416507,1.285263955281157,3.0543195203087343,6471.736555238392,15264.396699154297,6452.849983246995,0.0003270445027087385,23174.143736871476,2363.105009036876,19288.000424646147,1966.8286748936841,0.8323069298115107,0.8323069298115107,35483.8582920172,35405.22815468563,1.002776848140159,0.8,4282.525778791739,4273.035954225843,1.002776848140159,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.54666840436,4632.441516551485,6.192321103142886,4.995697972307829,-3.7691525890752122,8.76485056138304,2.9226716294020907,3.5,0.8350490369720259,0.6,0.00022661646394619698,0.991477732542798,0.0002285643504721019,199.0900450924331,0.0,0.0,0.0,0.0013566337141457255,7.724839794794672e-05,0.00014936806599825025,0.0005862274379929218,0.09251175173878602,0.09251175173878602,0.09251175173878602,0.09252459730279601,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488867.0786649974,595.2836930841798,0.0,0.09251175173878602,0.0925117806662539,0.0925117806662539,0.37167007757135256,0.37167007757135256,0.5,9.793151137640097,0.06933790177066612,0.06933790177066612,1.6484591469634324e-11,7.209173804767488e-05,0.06885122681501343,1.6484591469634324e-11,27527.82213829111,20881.35005982701,0.7585543801803747,0.9881971369151,0.6072262505719651,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663671728983885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5315036541868,260.5315036541868,-12.618496345813185,244.7055610025193,276.35744630583605,124851.87702893086,124837.3526633966,14.524365534240001,0.0,nan,276.35744630583605,3.207446305836072,270.02706924520066,-3.122930754799313,263.69669218452015,-9.453307815479832,257.3663151238559,-15.783684876144093,251.0359380631889,-22.114061936811083,244.7055610025193,-28.444438997480688,1.0,1.0,26022.012520719443,26022.012520719443,275.58808127620034,2.4380812762003643,275.58808127620034,275.58808127620034,77070.0459969678,77068.6396835082,1.4063134596071905,0.0,8546.071908451686,8546.071908451686,0.8854411534052158,3944.340922174007,275.58808127620034,2.4380812762003643,1.0,0.002,0.1423621702734675,0.004843094691050835,0.0002198678596335688,0.0017801321336002559,0.1099339298167844,0.1099339298167844,0.0,-6.7661752936598596e-12,1.0,1.000139361760687,0.06885122679852884,0.0925117806662539,0.0,1.2879087901249466e-05,16.545162190909664,0.0,1600044.0309736982,266.57013426991386,7.209172156308341e-05,1.0,1284653.254777812,2597.5403678780744,,,,,,,,,,,,,,,,,,,2.0,15264.396699154297,1554.8286637033113,0.37167007757135256,6.173730061729009,2.9226716294020907
2868.0,-30.202191004892345,4.995740569200165,35.05080431457288,24.505569494236283,4.966150148114605,-26.685356889585574,-40.1817258685827,1.4493160370382987,-6.579814804028388,-6.579886566867727,40.101564719096665,41034.53368104033,25744.885548480193,25744.885548480193,66779.41922952053,77078.79697670232,77068.60002705311,25744.885548480193,102813.4855755333,102813.4855755333,102813.4855755333,130341.20298735611,125923.03713147224,4418.165855883872,0.0,90951.94936804117,54907.68608906743,40049.181421081936,27527.717411822807,67576.89883290474,20881.27850801672,1554.8223243684158,0.0,0.8782406667617895,2.7206419893767273,0.001494314320929203,1.0,1.0,-6.5114090414535895,333338.1998399074,1558917.0687292018,4.676682928862951,1558917.0687292018,4.676682928862951,0.7585546667610179,0.09251168335109217,3.9247134046058316,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9247134046058316,1.2849724942847613,1.285263705367643,3.054317055082488,6471.731331719795,15264.39245044661,6452.851570406144,0.000327045707484777,23174.163306116792,2363.107004544548,19288.005168771055,1966.8291586597927,0.8323064316924016,0.8323064316924016,35483.82986027644,35405.22815468563,1.002775843786,0.8,4282.522347381836,4273.035954225843,1.002775843786,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.551502548905,4632.441516551485,6.19231909278732,4.995740569200165,-3.7691003524969413,8.764840921697106,2.9226772932481495,3.5,0.835050655213757,0.6,0.00022661646394619698,0.9914648657379957,0.00022856731668198377,199.08994308369762,0.0,0.0,0.0,0.0013566337141457255,7.72493412794478e-05,0.00014936712266674918,0.0005862231485375941,0.09251165478759069,0.09251165478759069,0.09251165478759069,0.09252442941338458,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488865.19366638525,595.2843061449121,0.0,0.09251165478759069,0.09251168335109217,0.09251168335109217,0.3716696488908223,0.3716696488908223,0.5,9.79353433802385,0.06914730575101657,0.06914730575101657,-1.745092959026806e-11,7.176283935450556e-05,0.06847752541415275,-1.745092959026806e-11,27527.717411822807,20881.27850801672,0.7585546667610179,0.988198931629637,0.6072272387418239,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266366970118411,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53159018458854,260.53159018458854,-12.61840981541144,244.70568192067734,276.35749844847714,124851.4429452457,124836.97588794588,14.467057299804349,0.0,nan,276.35749844847714,3.2074984484771676,270.02713514294993,-3.122864857050047,263.69677183737247,-9.45322816262751,257.36640853181024,-15.78359146818974,251.03604522624428,-22.113954773755694,244.70568192067734,-28.444318079322642,1.0,1.0,26022.012520719443,26022.012520719443,275.588127890843,2.4381278908430204,275.588127890843,275.588127890843,77070.08208017537,77068.60002705311,1.4820531222649151,0.0,8546.071908451686,8546.071908451686,0.8854414020064483,3944.3369716288607,275.588127890843,2.4381278908430204,1.0,0.002,0.14234936226005193,0.004843157733923014,0.00021984810175460534,0.0017801519032993754,0.10992405087730267,0.10992405087730267,0.0,5.053980671465563e-12,1.0,1.0001386055356734,0.06847752543160368,0.09251168335109217,0.0,1.2809176290034807e-05,16.455347771781927,0.0,1600044.0902565091,266.5701851959716,7.176285680543515e-05,1.0,1284653.0798849058,2597.54107536129,,,,,,,,,,,,,,,,,,,2.0,15264.39245044661,1554.8223243684158,0.3716696488908223,6.173730061729009,2.9226772932481495
2869.0,-30.202066999210004,4.995783074245446,35.0508026822587,24.505668749939673,4.966227676643401,-26.685237531636943,-40.181613935250766,1.4493981933654863,-6.579758922765052,-6.579830601914986,40.10156159777269,41034.53081754572,25744.896561790512,25744.896561790512,66779.42737933624,77078.80851133741,77068.63921383189,25744.896561790512,102813.53577562241,102813.53577562241,102813.53577562241,130341.16420124925,125922.83217416707,4418.332027082192,0.0,90951.92930479093,54907.65154904683,40049.197506382334,27527.62842562685,67576.82593200917,20881.218582076523,1554.8166219991438,0.0,0.8782409823992434,2.7206476682769556,0.001494314320929203,1.0,1.0,-6.511448154047116,333338.9367107693,1558916.9338591308,4.676672186099183,1558916.9338591308,4.676672186099183,0.75855494193743,0.09251158875698115,3.924709630088621,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924709630088621,1.2849721098388325,1.2852633208345878,3.054315031460782,6471.727043908228,15264.388200353476,6452.852505316635,0.00032704666979752105,23174.180481407286,2363.108755936766,19288.007963281078,1966.8294436205103,0.8323059354248106,0.8323059354248106,35483.802559564145,35405.22815468563,1.0027748793857265,0.8,4282.519052475087,4273.035954225843,1.0027748793857265,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.5563504911925,4632.441516551485,6.192314521184757,4.995783074245446,-3.7690445631089777,8.764827637354424,2.9226829732645174,3.5,0.8350522780755764,0.6,0.00022661646394619698,0.9914520481760383,0.0002285702716163635,199.08984146404632,0.0,0.0,0.0,0.0013566337141457255,7.725032131583622e-05,0.00014936614263036076,0.0005862187383905673,0.09251156100922257,0.09251156100922257,0.09251156100922257,0.09252431645863281,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488863.3331878644,595.2849114460886,0.0,0.09251156100922257,0.09251158875698115,0.09251158875698115,0.37166921535271946,0.37166921535271946,0.5,9.793916960299251,0.06897411168802137,0.06897411168802137,1.233502189279534e-11,7.167914992578517e-05,0.06838244786786163,1.233502189279534e-11,27527.62842562685,20881.218582076523,0.75855494193743,0.9882001182849988,0.6072278514358108,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663667682047208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5316793034819,260.5316793034819,-12.618320696518083,244.70580297767978,276.35755562925806,124851.37427492785,124836.47444677439,14.899828153462085,0.0,nan,276.35755562925806,3.2075556292580814,270.027205098976,-3.1227949010239513,263.6968545686475,-9.453145431352482,257.36650403832573,-15.783495961674248,251.03615350800445,-22.11384649199553,244.70580297767978,-28.444197022320196,1.0,1.0,26022.012520719443,26022.012520719443,275.5881884411514,2.4381884411513965,275.5881884411514,275.5881884411514,77070.16391499416,77068.63921383189,1.5247011622705031,0.0,8546.071908451686,8546.071908451686,0.885441640718117,3944.3331782390637,275.5881884411514,2.4381884411513965,1.0,0.002,0.1423365720274604,0.004843221524189503,0.00021982837346001667,0.0017801716349643462,0.10991418673000833,0.10991418673000833,0.0,8.42436276987657e-12,1.0,1.000138413183101,0.0683824478555266,0.09251158875698115,0.0,1.2791384023693052e-05,16.43248843932495,0.0,1600044.155703203,266.5702410772349,7.167913759076328e-05,1.0,1284652.8889201982,2597.5418478590773,,,,,,,,,,,,,,,,,,,2.0,15264.388200353476,1554.8166219991438,0.37166921535271946,6.173730061729009,2.9226829732645174
2870.0,-30.201942574209877,4.995825353328045,35.05080119848437,24.505741672497265,4.966272991770465,-26.68512101761576,-40.18150615794582,1.4494514227580195,-6.579710470477153,-6.579782214275372,40.10156263187901,41034.54442290203,25744.924236952247,25744.924236952247,66779.46865985428,77078.83926365327,77068.71269825587,25744.924236952247,102813.63693520811,102813.63693520811,102813.63693520811,130341.19991627366,125922.7009138011,4418.4990024725585,0.0,90951.91476940768,54907.61987966915,40049.21654415392,27527.562981065556,67576.77952521948,20881.175151135245,1554.8122181795497,0.0,0.8782412410834792,2.720652576475141,0.001494314320929203,1.0,1.0,-6.511326422605919,333339.5738136485,1558916.9785423202,4.676663381749638,1558916.9785423202,4.676663381749638,0.7585551676150215,0.09251150579357523,3.9247056503354902,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9247056503354902,1.284971860754996,1.2852630716943019,3.0543125263688626,6471.721735919054,15264.383944900483,6452.854148009436,0.0003270478962158806,23174.20027706612,2363.110774532192,19288.012873399788,1966.8299443132762,0.8323054363385208,0.8323054363385208,35483.773774394904,35405.22815468563,1.0027738625470703,0.8,4282.51557841011,4273.035954225843,1.0027738625470703,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.561235376025,4632.441516551485,6.192313902172454,4.995825353328045,-3.7689945424223263,8.764819895750371,2.922688696568511,3.5,0.8350539133052888,0.6,0.00022661646394619698,0.991439187451905,0.00022857323657805308,199.08973950087852,0.0,0.0,0.0,0.0013566337141457255,7.72512649748407e-05,0.00014936519897135628,0.0005862144403663668,0.09251147766893839,0.09251147766893839,0.09251147766893839,0.09252424856664236,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488861.4905529441,595.285511143915,0.0,0.09251147766893839,0.09251150579357523,0.09251150579357523,0.3716687831462049,0.3716687831462049,0.5,9.794300051107383,0.06885296331364543,0.06885296331364543,-5.269384928396903e-11,7.174379823027266e-05,0.06845579166946436,-5.269384928396903e-11,27527.562981065556,20881.175151135245,0.7585551676150215,0.9882014077769473,0.6072284697673118,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663665667264359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5317676498575,260.5317676498575,-12.618232350142478,244.7059239278681,276.3576113718258,124850.90226981223,124836.1315985189,14.770671293319673,0.0,nan,276.3576113718258,3.2076113718258057,270.0272738830598,-3.1227261169401572,263.6969363942611,-9.453063605738862,257.36659890546383,-15.783401094536146,251.0362614166664,-22.11373858333357,244.7059239278681,-28.444076072131878,1.0,1.0,26022.012520719443,26022.012520719443,275.58824542741087,2.438245427410891,275.58824542741087,275.58824542741087,77070.16332861321,77068.71269825587,1.4506303573434707,0.0,8546.071908451686,8546.071908451686,0.885441892409473,3944.3291785871675,275.58824542741087,2.438245427410891,1.0,0.002,0.14232376808166158,0.004843283963094957,0.0002198086205597294,0.0017801913728485096,0.1099043102798647,0.1099043102798647,0.0,-6.5917609912147235e-12,1.0,1.0001385616673433,0.06845579172215821,0.09251150579357523,0.0,1.2805096928397422e-05,16.450102647732255,0.0,1600044.212645221,266.5702895295228,7.174385092412194e-05,1.0,1284652.723811206,2597.5425157645886,,,,,,,,,,,,,,,,,,,2.0,15264.383944900483,1554.8122181795497,0.3716687831462049,6.173730061729009,2.922688696568511
2871.0,-30.20181837945399,4.9958675078038155,35.050799698711096,24.505828390270494,4.966331266490184,-26.68500341487761,-40.181398240942485,1.4495162867302345,-6.579656374967271,-6.579727998794568,40.101559193559936,41034.549352454356,25744.938692680855,25744.938692680855,66779.48804513521,77078.85987269632,77068.74113338786,25744.938692680855,102813.6798260687,102813.6798260687,102813.6798260687,130341.15340700815,125922.48826982765,4418.665137180505,0.0,90951.89290948641,54907.58232934878,40049.23397793071,27527.473580939455,67576.70755887017,20881.11482834155,1554.8065358939148,0.0,0.8782415484319117,2.720658078389032,0.001494314320929203,1.0,1.0,-6.511408472752976,333340.2876528103,1558916.829976006,4.676652921112529,1558916.829976006,4.676652921112529,0.758555439784348,0.09251141371801695,3.9247009892979965,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9247009892979965,1.2849715572279539,1.2852627680984718,3.0543096204904985,6471.715578711495,15264.379701981345,6452.856388062674,0.00032704934307347847,23174.222229284987,2363.113013035541,19288.019569068823,1966.8306270815033,0.8323049368489608,0.8323049368489607,35483.74006155438,35405.22815468563,1.0027726716382515,0.8,4282.511509627414,4273.035954225843,1.0027726716382515,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.5661225413,4632.441516551485,6.192310100156466,4.9958675078038155,-3.768940137819942,8.764807645623758,2.922694422548837,3.5,0.8350555492996677,0.6,0.00022661646394619698,0.9914263507055509,0.00022857619608851918,199.0896377264942,0.0,0.0,0.0,0.0013566337141457255,7.725220986767245e-05,0.00014936425407852452,0.0005862100357477425,0.09251138594437085,0.09251138594437085,0.09251138594437085,0.09252412991206643,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488859.6301953249,595.2861163884576,0.0,0.09251138594437085,0.09251141371801695,0.09251141371801695,0.3716683564623051,0.3716683564623051,0.5,9.794682330983651,0.06872668579046604,0.06872668579046604,2.802380549837835e-11,7.162382729575256e-05,0.06831952604159142,2.802380549837835e-11,27527.473580939455,20881.11482834155,0.758555439784348,0.9882027470332073,0.6072291893875811,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266366366319278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53185652138933,260.53185652138933,-12.618143478610648,244.7060448687053,276.35766817405477,124850.5638954099,124835.70542294564,14.858472464243633,0.0,nan,276.35766817405477,3.2076681740547883,270.0273435130052,-3.1226564869947993,263.6970188519336,-9.452981148066385,257.36669419085587,-15.78330580914411,251.03636952978127,-22.11363047021871,244.7060448687053,-28.443955131294672,1.0,1.0,26022.012520719443,26022.012520719443,275.58830297016675,2.4383029701667738,275.58830297016675,275.58830297016675,77070.19934973482,77068.74113338786,1.4582163469603984,0.0,8546.071908451686,8546.071908451686,0.8854421871872125,3944.3244942444867,275.58830297016675,2.4383029701667738,1.0,0.002,0.14231098963221098,0.004843347418638635,0.00021978890966457268,0.001780211097446142,0.10989445483228634,0.10989445483228634,0.0,7.110714794755779e-12,1.0,1.000138285957481,0.06831952601356761,0.09251141371801695,0.0,1.277960035232172e-05,16.417346037661314,0.0,1600044.2759447272,266.5703436250327,7.162379927194706e-05,1.0,1284652.538815794,2597.543264115752,,,,,,,,,,,,,,,,,,,2.0,15264.379701981345,1554.8065358939148,0.3716683564623051,6.173730061729009,2.922694422548837
2872.0,-30.201694114010397,4.995909491653679,35.050798242794436,24.5059001603164,4.966382002843215,-26.68488650232517,-40.181286656856514,1.4495743772594847,-6.579605087979246,-6.579676655123304,40.10155746375927,41034.56102524886,25744.95939294231,25744.95939294231,66779.52041819117,77078.89136392823,77068.78434872154,25744.95939294231,102813.74374166386,102813.74374166386,102813.74374166386,130341.13764753455,125922.30629806331,4418.831349471236,0.0,90951.88612701956,54907.55573351371,40049.255992784274,27527.393905870686,67576.64989865496,20881.06133020183,1554.8013849419237,0.0,0.8782418336855378,2.7206632881103587,0.001494314320929203,1.0,1.0,-6.511421459170265,333340.9636796355,1558916.7552334862,4.67664321247873,1558916.7552334862,4.67664321247873,0.7585556918902006,0.09251132609776745,3.924698368733824,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924698368733824,1.2849712853969502,1.2852624962058636,3.0543082272234714,6471.712626545853,15264.375458597147,6452.856396132798,0.0003270499595919504,23174.235974817657,2363.1144146897927,19288.019593190962,1966.830629541277,0.8323044442177225,0.8323044442177225,35483.721107259655,35405.22815468563,1.0027720020763808,0.8,4282.509222044843,4273.035954225843,1.0027720020763808,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.571037762111,4632.441516551485,6.19230775832997,4.995909491653679,-3.768887931235668,8.764797422889346,2.9227001814045748,3.5,0.8350571946870213,0.6,0.00022661646394619698,0.9914135068323557,0.00022857915731878058,199.0895358942873,0.0,0.0,0.0,0.0013566337141457255,7.725318687974933e-05,0.00014936327706644765,0.0005862058098514253,0.09251129828798325,0.09251129828798325,0.09251129828798325,0.09252403061036114,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488857.77973903704,595.2867184939851,0.0,0.09251129828798325,0.09251132609776745,0.09251132609776745,0.3716679301754386,0.3716679301754386,0.5,9.79506427187367,0.06861383547953892,0.06861383547953892,1.5688783605583012e-11,7.15671440616461e-05,0.06825519595304286,1.5688783605583012e-11,27527.393905870686,20881.06133020183,0.7585556918902006,0.9882040692804505,0.607229880243969,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663661665028085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5319451437134,260.5319451437134,-12.618054856286562,244.7061657455704,276.35772454183814,124850.19868377734,124835.38187610872,14.816807668625799,0.0,nan,276.35772454183814,3.207724541838161,270.0274127825974,-3.122587217402554,263.6971010233535,-9.452898976646452,257.3667892640919,-15.783210735908085,251.03647750482907,-22.113522495170912,244.7061657455704,-28.44383425442959,1.0,1.0,26022.012520719443,26022.012520719443,275.5883593705862,2.4383593705862268,275.5883593705862,275.5883593705862,77070.2159926687,77068.78434872154,1.431643947158591,0.0,8546.071908451686,8546.071908451686,0.8854423529193836,3944.321860577493,275.5883593705862,2.4383593705862268,1.0,0.002,0.14229822322503302,0.004843410266420366,0.0002197692160666576,0.0017802307892210015,0.10988460803332879,0.10988460803332879,0.0,5.287659199382233e-12,1.0,1.0001381558250857,0.06825519593735407,0.09251132609776745,0.0,1.2767560135977567e-05,16.401876306342693,0.0,1600044.3360393937,266.57039491202073,7.15671283728625e-05,1.0,1284652.3636198922,2597.5439728257893,,,,,,,,,,,,,,,,,,,2.0,15264.375458597147,1554.8013849419237,0.3716679301754386,6.173730061729009,2.9227001814045748
2873.0,-30.201543294663246,4.9959513342439985,35.05079679560095,24.505991557985567,4.9664411035965506,-26.68474485526026,-40.18115635318679,1.4496426491107133,-6.579552178670269,-6.579623652250591,40.10155480069504,41034.57662489889,25744.97622417885,25744.97622417885,66779.55284907774,77078.92022519007,77068.81956415229,25744.97622417885,102813.79578833113,102813.79578833113,102813.79578833113,130341.10474168391,125922.10755347338,4418.997188210538,0.0,90951.86107009,54907.51741030072,40049.2707330992,27527.308953352782,67576.57968645198,20881.004132272225,1554.79594373001,0.0,0.8782421314981357,2.720668666656719,0.001494314320929203,1.0,1.0,-6.511474532662362,333341.661553606,1558916.6401648778,4.67663307640345,1558916.6401648778,4.67663307640345,0.75855595502113,0.09251123653909175,3.9246933499465637,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9246933499465637,1.2849709659232333,1.285262176659745,3.054305080836381,6471.705959729164,15264.371220768886,6452.858993455636,0.00032705153864363585,23174.259224947687,2363.1167855432477,19288.027356762737,1966.8314212052778,0.832303944196787,0.832303944196787,35483.684806835314,35405.22815468563,1.0027707197614417,0.8,4282.504840968193,4273.035954225843,1.0027707197614417,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.575969012414,4632.441516551485,6.192304462038316,4.9959513342439985,-3.7688344924208885,8.764785826664887,2.9227059590456235,3.5,0.8350588454416067,0.6,0.00022661646394619698,0.9913979186321864,0.00022858275137278437,199.0894123020068,0.0,0.0,0.0,0.0013566337141457255,7.725432781191087e-05,0.00014936213613428613,0.0005862005824200462,0.09251120888914342,0.09251120888914342,0.09251120888914342,0.09252392109887124,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488855.9277042123,595.2873210664751,0.0,0.09251120888914342,0.09251123653909175,0.09251123653909175,0.37166750617015937,0.37166750617015937,0.5,9.79544560429545,0.06850174048020108,0.06850174048020108,-1.261923898709938e-11,7.147358030579198e-05,0.06814911958821313,-1.261923898709938e-11,27527.308953352782,20881.004132272225,0.75855595502113,0.9882055759395879,0.6072307420010732,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663659674951635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53203673653223,260.53203673653223,-12.617963263467743,244.70629123271559,276.35778224032805,124849.96176720812,124834.64832125625,15.313445951863692,0.0,nan,276.35778224032805,3.207782240328072,270.027484038815,-3.1225159611850017,263.69718583731196,-9.452814162688014,257.3668876357796,-15.783112364220358,251.03658943424335,-22.113410565756624,244.70629123271559,-28.44370876728439,1.0,1.0,26022.012520719443,26022.012520719443,275.5884164941159,2.438416494115927,275.5884164941159,275.5884164941159,77070.26476602965,77068.81956415229,1.445201877359068,0.0,8546.071908451686,8546.071908451686,0.8854426703221714,3944.3168166962964,275.5884164941159,2.438416494115927,1.0,0.002,0.14228547666226848,0.004843473337813654,0.00021974955386196656,0.001780250452959686,0.10987477693098327,0.10987477693098327,0.0,6.821652617783336e-12,1.0,1.0001379412095566,0.06814911960083236,0.09251123653909175,0.0,1.2747710939861333e-05,16.37637468411739,0.0,1600044.397984887,266.5704478213297,7.147359292503097e-05,1.0,1284652.1827624317,2597.5447044385273,,,,,,,,,,,,,,,,,,,2.0,15264.371220768886,1554.79594373001,0.37166750617015937,6.173730061729009,2.9227059590456235
2874.0,-30.201419137503553,4.995992996054867,35.050795390876566,24.506062210444384,4.966488877620457,-26.684628335988407,-40.181048575881846,1.4496980624900737,-6.579501587300342,-6.579573000507723,40.101553135396465,41034.59796332491,25744.998079592697,25744.998079592697,66779.5960429176,77078.94878825822,77068.86143640618,25744.998079592697,102813.85951599888,102813.85951599888,102813.85951599888,130341.08965250876,125921.92662931803,4419.163023190739,0.0,90951.84840306654,54907.497524424434,40049.27875404678,27527.230136509876,67576.50889055667,20880.951208551967,1554.7908502276093,0.0,0.8782424127496691,2.720673806247265,0.001494314320929203,1.0,1.0,-6.511492356791962,333342.3284725093,1558916.568209073,4.676623503989344,1558916.568209073,4.676623503989344,0.7585562043475335,0.09251115013279426,3.9246902112367055,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9246902112367055,1.284970706620022,1.2852619172977682,3.054303254554482,6471.702090056968,15264.367519046007,6452.859901753465,0.0003270524117821166,23174.27453067864,2363.1183462934478,19288.03007172573,1966.8316980544562,0.832303511645717,0.832303511645717,35483.66210483232,35405.22815468563,1.002769917811821,0.8,4282.502101076938,4273.035954225843,1.002769917811821,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.580923610529,4632.441516551485,6.192302339417897,4.995992996054867,-3.7687828628434548,8.764775858898322,2.9227117640464595,3.5,0.8350605040132741,0.6,0.00022661646394619698,0.9913850863479122,0.0002285857101008167,199.08931055876596,0.0,0.0,0.0,0.0013566337141457255,7.725527151616401e-05,0.000149361192430033,0.0005861964098687924,0.09251112242079085,0.09251112242079085,0.09251112242079085,0.09252382240674119,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488854.0822650473,595.2879215407714,0.0,0.09251112242079085,0.09251115013279426,0.09251115013279426,0.3716670833627445,0.3716670833627445,0.5,9.795826570237285,0.0683992189312903,0.0683992189312903,8.526512829121202e-13,7.141320736536727e-05,0.06808064371574574,8.526512829121202e-13,27527.230136509876,20880.951208551967,0.7585562043475335,0.9882072504081307,0.6072316939275803,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663657691571422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53212730622,260.53212730622,-12.617872693779987,244.70641578365078,276.3578388287663,124849.5052465171,124834.36285844687,15.142388070195695,0.0,nan,276.3578388287663,3.2078388287663415,270.0275542197527,-3.12244578024729,263.6972696107505,-9.452730389249496,257.36698500171764,-15.78301499828234,251.0367003926819,-22.113299607318083,244.70641578365078,-28.443584216349194,1.0,1.0,26022.012520719443,26022.012520719443,275.5884720454494,2.43847204544943,275.5884720454494,275.5884720454494,77070.2731483041,77068.86143640618,1.4117118979193037,0.0,8546.071908451686,8546.071908451686,0.8854428688233301,3944.313662292889,275.5884720454494,2.43847204544943,1.0,0.002,0.14227274291141073,0.004843535916325047,0.0002197299103786321,0.0017802700915328221,0.10986495518931605,0.10986495518931605,0.0,1.9114540679432412e-12,1.0,1.0001378026858703,0.06808064371489309,0.09251115013279426,0.0,1.2734895351846067e-05,16.35990890996357,0.0,1600044.457257999,266.57049841269964,7.141320651271599e-05,1.0,1284652.009927354,2597.5454035990233,,,,,,,,,,,,,,,,,,,2.0,15264.367519046007,1554.7908502276093,0.3716670833627445,6.173730061729009,2.9227117640464595
2875.0,-30.201295178106825,4.996034516211684,35.05079397299486,24.506143829226517,4.966544948338033,-26.68451116547238,-40.180940728727705,1.4497609210337485,-6.57944888799824,-6.5795201792087665,40.1015499425561,41034.610119235935,25745.014904191383,25745.014904191383,66779.62502342732,77078.97290489874,77068.8885769779,25745.014904191383,102813.90348116928,102813.90348116928,102813.90348116928,130341.04657730549,125921.71824096252,4419.328336342969,0.0,90951.83193842038,54907.46909488872,40049.29204836851,27527.143096136206,67576.4351445047,20880.892494271695,1554.7853142724812,0.0,0.8782427115934524,2.720679166769313,0.001494314320929203,1.0,1.0,-6.511577734045318,333343.023958535,1558916.4302490784,4.676613332826171,1558916.4302490784,4.676613332826171,0.758556469930314,0.09251106052471773,3.924686305766596,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924686305766596,1.2849704124777874,1.2852616230888727,3.054300914367894,6471.697131482402,15264.36328821795,6452.8613129442,0.0003270535485251867,23174.29339633682,2363.1202700551994,19288.034289869276,1966.8321281853923,0.8323030161048256,0.8323030161048255,35483.63385691709,35405.22815468563,1.002768919952696,0.8,4282.498691852828,4273.035954225843,1.002768919952696,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.585891180117,4632.441516551485,6.192298987450082,4.996034516211684,-3.7687296166533715,8.764764132865055,2.9227175842498117,3.5,0.8350621669285176,0.6,0.00022661646394619698,0.9913722746821896,0.00022858866415125927,199.08920897769005,0.0,0.0,0.0,0.0013566337141457255,7.72562158426897e-05,0.00014936024810350727,0.0005861921203577362,0.0925110330054968,0.0925110330054968,0.0925110330054968,0.09252370675017588,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488852.23326091527,595.2885230992523,0.0,0.0925110330054968,0.09251106052471773,0.09251106052471773,0.37166666271765697,0.37166666271765697,0.5,9.796206743513121,0.06828877808914058,0.06828877808914058,1.5234036254696548e-11,7.129121053139897e-05,0.06794244516345316,1.5234036254696548e-11,27527.143096136206,20880.892494271695,0.758556469930314,0.9882087576923302,0.6072325364823992,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663655716760724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5322177750633,260.5322177750633,-12.617782224936661,244.70653960986544,276.3578959402405,124849.13158952894,124834.00606116465,15.125528364300331,0.0,nan,276.3578959402405,3.207895940240519,270.027624674169,-3.122375325831001,263.69735340811997,-9.452646591880011,257.367082142035,-15.782917857965003,251.03681087594987,-22.11318912405011,244.70653960986544,-28.443460390134533,1.0,1.0,26022.012520719443,26022.012520719443,275.58852804254326,2.4385280425432825,275.58852804254326,275.58852804254326,77070.30743687494,77068.8885769779,1.4188598970358726,0.0,8546.071908451686,8546.071908451686,0.8854431158166048,3944.309737295429,275.58852804254326,2.4385280425432825,1.0,0.002,0.14226003501316997,0.00484359879711403,0.00021971030779808728,0.001780289697100789,0.10985515389904364,0.10985515389904364,0.0,4.898876443393263e-12,1.0,1.0001375230615155,0.06794244514821912,0.09251106052471773,0.0,1.270903751594318e-05,16.326688298445237,0.0,1600044.518916366,266.57055111200174,7.129119529736272e-05,1.0,1284651.8296892114,2597.546132707024,,,,,,,,,,,,,,,,,,,2.0,15264.36328821795,1554.7853142724812,0.37166666271765697,6.173730061729009,2.9227175842498117
2876.0,-30.201171216547117,4.996075864438915,35.050792581575045,24.50622097766029,4.966596106286557,-26.684394484268285,-40.18082917956633,1.4498193602057965,-6.579398009355032,-6.579469221725825,40.10154787290743,41034.60811232662,25745.035684107123,25745.035684107123,66779.64379643374,77079.00025367936,77068.92578936146,25745.035684107123,102813.96147346857,102813.96147346857,102813.96147346857,130341.02383626427,125921.53025696625,4419.493579298025,0.0,90951.81703589726,54907.424840099455,40049.324661997554,27527.0623627957,67576.38702479325,20880.83820741424,1554.7801226452593,0.0,0.8782429960429873,2.720684337636248,0.001494314320929203,1.0,1.0,-6.511616041956643,333343.69490498916,1558916.3408225325,4.676603651576072,1558916.3408225325,4.676603651576072,0.7585567225522696,0.09251097377877349,3.924682478451885,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924682478451885,1.2849701390158195,1.2852613495649305,3.0542985858471905,6471.692197626447,15264.359057566615,6452.862706993325,0.00032705467886797173,23174.31219856893,2363.1221873492914,19288.0384567754,1966.8325530915656,0.8323025206317228,0.8323025206317228,35483.60617428738,35405.22815468563,1.0027679420625053,0.8,4282.495350852693,4273.035954225843,1.0027679420625053,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.590881537743,4632.441516551485,6.192296552898191,4.996075864438915,-3.768677808924276,8.764753673363192,2.9227234311572095,3.5,0.8350638374734884,0.6,0.00022661646394619698,0.9913594629715204,0.00022859161828841812,199.0891073949453,0.0,0.0,0.0,0.0013566337141457255,7.725719259579627e-05,0.0001493592713504007,0.0005861877152632583,0.09251094626743424,0.09251094626743424,0.09251094626743424,0.09252360361672905,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488850.3920407019,595.2891221790262,0.0,0.09251094626743424,0.09251097377877349,0.09251097377877349,0.3716662425226033,0.3716662425226033,0.5,9.796586429733011,0.06818324584259017,0.06818324584259017,1.1880274541908875e-11,7.121237081264553e-05,0.06785317976920169,1.1880274541908875e-11,27527.0623627957,20880.83820741424,0.7585567225522696,0.9882097391790539,0.6072329391814235,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266365374866496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53230771498073,260.53230771498073,-12.617692285019245,244.7066627988339,276.3579526311057,124848.70718594445,124833.67008877572,15.037097168745438,0.0,nan,276.3579526311057,3.2079526311057407,270.0276946646589,-3.122305335341082,263.697436698224,-9.452563301775967,257.367178731764,-15.782821268235978,251.0369207652982,-22.113079234701786,244.7066627988339,-28.443337201166088,1.0,1.0,26022.012520719443,26022.012520719443,275.58858335435224,2.438583354352261,275.58858335435224,275.58858335435224,77070.32961062847,77068.92578936146,1.4038212670129724,0.0,8546.071908451686,8546.071908451686,0.8854433578670653,3944.3058908441444,275.58858335435224,2.438583354352261,1.0,0.002,0.14224734381781587,0.004843661259795955,0.00021969073016839372,0.0017803092726439138,0.10984536508419686,0.10984536508419686,0.0,2.81230767840146e-12,1.0,1.0001373424644564,0.06785317975732141,0.09251097377877349,0.0,1.269233314835444e-05,16.305226795136296,0.0,1600044.5785001272,266.57060199064495,7.121235893237099e-05,1.0,1284651.6558108362,2597.5468360884975,,,,,,,,,,,,,,,,,,,2.0,15264.359057566615,1554.7801226452593,0.3716662425226033,6.173730061729009,2.9227234311572095
