time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2877.0,-30.201047270027942,4.996117055161787,35.05079119157958,24.50629767207431,4.966649234421512,-26.684277619605517,-40.18072136733679,1.4498795698212503,-6.579346385363863,-6.579417490829289,40.1015451296235,41034.62639010748,25745.054518454497,25745.054518454497,66779.68090856198,77079.02788911971,77068.95606087874,25745.054518454497,102814.01057933323,102814.01057933323,102814.01057933323,130340.988702448,125921.33025068563,4419.658451762375,0.0,90951.80495752739,54907.40340258695,40049.335061044934,27526.978123114764,67576.31318415969,20880.78144268257,1554.7747458757085,0.0,0.8782432872553217,2.720689587348873,0.001494314320929203,1.0,1.0,-6.511685271153567,333344.3760360358,1558916.2222870006,4.676593740158003,1558916.2222870006,4.676593740158003,0.7585569817832167,0.09251088582475432,3.924679146079882,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924679146079882,1.2849698572693087,1.2852610677545682,3.054296662195815,6471.688121640013,15264.35483109059,6452.863505707027,0.00032705558711087893,23174.328797902752,2363.1238800102738,19288.040844184106,1966.832796539502,0.8323020274886948,0.8323020274886948,35483.58207153024,35405.22815468563,1.0027670906316357,0.8,4282.492441905251,4273.035954225843,1.0027670906316357,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.595886686708,4632.441516551485,6.192293628366891,4.996117055161787,-3.768625444400749,8.764742499562537,2.922729295399444,3.5,0.8350655129712697,0.6,0.00022661646394619698,0.991346652993863,0.00022859457210231774,199.08900582462942,0.0,0.0,0.0,0.0013566337141457255,7.725813663821849e-05,0.0001493583273079785,0.0005861835124789966,0.09251085845752842,0.09251085845752842,0.09251085845752842,0.0925234928581389,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488848.5508689961,595.2897212090522,0.0,0.09251085845752842,0.09251088582475432,0.09251088582475432,0.37166582399538506,0.37166582399538506,0.5,9.79696543053738,0.06807434861730144,0.06807434861730144,1.9383605831535533e-11,7.110546545163743e-05,0.06773221967574727,1.9383605831535533e-11,27526.978123114764,20880.78144268257,0.7585569817832167,0.9882113681841931,0.6072338731809691,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266365178871921,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5323973998906,260.5323973998906,-12.617602600109365,244.7067854817385,276.35800931802686,124848.32847117643,124833.33401062626,14.994460550170055,0.0,nan,276.35800931802686,3.208009318026882,270.02776455076304,-3.122235449236939,263.6975197835311,-9.45248021646887,257.3672750162767,-15.782724983723256,251.03703024900756,-22.11296975099242,244.7067854817385,-28.44321451826147,1.0,1.0,26022.012520719443,26022.012520719443,275.58863862740446,2.4386386274044867,275.58863862740446,275.58863862740446,77070.35732877404,77068.95606087874,1.401267895300407,0.0,8546.071908451686,8546.071908451686,0.8854435686158844,3944.3025418102816,275.58863862740446,2.4386386274044867,1.0,0.002,0.1422346752532369,0.004843723782161146,0.00021967118783528086,0.001780328818698269,0.10983559391764043,0.10983559391764043,0.0,6.533549742893108e-12,1.0,1.0001370977249897,0.06773221965636367,0.09251088582475432,0.0,1.2669700033879417e-05,16.27614889072573,0.0,1600044.638918297,266.5706536146361,7.11054460680316e-05,1.0,1284651.4792933129,2597.5475501462493,,,,,,,,,,,,,,,,,,,2.0,15264.35483109059,1554.7747458757085,0.37166582399538506,6.173730061729009,2.922729295399444
2878.0,-30.200923408891104,4.996158082170518,35.050789812217275,24.506379989348375,4.966702011176253,-26.68416086689061,-40.18061355510724,1.449939455219399,-6.579295229306695,-6.579366237635386,40.10154265680482,41034.62978094793,25745.074205319743,25745.074205319743,66779.70398626768,77079.05140086044,77068.9886769675,25745.074205319743,102814.06288228725,102814.06288228725,102814.06288228725,130340.95842126575,125921.13532689473,4419.823094371015,0.0,90951.78370700008,54907.36203203328,40049.357416629784,27526.895538978493,67576.25295560827,20880.725838200055,1554.769459719867,0.0,0.8782435748439978,2.7206947884716173,0.001494314320929203,1.0,1.0,-6.511743823111033,333345.05087789387,1558916.1154392986,4.676583952075347,1558916.1154392986,4.676583952075347,0.7585572375436466,0.09251079873530642,3.9246744157708946,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9246744157708946,1.2849695770400718,1.2852607874618234,3.054293647022667,6471.681732849924,15264.350608445307,6452.865916657982,0.00032705709464857534,23174.35131472813,2363.126176087464,19288.04805067785,1966.833531397353,0.8323015297700957,0.8323015297700957,35483.54785760932,35405.22815468563,1.002765882023746,0.8,4282.48831264746,4273.035954225843,1.002765882023746,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.600910096511,4632.441516551485,6.192290881695549,4.996158082170518,-3.768573469695736,8.764731551866253,2.9227351810415754,3.5,0.8350671945833072,0.6,0.00022661646394619698,0.9913338520189099,0.00022859752391656875,199.08890432438523,0.0,0.0,0.0,0.0013566337141457255,7.725908069130576e-05,0.00014935738325489123,0.0005861791008669598,0.09251077143517022,0.09251077143517022,0.09251077143517022,0.09252338545642402,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488846.71396155556,595.2903188638402,0.0,0.09251077143517022,0.09251079873530642,0.09251079873530642,0.37166540633603623,0.37166540633603623,0.5,9.797343818761618,0.06796544245031555,0.06796544245031555,-7.44648787076585e-12,7.100832868900397e-05,0.06762241452435092,-7.44648787076585e-12,27526.895538978493,20880.725838200055,0.7585572375436466,0.9882125904515028,0.6072344645670739,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26636498362397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53248683644046,260.53248683644046,-12.617513163559522,244.70690773264735,276.3580659402185,124847.90490234215,124832.95196459834,14.952937743809711,0.0,nan,276.3580659402185,3.208065940218546,270.0278342986998,-3.122165701300162,263.6976026572018,-9.452397342798179,257.3673710157023,-15.782628984297673,251.03713937417314,-22.11286062582684,244.70690773264735,-28.443092267352625,1.0,1.0,26022.012520719443,26022.012520719443,275.588693697099,2.4386936970990405,275.588693697099,275.588693697099,77070.38563806127,77068.9886769675,1.3969610937638208,0.0,8546.071908451686,8546.071908451686,0.8854438677742199,3944.297787849749,275.588693697099,2.4386936970990405,1.0,0.002,0.1422220272315794,0.004843786118222389,0.0002196516770094775,0.0017803483279117459,0.10982583850473875,0.10982583850473875,0.0,4.921223151210796e-12,1.0,1.0001368755598643,0.0676224145317974,0.09251079873530642,0.0,1.2649153614983955e-05,16.249751691119553,0.0,1600044.6988013913,266.5707047706933,7.100833613549185e-05,1.0,1284651.3044058848,2597.548257610144,,,,,,,,,,,,,,,,,,,2.0,15264.350608445307,1554.769459719867,0.37166540633603623,6.173730061729009,2.9227351810415754
2879.0,-30.200799250630322,4.9961988607258485,35.05078838926539,24.506434401869797,4.966729952627957,-26.684046330303527,-40.18050612704826,1.4499770358464972,-6.579248992439204,-6.579319806421491,40.101538651750566,41034.65283104746,25745.10420294453,25745.10420294453,66779.75703399199,77079.09520153234,77068.98499375925,25745.10420294453,102814.08919670378,102814.08919670378,102814.08919670378,130340.89966099491,125920.91243640552,4419.987224589393,0.0,90951.77856993876,54907.33621343937,40049.380396110435,27526.81046429114,67576.19086040158,20880.668134759573,1554.7641712369848,0.0,0.8782438420973183,2.720699501686931,0.001494314320929203,1.0,1.0,-6.511916929129711,333345.6622316495,1558915.9423859818,4.676574856110339,1558915.9423859818,4.676574856110339,0.7585574856864291,0.09251071234095504,3.9246713282313745,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9246713282313745,1.2849694011844033,1.285260611566301,3.0542916622091245,6471.677527268199,15264.34638822108,6452.866808599572,0.00032705803667853003,23174.368237078732,2363.127901686991,19288.050716750953,1966.8338032611498,0.8323010370522328,0.8323010370522328,35483.525525695215,35405.22815468563,1.0027650931482974,0.8,4282.485617422012,4273.035954225843,1.0027650931482974,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.605949944209,4632.441516551485,6.1922905905236165,4.9961988607258485,-3.768525195938303,8.764724056664152,2.922741085947812,3.5,0.8350688816993748,0.6,0.00022661646394619698,0.9913210205153111,0.00022860048284701622,199.08880258076138,0.0,0.0,0.0,0.0013566337141457255,7.726002139102859e-05,0.0001493564425551684,0.0005861749477829058,0.09251068463374079,0.09251068463374079,0.09251068463374079,0.0925232591802534,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488844.87537627586,595.2909169884688,0.0,0.09251068463374079,0.09251071234095504,0.09251071234095504,0.37166498983006424,0.37166498983006424,0.5,9.797721018330012,0.06783615243233498,0.06783615243233498,5.502442945726216e-11,7.081398229047409e-05,0.06740287729178362,5.502442945726216e-11,27526.81046429114,20880.668134759573,0.7585574856864291,0.9882142835180685,0.6072353636477759,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663647891520782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53257383904673,260.53257383904673,-12.617426160953244,244.70702945564943,276.358118222423,124847.26166770222,124832.7156620178,14.546005684407387,0.0,nan,276.358118222423,3.2081182224230247,270.0279004690739,-3.12209953092605,263.6976827157341,-9.45231728426586,257.3674649623843,-15.782535037615673,251.03724720901585,-22.112752790984132,244.70702945564943,-28.442970544350544,1.0,1.0,26022.012520719443,26022.012520719443,275.5887396973303,2.438739697330334,275.5887396973303,275.5887396973303,77070.37138248362,77068.98499375925,1.386388724364224,0.0,8546.071908451686,8546.071908451686,0.8854440630390605,3944.2946848725314,275.5887396973303,2.438739697330334,1.0,0.002,0.14220942027450137,0.004843847393766754,0.00021963222742493128,0.001780367767372872,0.10981611371246564,0.10981611371246564,0.0,-5.202196746295629e-12,1.0,1.0001364313152228,0.0674028772367592,0.09251071234095504,0.0,1.2608080818398096e-05,16.196985471860128,0.0,1600044.7527738549,266.5707510075608,7.081392726604463e-05,1.0,1284651.1459717955,2597.5488985163465,,,,,,,,,,,,,,,,,,,2.0,15264.34638822108,1554.7641712369848,0.37166498983006424,6.173730061729009,2.922741085947812
2880.0,-30.20067583700743,4.99623958669346,35.05078687264039,24.506538931187265,4.9668079688664815,-26.68392745642413,-40.18039422864092,1.4500595717258593,-6.579191911123075,-6.579262523324863,40.10153307965116,41034.63550782637,25745.109900462052,25745.109900462052,66779.74540828842,77079.10235604993,77068.99420009322,25745.109900462052,102814.10410055527,102814.10410055527,102814.10410055527,130340.81416555366,125920.66389932338,4420.150266230279,0.0,90951.75035867418,54907.283445136425,40049.40768170862,27526.7100649984,67576.11774670702,20880.600064733015,1554.7578955511924,0.0,0.8782441742144593,2.72070531596002,0.001494314320929203,1.0,1.0,-6.512087135948434,333346.4164696937,1558915.7016221737,4.6765635525105544,1558915.7016221737,4.6765635525105544,0.7585577795322425,0.09251061625822962,3.9246663669049857,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9246663669049857,1.2849690149642412,1.2852602252586105,3.0542887191830097,6471.671291349015,15264.342178077943,6452.869119095363,0.0003270595050425052,23174.390344522264,2363.130156018851,19288.057622977492,1966.834507500267,0.8323005410814017,0.8323005410814017,35483.48964083066,35405.22815468563,1.0027638255147804,0.8,4282.481286499025,4273.035954225843,1.0027638255147804,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.610984178832,4632.441516551485,6.192284462983966,4.99623958669346,-3.7684687217370416,8.764708308430501,2.9227469842822873,3.5,0.8350705669377964,0.6,0.00022661646394619698,0.9913082661460567,0.00022860342406628124,199.0887014474469,0.0,0.0,0.0,0.0013566337141457255,7.72610012468634e-05,0.0001493554626993336,0.0005861703611696067,0.09251058961351188,0.09251058961351188,0.09251058961351188,0.09252311843193108,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488843.0358066682,595.2915153555354,0.0,0.09251058961351188,0.09251061625822962,0.09251061625822962,0.37166457216184573,0.37166457216184573,0.5,9.798096850533042,0.06768330129767719,0.06768330129767719,-3.9335645851679146e-11,7.061220179593874e-05,0.06717538737643736,-3.9335645851679146e-11,27526.7100649984,20880.600064733015,0.7585577795322425,0.988215180673687,0.6072357642922745,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663645958579162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53266333481014,260.53266333481014,-12.617336665189839,244.7071510733336,276.35817559626724,124847.15111351536,124832.18827745921,14.962836056175409,0.0,nan,276.35817559626724,3.2081755962672673,270.0279706916841,-3.1220293083158595,263.69776578711327,-9.452234212886708,257.36756088252986,-15.782439117470119,251.0373559779327,-22.112644022067286,244.7071510733336,-28.442848926666386,1.0,1.0,26022.012520719443,26022.012520719443,275.58879805768606,2.4387980576860855,275.58879805768606,275.58879805768606,77070.46250848232,77068.99420009322,1.4683083890995476,0.0,8546.071908451686,8546.071908451686,0.8854443768074949,3944.2896987395106,275.58879805768606,2.4387980576860855,1.0,0.002,0.14219685587462985,0.004843910533074874,0.00021961284845975544,0.0017803871713439393,0.10980642422987771,0.10980642422987771,0.0,1.9803694708414588e-11,1.0,1.0001359709873636,0.067175387415773,0.09251061625822962,0.0,1.2565520275847386e-05,16.142307566008597,0.0,1600044.8194597363,266.5708080888769,7.06122411315846e-05,1.0,1284650.950509091,2597.5496892130477,,,,,,,,,,,,,,,,,,,2.0,15264.342178077943,1554.7578955511924,0.37166457216184573,6.173730061729009,2.9227469842822873
2881.0,-30.200525582616482,4.996280080283263,35.05078550042326,24.506606230884813,4.96685050911302,-26.683787973804893,-40.180268011148996,1.4501128881032133,-6.579144981678553,-6.5792156514495845,40.10153422978315,41034.69039174091,25745.13861227087,25745.13861227087,66779.82900401179,77079.14831561287,77069.06509926257,25745.13861227087,102814.20371153345,102814.20371153345,102814.20371153345,130340.8506374498,125920.53627806404,4420.31435938575,0.0,90951.7445061643,54907.28653417344,40049.3977466565,27526.64692591634,67576.04467257284,20880.558186087455,1554.7536401938148,0.0,0.8782444242244561,2.720710070557407,0.001494314320929203,1.0,1.0,-6.511975428429309,333347.03362642176,1558915.7513178284,4.676555043429268,1558915.7513178284,4.676555043429268,0.7585579980839733,0.09251053667736762,3.924663734995316,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924663734995316,1.2849687654745665,1.2852599757123944,3.0542872639755205,6471.668207938966,15264.337957155833,6452.86922932353,0.0003270601563313894,23174.404394233497,2363.131588690684,19288.057952456857,1966.834541097812,0.8323000507083719,0.8323000507083719,35483.47060444141,35405.22815468563,1.0027631530541017,0.8,4282.478989008516,4273.035954225843,1.0027631530541017,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.616062876994,4632.441516551485,6.192283804689676,4.996280080283263,-3.768420158747732,8.764700239030995,2.9227529347170598,3.5,0.8350722670620171,0.6,0.00022661646394619698,0.9912927381155903,0.00022860700500740703,199.08857831916413,0.0,0.0,0.0,0.0013566337141457255,7.72621065037814e-05,0.0001493543574424156,0.0005861656303177763,0.09251050951650702,0.09251050951650702,0.09251050951650702,0.09252305322491446,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488841.2266104654,595.2921041680588,0.0,0.09251050951650702,0.09251053667736762,0.09251053667736762,0.3716641526035201,0.3716641526035201,0.5,9.798473127791958,0.06757774954985507,0.06757774954985507,-6.38351593806874e-11,7.066977104841499e-05,0.06724022302029198,-6.38351593806874e-11,27526.64692591634,20880.558186087455,0.7585579980839733,0.9882174863530565,0.6072372331136998,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663644028130623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53275408539275,260.53275408539275,-12.617245914607224,244.70727691847046,276.35823125229905,124846.78992293753,124831.61729135562,15.17263158193597,0.0,nan,276.35823125229905,3.208231252299072,270.02804038552745,-3.12195961447253,263.6978495187822,-9.452150481217757,257.36765865202926,-15.782341347970714,251.03746778524814,-22.112532214751838,244.70727691847046,-28.442723081529522,1.0,1.0,26022.012520719443,26022.012520719443,275.5888532256733,2.438853225673313,275.5888532256733,275.5888532256733,77070.4676818436,77069.06509926257,1.4025825810240349,0.0,8546.071908451686,8546.071908451686,0.8854445432569437,3944.2870536702926,275.5888532256733,2.438853225673313,1.0,0.002,0.14218427934491362,0.004843971715496549,0.0002195934460590298,0.00178040654717574,0.10979672302951489,0.10979672302951489,0.0,-6.765230303046321e-12,1.0,1.0001361022517923,0.06724022308412714,0.09251053667736762,0.0,1.2577642017955482e-05,16.157877761892692,0.0,1600044.8746044429,266.5708550183214,7.066983488357437e-05,1.0,1284650.7905715688,2597.550336201545,,,,,,,,,,,,,,,,,,,2.0,15264.337957155833,1554.7536401938148,0.3716641526035201,6.173730061729009,2.9227529347170598
2882.0,-30.200402115063675,4.996320452836598,35.05078409427051,24.506691167503618,4.966908661560432,-26.68367103740537,-40.18015639213843,1.4501775690939953,-6.579091762397411,-6.579162289938313,40.10153049617828,41034.67950976041,25745.152605110463,25745.152605110463,66779.83211487088,77079.16607697363,77069.08758560686,25745.152605110463,102814.24019071732,102814.24019071732,102814.24019071732,130340.79760729619,125920.32011820743,4420.47748908877,0.0,90951.72069550333,54907.23406987624,40049.4295840301,27526.55741657887,67575.98700060896,20880.497719841092,1554.747975250146,0.0,0.8782447280554646,2.7207154862152403,0.001494314320929203,1.0,1.0,-6.512082462676801,333347.73623365624,1558915.5899925227,4.676544702555948,1558915.5899925227,4.676544702555948,0.7585582680696952,0.0925104468156842,3.9246592597694017,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9246592597694017,1.284968462805232,1.2852596729744665,3.054284500649475,6471.662352782665,15264.334278057564,6452.871530906712,0.0003270615446061405,23174.424752697465,2363.133664676262,19288.064832043012,1966.835242620366,0.832299616403549,0.832299616403549,35483.43823548937,35405.22815468563,1.002762009620689,0.8,4282.475082418921,4273.035954225843,1.002762009620689,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.621139672816,4632.441516551485,6.192279608992098,4.996320452836598,-3.768366712566975,8.764687165403574,2.922758882927806,3.5,0.8350739665508017,0.6,0.00022661646394619698,0.9912799785655741,0.00022860994758929865,199.08847714188389,0.0,0.0,0.0,0.0013566337141457255,7.726308393740863e-05,0.00014935338000878834,0.0005861611258293494,0.0925104200276786,0.0925104200276786,0.0925104200276786,0.09252293228322342,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488839.3983806265,595.2926989336369,0.0,0.0925104200276786,0.0925104468156842,0.0925104468156842,0.3716637384090109,0.3716637384090109,0.5,9.798848453402103,0.06745888419590074,0.06745888419590074,-7.673861546209082e-12,7.052754091319002e-05,0.06707982726152295,-7.673861546209082e-12,27526.55741657887,20880.497719841092,0.7585582680696952,0.9882183757711018,0.6072375903202217,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663642108697375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53284484677664,260.53284484677664,-12.617155153223337,244.70740173753907,276.35828795599343,124846.41661498272,124831.24217714205,15.17443784065868,0.0,nan,276.35828795599343,3.2082879559934554,270.0281107123018,-3.1218892876981954,263.69793346863423,-9.452066531365745,257.3677562249475,-15.78224377505245,251.03757898124377,-22.11242101875621,244.70740173753907,-28.442598262460905,1.0,1.0,26022.012520719443,26022.012520719443,275.5889092183752,2.4389092183752155,275.5889092183752,275.5889092183752,77070.50551974458,77069.08758560686,1.4179341377166566,0.0,8546.071908451686,8546.071908451686,0.8854448262829089,3944.2825560682486,275.5889092183752,2.4389092183752155,1.0,0.002,0.14217173282167134,0.004844034042545571,0.00021957409292520745,0.0017804259127811597,0.10978704646260372,0.10978704646260372,0.0,5.70636723637441e-12,1.0,1.0001357777028432,0.06707982726919681,0.0925104468156842,0.0,1.2547632274238818e-05,16.119323436204542,0.0,1600044.9368436919,266.57090823760257,7.052754858705157e-05,1.0,1284650.608489592,2597.5510727703477,,,,,,,,,,,,,,,,,,,2.0,15264.334278057564,1554.747975250146,0.3716637384090109,6.173730061729009,2.922758882927806
2883.0,-30.200278462059206,4.996360650429563,35.05078272802952,24.50676328679549,4.966957235287933,-26.68355489230821,-40.180048684682674,1.450233652289509,-6.579041804250721,-6.579112269328945,40.101528840379835,41034.698792899166,25745.17386256234,25745.17386256234,66779.87265546151,77079.19679951774,77069.12870256786,25745.17386256234,102814.3025651302,102814.3025651302,102814.3025651302,130340.78219016272,125920.14147089038,4420.64071927234,0.0,90951.71060399115,54907.21254511514,40049.442287640006,27526.47962503251,67575.92191267252,20880.44548390279,1554.7429477172782,0.0,0.8782450058401485,2.7207205618715387,0.001494314320929203,1.0,1.0,-6.512102864737926,333348.394851991,1558915.5184468923,4.676535248171996,1558915.5184468923,4.676535248171996,0.7585585141412041,0.09251036209483168,3.9246560936713086,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9246560936713086,1.284968200368684,1.285259410478443,3.0542826604932665,6471.658453712472,15264.330067338118,6452.872213969847,0.0003270624075539789,23174.440876655415,2363.135308862396,19288.06687376443,1966.8354508180093,0.8322991254211491,0.8322991254211491,35483.41533534997,35405.22815468563,1.0027612006732936,0.8,4282.472318614701,4273.035954225843,1.0027612006732936,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.626242903032,4632.441516551485,6.192277121232032,4.996360650429563,-3.7683158216698684,8.764676472099431,2.922764862115201,3.5,0.8350756748900574,0.6,0.00022661646394619698,0.9912672000279203,0.000228612894626004,199.08837581273562,0.0,0.0,0.0,0.0013566337141457255,7.7264027128881e-05,0.000149352436817316,0.0005861569512597383,0.09251033523830368,0.09251033523830368,0.09251033523830368,0.09252283496612478,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488837.58198481094,595.2932899494897,0.0,0.09251033523830368,0.09251036209483168,0.09251036209483168,0.3716633239824363,0.3716633239824363,0.5,9.799223409667189,0.0673509145776734,0.0673509145776734,4.376943252282217e-12,7.046507823815773e-05,0.06700940459103322,4.376943252282217e-12,27526.47962503251,20880.44548390279,0.7585585141412041,0.9882199275321802,0.6072384605559324,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663640195001737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53293476307346,260.53293476307346,-12.617065236926521,244.7075256620622,276.358343864054,124845.97873888652,124830.94559291123,15.0331459752816,0.0,nan,276.358343864054,3.2083438640540294,270.0281802236744,-3.1218197763255944,263.698016583286,-9.451983416713972,257.36785294288893,-15.782147057111047,251.03768930247531,-22.112310697524663,244.7075256620622,-28.442474337937767,1.0,1.0,26022.012520719443,26022.012520719443,275.58896405019624,2.4389640501962617,275.58896405019624,275.58896405019624,77070.52114956295,77069.12870256786,1.3924469950870844,0.0,8546.071908451686,8546.071908451686,0.8854450265158894,3944.2793741396654,275.58896405019624,2.4389640501962617,1.0,0.002,0.14215919947691216,0.0048440956678504335,0.00021955475863326692,0.0017804452421911917,0.10977737931663345,0.10977737931663345,0.0,8.244585569805452e-13,1.0,1.000135635236459,0.06700940458665627,0.09251036209483168,0.0,1.2534452861517286e-05,16.102390356227474,0.0,1600044.9953705275,266.57095819574926,7.046507386121448e-05,1.0,1284650.4378076454,2597.551763223346,,,,,,,,,,,,,,,,,,,2.0,15264.330067338118,1554.7429477172782,0.3716633239824363,6.173730061729009,2.922764862115201
2884.0,-30.200154983026692,4.9964007040455405,35.05078135483383,24.506845080200605,4.967012096902045,-26.683438275045933,-40.17994094230232,1.450295374785713,-6.5789901420224055,-6.579060492883562,40.101525904169016,41034.70619226936,25745.190999099494,25745.190999099494,66779.89719136886,77079.22038224277,77069.15743672321,25745.190999099494,102814.3484358227,102814.3484358227,102814.3484358227,130340.74332306755,125919.93984151277,4420.803481554789,0.0,90951.69224020388,54907.17799446934,40049.46027303837,27526.394887244845,67575.85516028322,20880.388354324772,1554.7375478297756,0.0,0.8782452980299789,2.7207258163553134,0.001494314320929203,1.0,1.0,-6.512179694062411,333349.07659011293,1558915.391576668,4.676525303513936,1558915.391576668,4.676525303513936,0.7585587738552827,0.09251027472441083,3.924651883355912,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924651883355912,1.284967911543631,1.2852591215879339,3.0542800704192143,6471.652965656355,15264.325864449473,6452.874007171855,0.0003270636824168258,23174.461058806675,2363.1373668690812,19288.072233765233,1966.8359973859815,0.832298631878451,0.8322986318784509,35483.38488246291,35405.22815468563,1.0027601249252989,0.8,4282.468643273852,4273.035954225843,1.0027601249252989,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.631358511514,4632.441516551485,6.192273623873333,4.9964007040455405,-3.768263628368322,8.764664332413862,2.922770855810473,3.5,0.8350773873744208,0.6,0.00022661646394619698,0.9912544396461604,0.00022861583755134587,199.08827462625396,0.0,0.0,0.0,0.0013566337141457255,7.726497063683703e-05,0.00014935149330935996,0.0005861526194985974,0.09251024807116241,0.09251024807116241,0.09251024807116241,0.09252272308783287,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488835.76294722117,595.2938817612635,0.0,0.09251024807116241,0.09251027472441083,0.09251027472441083,0.37166291164949344,0.37166291164949344,0.5,9.799597629716558,0.06723818333915688,0.06723818333915688,-4.774847184307873e-12,7.035086116502498e-05,0.06688079882115971,-4.774847184307873e-12,27526.394887244845,20880.388354324772,0.7585587738552827,0.9882212667967513,0.6072391698919549,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663638289599743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5330245437337,260.5330245437337,-12.616975456266289,244.7076488817951,276.35840020564575,124845.58989452611,124830.57942464859,15.01046987753872,0.0,nan,276.35840020564575,3.2084002056457734,270.0282499408925,-3.1217500591074554,263.6980996761283,-9.451900323871655,257.36794941136037,-15.782050588639606,251.03779914657997,-22.112200853420006,244.7076488817951,-28.44235111820487,1.0,1.0,26022.012520719443,26022.012520719443,275.58901918890626,2.439019188906286,275.58901918890626,275.58901918890626,77070.5547360436,77069.15743672321,1.3972993203933584,0.0,8546.071908451686,8546.071908451686,0.885445292788078,3944.275142772691,275.58901918890626,2.439019188906286,1.0,0.002,0.14214669019657955,0.004844157539767462,0.0002195354622951352,0.0017804645455924604,0.1097677311475676,0.1097677311475676,0.0,7.887595524641577e-12,1.0,1.000135375021411,0.06688079882593456,0.09251027472441083,0.0,1.2510389841575617e-05,16.07147557687326,0.0,1600045.0558228837,266.5710098579776,7.035086593987216e-05,1.0,1284650.2611344,2597.5524779130014,,,,,,,,,,,,,,,,,,,2.0,15264.325864449473,1554.7375478297756,0.37166291164949344,6.173730061729009,2.922770855810473
2885.0,-30.200031480140865,4.996440590709369,35.05078000309479,24.506922368332766,4.967062176100465,-26.683322114530853,-40.17983323484657,1.4503527969994965,-6.57893989343529,-6.579010160129319,40.101523778812954,41034.71512183486,25745.2111450175,25745.2111450175,66779.92626685236,77079.2472241453,77069.19304357324,25745.2111450175,102814.40418859074,102814.40418859074,102814.40418859074,130340.71914399521,125919.75301773148,4420.966126263733,0.0,90951.67562796632,54907.14347243782,40049.480172809446,27526.31495540448,67575.79512821393,20880.334593048727,1554.7324116492073,0.0,0.8782455792959036,2.7207309239820536,0.001494314320929203,1.0,1.0,-6.512224109072747,333349.73932049784,1558915.2997417639,4.6765157306541365,1558915.2997417639,4.6765157306541365,0.7585590234972266,0.09251018959529599,3.924647784562055,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924647784562055,1.2849676428414922,1.2852588528248996,3.0542775193026257,6471.64756014643,15264.321662197355,6452.875743186892,0.00032706493591416947,23174.48102877733,2363.139403239366,19288.077422830353,1966.8365265233647,0.8322981385809259,0.8322981385809259,35483.35523619629,35405.22815468563,1.0027590776713864,0.8,4282.465065283544,4273.035954225843,1.0027590776713864,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.6364942266955,4632.441516551485,6.192270820396965,4.996440590709369,-3.768212555917753,8.764653146627122,2.922776873068676,3.5,0.8350791065910502,0.6,0.00022661646394619698,0.9912416769766198,0.00022861878108010802,199.08817342032836,0.0,0.0,0.0,0.0013566337141457255,7.726591384960391e-05,0.00014935055009659309,0.0005861483055597182,0.09251016293810109,0.09251016293810109,0.09251016293810109,0.09252262075656449,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488833.9503420991,595.2944715188206,0.0,0.09251016293810109,0.09251018959529599,0.09251018959529599,0.37166249993568823,0.37166249993568823,0.5,9.799971329626965,0.06712957049751367,0.06712957049751367,3.922195901395753e-12,7.026669402421248e-05,0.06678605105656743,3.922195901395753e-12,27526.31495540448,20880.334593048727,0.7585590234972266,0.9882225749641341,0.60723984148434,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266363639102275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.533113780826,260.533113780826,-12.616886219173978,244.7077714855198,276.35845607611503,124845.15343502167,124830.23384426224,14.91959075944806,0.0,nan,276.35845607611503,3.2084560761150556,270.0283191580038,-3.121680841996181,263.6981822398912,-9.451817760108781,257.368045321775,-15.781954678224963,251.03790840365127,-22.112091596348705,244.7077714855198,-28.442228514480178,1.0,1.0,26022.012520719443,26022.012520719443,275.58907368811856,2.439073688118583,275.58907368811856,275.58907368811856,77070.57639746403,77069.19304357324,1.3833538907929324,0.0,8546.071908451686,8546.071908451686,0.885445552007285,3944.2710234848655,275.58907368811856,2.439073688118583,1.0,0.002,0.1421341986384954,0.004844219044749157,0.00021951619267252808,0.0017804838098983,0.10975809633626404,0.10975809633626404,0.0,2.5708280990133225e-12,1.0,1.0001351833259975,0.06678605105264523,0.09251018959529599,0.0,1.2492660309629725e-05,16.048697183450418,0.0,1600045.1146594451,266.5710601065647,7.026669010201658e-05,1.0,1284650.0893872534,2597.5531726755567,,,,,,,,,,,,,,,,,,,2.0,15264.321662197355,1554.7324116492073,0.37166249993568823,6.173730061729009,2.922776873068676
2886.0,-30.19990804642039,4.996480325071476,35.05077864884215,24.50699923736977,4.967114259120373,-26.683205815871275,-40.17972549246622,1.4504120147441666,-6.578888902434528,-6.578959057988072,40.10152100129987,41034.72894674393,25745.229359055687,25745.229359055687,66779.95830579962,77079.27433227764,77069.22200493258,25745.229359055687,102814.45136398828,102814.45136398828,102814.45136398828,130340.68298323931,125919.55459274247,4421.12839049685,0.0,90951.66187854197,54907.116438464385,40049.49493341954,27526.231619251033,67575.72655267057,20880.278426979003,1554.727095300722,0.0,0.878245867220908,2.7207361100373064,0.001494314320929203,1.0,1.0,-6.512298075963088,333350.41218313825,1558915.179728157,4.676505931157241,1558915.179728157,4.676505931157241,0.7585592795919058,0.0925101032571455,3.9246441878992653,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9246441878992653,1.2849673657374439,1.2852585756580517,3.054275378929105,6471.643024951777,15264.317464539068,6452.876875430476,0.0003270659641057859,23174.498763217933,2363.1412116490274,19288.080807182196,1966.836871631209,0.8322976476969515,0.8322976476969515,35483.32922180068,35405.22815468563,1.0027581587134418,0.8,4282.461925621591,4273.035954225843,1.0027581587134418,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.641643928272,4632.441516551485,6.192267531438997,4.996480325071476,-3.768160928975053,8.764641254046529,2.9227829067190063,3.5,0.8350808304911447,0.6,0.00022661646394619698,0.9912289216316583,0.000228621722995294,199.08807227118388,0.0,0.0,0.0,0.0013566337141457255,7.72668573788616e-05,0.00014934960656733538,0.0005861440653795347,0.09251007671784649,0.09251007671784649,0.09251007671784649,0.09252251107079251,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488832.1379990026,595.2950611582335,0.0,0.09251007671784649,0.0925101032571455,0.0925101032571455,0.3716620897003739,0.3716620897003739,0.5,9.80034432138307,0.06701738848880723,0.06701738848880723,6.52562448522076e-11,7.015555354428216e-05,0.0666609820249846,6.52562448522076e-11,27526.231619251033,20880.278426979003,0.7585592795919058,0.9882240519271264,0.6072406622925499,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663634500359797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5332027490576,260.5332027490576,-12.616797250942398,244.70789359151,276.3585119065862,124844.76327122383,124829.88863094636,14.874640277484202,0.0,nan,276.3585119065862,3.2085119065862386,270.028388243585,-3.12161175641495,263.6982645805744,-9.451735419425574,257.3681409175538,-15.781859082446204,251.03801725453636,-22.11198274546362,244.70789359151,-28.44210640848999,1.0,1.0,26022.012520719443,26022.012520719443,275.5891281791102,2.4391281791102415,275.5891281791102,275.5891281791102,77070.60372030524,77069.22200493258,1.38171537265589,0.0,8546.071908451686,8546.071908451686,0.8854457794702795,3944.2674088387616,275.5891281791102,2.4391281791102415,1.0,0.002,0.14212173047527046,0.0048442806044290835,0.0002194969595246495,0.0017805030431446273,0.10974847976232475,0.10974847976232475,0.0,2.6692766920410893e-12,1.0,1.0001349302670315,0.06666098195972836,0.0925101032571455,0.0,1.246925896011234e-05,16.018632463402735,0.0,1600045.1743284664,266.57111109756545,7.01554882880373e-05,1.0,1284649.91501455,2597.5538780594607,,,,,,,,,,,,,,,,,,,2.0,15264.317464539068,1554.727095300722,0.3716620897003739,6.173730061729009,2.9227829067190063
2887.0,-30.19978467626262,4.996519900108754,35.05077730259578,24.507076141331368,4.967165996359952,-26.683089608997754,-40.179617785010464,1.4504709154986122,-6.57883841833052,-6.578908474607731,40.1015185241695,41034.74166361588,25745.248520445308,25745.248520445308,66779.99018406119,77079.3013465593,77069.2537384112,25745.248520445308,102814.5022588565,102814.5022588565,102814.5022588565,130340.65221371653,125919.36179450719,4421.290419209344,0.0,90951.64761362642,54907.08787704889,40049.510818419476,27526.149954860026,67575.6607732795,20880.223433574283,1554.7218706791007,0.0,0.8782461511849874,2.720741243296214,0.001494314320929203,1.0,1.0,-6.512358994211979,333351.0782144422,1558915.0726949307,4.676496266474029,1558915.0726949307,4.676496266474029,0.7585595322199306,0.09251001775154319,3.924640504064877,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924640504064877,1.2849670901168413,1.2852582999749858,3.0542731671890615,6471.638338540027,15264.31326961193,6452.878114266312,0.00032706703156460667,23174.516881081174,2363.1430591569165,19288.084510145414,1966.837249228372,0.8322971567917129,0.8322971567917129,35483.302576894406,35405.22815468563,1.0027572174828967,0.8,4282.458709863681,4273.035954225843,1.0027572174828967,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.646811150784,4632.441516551485,6.192264444251662,4.996519900108754,-3.768109722345553,8.764629622454308,2.9227889609027575,3.5,0.8350825602579307,0.6,0.00022661646394619698,0.991216173032022,0.00022862466343038165,199.0879711742293,0.0,0.0,0.0,0.0013566337141457255,7.726780061292314e-05,0.00014934866333327383,0.0005861398133457154,0.09250999131274541,0.09250999131274541,0.09250999131274541,0.09252240462975257,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488830.33011300437,595.2956493611683,0.0,0.09250999131274541,0.09251001775154319,0.09251001775154319,0.3716616801847448,0.3716616801847448,0.5,9.800716690568917,0.06690552998372823,0.06690552998372823,-1.4779288903810084e-11,7.005627719536278e-05,0.06654948039573583,-1.4779288903810084e-11,27526.149954860026,20880.223433574283,0.7585595322199306,0.9882254856243606,0.6072414415789431,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663632616916434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5332914601086,260.5332914601086,-12.616708539891363,244.70801527614543,276.35856764405156,124844.3703087117,124829.53866802335,14.831640688337224,0.0,nan,276.35856764405156,3.208567644051584,270.02845717049195,-3.12154282950803,263.69834669690215,-9.451653303097828,257.3682362233217,-15.781763776678304,251.03812574973867,-22.11187425026131,244.70801527614543,-28.441984723854546,1.0,1.0,26022.012520719443,26022.012520719443,275.5891824757145,2.4391824757145173,275.5891824757145,275.5891824757145,77070.6306118751,77069.2537384112,1.3768734639015747,0.0,8546.071908451686,8546.071908451686,0.8854460124462129,3944.2637065852014,275.5891824757145,2.4391824757145173,1.0,0.002,0.14210928317712396,0.004844341991551081,0.00021947775836338092,0.0017805222473419816,0.10973887918169045,0.10973887918169045,0.0,5.7053623978009504e-12,1.0,1.0001347046651046,0.06654948041051512,0.09251001775154319,0.0,1.2448395569056752e-05,15.991828161236594,0.0,1600045.233419846,266.57116158166946,7.005629197465169e-05,1.0,1284649.7424124142,2597.5545762812226,,,,,,,,,,,,,,,,,,,2.0,15264.31326961193,1554.7218706791007,0.3716616801847448,6.173730061729009,2.9227889609027575
2888.0,-30.19966107727554,4.996559232248769,35.05077591021809,24.50713034430521,4.967194685941945,-26.68297550095101,-40.17951039187608,1.450509113082783,-6.578792785769167,-6.5788626450973355,40.10151451171249,41034.7646794341,25745.277845655924,25745.277845655924,66780.04252509002,77079.34488802195,77069.24930490395,25745.277845655924,102814.52715055988,102814.52715055988,102814.52715055988,130340.59297594379,125919.14104656731,4421.451929376475,0.0,90951.64338437887,54907.0631894609,40049.53354990885,27526.0658253839,67575.59937529275,20880.16636171611,1554.7166437234305,0.0,0.8782464151957706,2.7207458955583523,0.001494314320929203,1.0,1.0,-6.512534282690126,333351.68165365694,1558914.8993207621,4.676487280902428,1558914.8993207621,4.676487280902428,0.7585597772733983,0.09250993289859474,3.924637600147863,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924637600147863,1.2849669113748616,1.285258121192498,3.0542713321299946,6471.634450270065,15264.309077525877,6452.878798747771,0.00032706789235506615,23174.532950749952,2363.1446978070953,19288.0865561063,1966.8374578583207,0.8322966679456691,0.8322966679456691,35483.281573070264,35405.22815468563,1.0027564755235396,0.8,4282.456174924622,4273.035954225843,1.0027564755235396,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.651993869294,4632.441516551485,6.1922637785988055,4.996559232248769,-3.7680621643334216,8.764621396582191,2.9227950332474553,3.5,0.8350842952135586,0.6,0.00022661646394619698,0.9912034009633892,0.0002286276093543864,199.08786988986114,0.0,0.0,0.0,0.0013566337141457255,7.726874110495425e-05,0.00014934772284124273,0.000586135688559203,0.09250990606467756,0.09250990606467756,0.09250990606467756,0.09252227958961122,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488828.52057878627,595.2962380241721,0.0,0.09250990606467756,0.09250993289859474,0.09250993289859474,0.3716612717252079,0.3716612717252079,0.5,9.8010878618485,0.06677353729372726,0.06677353729372726,4.376943252282217e-12,6.985932816405693e-05,0.06632836240720508,4.376943252282217e-12,27526.0658253839,20880.16636171611,0.7585597772733983,0.9882271580636012,0.6072423339013311,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663630741025564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.533377886293,260.533377886293,-12.616622113706967,244.70813644603012,276.35861932654194,124843.75002290444,124829.30038990114,14.44963300329079,0.0,nan,276.35861932654194,3.208619326541964,270.0285227504486,-3.12147724955139,263.69842617434983,-9.451573825650144,257.36832959824454,-15.781670401755434,251.03823302214312,-22.11176697785686,244.70813644603012,-28.441863553969853,1.0,1.0,26022.012520719443,26022.012520719443,275.5892277864477,2.4392277864477023,275.5892277864477,275.5892277864477,77070.62062669723,77069.24930490395,1.3713217932818225,0.0,8546.071908451686,8546.071908451686,0.8854461960979767,3944.2607881486024,275.5892277864477,2.4392277864477023,1.0,0.002,0.14209687724058578,0.004844402317440419,0.00021945861893471764,0.0017805413770399787,0.10972930946735882,0.10972930946735882,0.0,-4.0253035279991245e-12,1.0,1.0001342572160203,0.06632836240282813,0.09250993289859474,0.0,1.2407027550036215e-05,15.938682806031983,0.0,1600045.28667932,266.5712072142308,6.985932378711368e-05,1.0,1284649.5860312213,2597.5552088851687,,,,,,,,,,,,,,,,,,,2.0,15264.309077525877,1554.7166437234305,0.3716612717252079,6.173730061729009,2.9227950332474553
2889.0,-30.19953780137664,4.996598395155835,35.05077435877816,24.507203057315223,4.967240085536499,-26.682860012685282,-40.179402789194114,1.4505623007933337,-6.578743274795329,-6.5788128082644635,40.10150713147598,41034.77454805259,25745.29782882435,25745.29782882435,66780.07237687694,77079.37480367644,77069.21127512341,25745.29782882435,102814.50910394776,102814.50910394776,102814.50910394776,130340.47351955014,125918.86143974027,4421.612079809869,0.0,90951.62857626512,54907.02833621553,40049.555822277325,27525.964415602393,67575.52023787971,20880.097082330532,1554.7105012369195,0.0,0.8782467137807239,2.7207509560950736,0.001494314320929203,1.0,1.0,-6.512849640460502,333352.3378582654,1558914.5804285773,4.676477118607748,1558914.5804285773,4.676477118607748,0.7585600550473421,0.09250983967681159,3.924633638829139,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924633638829139,1.2849666624880878,1.2852578722493195,3.0542688408972807,6471.629171646884,15264.304894136378,6452.880455456715,0.0003270691136294828,23174.552568784307,2363.1466982898655,19288.0915081202,1966.837962823207,0.8322961770619426,0.8322961770619426,35483.252921130144,35405.22815468563,1.0027554633949287,0.8,4282.452716938989,4273.035954225843,1.0027554633949287,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.657170339663,4632.441516551485,6.192260875304702,4.996598395155835,-3.7680116171641687,8.764610012320004,2.9228010982765413,3.5,0.8350860280790118,0.6,0.00022661646394619698,0.9911906624578019,0.00022863054761257376,199.08776887035327,0.0,0.0,0.0,0.0013566337141457255,7.726968344270653e-05,0.00014934678050349047,0.0005861313986148305,0.0925098131658093,0.0925098131658093,0.0925098131658093,0.09252211759048781,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488826.7047725818,595.2968285618138,0.0,0.0925098131658093,0.09250983967681159,0.09250983967681159,0.3716608620090105,0.3716608620090105,0.5,9.801456955965502,0.06659345622870205,0.06659345622870205,1.1766587704187259e-11,6.953346911586777e-05,0.06596316780394318,1.1766587704187259e-11,27525.964415602393,20880.097082330532,0.7585600550473421,0.9882287571268022,0.6072431910786888,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266362887664858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53346393275837,260.53346393275837,-12.616536067241611,244.70825729086067,276.3586705746386,124843.31582951617,124828.92968124333,14.386148272849056,0.0,nan,276.3586705746386,3.2086705746386315,270.0285879178943,-3.121412082105678,263.69850526114305,-9.451494738856923,257.36842260438664,-15.78157739561334,251.0383399476271,-22.111660052372883,244.70825729086067,-28.441742709139305,1.0,1.0,26022.012520719443,26022.012520719443,275.5892731733086,2.4392731733086066,275.5892731733086,275.5892731733086,77070.66007640219,77069.21127512341,1.4488012787769549,0.0,8546.071908451686,8546.071908451686,0.8854464466227199,3944.2568070232846,275.5892731733086,2.4392731733086066,1.0,0.002,0.1420845396119753,0.0048444631247809965,0.0002194395868060064,0.0017805604175526787,0.10971979340300321,0.10971979340300321,0.0,4.358684854016692e-12,1.0,1.000133518187628,0.06596316779217659,0.09250983967681159,0.0,1.2338708673189961e-05,15.850914890912595,0.0,1600045.3443053043,266.57125672520465,6.953345734928007e-05,1.0,1284649.4159760897,2597.555896804122,,,,,,,,,,,,,,,,,,,2.0,15264.304894136378,1554.7105012369195,0.3716608620090105,6.173730061729009,2.9228010982765413
