time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2890.0,-30.199414952778795,4.996637473044337,35.05077281989136,24.50730255749079,4.967315484586836,-26.68274190903686,-40.17929480234159,1.450642426138832,-6.5786891561420475,-6.578758616907305,40.10150437613482,41034.77750132136,25745.308042264794,25745.308042264794,66780.08554358616,77079.38519455703,77069.25291155785,25745.308042264794,102814.56095382264,102814.56095382264,102814.56095382264,130340.44040820625,125918.66820697616,4421.7722012301,0.0,90951.60507664827,54906.997325401535,40049.564168051926,27525.879454383612,67575.44362243553,20880.039920291878,1554.7050372397098,0.0,0.8782470183845058,2.7207564550844645,0.001494314320929203,1.0,1.0,-6.512876891405426,333353.05140018923,1558914.4613732817,4.6764667514676805,1558914.4613732817,4.6764667514676805,0.7585603197490804,0.09250974957685584,3.9246293253527997,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9246293253527997,1.2849662875494243,1.2852574972256843,3.0542663752194703,6471.623947171477,15264.300708394308,6452.882073312157,0.00032707032079121,23174.57205171148,2363.1486849955368,19288.096343998386,1966.8384559455458,0.8322956860199682,0.8322956860199682,35483.221722052156,35405.22815468563,1.0027543612890093,0.8,4282.4489515407995,4273.035954225843,1.0027543612890093,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.662359182782,4632.441516551485,6.192255603777603,4.996637473044337,-3.767957785620765,8.764595258665102,2.922807177807254,3.5,0.8350877650877868,0.6,0.00022661646394619698,0.9911779682823203,0.0002286334757207286,199.08766820110296,0.0,0.0,0.0,0.0013566337141457255,7.727062915554146e-05,0.00014934583479065552,0.0005861270428387011,0.09250972384296656,0.09250972384296656,0.09250972384296656,0.09252201151151641,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488824.91374502244,595.2974112625751,0.0,0.09250972384296656,0.09250974957685584,0.09250974957685584,0.37166044749934485,0.37166044749934485,0.5,9.801825551482176,0.06643152968035793,0.06643152968035793,1.0459189070388675e-11,6.946076524627642e-05,0.06588172550186755,1.0459189070388675e-11,27525.879454383612,20880.039920291878,0.7585603197490804,0.9882300724018436,0.6072439232599802,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663627020293733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5335523569271,260.5335523569271,-12.616447643072888,244.7083780686575,276.3587266451751,124843.2089516169,124828.42527461603,14.783677000859312,0.0,nan,276.3587266451751,3.2087266451751475,270.0286569298963,-3.1213430701037055,263.6985872145866,-9.451412785413368,257.36851749927655,-15.781482500723428,251.03844778397038,-22.111552216029594,244.7083780686575,-28.441621931342468,1.0,1.0,26022.012520719443,26022.012520719443,275.5893322366625,2.4393322366624943,275.5893322366625,275.5893322366625,77070.74033694071,77069.25291155785,1.4874253828602377,0.0,8546.071908451686,8546.071908451686,0.8854467194188359,3944.252471979564,275.5893322366625,2.4393322366624943,1.0,0.002,0.14207221721715618,0.004844524642431868,0.00021942058016405746,0.0017805794299334233,0.10971029008202873,0.10971029008202873,0.0,1.0097480577370144e-11,1.0,1.0001333534220416,0.06588172549140836,0.09250974957685584,0.0,1.2323467842965174e-05,15.831333488485745,0.0,1600045.4076988017,266.57131084385793,6.946075478708735e-05,1.0,1284649.2310622637,2597.5566448308114,,,,,,,,,,,,,,,,,,,2.0,15264.300708394308,1554.7050372397098,0.37166044749934485,6.173730061729009,2.922807177807254
2891.0,-30.199291714774912,4.996676337906964,35.05077142506598,24.507370206434302,4.967358780952255,-26.682626665211416,-40.17918723458422,1.4506937196607979,-6.578642112439184,-6.578711637925763,40.101505467054245,41034.79550673147,25745.33410878559,25745.33410878559,66780.12961551706,77079.41880970543,77069.32559828305,25745.33410878559,102814.65970706864,102814.65970706864,102814.65970706864,130340.47619760859,125918.5431082579,4421.933089350686,0.0,90951.59589601909,54906.97254678187,40049.58149915247,27525.816490539946,67575.39798969241,20879.998162193144,1554.7007899760758,0.0,0.8782472691957919,2.7207612205201035,0.001494314320929203,1.0,1.0,-6.512757485868065,333353.6699763499,1558914.5085112664,4.676458215149889,1558914.5085112664,4.676458215149889,0.7585605378633969,0.09250967044994496,3.924626142747155,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924626142747155,1.2849660475265547,1.2852572571484187,3.054264468934188,6471.619907981712,15264.296518201172,6452.882863752666,0.00032707122073824703,23174.588505481162,2363.1503628131077,19288.09870667796,1966.8386968718125,0.832295197048095,0.832295197048095,35483.1987024798,35405.22815468563,1.0027535481238856,0.8,4282.446173322287,4273.035954225843,1.0027535481238856,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.667581840597,4632.441516551485,6.192254094875989,4.996676337906964,-3.767909445270962,8.764585783177925,2.922813296962212,3.5,0.8350895134177748,0.6,0.00022661646394619698,0.991165234044972,0.0002286364131451313,199.08756721285312,0.0,0.0,0.0,0.0013566337141457255,7.727157120871966e-05,0.00014934489273747733,0.0005861228703232732,0.09250964435428967,0.09250964435428967,0.09250964435428967,0.09252194722819257,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488823.13910369005,595.2979888192567,0.0,0.09250964435428967,0.09250967044994496,0.09250967044994496,0.3716600345057114,0.3716600345057114,0.5,9.80219460752976,0.06631907983808105,0.06631907983808105,-5.2295945351943374e-11,6.952548659455715e-05,0.0659541520577136,-5.2295945351943374e-11,27525.816490539946,20879.998162193144,0.7585605378633969,0.9882313919291061,0.6072445997726967,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266362516796918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53363984346214,260.53363984346214,-12.616360156537837,244.7084985670209,276.35878111988734,124842.74555790631,124828.11864417892,14.626913727380652,0.0,nan,276.35878111988734,3.2087811198873624,270.0287246093324,-3.121275390667563,263.6986680987525,-9.4513319012475,257.3686115881772,-15.781388411822775,251.03855507760238,-22.111444922397595,244.7084985670209,-28.441501432979067,1.0,1.0,26022.012520719443,26022.012520719443,275.5893877209229,2.439387720922923,275.5893877209229,275.5893877209229,77070.73784151296,77069.32559828305,1.4122432299191132,0.0,8546.071908451686,8546.071908451686,0.8854469206955445,3944.249273460891,275.5893877209229,2.439387720922923,1.0,0.002,0.14205988128134317,0.004844584869769495,0.00021940154935348177,0.0017805984468743674,0.10970077467674089,0.10970077467674089,0.0,-3.772150994341139e-12,1.0,1.0001335000495724,0.06595415211000955,0.09250967044994496,0.0,1.2337009629036953e-05,15.848727955886488,0.0,1600045.4629874944,266.5713578875608,6.95255388905025e-05,1.0,1284649.0707589458,2597.5572933015596,,,,,,,,,,,,,,,,,,,2.0,15264.296518201172,1554.7007899760758,0.3716600345057114,6.173730061729009,2.922813296962212
2892.0,-30.199168755152918,4.996715093518309,35.05077001124955,24.50745674958455,4.96741714600789,-26.68251016503926,-40.179075685422845,1.4507585414703823,-6.578589320058313,-6.578658725102253,40.101502120284486,41034.78109253608,25745.34674073605,25745.34674073605,66780.12783327213,77079.43859135755,77069.35398736087,25745.34674073605,102814.70072809691,102814.70072809691,102814.70072809691,130340.43042973996,125918.33729004322,4422.093139696747,0.0,90951.57378598991,54906.916230270785,40049.61950635458,27525.729701643046,67575.34920799763,20879.939611028134,1554.6952682264598,0.0,0.8782475691122567,2.7207665904483664,0.001494314320929203,1.0,1.0,-6.512839476657234,333354.3666866617,1558914.3638999683,4.676448007550111,1558914.3638999683,4.676448007550111,0.7585608024691816,0.0925095822012006,3.9246214968052464,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9246214968052464,1.284965744199554,1.2852569537526755,3.0542615743036934,6471.61377460704,15264.292339904092,6452.88511798364,0.00032707266361061674,23174.610305739567,2363.152585820802,19288.105444725195,1966.8393839614137,0.8322947048627689,0.8322947048627689,35483.16509868807,35405.22815468563,1.002752361072033,0.8,4282.442117700624,4273.035954225843,1.002752361072033,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.672805234024,4632.441516551485,6.192249353610912,4.996715093518309,-3.7678566380379723,8.76457173155628,2.922819416984178,3.5,0.8350912619954795,0.6,0.00022661646394619698,0.9911525287488211,0.00022863934396884979,199.0874664528274,0.0,0.0,0.0,0.0013566337141457255,7.727254814131457e-05,0.00014934391580488242,0.0005861183423849143,0.09250955644080705,0.09250955644080705,0.09250955644080705,0.09252183282711554,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488821.3468714956,595.2985718813691,0.0,0.09250955644080705,0.0925095822012006,0.0925095822012006,0.37165962686902104,0.37165962686902104,0.5,9.802562860184306,0.06619999535394072,0.06619999535394072,5.229594535194337e-12,6.940504391650393e-05,0.06581924844499554,5.229594535194337e-12,27525.729701643046,20879.939611028134,0.7585608024691816,0.9882320789452704,0.6072448248285125,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663623325742572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5337279074194,260.5337279074194,-12.616272092580573,244.70861892566185,276.3588368891577,124842.41674897274,124827.69329649901,14.72345247372346,0.0,nan,276.3588368891577,3.2088368891577375,270.0287932964757,-3.1212067035242512,263.6987497037747,-9.451250296225282,257.3687061110779,-15.78129388892205,251.03866251836848,-22.111337481631494,244.70861892566185,-28.441381074338125,1.0,1.0,26022.012520719443,26022.012520719443,275.5894439556326,2.439443955632612,275.5894439556326,275.5894439556326,77070.77803030764,77069.35398736087,1.4240429467754439,0.0,8546.071908451686,8546.071908451686,0.8854472145176027,3944.2446042892725,275.5894439556326,2.439443955632612,1.0,0.002,0.14204757058260178,0.004844646122638501,0.000219382560190859,0.0017806174466657835,0.1096912800954295,0.1096912800954295,0.0,6.856642423974657e-12,1.0,1.0001332270869188,0.06581924843976594,0.0925095822012006,0.0,1.2311768761074462e-05,15.816300075405426,0.0,1600045.524756577,266.57141067994166,6.940503868690939e-05,1.0,1284648.8902074797,2597.558023681874,,,,,,,,,,,,,,,,,,,2.0,15264.292339904092,1554.6952682264598,0.37165962686902104,6.173730061729009,2.922819416984178
2893.0,-30.19901929780653,4.996753690106888,35.05076865129137,24.507533164601796,4.967468090200224,-26.68237055941105,-40.17894946793092,1.4508193383230605,-6.578539513025021,-6.5786088784115435,40.101500851256276,41034.82734766347,25745.366067781873,25745.366067781873,66780.19341544535,77079.47731764129,77069.40176565167,25745.366067781873,102814.76783343354,102814.76783343354,102814.76783343354,130340.42215400751,125918.16880064041,4422.2533533671,0.0,90951.56251503869,54906.9124918799,40049.6111368431,27525.65432057397,67575.26545741707,20879.889086071882,1554.6903621944648,0.0,0.8782478444741979,2.7207716482302255,0.001494314320929203,1.0,1.0,-6.512834036643255,333355.02302491537,1558914.309065973,4.676438635662789,1558914.309065973,4.676438635662789,0.758561044286067,0.09250949906542795,3.924618347532224,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924618347532224,1.2849654597070561,1.2852566691957037,3.054259799657923,6471.610014345604,15264.288160138027,6452.885719230908,0.00032707349165948894,23174.626030128125,2363.154189262197,19288.107241893515,1966.8395672215809,0.8322942176852411,0.8322942176852411,35483.14232019926,35405.22815468563,1.0027515564234928,0.8,4282.439368578341,4273.035954225843,1.0027515564234928,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.678055778873,4632.441516551485,6.19224618221646,4.996753690106888,-3.7678061737055404,8.764559863812428,2.9228255688234452,3.5,0.8350930196638415,0.6,0.00022661646394619698,0.9911370857055443,0.00022864290642992063,199.08734397921418,0.0,0.0,0.0,0.0013566337141457255,7.727365355095209e-05,0.0001493428103952449,0.0005861135337492043,0.09250947323854496,0.09250947323854496,0.09250947323854496,0.09252174186531208,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488819.5657804231,595.2991514193178,0.0,0.09250947323854496,0.09250949906542795,0.09250949906542795,0.3716592195259267,0.3716592195259267,0.5,9.802930887068438,0.06609695431257023,0.06609695431257023,-1.1084466677857563e-11,6.93653865369015e-05,0.0657748417683024,-1.1084466677857563e-11,27525.65432057397,20879.889086071882,0.758561044286067,0.9882342742334805,0.6072462619258491,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663621488694905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53381817806235,260.53381817806235,-12.61618182193763,244.7087436793995,276.3588926767005,124842.15134168997,124827.05895111836,15.092390571595848,0.0,nan,276.3588926767005,3.2088926767005432,270.02886287725863,-3.121137122741345,263.6988330778041,-9.451166922195853,257.36880327834035,-15.781196721659626,251.03877347887112,-22.111226521128856,244.7087436793995,-28.441256320600473,1.0,1.0,26022.012520719443,26022.012520719443,275.58949939299595,2.4394993929959696,275.58949939299595,275.58949939299595,77070.80678432895,77069.40176565167,1.405018677280168,0.0,8546.071908451686,8546.071908451686,0.8854474136861987,3944.241439269885,275.58949939299595,2.4394993929959696,1.0,0.002,0.1420352681961762,0.004844706750511218,0.00021936358247993387,0.0017806364202573688,0.10968179123996694,0.10968179123996694,0.0,2.737302572108913e-12,1.0,1.0001331372693634,0.06577484177938686,0.09250949906542795,0.0,1.2303456138685577e-05,15.8056191815977,0.0,1600045.5831383455,266.57146048697496,6.936539762136817e-05,1.0,1284648.7201185953,2597.5587117384475,,,,,,,,,,,,,,,,,,,2.0,15264.288160138027,1554.6903621944648,0.3716592195259267,6.173730061729009,2.9228255688234452
2894.0,-30.19889643557406,4.996792144993062,35.05076730357291,24.507613630872243,4.9675208602977,-26.68225470600001,-40.178838023543335,1.4508791171508664,-6.578488755625756,-6.578558032128871,40.10149848292112,41034.81427546652,25745.382976120934,25745.382976120934,66780.19725158745,77079.49781383724,77069.43713411583,25745.382976120934,102814.82011023676,102814.82011023676,102814.82011023676,130340.39354495594,125917.98032492015,4422.413220035789,0.0,90951.53939660818,54906.85580469698,40049.64843545689,27525.573434719183,67575.22187017607,20879.834657467945,1554.6851706488694,0.0,0.8782481294471957,2.7207768080875203,0.001494314320929203,1.0,1.0,-6.512882632500748,333355.6925262486,1558914.206733111,4.676428936669085,1558914.206733111,4.676428936669085,0.7585612959885267,0.09250941418474075,3.924613830118866,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924613830118866,1.2849651799784216,1.2852563894036748,3.0542569489585483,6471.6039740557035,15264.284515308362,6452.888166017588,0.0003270749290539124,23174.646814576787,2363.156308686125,19288.11455550264,1966.840313002161,0.8322937868192439,0.8322937868192439,35483.10964603319,35405.22815468563,1.0027504022110638,0.8,4282.435425152647,4273.035954225843,1.0027504022110638,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.683320505017,4632.441516551485,6.192242407965248,4.996792144993062,-3.767754977880763,8.764547122873825,2.9228317372835306,3.5,0.8350947820810087,0.6,0.00022661646394619698,0.9911243908613717,0.00022864583500891138,199.08724329922066,0.0,0.0,0.0,0.0013566337141457255,7.727462959026473e-05,0.00014934183435593226,0.0005861090285286125,0.092509388455487,0.092509388455487,0.092509388455487,0.09252163839464873,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488817.78210281883,595.2997317441385,0.0,0.092509388455487,0.09250941418474075,0.09250941418474075,0.37165881478476864,0.37165881478476864,0.5,9.80329834792595,0.06599427194385044,0.06599427194385044,-7.048583938740194e-12,6.927650309762612e-05,0.06567539962810542,-7.048583938740194e-12,27525.573434719183,20879.834657467945,0.7585612959885267,0.9882349684309435,0.6072464601640767,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663619659185381,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5339080024336,260.5339080024336,-12.6160919975664,244.70886745201912,276.35894855282737,124841.72153156354,124826.70375270989,15.017778853611286,0.0,nan,276.35894855282737,3.208948552827394,270.0289323326721,-3.12106766732785,263.6989161125197,-9.451083887480252,257.3688998923675,-15.781100107632483,251.0388836721957,-22.111116327804268,244.70886745201912,-28.441132547980857,1.0,1.0,26022.012520719443,26022.012520719443,275.5895543778425,2.439554377842512,275.5895543778425,275.5895543778425,77070.83193126463,77069.43713411583,1.3947971488087205,0.0,8546.071908451686,8546.071908451686,0.8854476993796663,3944.2368992694605,275.5895543778425,2.439554377842512,1.0,0.002,0.14202298441212552,0.00484476749213696,0.00021934463394569792,0.001780655369208527,0.10967231697284896,0.10967231697284896,0.0,3.1542247112825716e-12,1.0,1.0001329360713496,0.06567539963515401,0.09250941418474075,0.0,1.2284848781109619e-05,15.78171313208353,0.0,1600045.642564843,266.5715112443742,6.927651014621006e-05,1.0,1284648.5466187447,2597.5594135935885,,,,,,,,,,,,,,,,,,,2.0,15264.284515308362,1554.6851706488694,0.37165881478476864,6.173730061729009,2.9228317372835306
2895.0,-30.198747164207845,4.9968304533145105,35.050765977526424,24.507689766492717,4.96757315048846,-26.68211513314461,-40.178711771126814,1.4509411056157469,-6.5784383854878,-6.578507584227071,40.10149641312718,41034.863318250726,25745.40059999612,25745.40059999612,66780.26391824684,77079.53663496485,77069.47541698217,25745.40059999612,102814.87601697829,102814.87601697829,102814.87601697829,130340.37015008509,125917.7972333373,4422.572916747789,0.0,90951.53001361659,54906.85664242844,40049.63707909794,27525.4941331068,67575.13121220474,20879.78134560186,1554.680063866168,0.0,0.8782484111205949,2.7207819273895377,0.001494314320929203,1.0,1.0,-6.512919174125727,333356.3567833494,1558914.11730064,4.676419349980445,1558914.11730064,4.676419349980445,0.7585615446041463,0.09250933022980656,3.92461101581349,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92461101581349,1.2849648899101551,1.2852560992696704,3.0542554482464492,6471.600794226846,15264.280342671826,6452.888366569196,0.0003270756069841043,23174.661042112024,2363.1577594909604,19288.115154964817,1966.840374130291,0.83229330171929,0.83229330171929,35483.089290336,35405.22815468563,1.0027496831477445,0.8,4282.432968435645,4273.035954225843,1.0027496831477445,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.688603645677,4632.441516551485,6.192238778397499,4.9968304533145105,-3.7677041075523405,8.764534560866851,2.922837927324371,3.5,0.835096550664106,0.6,0.00022661646394619698,0.9911089675070921,0.0002286493931299995,199.08712097828405,0.0,0.0,0.0,0.0013566337141457255,7.727573533330974e-05,0.00014934072861288723,0.0005861042686237501,0.09250930456998487,0.09250930456998487,0.09250930456998487,0.09252153824039686,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488816.00221290864,595.3003108502687,0.0,0.09250930456998487,0.09250933022980656,0.09250933022980656,0.3716584112791313,0.3716584112791313,0.5,9.803665323148383,0.06589487214409928,0.06589487214409928,1.7109869077103212e-11,6.919873925426145e-05,0.0655884101013271,1.7109869077103212e-11,27525.4941331068,20879.78134560186,0.7585615446041463,0.9882372807910385,0.6072480005904809,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663617836393009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5339998188787,260.5339998188787,-12.616000181121251,244.70899497913052,276.35900465861124,124841.45427705339,124826.10344260992,15.35083444343489,0.0,nan,276.35900465861124,3.2090046586112635,270.02900272271836,-3.1209972772816172,263.6990007868283,-9.450999213171656,257.36899885094425,-15.781001149055726,251.03899691503966,-22.111003084960316,244.70899497913052,-28.441005020869454,1.0,1.0,26022.012520719443,26022.012520719443,275.58960930533055,2.4396093053305776,275.58960930533055,275.58960930533055,77070.86622406855,77069.47541698217,1.3908070863835746,0.0,8546.071908451686,8546.071908451686,0.8854478773639403,3944.2340708925576,275.58960930533055,2.4396093053305776,1.0,0.002,0.14201071690422665,0.004844828093698567,0.00021932571036538075,0.0017806742930547483,0.10966285518269038,0.10966285518269038,0.0,3.4201291972124626e-12,1.0,1.000132760074376,0.06558841008421723,0.09250933022980656,0.0,1.2268570833088858e-05,15.760799577897627,0.0,1600045.7015527752,266.5715616145122,6.919872214439238e-05,1.0,1284648.3744781485,2597.5601099504493,,,,,,,,,,,,,,,,,,,2.0,15264.280342671826,1554.680063866168,0.3716584112791313,6.173730061729009,2.922837927324371
2896.0,-30.19862446767821,4.996868611647692,35.05076466760628,24.50776492422449,4.967625047322883,-26.681999516178426,-40.17860413352025,1.451000082513703,-6.578388281250454,-6.578457394165216,40.10149422654199,41034.87638701645,25745.418606932315,25745.418606932315,66780.29499394876,77079.56090689955,77069.51124859802,25745.418606932315,102814.92985553034,102814.92985553034,102814.92985553034,130340.34439761516,125917.61201226337,4422.732385351789,0.0,90951.5142358438,54906.82966345937,40049.64952487159,27525.414542084818,67575.0640669564,20879.72780903242,1554.6749495072402,0.0,0.8782486918390433,2.7207870206460902,0.001494314320929203,1.0,1.0,-6.512964931417571,333357.01764645806,1558914.022819652,4.676409795797246,1558914.022819652,4.676409795797246,0.7585617930334341,0.09250924654660382,3.924607586548249,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924607586548249,1.2849646139343096,1.2852558232312812,3.054253435455993,6471.596529365398,15264.276703193676,6452.889579800748,0.0003270765846274656,23174.677271578385,2363.159414435958,19288.118781395115,1966.840743923268,0.832292875338127,0.832292875338127,35483.06448666809,35405.22815468563,1.002748806960367,0.8,4282.429974895699,4273.035954225843,1.002748806960367,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.6939037473385,4632.441516551485,6.192235215711265,4.996868611647692,-3.7676534580649115,8.764522069712603,2.922844137242996,3.5,0.8350983249265703,0.6,0.00022661646394619698,0.9910962901721327,0.0002286523178356751,199.0870204343016,0.0,0.0,0.0,0.0013566337141457255,7.72766780558061e-05,0.00014933978589039086,0.0005861000566789191,0.09250922095663645,0.09250922095663645,0.09250922095663645,0.09252143664775536,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488814.2243488335,595.3008892906294,0.0,0.09250922095663645,0.09250924654660382,0.09250924654660382,0.3716580093259558,0.3716580093259558,0.5,9.804031761464337,0.06579625604126704,0.06579625604126704,4.1382008930668235e-11,6.911291478672865e-05,0.06549246274767029,4.1382008930668235e-11,27525.414542084818,20879.72780903242,0.7585617930334341,0.9882387226119365,0.6072487973723155,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663616020548245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.534090813551,260.534090813551,-12.61590918644896,244.7091209843203,276.35906064276855,124841.02517742562,124825.81173594699,15.213441478623183,0.0,nan,276.35906064276855,3.209060642768577,270.0290727110728,-3.1209272889271915,263.6990847793998,-9.450915220600166,257.3690968477214,-15.780903152278597,251.03910891602337,-22.11089108397661,244.7091209843203,-28.440879015679684,1.0,1.0,26022.012520719443,26022.012520719443,275.5896636881509,2.4396636881509153,275.5896636881509,275.5896636881509,77070.89031249171,77069.51124859802,1.3790638936916366,0.0,8546.071908451686,8546.071908451686,0.8854480942399083,3944.23062448099,275.5896636881509,2.4396636881509153,1.0,0.002,0.1419984673489407,0.00484488857591035,0.00021930681439153284,0.0017806931900797597,0.10965340719576641,0.10965340719576641,0.0,4.471292693736251e-12,1.0,1.0001325659479285,0.06549246270628828,0.09250924654660382,0.0,1.225061731629316e-05,15.737733523678951,0.0,1600045.760217186,266.5716117187495,6.911287340471972e-05,1.0,1284648.2032173164,2597.5608027486874,,,,,,,,,,,,,,,,,,,2.0,15264.276703193676,1554.6749495072402,0.3716580093259558,6.173730061729009,2.922844137242996
2897.0,-30.198501817595265,4.996906618910229,35.05076337012674,24.507841828186088,4.967676440732129,-26.68188399176977,-40.178496565762885,1.4510586016261848,-6.578338330458394,-6.578407352464657,40.101491965625286,41034.88567589491,25745.43674181765,25745.43674181765,66780.32241771257,77079.58741511665,77069.54560723243,25745.43674181765,102814.98234905009,102814.98234905009,102814.98234905009,130340.31713402065,125917.42552476196,4422.891609258693,0.0,90951.49928004992,54906.797488441065,40049.668657343165,27525.334784970564,67575.00344231373,20879.6741427492,1554.669830946689,0.0,0.8782489720344823,2.7207920989231176,0.001494314320929203,1.0,1.0,-6.51301644148333,333357.676556862,1558913.9251296383,4.676400259418441,1558913.9251296383,4.676400259418441,0.75856204132892,0.09250916307939679,3.924603808072947,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924603808072947,1.2849643401007376,1.2852555493356506,3.054251145806326,6471.591677872503,15264.27253630868,6452.890946968824,0.00032707769580667855,23174.695772592848,2363.1613010143983,19288.122867951988,1966.8411606360978,0.8322923872322308,0.8322923872322308,35483.037157179926,35405.22815468563,1.0027478415487894,0.8,4282.426676516007,4273.035954225843,1.0027478415487894,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.699219720018,4632.441516551485,6.192231660170782,4.996906618910229,-3.767602947482377,8.764509566392606,2.922850365762363,3.5,0.8351001045035323,0.6,0.00022661646394619698,0.9910836178109818,0.00022865524146865375,199.08691992848148,0.0,0.0,0.0,0.0013566337141457255,7.727762017716502e-05,0.00014933884376903197,0.0005860957949491537,0.09250913756920165,0.09250913756920165,0.09250913756920165,0.09252133423936305,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488812.4488709686,595.3014669500457,0.0,0.09250913756920165,0.09250916307939679,0.09250916307939679,0.37165760871504305,0.37165760871504305,0.5,9.804397630739526,0.06569710644703264,0.06569710644703264,4.899902705801651e-11,6.902200624381294e-05,0.06539091098130712,4.899902705801651e-11,27525.334784970564,20879.6741427492,0.75856204132892,0.9882400150333762,0.6072494796234065,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663614211813372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5341810858733,260.5341810858733,-12.615818914126692,244.70924573170123,276.3591164400352,124840.59165992707,124825.4989884516,15.092671475496985,0.0,nan,276.3591164400352,3.2091164400352454,270.02914229834965,-3.1208577016503227,263.69916815672,-9.450831843279957,257.3691940150547,-15.780805984945289,251.03921987337893,-22.11078012662105,244.70924573170123,-28.440754268298747,1.0,1.0,26022.012520719443,26022.012520719443,275.5897177502523,2.4397177502523277,275.5897177502523,275.5897177502523,77070.91668398604,77069.54560723243,1.3710767536103958,0.0,8546.071908451686,8546.071908451686,0.8854483332008245,3944.2268271133116,275.5897177502523,2.4397177502523277,1.0,0.002,0.14198623679297062,0.0048449489510369965,0.0002192879476900714,0.0017807120575236604,0.1096439738450357,0.1096439738450357,0.0,5.2137317900491364e-12,1.0,1.0001323604788073,0.06539091093230809,0.09250916307939679,0.0,1.2231615508366579e-05,15.713320796663828,0.0,1600045.8186942916,266.5716616695416,6.902195724478588e-05,1.0,1284648.032462737,2597.561493499238,,,,,,,,,,,,,,,,,,,2.0,15264.27253630868,1554.669830946689,0.37165760871504305,6.173730061729009,2.922850365762363
2898.0,-30.19837920908885,4.996944475115491,35.05076208130979,24.50791880199688,4.9677275088947,-26.68176853730081,-40.17838892815632,1.4511168238457395,-6.578288475700276,-6.578357401671964,40.10148962044705,41034.89399087745,25745.454872738952,25745.454872738952,66780.3488636164,77079.61383837053,77069.57854492447,25745.454872738952,102815.03341766342,102815.03341766342,102815.03341766342,130340.28821133319,125917.23764048702,4423.050570846173,0.0,90951.4838397859,54906.76393998276,40049.688777559044,27525.254793669767,67574.94357122881,20879.62030080304,1554.6647036698882,0.0,0.8782492520567704,2.7207971680457197,0.001494314320929203,1.0,1.0,-6.513073639842162,333358.33427054633,1558913.8237965505,4.676390728936659,1558913.8237965505,4.676390728936659,0.7585622896978566,0.09250907975792522,3.924599948197936,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924599948197936,1.2849640676565581,1.2852552768297276,3.0542487895053676,6471.586685153521,15264.268372583085,6452.892413971156,0.0003270788436787337,23174.714630862753,2363.1632240227555,19288.127252920127,1966.8416077784084,0.8322918991733045,0.8322918991733045,35483.009238927065,35405.22815468563,1.0027468553393464,0.8,4282.423307078654,4273.035954225843,1.0027468553393464,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.704551071641,4632.441516551485,6.192228080781524,4.996944475115491,-3.7675525326133155,8.764497007728806,2.9228566123059747,3.5,0.8351018892302785,0.6,0.00022661646394619698,0.9910709499202525,0.00022865816414499075,199.08681945683276,0.0,0.0,0.0,0.0013566337141457255,7.727856292092076e-05,0.00014933790102527624,0.0005860915186277876,0.09250905432672782,0.09250905432672782,0.09250905432672782,0.09252123098148891,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488810.67588443926,595.3020437938172,0.0,0.09250905432672782,0.09250907975792522,0.09250907975792522,0.37165720931243656,0.37165720931243656,0.5,9.804762899213673,0.06559638980581894,0.06559638980581894,3.410605131648481e-13,6.89259716750712e-05,0.06528376182978946,3.410605131648481e-13,27525.254793669767,20879.62030080304,0.7585622896978566,0.9882412819660759,0.607250140691923,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663612410239693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5342707338356,260.5342707338356,-12.615729266164351,244.70936943983128,276.3591720278231,124840.16273817165,124825.1744539602,14.988284211502542,0.0,nan,276.3591720278231,3.209172027823115,270.0292115102196,-3.1207884897803524,263.6992509926443,-9.450749007355682,257.3692904750518,-15.780709524948179,251.03932995744353,-22.11067004255645,244.70936943983128,-28.4406305601687,1.0,1.0,26022.012520719443,26022.012520719443,275.5897715551773,2.4397715551773445,275.5897715551773,275.5897715551773,77070.94304699755,77069.57854492447,1.3645020730764372,0.0,8546.071908451686,8546.071908451686,0.8854485773096371,3944.2229479389257,275.5897715551773,2.4397715551773445,1.0,0.002,0.14197402628298253,0.004845009223511921,0.00021926911190339287,0.0017807308932039395,0.10963455595169644,0.10963455595169644,0.0,5.107332525650099e-12,1.0,1.0001321436813464,0.0652837618294484,0.09250907975792522,0.0,1.2211566729080572e-05,15.687563090409622,0.0,1600045.8770514494,266.5717115242997,6.892597133401068e-05,1.0,1284647.8620185014,2597.562182994632,,,,,,,,,,,,,,,,,,,2.0,15264.268372583085,1554.6647036698882,0.37165720931243656,6.173730061729009,2.9228566123059747
2899.0,-30.19825663774976,4.996982180176585,35.050760798559594,24.507995845656865,4.967778280978851,-26.681653145882198,-40.178281360398955,1.4511747759327556,-6.578238723921572,-6.57830755029777,40.10148721769194,41034.90142363997,25745.473016644726,25745.473016644726,66780.3744402847,77079.64018326235,77069.61043223222,25745.473016644726,102815.08344887695,102815.08344887695,102815.08344887695,130340.25815931954,125917.04889796069,4423.209261358845,0.0,90951.46795764312,54906.72914603587,40049.70979067473,27525.174710442592,67574.88450111733,20879.56638467526,1554.659574731701,0.0,0.8782495317584326,2.720802227142695,0.001494314320929203,1.0,1.0,-6.51313490734384,333358.99067693506,1558913.719976561,4.676381209371178,1558913.719976561,4.676381209371178,0.7585625379065769,0.09250899659904299,3.9245960144178142,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9245960144178142,1.2849637964765475,1.28525500558826,3.0542463726832665,6471.5815641975,15264.26421211291,6452.893971809172,0.0003270800248819114,23174.73381298715,2363.16518005508,19288.13190940221,1966.842082607436,0.8322914112002926,0.8322914112002925,35482.98078611714,35405.22815468563,1.0027458502469295,0.8,4282.419873125927,4273.035954225843,1.0027458502469295,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.709897590714,4632.441516551485,6.192224481935011,4.996982180176585,-3.7675022200578634,8.764484400234448,2.9228628766260796,3.5,0.8351036790360228,0.6,0.00022661646394619698,0.991058286044221,0.00022866108596975634,199.08671901574223,0.0,0.0,0.0,0.0013566337141457255,7.727950506352548e-05,0.0001493369588826715,0.0005860872336362096,0.0925089712381332,0.0925089712381332,0.0925089712381332,0.09252112724882101,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488808.90562448854,595.3026197467098,0.0,0.0925089712381332,0.09250899659904299,0.09250899659904299,0.3716568109853733,0.3716568109853733,0.5,9.805127544875484,0.06549362870600817,0.06549362870600817,9.038103598868474e-12,6.882637620719834e-05,0.06517264295393943,9.038103598868474e-12,27525.174710442592,20879.56638467526,0.7585625379065769,0.9882425243239669,0.6072507815083498,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663610615826573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5343598406623,260.5343598406623,-12.615640159337659,244.7094922885548,276.35922739275276,124839.737504295,124824.83969292506,14.897811369928238,0.0,nan,276.35922739275276,3.20922739275278,270.02928037191253,-3.1207196280874427,263.699333351091,-9.450666648908964,257.36938633025625,-15.78061366974373,251.03943930940665,-22.11056069059333,244.7094922885548,-28.44050771144518,1.0,1.0,26022.012520719443,26022.012520719443,275.5898251377754,2.439825137775415,275.5898251377754,275.5898251377754,77070.96938573131,77069.61043223222,1.3589534990896937,0.0,8546.071908451686,8546.071908451686,0.8854488260923652,3944.2189944899033,275.5898251377754,2.439825137775415,1.0,0.002,0.1419618365582559,0.004845069386682239,0.0002192503081695007,0.0017807496952334124,0.10962515408475035,0.10962515408475035,0.0,3.4029129340751307e-12,1.0,1.000131918849368,0.06517264294490133,0.09250899659904299,0.0,1.2190775419877585e-05,15.660851505778673,0.0,1600045.9352825817,266.5717612760784,6.882636716909474e-05,1.0,1284647.6919132625,2597.5628711189547,,,,,,,,,,,,,,,,,,,2.0,15264.26421211291,1554.659574731701,0.3716568109853733,6.173730061729009,2.9228628766260796
2900.0,-30.198134099665733,4.997019733796723,35.05075952013863,24.508072959166043,4.967828790479128,-26.68153781066299,-40.17817379264159,1.4512324882810308,-6.578189085622341,-6.578257810123189,40.10148477692015,41034.9080744667,25745.491197073043,25745.491197073043,66780.39927153975,77079.6664559368,77069.641577033,25745.491197073043,102815.13277410605,102815.13277410605,102815.13277410605,130340.22733303401,125916.85965913486,4423.367673899144,0.0,90951.45168205517,54906.69324853388,40049.73159280143,27525.094558927958,67574.82615172939,20879.512412233304,1554.6544452330622,0.0,0.8782498110008736,2.7208072749923087,0.001494314320929203,1.0,1.0,-6.513198730854242,333359.64561980776,1558913.614511646,4.676371705439015,1558913.614511646,4.676371705439015,0.7585627859527512,0.09250891358560094,3.924592015235748,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924592015235748,1.2849635264184802,1.2852547354689898,3.054243902295486,6471.576329742231,15264.260054985101,6452.895610262579,0.0003270812356011755,23174.753281097874,2363.1671652498944,19288.13680684909,1966.8425820080342,0.8322909233549923,0.8322909233549923,35482.951860252804,35405.22815468563,1.0027448284441232,0.8,4282.4163820805425,4273.035954225843,1.0027448284441232,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.715259039951,4632.441516551485,6.1922208696460554,4.997019733796723,-3.7674520189598892,8.764471752756613,2.9228691584447017,3.5,0.8351054738413434,0.6,0.00022661646394619698,0.9910456257785237,0.00022866400703618124,199.08661860200382,0.0,0.0,0.0,0.0013566337141457255,7.728044721674949e-05,0.0001493360167294475,0.0005860829388435017,0.09250888831366937,0.09250888831366937,0.09250888831366937,0.09252102305073547,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488807.1382534922,595.3031947568456,0.0,0.09250888831366937,0.09250891358560094,0.09250891358560094,0.3716564136398765,0.3716564136398765,0.5,9.805491553673729,0.0653887472985275,0.0653887472985275,-7.275957614183426e-12,6.872450086348181e-05,0.0650590792689627,-7.275957614183426e-12,27525.094558927958,20879.512412233304,0.7585627859527512,0.9882437451129231,0.6072514042778122,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663608828578121,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5344484778458,260.5344484778458,-12.615551522154192,244.70961442599423,276.3592825296871,124839.31535314901,124824.49606148225,14.819291666747974,0.0,nan,276.3592825296871,3.2092825296871297,270.02934890894073,-3.120651091059244,263.6994152882192,-9.450584711780778,257.3694816674907,-15.780518332509303,251.03954804674288,-22.110451953257098,244.70961442599423,-28.440385574005745,1.0,1.0,26022.012520719443,26022.012520719443,275.58987852229103,2.4398785222910533,275.58987852229103,275.58987852229103,77070.99573568511,77069.641577033,1.3541586521023419,0.0,8546.071908451686,8546.071908451686,0.8854490790112437,3944.2149753119265,275.58987852229103,2.4398785222910533,1.0,0.002,0.14194966807955695,0.004845129447162551,0.00021923153719469467,0.0017807684668314316,0.10961576859734733,0.10961576859734733,0.0,4.0261262206076065e-12,1.0,1.0001316890691638,0.06505907927623866,0.09250891358560094,0.0,1.2169526834502793e-05,15.633552494138366,0.0,1600045.9933773156,266.57181091437764,6.872450813943942e-05,1.0,1284647.5221875052,2597.563557708431,,,,,,,,,,,,,,,,,,,2.0,15264.260054985101,1554.6544452330622,0.3716564136398765,6.173730061729009,2.9228691584447017
2901.0,-30.198011591605415,4.9970571361955995,35.05075824434065,24.50815007267522,4.967879085262909,-26.681422523913323,-40.17806622488422,1.4512900044703378,-6.5781395331389945,-6.578208153358367,40.10148229552403,41034.91407880769,25745.509350240314,25745.509350240314,66780.42342904801,77079.69266602944,77069.67200296868,25745.509350240314,102815.181353209,102815.181353209,102815.181353209,130340.19572696726,125916.66992545083,4423.525801516424,0.0,90951.4350825986,54906.65644370019,40049.75404322046,27525.01437375825,67574.76841697871,20879.458408617043,1554.649316455402,0.0,0.8782500899442212,2.7208123144120595,0.001494314320929203,1.0,1.0,-6.513265181672466,333360.2994646618,1558913.5072942972,4.676362211690272,1558913.5072942972,4.676362211690272,0.7585630337952908,0.09250883070483755,3.9245879628247624,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9245879628247624,1.2849632572784284,1.2852544662679433,3.05424138830016,6471.571002887806,15264.255901276792,6452.89731467708,0.0003270824703730102,23174.77298104318,2363.1691740852566,19288.14190145809,1966.843101513574,0.8322904356921066,0.8322904356921066,35482.92254938061,35405.22815468563,1.0027437930411711,0.8,4282.412844568788,4273.035954225843,1.0027437930411711,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.720635127901,4632.441516551485,6.1922172290078175,4.9970571361955995,-3.7674019084103767,8.764459044605976,2.922875457420404,3.5,0.8351072735486869,0.6,0.00022661646394619698,0.9910329687891649,0.00022866692742126927,199.08651821296962,0.0,0.0,0.0,0.0013566337141457255,7.728138938059294e-05,0.00014933507456560405,0.000586078636067708,0.09250880551856829,0.09250880551856829,0.09250880551856829,0.09252091857617424,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488805.3738271252,595.3037688059892,0.0,0.09250880551856829,0.09250883070483755,0.09250883070483755,0.3716560172136759,0.3716560172136759,0.5,9.805854911448632,0.0652816508108458,0.0652816508108458,-8.094502845779061e-11,6.862021939468832e-05,0.06494297168592311,-8.094502845779061e-11,27525.01437375825,20879.458408617043,0.7585630337952908,0.9882449469448553,0.6072520119580215,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26636070485084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53453670852986,260.53453670852986,-12.615463291470121,244.7097359743367,276.35933744271307,124838.89613200926,124824.1448036709,14.75132833833227,0.0,nan,276.35933744271307,3.2093374427130925,270.0294171490284,-3.120582850971573,263.6994968553707,-9.450503144629295,257.3695765617081,-15.780423438291905,251.03965626802218,-22.110343731977792,244.7097359743367,-28.440264025663282,1.0,1.0,26022.012520719443,26022.012520719443,275.5899317392805,2.439931739280496,275.5899317392805,275.5899317392805,77071.02191823974,77069.67200296868,1.349915271057398,0.0,8546.071908451686,8546.071908451686,0.8854493352964165,3944.210902638886,275.5899317392805,2.439931739280496,1.0,0.002,0.14193752132114107,0.004845189399049904,0.0002192127997239542,0.0017807872039855822,0.1096063998619771,0.1096063998619771,0.0,3.709536150475756e-12,1.0,1.0001314541402755,0.06494297176686814,0.09250883070483755,0.0,1.214780244574118e-05,15.605642253608945,0.0,1600046.0513679741,266.571860466861,6.862030033971678e-05,1.0,1284647.3527465067,2597.5642431462356,,,,,,,,,,,,,,,,,,,2.0,15264.255901276792,1554.649316455402,0.3716560172136759,6.173730061729009,2.922875457420404
2902.0,-30.197889110764418,4.997094388054075,35.05075696949764,24.5082271861844,4.9679291948583755,-26.681307280210476,-40.17795865712685,1.4513473512341255,-6.578090042113217,-6.57815855573719,40.101479771220234,41034.9195226622,25745.52742234536,25745.52742234536,66780.44694500757,77079.71881873181,77069.70172392645,25745.52742234536,102815.22914627181,102815.22914627181,102815.22914627181,130340.16334585883,125916.47970831908,4423.683637539759,0.0,90951.41820190825,54906.61885428075,40049.777052919446,27524.934199587016,67574.71125250646,20879.404405835678,1554.6441902657007,0.0,0.8782503687304487,2.7208173478886803,0.001494314320929203,1.0,1.0,-6.513334381286484,333360.9525339975,1558913.3982218772,4.676352723292909,1558913.3982218772,4.676352723292909,0.7585632813664983,0.0925087479550251,3.9245838646588527,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9245838646588527,1.284962988931295,1.285254197859995,3.0542388368111153,6471.565596588691,15264.251751051612,6452.899076063207,0.0003270837258436052,23174.792879553937,2363.1712031686598,19288.147166359096,1966.8436383840656,0.8322899482470089,0.8322899482470089,35482.89290755932,35405.22815468563,1.002742745947701,0.8,4282.409267114985,4273.035954225843,1.002742745947701,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.726025695671,4632.441516551485,6.1922135473170385,4.997094388054075,-3.767351869971871,8.764446258025945,2.9228817733670596,3.5,0.8351090781048741,0.6,0.00022661646394619698,0.9910203147862883,0.00022866984719184733,199.0864178463414,0.0,0.0,0.0,0.0013566337141457255,7.728233155505649e-05,0.0001493341323911405,0.0005860743264250989,0.09250872281961924,0.09250872281961924,0.09250872281961924,0.0925208140357664,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488803.612405332,595.3043418745199,0.0,0.09250872281961924,0.0925087479550251,0.0925087479550251,0.3716556216439322,0.3716556216439322,0.5,9.806217603478247,0.06517223566044095,0.06517223566044095,1.546140993013978e-11,6.851362400084327e-05,0.06482417445073452,1.546140993013978e-11,27524.934199587016,20879.404405835678,0.7585632813664983,0.9882461309448891,0.6072526062202027,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663605275606997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5346245873122,260.5346245873122,-12.615375412687797,244.70985703430023,276.35939214031555,124838.4794595516,124823.78696602603,14.692493525565292,0.0,nan,276.35939214031555,3.209392140315572,270.029485119103,-3.1205148808969625,263.69957809791384,-9.450421902086134,257.3696710767258,-15.780328923274169,251.03976405551475,-22.110235944485225,244.70985703430023,-28.44014296569975,1.0,1.0,26022.012520719443,26022.012520719443,275.5899848146348,2.4399848146348404,275.5899848146348,275.5899848146348,77071.0479485994,77069.70172392645,1.3462246729468461,0.0,8546.071908451686,8546.071908451686,0.8854495944752065,3944.206783982147,275.5899848146348,2.4399848146348404,1.0,0.002,0.1419253967801016,0.0048452492342163705,0.00021919409653605728,0.0017808059020824952,0.10959704826802864,0.10959704826802864,0.0,-1.3814474737749993e-12,1.0,1.0001312137672718,0.06482417443527311,0.0925087479550251,0.0,1.2125574950074561e-05,15.577085708012623,0.0,1600046.1092829444,266.57190995788676,6.851360853943333e-05,1.0,1284647.1835066953,2597.5649277704465,,,,,,,,,,,,,,,,,,,2.0,15264.251751051612,1554.6441902657007,0.3716556216439322,6.173730061729009,2.9228817733670596
