time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2903.0,-30.19776665424884,4.9971314886262075,35.05075569576985,24.508298851456516,4.967979107617436,-26.681192078057013,-40.17785108936948,1.4514045184137219,-6.5780406884921945,-6.5781090960932795,40.10147725349056,41034.93807812305,25745.545586732173,25745.545586732173,66780.48366485522,77079.74892469773,77069.73137833129,25745.545586732173,102815.27696506346,102815.27696506346,102815.27696506346,130340.13101049206,125916.28982662843,4423.841183863623,0.0,90951.40966298922,54906.59876508707,40049.78988655794,27524.854045428594,67574.64393198653,20879.35041149609,1554.6390678039322,0.0,0.8782506467416801,2.720822367354285,0.001494314320929203,1.0,1.0,-6.513402890567704,333361.60378617316,1558913.2894336702,4.676343261276118,1558913.2894336702,4.676343261276118,0.7585635286943071,0.09250866533137278,3.9245810273299586,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9245810273299586,1.2849627214246153,1.2852539302926906,3.0542372645479126,6471.5622651516305,15264.24760436474,6452.899394622089,0.00032708444394088514,23174.80745833063,2363.172689790156,19288.148118552912,1966.8437354808127,0.8322894657586213,0.8322894657586213,35482.8723853031,35405.22815468563,1.002742021001805,0.8,4282.406790296072,4273.035954225843,1.002742021001805,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.731430703412,4632.441516551485,6.1922098663252285,4.9971314886262075,-3.7673019635415756,8.764433452167783,2.9228881062380254,3.5,0.8351108874965787,0.6,0.00022661646394619698,0.991007663470799,0.00022867276641688094,199.0863174997478,0.0,0.0,0.0,0.0013566337141457255,7.728327374013966e-05,0.0001493331902060573,0.0005860702050333485,0.09250864031522703,0.09250864031522703,0.09250864031522703,0.09252070915792054,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488801.85420970723,595.3049138927681,0.0,0.09250864031522703,0.09250866533137278,0.09250866533137278,0.3716552268654171,0.3716552268654171,0.5,9.806579633445955,0.06506115960627312,0.06506115960627312,8.071765478234738e-12,6.840760107706956e-05,0.06470620552556738,8.071765478234738e-12,27524.854045428594,20879.35041149609,0.7585635286943071,0.9882476588714159,0.6072534857812121,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663603509841643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53471215806456,260.53471215806456,-12.615287841935412,244.7099776886967,276.3594466274258,124838.1059471747,124823.46495255858,14.640994616117155,0.0,nan,276.3594466274258,3.209446627425848,270.02955283965844,-3.1204471603415413,263.69965905194255,-9.45034094805743,257.3697652642098,-15.780234735790202,251.03987147645446,-22.110128523545512,244.7099776886967,-28.440022311303267,1.0,1.0,26022.012520719443,26022.012520719443,275.5900377442244,2.440037744224412,275.5900377442244,275.5900377442244,77071.07328024168,77069.73137833129,1.3419019103894243,0.0,8546.071908451686,8546.071908451686,0.8854497739153214,3944.2039324666084,275.5900377442244,2.440037744224412,1.0,0.002,0.1419132943132959,0.004845308977713876,0.00021917542737432273,0.0017808245755832207,0.10958771368716136,0.10958771368716136,0.0,2.9575434982997972e-12,1.0,1.0001309750703626,0.06470620551749562,0.09250866533137278,0.0,1.2103502437226002e-05,15.548728273856522,0.0,1600046.1670376298,266.5719593115078,6.840759300530408e-05,1.0,1284647.0147380026,2597.565610489093,,,,,,,,,,,,,,,,,,,2.0,15264.24760436474,1554.6390678039322,0.3716552268654171,6.173730061729009,2.9228881062380254
2904.0,-30.197641414659632,4.997168382003925,35.050754387340135,24.50831753611567,4.9679659226901025,-26.681080680932713,-40.17774785226209,1.4514051875722969,-6.577994620858078,-6.578062856704643,40.10147371202326,41034.984858948344,25745.57057120573,25745.57057120573,66780.55543015408,77079.81834634898,77069.73682944138,25745.57057120573,102815.30740064711,102815.30740064711,102815.30740064711,130340.0797204223,125916.08144362087,4423.998276801438,0.0,90951.41431120835,54906.58081832112,40049.81499209693,27524.7723197752,67574.58731187214,20879.29507943309,1554.633948560432,0.0,0.8782509111743471,2.720827060972678,0.001494314320929203,1.0,1.0,-6.5135475274108785,333362.2126367257,1558913.136410784,4.676334261404654,1558913.136410784,4.676334261404654,0.7585637707321684,0.09250858316574853,3.9245781630589445,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9245781630589445,1.284962718293372,1.2852539271607377,3.0542350429212353,6471.55755779129,15264.243461273243,6452.900672823349,0.0003270855185954747,23174.82555636447,2363.174535276009,19288.151939182015,1966.8441250765568,0.8322889806557762,0.8322889806557761,35482.851668172865,35405.22815468563,1.0027412891721177,0.8,4282.404289957932,4273.035954225843,1.0027412891721177,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.736849744894,4632.441516551485,6.192207804778553,4.997168382003925,-3.767254536764626,8.76442291876855,2.9228944555573757,3.5,0.8351127015878216,0.6,0.00022661646394619698,0.9909947248086002,0.00022867575202276227,199.08621487267817,0.0,0.0,0.0,0.0013566337141457255,7.728417800308258e-05,0.00014933228594311441,0.000586066228452021,0.09250855793472434,0.09250855793472434,0.09250855793472434,0.09252059195964091,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488800.096089585,595.3054858353503,0.0,0.09250855793472434,0.09250858316574853,0.09250858316574853,0.3716548328865588,0.3716548328865588,0.5,9.806940621215974,0.06493528701031437,0.06493528701031437,-2.2680524125462398e-11,6.823584658377513e-05,0.06451532929378345,-2.2680524125462398e-11,27524.7723197752,20879.29507943309,0.7585637707321684,0.98824954893097,0.6072546868775169,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663601751247673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53479399365546,260.53479399365546,-12.615206006344522,244.7100979183602,276.3594900689398,124837.04403291659,124823.36190326806,13.682129648524722,0.0,nan,276.3594900689398,3.2094900689398287,270.029611638816,-3.120388361183984,263.69973320871964,-9.450266791280342,257.3698547786102,-15.780145221389773,251.03997634848693,-22.110023651513046,244.7100979183602,-28.439902081639787,1.0,1.0,26022.012520719443,26022.012520719443,275.5900846214628,2.440084621462802,275.5900846214628,275.5900846214628,77070.93433909364,77069.73682944138,1.1975096522655804,0.0,8546.071908451686,8546.071908451686,0.8854499550593047,3944.2010538742393,275.5900846214628,2.440084621462802,1.0,0.002,0.14190122755389573,0.004845367970685579,0.00021915681190641276,0.0017808431870132986,0.10957840595320638,0.10957840595320638,0.0,-1.0802886363237008e-12,1.0,1.0001305888177732,0.06451532931646398,0.09250858316574853,0.0,1.2067792162985812e-05,15.502851272598114,0.0,1600046.2208430804,266.5720053791419,6.823586926429925e-05,1.0,1284646.8569576691,2597.566248756858,,,,,,,,,,,,,,,,,,,2.0,15264.243461273243,1554.633948560432,0.3716548328865588,6.173730061729009,2.9228944555573757
2905.0,-30.197520468390444,4.9972054034239095,35.050752809276645,24.508484999556117,4.968110242201084,-26.680957397309253,-40.17763155335558,1.4515471509271347,-6.577929929064624,-6.577997771328329,40.10146327755361,41034.92191471568,25745.55391832109,25745.55391832109,66780.47583303676,77079.77831093043,77069.70425175755,25745.55391832109,102815.25817007864,102815.25817007864,102815.25817007864,130339.9049933119,125915.75190605786,4424.153087254034,0.0,90951.35995024735,54906.50347437947,40049.84052874209,27524.646823233255,67574.48735197535,20879.209367274998,1554.6263024794919,0.0,0.8782513041362724,2.720833669614906,0.001494314320929203,1.0,1.0,-6.513919146088995,333363.0696415213,1558912.6855498014,4.676320887092151,1558912.6855498014,4.676320887092151,0.758564115331394,0.09250847894564045,3.924571480519041,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924571480519041,1.2849620539940618,1.2852532627108786,3.0542314213250514,6471.5498840635555,15264.239378017872,6452.904045037942,0.0003270873637739296,23174.851165717246,2363.1771467032318,19288.1620189571,1966.8451529275646,0.8322884958799753,0.8322884958799753,35482.80333368132,35405.22815468563,1.002739581763474,0.8,4282.398456496859,4273.035954225843,1.002739581763474,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.742268210379,4632.441516551485,6.192195729679698,4.9972054034239095,-3.7671928096523275,8.764398213076237,2.922900804207364,3.5,0.8351145154878183,0.6,0.00022661646394619698,0.9909822298677272,0.00022867863531361702,199.0861157638525,0.0,0.0,0.0,0.0013566337141457255,7.728519668719502e-05,0.00014933126725900198,0.000586061232634446,0.09250845526499965,0.09250845526499965,0.09250845526499965,0.09252040304014313,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488798.3171737678,595.3060642054709,0.0,0.09250845526499965,0.09250847894564045,0.09250847894564045,0.3716544381768886,0.3716544381768886,0.5,9.807299007427673,0.06474043895707382,0.06474043895707382,2.2168933355715126e-12,6.784226371792101e-05,0.06407862523934682,2.2168933355715126e-12,27524.646823233255,20879.209367274998,0.758564115331394,0.9882498328873319,0.6072546536827873,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266360000247518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5348850651211,260.5348850651211,-12.615114934878875,244.71021849079565,276.35955163942776,124837.68652357296,124822.46024511199,15.226278460964451,0.0,nan,276.35955163942776,3.2095516394277865,270.0296850097057,-3.1203149902942755,263.6998183799772,-9.45018162002276,257.3699517502792,-15.780048249720778,251.0400851205413,-22.10991487945867,244.71021849079565,-28.439781509204323,1.0,1.0,26022.012520719443,26022.012520719443,275.59014589483235,2.4401458948323693,275.59014589483235,275.59014589483235,77071.2107497673,77069.70425175755,1.5064980097522493,0.0,8546.071908451686,8546.071908451686,0.8854503776805037,3944.194337921636,275.59014589483235,2.4401458948323693,1.0,0.002,0.14188924247284682,0.004845430119910611,0.00021913833106706023,0.0017808617068933317,0.10956916553353012,0.10956916553353012,0.0,3.796039177439425e-11,1.0,1.0001297050690605,0.06407862523712993,0.09250847894564045,0.0,1.1986098026591075e-05,15.39790049507997,0.0,1600046.2961832432,266.57207007093535,6.784226150102768e-05,1.0,1284646.6348698162,2597.5671471678074,,,,,,,,,,,,,,,,,,,2.0,15264.239378017872,1554.6263024794919,0.3716544381768886,6.173730061729009,2.922900804207364
2906.0,-30.19739744346116,4.9972419476659535,35.0507516993143,24.50851126285272,4.968114108299934,-26.680846288294575,-40.17752835117278,1.451562947029811,-6.577898884842227,-6.577967152496372,40.101473681960094,41034.97671851514,25745.61358615363,25745.61358615363,66780.59030466877,77079.84154541326,77069.8583525307,25745.61358615363,102815.47193868434,102815.47193868434,102815.47193868434,130340.10924832588,125915.79743136223,4424.311816963656,0.0,90951.37160902447,54906.50675805019,40049.849834415865,27524.63730964155,67574.4871440574,20879.205086293634,1554.6249886470869,0.0,0.8782514306835414,2.7208367705229066,0.001494314320929203,1.0,1.0,-6.513416647387032,333363.4728119914,1558913.135111996,4.676316580104695,1558913.135111996,4.676316580104695,0.7585642219881277,0.09250842533097316,3.9245702028079505,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9245702028079505,1.284961980078268,1.2852531887783332,3.054230602658689,6471.548149407771,15264.235212927642,6452.903243030204,0.0003270876675778627,23174.8616814016,2363.178219004614,19288.159621702303,1966.8449084756062,0.8322880147837746,0.8322880147837746,35482.79409205624,35405.22815468563,1.0027392553045242,0.8,4282.397341130618,4273.035954225843,1.0027392553045242,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.747772117544,4632.441516551485,6.192201883627341,4.9972419476659535,-3.767157240957113,8.764399188623067,2.922907252972399,3.5,0.835116357992114,0.6,0.00022661646394619698,0.9909695203551366,0.00022868156819291858,199.0860149517803,0.0,0.0,0.0,0.0013566337141457255,7.728610066502421e-05,0.00014933036328117276,0.0005860574941077771,0.09250839985193306,0.09250839985193306,0.09250839985193306,0.0925204436258946,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488796.62503308785,595.3066153616055,0.0,0.09250839985193306,0.09250842533097316,0.09250842533097316,0.3716540364741871,0.3716540364741871,0.5,9.807660302983622,0.0646913895831176,0.0646913895831176,-1.261923898709938e-11,6.826765417144998e-05,0.06455050510936644,-1.261923898709938e-11,27524.63730964155,20879.205086293634,0.7585642219881277,0.9882515299347197,0.6072554665644075,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26635982476337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53497111367835,260.53497111367835,-12.615028886321625,244.71033842588102,276.35960380145536,124836.80300601684,124822.41650777867,14.386498238173688,0.0,nan,276.35960380145536,3.209603801455387,270.0297507263462,-3.1202492736537693,263.6998976512348,-9.4501023487652,257.3700445761392,-15.77995542386077,251.0401915010136,-22.109808498986382,244.71033842588102,-28.439661574118958,1.0,1.0,26022.012520719443,26022.012520719443,275.5901945454308,2.4401945454308134,275.5901945454308,275.5901945454308,77071.11450626553,77069.8583525307,1.256153734822874,0.0,8546.071908451686,8546.071908451686,0.8854504584862617,3944.1930538219904,275.5901945454308,2.4401945454308134,1.0,0.002,0.14187716913699744,0.00484548618176533,0.00021911969840195754,0.0017808802782147098,0.10955984920097876,0.10955984920097876,0.0,-2.3383332596604856e-11,1.0,1.0001306601075737,0.06455050512198568,0.09250842533097316,0.0,1.2074360515621716e-05,15.511285343079184,0.0,1600046.3332142339,266.57210111515775,6.826766679068896e-05,1.0,1284646.5303906405,2597.5675698170803,,,,,,,,,,,,,,,,,,,2.0,15264.235212927642,1554.6249886470869,0.3716540364741871,6.173730061729009,2.922907252972399
2907.0,-30.197275186921452,4.997278381200548,35.05075029677458,24.508584150485717,4.968157671172032,-26.680731901098085,-40.17742469497023,1.4516143896270954,-6.5778475190564905,-6.5779153010662155,40.10146299895815,41034.99368672779,25745.625189174658,25745.625189174658,66780.61887590244,77079.87046856714,77069.78170741443,25745.625189174658,102815.40689658909,102815.40689658909,102815.40689658909,130339.92720087367,125915.4602564359,4424.466944437781,0.0,90951.35382377535,54906.47705881275,40049.86307218067,27524.52030428459,67574.38337646527,20879.124691779216,1554.6180575373296,0.0,0.8782517527690032,2.720842037702055,0.001494314320929203,1.0,1.0,-6.513903524288935,333364.1555618203,1558912.673511536,4.676305618053904,1558912.673511536,4.676305618053904,0.7585645257740996,0.09250833026238446,3.9245657819277198,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9245657819277198,1.2849617393594295,1.285252948004941,3.054227734348081,6471.54207180178,15264.231093511446,6452.905486556982,0.00032708909801236854,23174.88325526313,2363.180418926252,19288.16632775398,1966.8455923025683,0.8322875293610614,0.8322875293610614,35482.76211602982,35405.22815468563,1.002738125756594,0.8,4282.393481962984,4273.035954225843,1.002738125756594,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.753205824169,4632.441516551485,6.192196581824593,4.997278381200548,-3.767105667249823,8.76438404845037,2.922913619491122,3.5,0.8351181769974634,0.6,0.00022661646394619698,0.9909568903978441,0.0002286844827883645,199.08591476946165,0.0,0.0,0.0,0.0013566337141457255,7.72870086295841e-05,0.00014932945531661288,0.0005860532705694833,0.09250830536305044,0.09250830536305044,0.09250830536305044,0.09252024417145295,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488794.84618667886,595.3071936953966,0.0,0.09250830536305044,0.09250833026238446,0.09250833026238446,0.37165364984977267,0.37165364984977267,0.5,9.808018426076003,0.06453673295908402,0.06453673295908402,-1.3130829756846651e-11,6.778200975077198e-05,0.0640117767773063,-1.3130829756846651e-11,27524.52030428459,20879.124691779216,0.7585645257740996,0.9882534703107734,0.6072566501734356,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663596515411097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5350565915384,260.5350565915384,-12.614943408461556,244.71045806764982,276.3596551154059,124836.33533792496,124822.04425537966,14.291082545310843,0.0,nan,276.3596551154059,3.2096551154058943,270.02981570585763,-3.120184294142348,263.69997629631735,-9.450023703682632,257.3701368867798,-15.779863113220188,251.04029747721984,-22.10970252278014,244.71045806764982,-28.439541932350153,1.0,1.0,26022.012520719443,26022.012520719443,275.5902374283995,2.4402374283995414,275.5902374283995,275.5902374283995,77071.1568121718,77069.78170741443,1.3751047573750839,0.0,8546.071908451686,8546.071908451686,0.8854507380741413,3944.1886108373583,275.5902374283995,2.4402374283995414,1.0,0.002,0.1418651965751635,0.0048455458947736785,0.00021910123093152477,0.0017808987813851555,0.10955061546576238,0.10955061546576238,0.0,1.2316680227802967e-11,1.0,1.0001295698641115,0.06401177679043712,0.09250833026238446,0.0,1.1973582451076656e-05,15.38181903363256,0.0,1600046.392787729,266.5721524809435,6.778202288160173e-05,1.0,1284646.3534603578,2597.568285552805,,,,,,,,,,,,,,,,,,,2.0,15264.231093511446,1554.6180575373296,0.37165364984977267,6.173730061729009,2.922913619491122
2908.0,-30.197152987214086,4.997314618911479,35.050748823188826,24.50865200897681,4.968199155968921,-26.68061777288926,-40.17731730183584,1.4516639450852473,-6.57780159060502,-6.577869152038918,40.10145814725554,41035.003450078315,25745.649238159232,25745.649238159232,66780.65268823755,77079.90304271945,77069.77038462138,25745.649238159232,102815.41962278061,102815.41962278061,102815.41962278061,130339.85356332379,125915.23156475075,4424.621998573044,0.0,90951.34168934089,54906.442110273856,40049.88842118559,27524.433940543182,67574.32236172877,20879.06599209561,1554.6127239791406,0.0,0.8782520216989607,2.720846722826341,0.001494314320929203,1.0,1.0,-6.514101559855135,333364.7632264056,1558912.4638757168,4.676296465133531,1558912.4638757168,4.676296465133531,0.7585647732918852,0.09250824486396651,3.924562139914155,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924562139914155,1.2849615074712946,1.2852527160642537,3.054225451186776,6471.537234056947,15264.226962802675,6452.906861444854,0.00032709020686489857,23174.901669751707,2363.182296681508,19288.170437385837,1966.8460113683916,0.8322870453668892,0.8322870453668892,35482.735773505294,35405.22815468563,1.0027371952113924,0.8,4282.390302699347,4273.035954225843,1.0027371952113924,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.758663005583,4632.441516551485,6.192194238505436,4.997314618911479,-3.7670584438163472,8.764373062727826,2.922920013520168,3.5,0.8351200038629052,0.6,0.00022661646394619698,0.9909442664852379,0.00022868739606312955,199.08581463381466,0.0,0.0,0.0,0.0013566337141457255,7.728794933776954e-05,0.00014932851460842744,0.0005860490348418521,0.09250822005501733,0.09250822005501733,0.09250822005501733,0.09252011439881969,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488793.101946775,595.3077610537314,0.0,0.09250822005501733,0.09250824486396651,0.09250824486396651,0.3716532539462001,0.3716532539462001,0.5,9.808375222746003,0.06436623101620853,0.06436623101620853,-2.916067387559451e-11,6.756143392294689e-05,0.06376759218380812,-2.916067387559451e-11,27524.433940543182,20879.06599209561,0.7585647732918852,0.9882548630048753,0.6072573429655108,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663594788436399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5351414083817,260.5351414083817,-12.614858591618258,244.71057744073093,276.35970537601185,124835.87771872043,124821.69715239371,14.180566326724836,0.0,nan,276.35970537601185,3.2097053760118683,270.02987978895624,-3.1201202110437407,263.7000542019185,-9.449945798081501,257.3702286148691,-15.779771385130857,251.04040302780368,-22.1095969721963,244.71057744073093,-28.439422559269047,1.0,1.0,26022.012520719443,26022.012520719443,275.59028225251484,2.440282252514862,275.59028225251484,275.59028225251484,77071.18578298944,77069.77038462138,1.415398368058959,0.0,8546.071908451686,8546.071908451686,0.8854509684044427,3944.1849506137255,275.59028225251484,2.440282252514862,1.0,0.002,0.14185326968469408,0.004845604261310422,0.00021908283142665192,0.0017809171682998666,0.10954141571332596,0.10954141571332596,0.0,-2.734817580729576e-13,1.0,1.0001290757213168,0.0637675922129688,0.09250824486396651,0.0,1.1927900416868385e-05,15.323131896655282,0.0,1600046.4463600393,266.57219840939496,6.756146308362077e-05,1.0,1284646.1959881368,2597.568922575117,,,,,,,,,,,,,,,,,,,2.0,15264.226962802675,1554.6127239791406,0.3716532539462001,6.173730061729009,2.922920013520168
2909.0,-30.197031255325538,4.997350789291222,35.05074734969857,24.508746025990717,4.968273894309687,-26.68050074038391,-40.1772094546817,1.4517433651083587,-6.57774829662543,-6.577815774501627,40.10145518579392,41035.01451768624,25745.657071408717,25745.657071408717,66780.67158909496,77079.91658256896,77069.8092258631,25745.657071408717,102815.4662972718,102815.4662972718,102815.4662972718,130339.81596923705,125915.0392534569,4424.776715780151,0.0,90951.32553458247,54906.423413450575,40049.89124570211,27524.34967196525,67574.24091766735,20879.0092559249,1554.607316516787,0.0,0.8782523226596672,2.7208521395463934,0.001494314320929203,1.0,1.0,-6.514140690039994,333365.46607367555,1558912.33591229,4.676286222064052,1558912.33591229,4.676286222064052,0.7585650344062835,0.09250815747587389,3.9245589634967373,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9245589634967373,1.2849611358360988,1.285252344344835,3.0542238625319236,6471.533867887948,15264.222835030581,6452.907213259616,0.0003270909346095338,23174.91631048037,2363.1837896203465,19288.171488983702,1966.8461186015309,0.832286564946991,0.832286564946991,35482.71279861331,35405.22815468563,1.002736383627379,0.8,4282.387529873282,4273.035954225843,1.002736383627379,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.764121589683,4632.441516551485,6.1921879929939605,4.997350789291222,-3.7670057626442377,8.76435655193546,2.9229264091982996,3.5,0.8351218311995142,0.6,0.00022661646394619698,0.9909316910733981,0.00022869029821896326,199.08571488161846,0.0,0.0,0.0,0.0013566337141457255,7.728889403358587e-05,0.00014932756991261112,0.0005860448529977236,0.09250813346715125,0.09250813346715125,0.09250813346715125,0.09252000847822837,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488791.36965840013,595.3083246150783,0.0,0.09250813346715125,0.09250815747587389,0.09250815747587389,0.3716528561350015,0.3716528561350015,0.5,9.808731437503084,0.06420871640591486,0.06420871640591486,-2.8421709430404007e-13,6.7477876200428e-05,0.06367508446163583,-2.8421709430404007e-13,27524.34967196525,20879.0092559249,0.7585650344062835,0.9882563338071487,0.6072582386487096,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663593070744177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53522866490783,260.53522866490783,-12.614771335092144,244.71069681546868,276.359760514322,124835.81381625558,124821.22535788406,14.58845837155743,0.0,nan,276.359760514322,3.2097605143219994,270.02994777456723,-3.120052225432744,263.70013503479686,-9.449864965203119,257.37032229503706,-15.779677704962921,251.04050955525543,-22.10949044474455,244.71069681546868,-28.439303184531298,1.0,1.0,26022.012520719443,26022.012520719443,275.5903401749755,2.4403401749755176,275.5903401749755,275.5903401749755,77071.26694524362,77069.8092258631,1.4577193805307616,0.0,8546.071908451686,8546.071908451686,0.8854511692892175,3944.181758314221,275.5903401749755,2.4403401749755176,1.0,0.002,0.14184136009677675,0.004845663915210992,0.00021906446189447846,0.0017809355482469207,0.10953223094723923,0.10953223094723923,0.0,1.0141399005292318e-11,1.0,1.0001288885552286,0.06367508446192005,0.09250815747587389,0.0,1.191059040785992e-05,15.300892490059487,0.0,1600046.5087696945,266.57225170337455,6.74778764846451e-05,1.0,1284646.0138501844,2597.569659377964,,,,,,,,,,,,,,,,,,,2.0,15264.222835030581,1554.607316516787,0.3716528561350015,6.173730061729009,2.9229264091982996
2910.0,-30.19690918681387,4.997386757016924,35.050746025084365,24.50881894854831,4.968317567329353,-26.680386511414486,-40.17710202662272,1.4517948808617458,-6.577702565709387,-6.577770119568365,40.10145654702593,41035.015712422806,25745.68191947337,25745.68191947337,66780.69763189618,77079.94546652169,77069.88414867068,25745.68191947337,102815.56606814405,102815.56606814405,102815.56606814405,130339.85594559324,125914.9236675908,4424.932278002434,0.0,90951.30790783337,54906.37811007455,40049.9219975098,27524.28987744919,67574.211874959,20878.969675865148,1554.6032558047086,0.0,0.8782525652462672,2.7208567706350855,0.001494314320929203,1.0,1.0,-6.514011069049388,333366.06723422866,1558912.3947313882,4.6762779657356965,1558912.3947313882,4.6762779657356965,0.7585652443288431,0.09250808195511473,3.924554557216325,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924554557216325,1.2849608947752527,1.2852521032293576,3.054221006393158,6471.527816072631,15264.218701959842,6452.909432186663,0.00032709235787626217,23174.937838638394,2363.185984881524,19288.178121505138,1966.846794930495,0.8322860779952963,0.8322860779952963,35482.680928168484,35405.22815468563,1.0027352578097455,0.8,4282.383683448227,4273.035954225843,1.0027352578097455,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.769614380378,4632.441516551485,6.192185788848761,4.997386757016924,-3.7669589561895642,8.764345713206488,2.922932844961041,3.5,0.8351236699888689,0.6,0.00022661646394619698,0.9909190810598258,0.0002286932084341559,199.0856148536796,0.0,0.0,0.0,0.0013566337141457255,7.728983506891784e-05,0.00014932662887727916,0.0005860405018740768,0.09250805758376508,0.09250805758376508,0.09250805758376508,0.0925199498421309,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488789.65573067294,595.308882413451,0.0,0.09250805758376508,0.09250808195511473,0.09250808195511473,0.3716524593886727,0.3716524593886727,0.5,9.80908818120388,0.06410228822358022,0.06410228822358022,-1.1141310096718371e-11,6.75538589689495e-05,0.0637590505189678,-1.1141310096718371e-11,27524.28987744919,20878.969675865148,0.7585652443288431,0.9882571439452205,0.6072585173224813,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663591356243795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5353151240213,260.5353151240213,-12.614684875978696,244.71081596729687,276.3598142807186,124835.32872077778,124820.8735817766,14.455139001167383,0.0,nan,276.3598142807186,3.2098142807186036,270.03001461805593,-3.1199853819440477,263.7002149553673,-9.449785044632677,257.37041529269214,-15.779584707307833,251.04061562999692,-22.109384370003056,244.71081596729687,-28.43918403270311,1.0,1.0,26022.012520719443,26022.012520719443,275.590394596838,2.4403945968380185,275.590394596838,275.590394596838,77071.2692806735,77069.88414867068,1.3851320028188638,0.0,8546.071908451686,8546.071908451686,0.8854514479536338,3944.177330002407,275.590394596838,2.4403945968380185,1.0,0.002,0.1418294348127932,0.004845722189921155,0.00021904606464110405,0.0017809539340847003,0.10952303232055202,0.10952303232055202,0.0,-1.2741955927875193e-12,1.0,1.0001290585364353,0.06375905053010911,0.09250808195511473,0.0,1.192629108311599e-05,15.321060441988614,0.0,1600046.5625334876,266.5722974342906,6.75538701102596e-05,1.0,1284645.8580638357,2597.5702895809113,,,,,,,,,,,,,,,,,,,2.0,15264.218701959842,1554.6032558047086,0.3716524593886727,6.173730061729009,2.922932844961041
2911.0,-30.196787260232316,4.997422618671249,35.05074468863366,24.50890060225504,4.96837202380856,-26.680271331827115,-40.17699449378995,1.4518560818702004,-6.577651484009493,-6.577718927437547,40.10145354799549,41035.01666499272,25745.694209418743,25745.694209418743,66780.71087441147,77079.96792031844,77069.91459275589,25745.694209418743,102815.60880217463,102815.60880217463,102815.60880217463,130339.81573303747,125914.72867748991,4425.087055547561,0.0,90951.28848058905,54906.337171880135,40049.94589856546,27524.206930862838,67574.15282942829,20878.913762080192,1554.597962184902,0.0,0.8782528544881676,2.7208619659893576,0.001494314320929203,1.0,1.0,-6.514082009293929,333366.7413064112,1558912.265145674,4.676268121518496,1558912.265145674,4.676268121518496,0.7585654988906768,0.09250799771159489,3.9245502351320756,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9245502351320756,1.2849606083937124,1.2852518167829152,3.0542183235002267,6471.522131344448,15264.214579690515,6452.911400745959,0.00032709368642381886,23174.95841087844,2363.188082666195,19288.18400566061,1966.8473949473685,0.8322855930825162,0.8322855930825162,35482.64966670407,35405.22815468563,1.0027341535044794,0.8,4282.379910520658,4273.035954225843,1.0027341535044794,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.775106440777,4632.441516551485,6.192180565402948,4.997422618671249,-3.7669079833768193,8.764330602048068,2.92293927987378,3.5,0.8351255085353657,0.6,0.00022661646394619698,0.9909064858808351,0.00022869611529967272,199.08551494214447,0.0,0.0,0.0,0.0013566337141457255,7.729077703264346e-05,0.00014932568691355353,0.0005860361596878452,0.0925079736378665,0.0925079736378665,0.0925079736378665,0.09251984193244212,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488787.9242241358,595.3094457170579,0.0,0.0925079736378665,0.09250799771159489,0.09250799771159489,0.3716520681556778,0.3716520681556778,0.5,9.80944419670159,0.0639907186698565,0.0639907186698565,-4.831690603168681e-11,6.744342806541681e-05,0.06363691814362937,-4.831690603168681e-11,27524.206930862838,20878.913762080192,0.7585654988906768,0.9882582034432656,0.6072590620347684,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663589651349645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53540189812327,260.53540189812327,-12.614598101876709,244.71093501026613,276.359868785962,124834.97807724391,124820.47027593707,14.507801306830554,0.0,nan,276.359868785962,3.209868785962044,270.03008203082607,-3.119917969173912,263.7002952756875,-9.449704724312483,257.3705085205745,-15.779491479425474,251.04072176542329,-22.109278234576692,244.71093501026613,-28.43906498973385,1.0,1.0,26022.012520719443,26022.012520719443,275.59044935131715,2.44044935131717,275.59044935131715,275.59044935131715,77071.30213674922,77069.91459275589,1.387543993332656,0.0,8546.071908451686,8546.071908451686,0.8854517212932195,3944.1729863077358,275.59044935131715,2.44044935131717,1.0,0.002,0.14181753237614428,0.0048457814187078865,0.00021902770516231353,0.001780972302777931,0.10951385258115676,0.10951385258115676,0.0,7.940244382137474e-12,1.0,1.0001288114123599,0.06363691819194628,0.09250799771159489,0.0,1.1903439938225204e-05,15.291702734052004,0.0,1600046.6223091735,266.5723485159905,6.744347638232284e-05,1.0,1284645.683383184,2597.570996217275,,,,,,,,,,,,,,,,,,,2.0,15264.214579690515,1554.597962184902,0.3716520681556778,6.173730061729009,2.92293927987378
2912.0,-30.196665270400572,4.997458335954895,35.050743389896915,24.508972407225542,4.968421082551274,-26.680156635105366,-40.17688699588177,1.4519124347614425,-6.577602744490946,-6.577670131061317,40.10145196677478,41035.031416989674,25745.711708275805,25745.711708275805,66780.74312526548,77079.99756936207,77069.9571966924,25745.711708275805,102815.6689049682,102815.6689049682,102815.6689049682,130339.80100326093,125914.5591262667,4425.241876994224,0.0,90951.2785644464,54906.31236278733,40049.96244628786,27524.13209829273,67574.09454458058,20878.86354187546,1554.5931120049165,0.0,0.8782531253286198,2.72086691758195,0.001494314320929203,1.0,1.0,-6.514096169787422,333367.38383460796,1558912.1968230966,4.676258903590019,1558912.1968230966,4.676258903590019,0.7585657366893156,0.0925079172296231,3.924547181641271,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924547181641271,1.2849603446983697,1.2852515530278117,3.0542165739461127,6471.518424249221,15264.210458646805,6452.911993120262,0.0003270945027134196,23174.973915439077,2363.1896636913807,19288.185776307044,1966.847575503056,0.8322851126687711,0.8322851126687711,35482.62758092172,35405.22815468563,1.002733373328578,0.8,4282.3772450007045,4273.035954225843,1.002733373328578,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.780622349337,4632.441516551485,6.192176559264518,4.997458335954895,-3.7668588444105175,8.764317180365413,2.92294574273453,3.5,0.8351273550670085,0.6,0.00022661646394619698,0.990893884340812,0.00022869902370721828,199.08541497887992,0.0,0.0,0.0,0.0013566337141457255,7.729171870104584e-05,0.00014932474524515115,0.0005860320081011587,0.09250789310460107,0.09250789310460107,0.09250789310460107,0.09251975018493068,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488786.20119164867,595.3100063320883,0.0,0.09250789310460107,0.0925079172296231,0.0925079172296231,0.3716516774004944,0.3716516774004944,0.5,9.809799877471375,0.0638897373275995,0.0638897373275995,-8.526512829121202e-13,6.738657037885787e-05,0.06357396127390302,-8.526512829121202e-13,27524.13209829273,20878.86354187546,0.7585657366893156,0.9882595331145472,0.6072598041238669,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663587951483637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53548844498374,260.53548844498374,-12.614511555016236,244.71105392601615,276.35992296393175,124834.60307181724,124820.13326259886,14.469809218403945,0.0,nan,276.35992296393175,3.209922963931774,270.03014915635185,-3.1198508436481234,263.700375348772,-9.449624651227964,257.37060154121207,-15.77939845878791,251.0408277336187,-22.10917226638128,244.71105392601615,-28.43894607398383,1.0,1.0,26022.012520719443,26022.012520719443,275.59050313290027,2.4405031329002895,275.59050313290027,275.59050313290027,77071.32192458761,77069.9571966924,1.364727895212127,0.0,8546.071908451686,8546.071908451686,0.8854519144037032,3944.1699175494773,275.59050313290027,2.4405031329002895,1.0,0.002,0.14180564171908755,0.00484584013061876,0.00021900936279444516,0.001780990640529433,0.10950468139722258,0.10950468139722258,0.0,3.3238780651478894e-12,1.0,1.0001286840474646,0.06357396127475567,0.0925079172296231,0.0,1.189165797326862e-05,15.276565103595678,0.0,1600046.6794131347,266.57239725550903,6.738657123150915e-05,1.0,1284645.5168771273,2597.5716697851913,,,,,,,,,,,,,,,,,,,2.0,15264.210458646805,1554.5931120049165,0.3716516774004944,6.173730061729009,2.92294574273453
2913.0,-30.196543400630045,4.997493923736671,35.050742100912736,24.509048892091982,4.968473917502077,-26.680041668823563,-40.176779463049,1.451972172781876,-6.5775532029391,-6.577620500541642,40.10144964925506,41035.04172945319,25745.727180540965,25745.727180540965,66780.76890999415,77080.02372858439,77069.99208548907,25745.727180540965,102815.71926603004,102815.71926603004,102815.71926603004,130339.77264394748,125914.37626249874,4425.3963814487315,0.0,90951.26541452693,54906.283364456205,40049.98005563414,27524.053377917444,67574.03343355158,20878.810574152732,1554.5880568174143,0.0,0.8782534034993584,2.72087195423408,0.001494314320929203,1.0,1.0,-6.514144906432307,333368.03734699514,1558912.0966851327,4.67624943618244,1558912.0966851327,4.67624943618244,0.7585659818151569,0.0925078354921882,3.92454376412135,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92454376412135,1.284960065162914,1.2852512734290054,3.054214578741617,6471.514196650312,15264.206342934427,6452.912950414114,0.00032709545402175683,23174.990745679617,2363.1913798982955,19288.18863772243,1966.847867286222,0.8322846317130986,0.8322846317130986,35482.602862126594,35405.22815468563,1.0027325001421643,0.8,4282.374261704005,4273.035954225843,1.0027325001421643,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.786152094365,4632.441516551485,6.1921720451092215,4.997493923736671,-3.76680909649,8.76430302022667,2.9229522218128823,3.5,0.8351292062322521,0.6,0.00022661646394619698,0.990881295375711,0.00022870192928636438,199.0853151140985,0.0,0.0,0.0,0.0013566337141457255,7.72926606859958e-05,0.00014932380326020117,0.0005860278009197058,0.09250781148480584,0.09250781148480584,0.09250781148480584,0.09251964990003761,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488784.4772949039,595.3105671914227,0.0,0.09250781148480584,0.0925078354921882,0.0925078354921882,0.3716512886938351,0.3716512886938351,0.5,9.810154999193518,0.06378897748248846,0.06378897748248846,1.6711965145077556e-11,6.729760252710548e-05,0.06347559410932035,1.6711965145077556e-11,27524.053377917444,20878.810574152732,0.7585659818151569,0.9882608084311338,0.6072605059131876,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663586258461181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5355751382958,260.5355751382958,-12.614424861704151,244.7111727512698,276.3599775253049,124834.26155798648,124819.76726286393,14.494295122555043,0.0,nan,276.3599775253049,3.2099775253049074,270.0302165704918,-3.1197834295081748,263.70045561570066,-9.449544384299315,257.3706946609108,-15.779305339089206,251.04093370609706,-22.109066293902913,244.7111727512698,-28.438827248730178,1.0,1.0,26022.012520719443,26022.012520719443,275.59055684585655,2.4405568458565767,275.59055684585655,275.59055684585655,77071.35315090504,77069.99208548907,1.3610654159710975,0.0,8546.071908451686,8546.071908451686,0.8854521305362795,3944.166482941957,275.59055684585655,2.4405568458565767,1.0,0.002,0.14179376946632583,0.00484589893507794,0.0002189910492224188,0.0017810089568282806,0.10949552461120939,0.10949552461120939,0.0,6.05069943801495e-12,1.0,1.0001284850182877,0.06347559409260839,0.0925078354921882,0.0,1.1873252367839052e-05,15.2529184143324,0.0,1600046.7374122823,266.5724467970609,6.729758581514034e-05,1.0,1284645.3475248124,2597.5723548673122,,,,,,,,,,,,,,,,,,,2.0,15264.206342934427,1554.5880568174143,0.3716512886938351,6.173730061729009,2.9229522218128823
2914.0,-30.19642154679121,4.997529366043165,35.05074083768033,24.509125935751968,4.968523994207952,-26.679926992704754,-40.17667577192185,1.4520294276205514,-6.577504647272065,-6.577571872601003,40.10144781566354,41035.06020077634,25745.744706575617,25745.744706575617,66780.80490735195,77080.04943520909,77070.03061307887,25745.744706575617,102815.77531965448,102815.77531965448,102815.77531965448,130339.75289429678,125914.20212569577,4425.550768601007,0.0,90951.24828399098,54906.25900024697,40049.988093048894,27523.9775746423,67573.9656676912,20878.75964458036,1554.5831644193358,0.0,0.8782536743848248,2.720876888936846,0.001494314320929203,1.0,1.0,-6.514176020118157,333368.677657135,1558912.0174581592,4.676240216729294,1558912.0174581592,4.676240216729294,0.7585662205965411,0.092507755315771,3.9245396553962846,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9245396553962846,1.284959797247264,1.285251005452638,3.0542120179975467,6471.508770740908,15264.202228883149,6452.914742711287,0.0003270967158023105,23175.010643332913,2363.193408894262,19288.193995018617,1966.8484135784001,0.8322841482952038,0.8322841482952038,35482.57314386454,35405.22815468563,1.0027314503507987,0.8,4282.370675024611,4273.035954225843,1.0027314503507987,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.791699298664,4632.441516551485,6.192167998920777,4.997529366043165,-3.7667601318905026,8.764289497933667,2.9229587213536425,3.5,0.8351310632438979,0.6,0.00022661646394619698,0.9908687082288201,0.00022870483451967554,199.0852152624723,0.0,0.0,0.0,0.0013566337141457255,7.7293569027752e-05,0.00014932289491844498,0.0005860236225660097,0.09250773132657221,0.09250773132657221,0.09250773132657221,0.09251955506809878,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488782.75786194,595.3111266212596,0.0,0.09250773132657221,0.092507755315771,0.092507755315771,0.37165090113309696,0.37165090113309696,0.5,9.810509681010704,0.06369278349927754,0.06369278349927754,-9.748646334628575e-11,6.722532896219491e-05,0.06339585248286994,-9.748646334628575e-11,27523.9775746423,20878.75964458036,0.7585662205965411,0.9882623322088305,0.607261388247874,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663584571577489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5356616992424,260.5356616992424,-12.614338300757595,244.71129147465535,276.3600319238189,124833.86501649854,124819.3928527044,14.472163794114731,0.0,nan,276.3600319238189,3.210031923818917,270.0302838339685,-3.1197161660314805,263.7005357441672,-9.449464255832766,257.3707876543398,-15.779212345660198,251.04103956450436,-22.108960435495618,244.71129147465535,-28.438708525344623,1.0,1.0,26022.012520719443,26022.012520719443,275.5906099820192,2.4406099820192253,275.5906099820192,275.5906099820192,77071.37857377261,77070.03061307887,1.3479606937471544,0.0,8546.071908451686,8546.071908451686,0.8854523903823703,3944.162353673266,275.5906099820192,2.4406099820192253,1.0,0.002,0.14178191213172545,0.004845957484437169,0.0002189727582356431,0.0017810272458911305,0.10948637911782155,0.10948637911782155,0.0,4.126773575641174e-12,1.0,1.0001283236833918,0.0633958525803564,0.092507755315771,0.0,1.1858330857361708e-05,15.23374759765673,0.0,1600046.7942786908,266.5724953527279,6.722542644865825e-05,1.0,1284645.1815939634,2597.573026108845,,,,,,,,,,,,,,,,,,,2.0,15264.202228883149,1554.5831644193358,0.37165090113309696,6.173730061729009,2.9229587213536425
2915.0,-30.196299779523816,4.997564668773704,35.0507395840374,24.50919753117489,4.968573737321618,-26.67981242784183,-40.17656830893827,1.4520863730119897,-6.5774558393036955,-6.577522972755702,40.10144556530205,41035.075925552315,25745.761428462043,25745.761428462043,66780.83735401437,77080.07904008123,77070.06412452582,25745.761428462043,102815.82555298787,102815.82555298787,102815.82555298787,130339.72536952482,125914.02049640172,4425.704873123106,0.0,90951.2392856015,54906.23612126157,40050.00351593326,27523.899816536952,67573.90333247022,20878.707322483628,1554.578172819617,0.0,0.8782539483336489,2.720881851515518,0.001494314320929203,1.0,1.0,-6.514228672225613,333369.32155114406,1558911.9202225704,4.676230893019977,1558911.9202225704,4.676230893019977,0.7585664626616339,0.0925076746579433,3.924536771488832,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924536771488832,1.2849595307797381,1.2852507389247232,3.0542104070058516,6471.5053572428205,15264.198118575032,6452.915135849431,0.00032709745640661117,23175.025380408853,2363.194911657789,19288.19517013484,1966.8485334069067,0.832283669749084,0.832283669749084,35482.552284660946,35405.22815468563,1.0027307135039438,0.8,4282.36815753972,4273.035954225843,1.0027307135039438,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.797259665382,4632.441516551485,6.192163739733202,4.997564668773704,-3.766710986922575,8.764275655696279,2.9229652363223293,3.5,0.8351329246635226,0.6,0.00022661646394619698,0.990856130196782,0.00022870773772292393,199.08511548188602,0.0,0.0,0.0,0.0013566337141457255,7.729451042165665e-05,0.00014932195352454033,0.000586019497397605,0.09250765073567908,0.09250765073567908,0.09250765073567908,0.09251945560170942,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488781.03917262907,595.3116857878838,0.0,0.09250765073567908,0.0925076746579433,0.0925076746579433,0.37165051519066106,0.37165051519066106,0.5,9.810863790872784,0.06359541981271377,0.06359541981271377,-1.6086687537608668e-11,6.713345197795206e-05,0.06329430053006035,-1.6086687537608668e-11,27523.899816536952,20878.707322483628,0.7585664626616339,0.9882637240214778,0.6072621811360478,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663582891589695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5357481136836,260.5357481136836,-12.614251886316367,244.71141009670714,276.3600861306485,124833.50537495919,124819.05770458012,14.447670379070965,0.0,nan,276.3600861306485,3.210086130648506,270.0303509238468,-3.1196490761531663,263.7006157170865,-9.449384282913456,257.3708805103021,-15.779119489697905,251.04114530351055,-22.10885469648943,244.71141009670714,-28.438589903292836,1.0,1.0,26022.012520719443,26022.012520719443,275.59066280313357,2.4406628031335913,275.59066280313357,275.59066280313357,77071.40338057946,77070.06412452582,1.339256053644931,0.0,8546.071908451686,8546.071908451686,0.8854525727678926,3944.1594553462764,275.59066280313357,2.4406628031335913,1.0,0.002,0.1417700737926135,0.00484601600344962,0.00021895449670490056,0.0017810455056585484,0.10947724835245028,0.10947724835245028,0.0,2.363448846354199e-12,1.0,1.0001281182073265,0.06329430054614704,0.0925076746579433,0.0,1.1839329622053105e-05,15.20933577677011,0.0,1600046.8514128244,266.5725441606963,6.71334680646396e-05,1.0,1284645.0147345928,2597.573701106787,,,,,,,,,,,,,,,,,,,2.0,15264.198118575032,1554.578172819617,0.37165051519066106,6.173730061729009,2.9229652363223293
