time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2916.0,-30.196178111458067,4.997599832985635,35.05073833869988,24.509274295438104,4.968625225233941,-26.679697777787496,-40.1764608110301,1.452144878969999,-6.577407073528377,-6.577474113787526,40.10144329738895,41035.08207320513,25745.778055330295,25745.778055330295,66780.86012853542,77080.10485997323,77070.09733614688,25745.778055330295,102815.87539147717,102815.87539147717,102815.87539147717,130339.69738334087,125913.83865596635,4425.858727374518,0.0,90951.22414099806,54906.20130455399,40050.02537382674,27523.821991863704,67573.84736569045,20878.654950359465,1554.5731789302351,0.0,0.8782542221267635,2.720886809967451,0.001494314320929203,1.0,1.0,-6.514282723869428,333369.96490742883,1558911.822228387,4.6762215746138684,1558911.822228387,4.6762215746138684,0.7585667047451254,0.09250759416804748,3.9245330138991266,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9245330138991266,1.284959257009887,1.2852504650928278,3.0542081334403974,6471.500539830444,15264.194010594396,6452.916507440879,0.0003270985607665216,23175.04371064919,2363.1967808221148,19288.199269913464,1966.84895146798,0.8322831883613804,0.8322831883613804,35482.52510613899,35405.22815468563,1.0027297534286976,0.8,4282.3648773800505,4273.035954225843,1.0027297534286976,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.8028345064195,4632.441516551485,6.192159436147631,4.997599832985635,-3.7666618973210175,8.764261730306654,2.922971768256114,3.5,0.8351347909303183,0.6,0.00022661646394619698,0.9908435625838593,0.00022871063859489674,199.0850157826892,0.0,0.0,0.0,0.0013566337141457255,7.729545213211254e-05,0.00014932101181408444,0.0005860152405331959,0.09250757033789192,0.09250757033789192,0.09250757033789192,0.09251935584116239,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488779.32318586,595.3122440734855,0.0,0.09250757033789192,0.09250759416804748,0.09250759416804748,0.3716501303328796,0.3716501303328796,0.5,9.811217323027439,0.06349696153711193,0.06349696153711193,3.171862772433087e-11,6.704025912540601e-05,0.06319138991807449,3.171862772433087e-11,27523.821991863704,20878.654950359465,0.7585667047451254,0.9882648795640774,0.6072627750664384,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663581218218176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53583455786355,260.53583455786355,-12.614165442136425,244.7115286345814,276.3601404811324,124833.13922312678,124818.68658128472,14.45264184204362,0.0,nan,276.3601404811324,3.2101404811324414,270.03041811182015,-3.119581888179823,263.700695742528,-9.449304257471965,257.37097337321694,-15.779026626783036,251.04125100390257,-22.108748996097404,244.7115286345814,-28.438471365418565,1.0,1.0,26022.012520719443,26022.012520719443,275.5907155482873,2.440715548287301,275.5907155482873,275.5907155482873,77071.4341557477,77070.09733614688,1.336819600823219,0.0,8546.071908451686,8546.071908451686,0.8854528104072326,3944.1556789686224,275.5907155482873,2.440715548287301,1.0,0.002,0.1417582547075581,0.004846074443559304,0.00021893626488870811,0.001781063739072885,0.10946813244435405,0.10946813244435405,0.0,3.961593206258662e-12,1.0,1.0001279099812992,0.06319138988635586,0.09250759416804748,0.0,1.1820074289062818e-05,15.184597538596412,0.0,1600046.9084955899,266.5725929264716,6.704022740677829e-05,1.0,1284644.8480147715,2597.5743755404374,,,,,,,,,,,,,,,,,,,2.0,15264.194010594396,1554.5731789302351,0.3716501303328796,6.173730061729009,2.922971768256114
2917.0,-30.196056442430457,4.997634849832076,35.050737108676095,24.509351548645668,4.968674235769847,-26.67958337461987,-40.176353382971115,1.4522011555628183,-6.577358885195622,-6.577425839350163,40.10144124918235,41035.081884415966,25745.795777343446,25745.795777343446,66780.87766175941,77080.1302753948,77070.13191177548,25745.795777343446,102815.92768911892,102815.92768911892,102815.92768911892,130339.67327101805,125913.66088298822,4426.012388029837,0.0,90951.20542116105,54906.15698128313,40050.05382208658,27523.74558189913,67573.7994039857,20878.60356086083,1554.5682662745578,0.0,0.878254491909985,2.7208917090169167,0.001494314320929203,1.0,1.0,-6.5143293986984645,333370.6005667108,1558911.7337272333,4.6762123926860175,1558911.7337272333,4.6762123926860175,0.758566943540982,0.09250751452608748,3.924528635984551,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924528635984551,1.2849589936721255,1.2852502016953868,3.054205352319552,6471.494646969097,15264.189904685329,6452.918628686392,0.0003270999437841969,23175.064793059926,2363.1989306297182,19288.20561045826,1966.8495980236125,0.8322827048248151,0.832282704824815,35482.49344082124,35405.22815468563,1.0027286348586189,0.8,4282.361055711662,4273.035954225843,1.0027286348586189,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.808423895427,4632.441516551485,6.192155374302301,4.997634849832076,-3.7666132768236746,8.764248126655751,2.922978317241336,3.5,0.8351366620689531,0.6,0.00022661646394619698,0.9908309950435227,0.0002287135395237033,199.08491608280397,0.0,0.0,0.0,0.0013566337141457255,7.729639324126785e-05,0.00014932007070492915,0.0005860108934087323,0.09250749076108704,0.09250749076108704,0.09250749076108704,0.0925192584717312,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488777.61081319995,595.3128011930994,0.0,0.09250749076108704,0.09250751452608748,0.09250751452608748,0.37164974653124133,0.37164974653124133,0.5,9.81157032643384,0.063399416256118,0.063399416256118,-3.410605131648481e-12,6.695415453350506e-05,0.06309644065169095,-3.410605131648481e-12,27523.74558189913,20878.60356086083,0.758566943540982,0.9882658404704188,0.6072632032881607,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663579551412805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53592080124184,260.53592080124184,-12.614079198758134,244.7116470812255,276.36019452124845,124832.72527238101,124818.30620223537,14.419070145648675,0.0,nan,276.36019452124845,3.210194521248468,270.03048503323436,-3.119514966765621,263.7007755452535,-9.449224454746457,257.37106605725086,-15.77893394274912,251.0413565692387,-22.108643430761276,244.7116470812255,-28.438352918774484,1.0,1.0,26022.012520719443,26022.012520719443,275.59076786851654,2.4407678685165592,275.59076786851654,275.59076786851654,77071.45935485845,77070.13191177548,1.32744308297697,0.0,8546.071908451686,8546.071908451686,0.885453087277416,3944.1512791644736,275.59076786851654,2.4407678685165592,1.0,0.002,0.141746453388471,0.004846132703698182,0.00021891806024426877,0.0017810819450992674,0.10945903012213438,0.10945903012213438,0.0,5.343535943586053e-12,1.0,1.0001277178671861,0.06309644065510156,0.09250751452608748,0.0,1.1802308227978802e-05,15.161772515619997,0.0,1600046.9649110564,266.57264111480436,6.695415794411019e-05,1.0,1284644.6832897635,2597.5750419047113,,,,,,,,,,,,,,,,,,,2.0,15264.189904685329,1554.5682662745578,0.37164974653124133,6.173730061729009,2.922978317241336
2918.0,-30.195934770204346,4.997669726104759,35.0507358800494,24.509428801853232,4.968723057657796,-26.679468987434507,-40.17624972676856,1.452257262336122,-6.577310413537305,-6.57737726457416,40.10143882871813,41035.09651784195,25745.812620537723,25745.812620537723,66780.90913837968,77080.15564276636,77070.1622163176,25745.812620537723,102815.97483685533,102815.97483685533,102815.97483685533,130339.64229294397,125913.47655766137,4426.165735282606,0.0,90951.18641780812,54906.12724337185,40050.06574937363,27523.667456088646,67573.73320546228,20878.550951157347,1554.5632654150538,0.0,0.8782547647404113,2.7208966387764577,0.001494314320929203,1.0,1.0,-6.514394520771646,333371.2401823757,1558911.629142551,4.676203107051841,1558911.629142551,4.676203107051841,0.7585671852948761,0.09250743438557346,3.9245242124449944,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9245242124449944,1.2849587311291162,1.2852499390928778,3.054202533801568,6471.488674867702,15264.185802851132,6452.920807036014,0.00032710134746688485,23175.086072700047,2363.201100549122,19288.212121691053,1966.8502619845772,0.8322822215712208,0.8322822215712208,35482.461445492256,35405.22815468563,1.0027275046312227,0.8,4282.357194214413,4273.035954225843,1.0027275046312227,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.814025357572,4632.441516551485,6.192151083121998,4.997669726104759,-3.766564455366391,8.76423418147115,2.922984880378322,3.5,0.8351385372509491,0.6,0.00022661646394619698,0.990818427344746,0.00022871644056267427,199.08481638039768,0.0,0.0,0.0,0.0013566337141457255,7.729730131762144e-05,0.00014931916262857556,0.0005860066691178565,0.09250741070420887,0.09250741070420887,0.09250741070420887,0.09251915721700375,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488775.8997279615,595.3133578747525,0.0,0.09250741070420887,0.09250743438557346,0.09250743438557346,0.37164936397654724,0.37164936397654724,0.5,9.811922689779607,0.06329853221353687,0.06329853221353687,1.2789769243681803e-11,6.685103687686933e-05,0.06298274380253588,1.2789769243681803e-11,27523.667456088646,20878.550951157347,0.7585671852948761,0.9882672744352903,0.6072640147477437,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663577891592925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53600686347227,260.53600686347227,-12.61399313652771,244.71176545206373,276.36024827487,124832.3108326503,124817.92204897881,14.388783671503777,0.0,nan,276.36024827487,3.2102482748700254,270.0305517103059,-3.1194482896941054,263.7008551457541,-9.449144854245901,257.37115858120444,-15.778841418795537,251.04146201663556,-22.108537983364414,244.71176545206373,-28.438234547936247,1.0,1.0,26022.012520719443,26022.012520719443,275.59081998931254,2.4408199893125584,275.59081998931254,275.59081998931254,77071.48460541444,77070.1622163176,1.3223890968365595,0.0,8546.071908451686,8546.071908451686,0.885453367032984,3944.1468335072195,275.59081998931254,2.4408199893125584,1.0,0.002,0.14173467333625486,0.004846190922055531,0.00021889988857660947,0.0017811001157491293,0.10944994428830473,0.10944994428830473,0.0,4.325738552080072e-12,1.0,1.0001274878106112,0.06298274378974611,0.09250743438557346,0.0,1.1781035369870354e-05,15.134442498845221,0.0,1600047.0216345515,266.5726895864627,6.685102408710009e-05,1.0,1284644.5175396982,2597.575712415899,,,,,,,,,,,,,,,,,,,2.0,15264.185802851132,1554.5632654150538,0.37164936397654724,6.173730061729009,2.922984880378322
2919.0,-30.195813167072618,4.997704461741905,35.05073465181001,24.509500606823735,4.9687716542012765,-26.679354684958145,-40.17614229870958,1.4523131595855454,-6.577262050864988,-6.577328797211314,40.1014363824238,41035.10875109249,25745.82950471289,25745.82950471289,66780.93825580538,77080.18493510594,77070.19194705138,25745.82950471289,102816.02145176427,102816.02145176427,102816.02145176427,130339.61079406641,125913.29199422422,4426.318799842193,0.0,90951.17570518337,54906.09947185755,40050.08470369535,27523.58934230213,67573.67404599748,20878.498342533367,1554.5582678589403,0.0,0.8782550370856956,2.7209015576626845,0.001494314320929203,1.0,1.0,-6.514461382899867,333371.8783842781,1558911.5234406728,4.676193837932886,1558911.5234406728,4.676193837932886,0.7585674267579755,0.0925073543789359,3.924521041748559,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924521041748559,1.2849584695666483,1.2852496774711324,3.0542006879585006,6471.484763747738,15264.181705136647,6452.921552626001,0.00032710221740872255,23175.102066635965,2363.202731476699,19288.21435030942,1966.8504892404053,0.8322817433489407,0.8322817433489407,35482.43851193557,35405.22815468563,1.0027266945089373,0.8,4282.354426377079,4273.035954225843,1.0027266945089373,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.819640431829,4632.441516551485,6.192146781537389,4.997704461741905,-3.766515740718674,8.764220202460578,2.922991459470301,3.5,0.8351404169915145,0.6,0.00022661646394619698,0.990805866954623,0.00022871933998809836,199.08471673470945,0.0,0.0,0.0,0.0013566337141457255,7.729824244759252e-05,0.00014931822149860446,0.0005860025021877452,0.09250733078060415,0.09250733078060415,0.09250733078060415,0.09251905573688417,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488774.1916372774,595.3139135799611,0.0,0.09250733078060415,0.0925073543789359,0.0925073543789359,0.371648982217452,0.371648982217452,0.5,9.812274406562063,0.06319479791665117,0.06319479791665117,2.2737367544323206e-12,6.67463463059903e-05,0.06286741431142673,2.2737367544323206e-12,27523.58934230213,20878.498342533367,0.7585674267579755,0.9882685705434265,0.6072647274315711,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663576238436605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5360927507223,260.5360927507223,-12.613907249277702,244.7118837468939,276.36030175454295,124831.93620295348,124817.57667434019,14.35952861326684,0.0,nan,276.36030175454295,3.210301754542968,270.0306181530037,-3.119381846996305,263.70093455149174,-9.449065448508236,257.37125094996884,-15.778749050031138,251.0415673484326,-22.10843265156737,244.7118837468939,-28.438116253106074,1.0,1.0,26022.012520719443,26022.012520719443,275.5908719355525,2.4408719355525363,275.5908719355525,275.5908719355525,77071.50914552444,77070.19194705138,1.3171984730579425,0.0,8546.071908451686,8546.071908451686,0.8854535675556263,3944.143646957302,275.5908719355525,2.4408719355525363,1.0,0.002,0.141722914859513,0.004846249033531395,0.00021888175017891406,0.001781118254182661,0.10944087508945703,0.10944087508945703,0.0,4.36157490332767e-12,1.0,1.000127254449438,0.06286741430915299,0.0925073543789359,0.0,1.1759457155620034e-05,15.106720219390109,0.0,1600047.0782279337,266.572737949135,6.674634403225355e-05,1.0,1284644.3521562016,2597.5763814444676,,,,,,,,,,,,,,,,,,,2.0,15264.181705136647,1554.5582678589403,0.371648982217452,6.173730061729009,2.922991459470301
2920.0,-30.19569164800248,4.99773905870375,35.05073342396784,24.509572027623676,4.968822154311451,-26.67924026779184,-40.176034835726,1.4523707615842343,-6.577213668049637,-6.577280310262471,40.101433936970395,41035.12556321797,25745.846149925666,25745.846149925666,66780.97171314363,77080.21448200478,77070.22189384323,25745.846149925666,102816.0680437689,102816.0680437689,102816.0680437689,130339.57931455065,125913.10773329061,4426.471581260039,0.0,90951.1677142734,54906.07874611383,40050.09885351063,27523.511270781742,67573.61012429238,20878.445764272255,1554.5532720882798,0.0,0.8782553095335364,2.7209064785376516,0.001494314320929203,1.0,1.0,-6.514527559803355,333372.5168452595,1558911.4177760715,4.67618456532716,1558911.4177760715,4.67618456532716,0.758567668160722,0.092507274464813,3.9245183471837928,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9245183471837928,1.2849582000271835,1.2852494078705823,3.054199231617627,6471.481677936182,15264.177610093713,6452.921724971115,0.00032710287365259467,23175.11594245427,2363.204146416388,19288.214865460497,1966.8505417711958,0.8322812672590173,0.8322812672590174,35482.419022222726,35405.22815468563,1.0027260060396967,0.8,4282.352074175214,4273.035954225843,1.0027260060396967,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.825268902296,4632.441516551485,6.192142402540838,4.99773905870375,-3.766467036382933,8.764206095086683,2.922998054264348,3.5,0.8351423012183851,0.6,0.00022661646394619698,0.9907933154187942,0.00022872223744304274,199.08461715800377,0.0,0.0,0.0,0.0013566337141457255,7.729918389412232e-05,0.00014931728005207468,0.0005859984051159476,0.0925072509598904,0.0925072509598904,0.0925072509598904,0.09251895444029619,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488772.48665641854,595.3144682725341,0.0,0.0925072509598904,0.092507274464813,0.092507274464813,0.37164860122178717,0.37164860122178717,0.5,9.812625479630656,0.06308887068109925,0.06308887068109925,8.697043085703626e-12,6.664221285745953e-05,0.06275275045913986,8.697043085703626e-12,27523.511270781742,20878.445764272255,0.758567668160722,0.9882700005269691,0.6072655506748786,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266357459194676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53617866021676,260.53617866021676,-12.613821339783215,244.71200198232253,276.36035533809394,124831.60026017732,124817.23701266728,14.36324751006326,0.0,nan,276.36035533809394,3.2103553380939616,270.0306846669438,-3.1193153330561927,263.7010139958052,-9.44898600419475,257.3713433246482,-15.778656675351783,251.0416726534868,-22.108327346513164,244.71200198232253,-28.437998017677444,1.0,1.0,26022.012520719443,26022.012520719443,275.59092392665997,2.440923926659991,275.59092392665997,275.59092392665997,77071.53891668736,77070.22189384323,1.3170228441304062,0.0,8546.071908451686,8546.071908451686,0.8854537379665092,3944.1409389197115,275.59092392665997,2.440923926659991,1.0,0.002,0.1417111778328781,0.004846307059508766,0.00021886364491471172,0.0017811363598213132,0.10943182245735586,0.10943182245735586,0.0,4.73602494027725e-12,1.0,1.0001270224350987,0.06275275045044282,0.092507274464813,0.0,1.1738003481235979e-05,15.079157935701895,0.0,1600047.1348456875,266.57278633195034,6.664220416041644e-05,1.0,1284644.1867057704,2597.577050744046,,,,,,,,,,,,,,,,,,,2.0,15264.177610093713,1554.5532720882798,0.37164860122178717,6.173730061729009,2.922998054264348
2921.0,-30.195570208293358,4.997773510751408,35.050732206151345,24.50964896650987,4.968872399544456,-26.679125947501287,-40.17592737274242,1.4524281264726702,-6.577165718221352,-6.577232267543024,40.10143177089184,41035.12774655668,25745.863576517357,25745.863576517357,66780.99132307403,77080.23993318721,77070.25451645856,25745.863576517357,102816.11809297591,102816.11809297591,102816.11809297591,130339.55290163365,125912.92875256605,4426.6241490676,0.0,90951.15069919213,54906.03846412323,40050.124705632115,27523.43480865774,67573.55951428985,20878.394316454483,1554.5483636825338,0.0,0.8782555785061775,2.7209113541987735,0.001494314320929203,1.0,1.0,-6.514581743556391,333373.149457652,1558911.3241819877,4.676175411001462,1558911.3241819877,4.676175411001462,0.7585679062806143,0.09250719535496833,3.924514278022893,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924514278022893,1.284957931597351,1.285249139379916,3.054196702879034,6471.476319842544,15264.173517420182,6452.923480262569,0.0003271041185935575,23175.135636151095,2363.206154614583,19288.220112144118,1966.8510767840312,0.8322807863983439,0.8322807863983439,35482.38959008878,35405.22815468563,1.002724966357092,0.8,4282.348522028451,4273.035954225843,1.002724966357092,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.830911073578,4632.441516551485,6.192138191081371,4.997773510751408,-3.7664186948649863,8.764192205616395,2.9230046651174075,3.5,0.835144190033545,0.6,0.00022661646394619698,0.9907807722513915,0.0002287251330395191,199.08451764642862,0.0,0.0,0.0,0.0013566337141457255,7.730012535125297e-05,0.000149316338594944,0.0005859941027579584,0.0925071719040004,0.0925071719040004,0.0925071719040004,0.09251885643857755,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488770.7857784226,595.315021643022,0.0,0.0925071719040004,0.09250719535496833,0.09250719535496833,0.3716482209948199,0.3716482209948199,0.5,9.812975982450183,0.06298384413656777,0.06298384413656777,9.947598300641403e-12,6.654932167293737e-05,0.06265052398663329,9.947598300641403e-12,27523.43480865774,20878.394316454483,0.7585679062806143,0.9882710309045032,0.6072660378040162,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663572952030482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53626455752897,260.53626455752897,-12.613735442471011,244.71212015312835,276.36040896191435,124831.21709576488,124816.85588579084,14.36120997402994,0.0,nan,276.36040896191435,3.210408961914368,270.03075120016854,-3.119248799831439,263.70109343841625,-9.448906561583726,257.37143567665214,-15.778564323347837,251.04177791489403,-22.10822208510595,244.71212015312835,-28.437879846871624,1.0,1.0,26022.012520719443,26022.012520719443,275.59097578664375,2.440975786643776,275.59097578664375,275.59097578664375,77071.56898858666,77070.25451645856,1.3144721280987142,0.0,8546.071908451686,8546.071908451686,0.8854539953101851,3944.1368494130074,275.59097578664375,2.440975786643776,1.0,0.002,0.14169945992827102,0.004846364919470219,0.00021884556897987966,0.0017811544338801242,0.10942278448993983,0.10942278448993983,0.0,2.8600039003734423e-12,1.0,1.000126815591561,0.06265052397668569,0.09250719535496833,0.0,1.1718876319584392e-05,15.054584417548346,0.0,1600047.1909714504,266.5728342817786,6.654931172533907e-05,1.0,1284644.02277114,2597.5777139119764,,,,,,,,,,,,,,,,,,,2.0,15264.173517420182,1554.5483636825338,0.3716482209948199,6.173730061729009,2.9230046651174075
2922.0,-30.195448750838544,4.997807816016297,35.050730996010195,24.509726429265015,4.968920378581379,-26.67901183790613,-40.17582378638906,1.4524834534184345,-6.577117961677686,-6.577184414930261,40.10142955671598,41035.13947473306,25745.881199864525,25745.881199864525,66781.02067459759,77080.26501849646,77070.2860295891,25745.881199864525,102816.16722945363,102816.16722945363,102816.16722945363,130339.52550270568,125912.74904214902,4426.776460556661,0.0,90951.13041446525,54906.00482245749,40050.13954667529,27523.358273252055,67573.49781992735,20878.342804398242,1554.5434562473083,0.0,0.8782558466303844,2.720916210633358,0.001494314320929203,1.0,1.0,-6.514639677186608,333373.779569194,1558911.2285096066,4.676166285555292,1558911.2285096066,4.676166285555292,0.758568144087576,0.0925071164316939,3.9245096420173993,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9245096420173993,1.284957672703852,1.2852488804277447,3.0541937103339065,6471.469978998514,15264.169427207422,6452.9259208397,0.00032710561818964705,23175.157844105004,2363.2084191956483,19288.227407192484,1966.8518206719405,0.8322803036311907,0.8322803036311907,35482.35605797533,35405.22815468563,1.0027237818440229,0.8,4282.344475057598,4273.035954225843,1.0027237818440229,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.836565142095,4632.441516551485,6.192134009236761,4.997807816016297,-3.7663705253560393,8.764178341372336,2.9230112899162903,3.5,0.8351460828332258,0.6,0.00022661646394619698,0.990768227422409,0.00022872802909290328,199.0844181204116,0.0,0.0,0.0,0.0013566337141457255,7.730103285620049e-05,0.0001493154310899965,0.0005859898490146758,0.09250709306045266,0.09250709306045266,0.09250709306045266,0.09251875775036192,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488769.08752715535,595.3155741556792,0.0,0.09250709306045266,0.0925071164316939,0.0925071164316939,0.3716478418249785,0.3716478418249785,0.5,9.813325892637012,0.06287873442880709,0.06287873442880709,1.2357759260339662e-10,6.645325260024038e-05,0.06254473774367852,1.2357759260339662e-10,27523.358273252055,20878.342804398242,0.758568144087576,0.9882723675568551,0.6072667657975203,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663571318983486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5363502404612,260.5363502404612,-12.61364975953876,244.71223825351927,276.3604622273806,124830.79089343817,124816.46552485824,14.325368579921598,0.0,nan,276.3604622273806,3.210462227380617,270.0308174326292,-3.1191825673707854,263.70117263785926,-9.448827362140719,257.3715278430781,-15.77847215692185,251.04188304830103,-22.108116951698946,244.71223825351927,-28.437761746480703,1.0,1.0,26022.012520719443,26022.012520719443,275.59102732669686,2.441027326696883,275.59102732669686,275.59102732669686,77071.59399548627,77070.2860295891,1.307965897169197,0.0,8546.071908451686,8546.071908451686,0.8854542885024437,3944.1321902274863,275.59102732669686,2.441027326696883,1.0,0.002,0.14168776181580928,0.004846422670714063,0.00021882752352373895,0.0017811724805325356,0.10941376176186947,0.10941376176186947,0.0,4.0562744135774764e-12,1.0,1.000126601542849,0.06254473762010093,0.0925071164316939,0.0,1.1699083300655888e-05,15.029155523788498,0.0,1600047.2468657065,266.5728820383223,6.645312902264777e-05,1.0,1284643.8594847783,2597.5783744577043,,,,,,,,,,,,,,,,,,,2.0,15264.169427207422,1554.5434562473083,0.3716478418249785,6.173730061729009,2.9230112899162903
2923.0,-30.195327350130754,4.9978419812223205,35.05072978215884,24.50979830408471,4.9689682830468085,-26.67889778682915,-40.17571635833008,1.4525387073259735,-6.577069938975342,-6.577136282441229,40.1014270285714,41035.149235193385,25745.897983748608,25745.897983748608,66781.047218942,77080.29405487052,77070.3141380112,25745.897983748608,102816.21212175982,102816.21212175982,102816.21212175982,130339.49231503542,125912.5638736928,4426.928441342614,0.0,90951.11863780944,54905.97376914369,40050.16096518417,27523.280193275597,67573.44115845977,20878.290196386337,1554.5384688262477,0.0,0.8782561174672321,2.7209210956250525,0.001494314320929203,1.0,1.0,-6.514712071989891,333374.41336385615,1558911.1192716202,4.676157067789638,1558911.1192716202,4.676157067789638,0.7585683846465094,0.09250703699880845,3.9245062970286733,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9245062970286733,1.2849574141522278,1.2852486218175252,3.054191721690584,6471.465765301945,15264.165341398157,6452.926882762076,0.00032710656691874634,23175.174596272263,2363.210127441304,19288.23028244284,1966.852113865881,0.8322798260836128,0.8322798260836128,35482.331863749416,35405.22815468563,1.0027229271895435,0.8,4282.341555070845,4273.035954225843,1.0027229271895435,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.8422304205915,4632.441516551485,6.192129608810157,4.9978419812223205,-3.766322170807223,8.764164152029544,2.923017927855784,3.5,0.8351479793873668,0.6,0.00022661646394619698,0.9907556886257952,0.00022873092382696294,199.0843186409943,0.0,0.0,0.0,0.0013566337141457255,7.730197402817655e-05,0.00014931448991802043,0.0005859856559208955,0.092507013759596,0.092507013759596,0.092507013759596,0.09251865555743197,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488767.39103268593,595.3161260805166,0.0,0.092507013759596,0.09250703699880845,0.09250703699880845,0.3716474636170843,0.3716474636170843,0.5,9.81367512389654,0.06277044002411003,0.06277044002411003,-2.1600499167107046e-12,6.634346590317364e-05,0.062424210451354156,-2.1600499167107046e-12,27523.280193275597,20878.290196386337,0.7585683846465094,0.9882735890620161,0.6072674194431793,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663569692894348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53643573606115,260.53643573606115,-12.613564263938827,244.7123562858223,276.3605151862804,124830.4079509586,124816.11390319813,14.29404776044988,0.0,nan,276.3605151862804,3.2105151862804178,270.0308834062042,-3.119116593795752,263.701251626119,-9.44874837388096,257.371619846018,-15.77838015398197,251.0419880659226,-22.108011934077382,244.7123562858223,-28.437643714177682,1.0,1.0,26022.012520719443,26022.012520719443,275.5910787482317,2.441078748231746,275.5910787482317,275.5910787482317,77071.61814806236,77070.3141380112,1.3040100511570927,0.0,8546.071908451686,8546.071908451686,0.8854545000476273,3944.1288285138166,275.5910787482317,2.441078748231746,1.0,0.002,0.14167608625525654,0.004846480387184736,0.00021880951301972963,0.001781190495762966,0.10940475650986481,0.10940475650986481,0.0,8.78269549101085e-12,1.0,1.0001263576607138,0.062424210453514206,0.09250703699880845,0.0,1.1676532973640717e-05,15.00018446689828,0.0,1600047.3030529688,266.57293006102464,6.634346806322355e-05,1.0,1284643.695244176,2597.5790388638725,,,,,,,,,,,,,,,,,,,2.0,15264.165341398157,1554.5384688262477,0.3716474636170843,6.173730061729009,2.923017927855784
2924.0,-30.1952057418687,4.997875927624746,35.05072851488318,24.50985243720936,4.968995979410433,-26.678785569741105,-40.17561305137349,1.4525758103969546,-6.577026512190912,-6.577092652812826,40.10142306940663,41035.178076447824,25745.924403999008,25745.924403999008,66781.10248044683,77080.33604686048,77070.30831365226,25745.924403999008,102816.23271765126,102816.23271765126,102816.23271765126,130339.43269480925,125912.35279828159,4427.07989652767,0.0,90951.1123439506,54905.954385822,40050.17550903178,27523.199977157983,67573.37548618976,20878.235760744403,1554.533489067764,0.0,0.8782563693171583,2.720925524996825,0.001494314320929203,1.0,1.0,-6.514891050119388,333374.98786766484,1558910.9481998913,4.676148496235447,1558910.9481998913,4.676148496235447,0.7585686176778732,0.09250695814490703,3.9245031337296363,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9245031337296363,1.2849572405345326,1.2852484481604833,3.0541896725661255,6471.461423453105,15264.161258500642,6452.927935288322,0.000327107548944101,23175.19167261196,2363.211868743349,19288.233428514224,1966.8524346758807,0.8322793485806947,0.8322793485806947,35482.30898367702,35405.22815468563,1.002722118957315,0.8,4282.338793688499,4273.035954225843,1.002722118957315,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.847908431401,4632.441516551485,6.192127507066984,4.997875927624746,-3.7662772706876586,8.764153198312405,2.9230245807196282,3.5,0.8351498802056081,0.6,0.00022661646394619698,0.9907431285636706,0.00022873382354388275,199.0842189916004,0.0,0.0,0.0,0.0013566337141457255,7.730287910536911e-05,0.00014931358484082788,0.000585981631616235,0.09250693453671945,0.09250693453671945,0.09250693453671945,0.09251853632698763,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488765.6934446842,595.3166782901324,0.0,0.09250693453671945,0.09250695814490703,0.09250695814490703,0.3716470860194928,0.3716470860194928,0.5,9.814023146828422,0.06264090978316972,0.06264090978316972,-6.400568963726982e-11,6.614062192511483e-05,0.062201602693448876,-6.400568963726982e-11,27523.199977157983,20878.235760744403,0.7585686176778732,0.9882753673315484,0.6072684364396499,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266356807344434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53651926015385,260.53651926015385,-12.613480739846125,244.71247411455457,276.3605644057341,124829.80916998362,124815.84473913845,13.96443084514603,0.0,nan,276.3605644057341,3.2105644057341465,270.0309463475204,-3.119053652479579,263.7013282892797,-9.448671710720305,257.3717102310371,-15.77828976896285,251.0420921727973,-22.107907827202666,244.71247411455457,-28.43752588544541,1.0,1.0,26022.012520719443,26022.012520719443,275.59112169633545,2.441121696335472,275.59112169633545,275.59112169633545,77071.61250051754,77070.30831365226,1.3041868652799167,0.0,8546.071908451686,8546.071908451686,0.8854547001022873,3944.1256493982846,275.59112169633545,2.441121696335472,1.0,0.002,0.1416644523299206,0.004846537077792864,0.00021879156479087452,0.0017812084329715478,0.10939578239543726,0.10939578239543726,0.0,-2.237577744618191e-12,1.0,1.0001259071760973,0.062201602757454566,0.09250695814490703,0.0,1.163488803130426e-05,14.946683822132686,0.0,1600047.3537150025,266.57297348780907,6.614068593080447e-05,1.0,1284643.5463682907,2597.5796411150277,,,,,,,,,,,,,,,,,,,2.0,15264.161258500642,1554.533489067764,0.3716470860194928,6.173730061729009,2.9230245807196282
2925.0,-30.19508446438256,4.997909721202512,35.05072709677987,24.509919876605295,4.969038718117666,-26.678672146121162,-40.1755057280883,1.4526264034280494,-6.576979628744027,-6.57704545374078,40.10141617765122,41035.18788338319,25745.942479436082,25745.942479436082,66781.13036281927,77080.36816337658,77070.27366170881,25745.942479436082,102816.21614114489,102816.21614114489,102816.21614114489,130339.3207908361,125912.09070299494,4427.2300878411515,0.0,90951.10171062242,54905.92144471819,40050.20029544914,27523.104649691206,67573.30494514035,20878.170653566933,1554.5277071399557,0.0,0.8782566517060195,2.7209303180398483,0.001494314320929203,1.0,1.0,-6.51518985856552,333375.6093757127,1558910.6504161912,4.676138885311512,1558910.6504161912,4.676138885311512,0.7585688794669163,0.09250687180922416,3.9244998041954036,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9244998041954036,1.2849570037928728,1.285248211365171,3.0541876441089144,6471.457125395683,15264.15718380782,6452.928961278343,0.00032710851991034346,23175.208624903757,2363.213597396028,19288.236495267058,1966.8527473976392,0.832278872110786,0.832278872110786,35482.28490122512,35405.22815468563,1.002721268251504,0.8,4282.335887191684,4273.035954225843,1.002721268251504,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.853578701433,4632.441516551485,6.192123409857297,4.997909721202512,-3.7662297099725293,8.76413943117504,2.9230312245197307,3.5,0.8351517784342087,0.6,0.00022661646394619698,0.9907306028361116,0.0002287367154072703,199.08411961335332,0.0,0.0,0.0,0.0013566337141457255,7.730381938018435e-05,0.00014931264456601262,0.0005859774443632144,0.09250684848707723,0.09250684848707723,0.09250684848707723,0.09251838493684514,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488763.9911531139,595.3172318854299,0.0,0.09250684848707723,0.09250687180922416,0.09250687180922416,0.3716467069030949,0.3716467069030949,0.5,9.814369203880405,0.06246679450782722,0.06246679450782722,8.86757334228605e-12,6.58249967386837e-05,0.061855595175245526,8.86757334228605e-12,27523.104649691206,20878.170653566933,0.7585688794669163,0.9882768116349465,0.6072692155089612,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266356646436601,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53660250861327,260.53660250861327,-12.613397491386706,244.71259185634386,276.36061316086267,124829.40143900143,124815.48309186347,13.918347137957413,0.0,nan,276.36061316086267,3.2106131608626924,270.0310088999832,-3.1189911000167854,263.70140463906847,-9.448595360931506,257.37180037816404,-15.778199621835938,251.04219611725713,-22.107803882742843,244.71259185634386,-28.437408143656114,1.0,1.0,26022.012520719443,26022.012520719443,275.5911648406858,2.441164840685815,275.5911648406858,275.5911648406858,77071.65028805012,77070.27366170881,1.376626341312658,0.0,8546.071908451686,8546.071908451686,0.8854549106700332,3944.1223032163807,275.5911648406858,2.441164840685815,1.0,0.002,0.1416528831211851,0.004846594183672543,0.00021877371811394105,0.0017812262856466451,0.10938685905697051,0.10938685905697051,0.0,3.760586026607671e-12,1.0,1.0001252069485398,0.06185559516637795,0.09250687180922416,0.0,1.1570160430473228e-05,14.863530064006046,0.0,1600047.4082714326,266.57302037125595,6.582498787111035e-05,1.0,1284643.3853119975,2597.5802926401034,,,,,,,,,,,,,,,,,,,2.0,15264.15718380782,1554.5277071399557,0.3716467069030949,6.173730061729009,2.9230312245197307
2926.0,-30.194963613691602,4.9979434451480795,35.050725688161975,24.51001413809138,4.969111445117222,-26.678556107804035,-40.17539805555714,1.452703925906353,-6.576928163568084,-6.576993916289217,40.101413601545985,41035.19075281726,25745.950825575368,25745.950825575368,66781.14157839262,77080.38076295999,77070.3142750928,25745.950825575368,102816.26510066816,102816.26510066816,102816.26510066816,130339.2894568193,125911.90922214271,4427.380234676592,0.0,90951.08237327816,54905.892310580784,40050.21118077486,27523.024356151145,67573.235536926,20878.116646040195,1554.5225364033824,0.0,0.8782569412027458,2.720935548037744,0.001494314320929203,1.0,1.0,-6.5152174650636425,333376.2880102225,1558910.5391050288,4.67612903248004,1558910.5391050288,4.67612903248004,0.7585691301898705,0.09250678819815852,3.924496120157757,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924496120157757,1.2849566410395206,1.2852478485296088,3.054185639277967,6471.452877399479,15264.153106542062,6452.9299511680965,0.00032710947781675563,23175.225452795734,2363.215313363456,19288.239454113773,1966.853049116036,0.8322783954529747,0.8322783954529747,35482.25825465263,35405.22815468563,1.002720326969026,0.8,4282.33267123268,4273.035954225843,1.002720326969026,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.859257906571,4632.441516551485,6.192116959374456,4.9979434451480795,-3.766178875615564,8.764122320763644,2.9230378787950646,3.5,0.8351536796557327,0.6,0.00022661646394619698,0.99071812135854,0.00022873959712722838,199.08402058493326,0.0,0.0,0.0,0.0013566337141457255,7.73047627254197e-05,0.00014931170122077728,0.0005859731921350947,0.09250676561160211,0.09250676561160211,0.09250676561160211,0.09251828552702876,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488762.3120762357,595.317778138014,0.0,0.09250676561160211,0.09250678819815852,0.09250678819815852,0.37164632321895885,0.37164632321895885,0.5,9.81471477627376,0.06231010619853805,0.06231010619853805,-2.5579538487363607e-11,6.575272112741004e-05,0.06177645122556896,-2.5579538487363607e-11,27523.024356151145,20878.116646040195,0.7585691301898705,0.9882779927253811,0.6072698817328824,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266356486253191,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5366882189547,260.5366882189547,-12.613311781045297,244.71270972590168,276.3606667119907,124829.31924181421,124814.98929043736,14.329951376857853,0.0,nan,276.3606667119907,3.2106667119907115,270.03107531478776,-3.118924685212221,263.7014839175681,-9.448516082431865,257.3718925203523,-15.778107479647701,251.0423011231276,-22.107698876872377,244.71270972590168,-28.437290274098302,1.0,1.0,26022.012520719443,26022.012520719443,275.59122113042406,2.4412211304240827,275.59122113042406,275.59122113042406,77071.73082863177,77070.3142750928,1.4165535389765864,0.0,8546.071908451686,8546.071908451686,0.8854551436573921,3944.1186007585457,275.59122113042406,2.4412211304240827,1.0,0.002,0.14164132872050963,0.004846652015515801,0.00021875589625354724,0.0017812441169089144,0.10937794812677362,0.10937794812677362,0.0,1.316246157206935e-11,1.0,1.0001250468227247,0.0617764512511485,0.09250678819815852,0.0,1.1555350772247198e-05,14.844502902406678,0.0,1600047.4685509708,266.5730718364319,6.575274670694853e-05,1.0,1284643.2094522933,2597.581004050059,,,,,,,,,,,,,,,,,,,2.0,15264.153106542062,1554.5225364033824,0.37164632321895885,6.173730061729009,2.9230378787950646
2927.0,-30.19484238526571,4.997976973504247,35.050724420561195,24.510081856884085,4.96915303870096,-26.678442842877335,-40.17529453905297,1.4527534858044675,-6.576883646697354,-6.576949468244643,40.10141486456409,41035.2126956397,25745.974759964145,25745.974759964145,66781.18745560384,77080.41271668163,77070.38620113478,25745.974759964145,102816.36096109892,102816.36096109892,102816.36096109892,130339.32704711548,125911.79589779346,4427.531149322025,0.0,90951.07010742844,54905.87004493664,40050.22229165756,27522.966086016553,67573.18837767412,20878.078065898462,1554.5185813600574,0.0,0.8782571776059036,2.720940056886437,0.001494314320929203,1.0,1.0,-6.515097789946253,333376.87329467374,1558910.5936791408,4.676120986656476,1558910.5936791408,4.676120986656476,0.7585693344477824,0.09250671542765816,3.9244924997464183,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9244924997464183,1.2849564091324497,1.285247616569981,3.0541833729566563,6471.448075336572,15264.14902476876,6452.931324562985,0.0003271105790881746,23175.243706875543,2363.2171747615694,19288.243559283,1966.8534677267978,0.8322779170413055,0.8322779170413055,35482.23206828312,35405.22815468563,1.0027194019432568,0.8,4282.329510815298,4273.035954225843,1.0027194019432568,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.864967248323,4632.441516551485,6.192114213127714,4.997976973504247,-3.766133437385384,8.764110410889632,2.923044568387315,3.5,0.8351555909678042,0.6,0.00022661646394619698,0.9907056010388522,0.00022874248788799353,199.08392124708558,0.0,0.0,0.0,0.0013566337141457255,7.730566966872631e-05,0.00014931079427747066,0.000585969092273114,0.09250669245966729,0.09250669245966729,0.09250669245966729,0.09251822835500605,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488760.6492774983,595.3183192816676,0.0,0.09250669245966729,0.09250671542765816,0.09250671542765816,0.3716459408873539,0.3716459408873539,0.5,9.815060824331347,0.06220236241472321,0.06220236241472321,1.4551915228366852e-11,6.582154730949696e-05,0.061851678298410206,1.4551915228366852e-11,27522.966086016553,20878.078065898462,0.7585693344477824,0.988279361369724,0.6072706302726061,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663563263998672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53677314760205,260.53677314760205,-12.61322685239793,244.71282748220614,276.3607188129785,124828.85606506227,124814.656806114,14.199258948262518,0.0,nan,276.3607188129785,3.2107188129785413,270.03114054684437,-3.1188594531556078,263.70156228068015,-9.448437719319827,257.37198401453276,-15.77801598546722,251.0424057483703,-22.107594251629678,244.71282748220614,-28.43717251779384,1.0,1.0,26022.012520719443,26022.012520719443,275.59127399473783,2.4412739947378554,275.59127399473783,275.59127399473783,77071.731534971,77070.38620113478,1.3453338362160139,0.0,8546.071908451686,8546.071908451686,0.8854553726208354,3944.1149622451503,275.59127399473783,2.4412739947378554,1.0,0.002,0.1416297602493114,0.004846708562568019,0.00021873804947221374,0.0017812619467959755,0.10936902473610687,0.10936902473610687,0.0,-3.7318108672690364e-12,1.0,1.0001251991172944,0.06185167828385829,0.09250671542765816,0.0,1.156941706609386e-05,14.862571316556886,0.0,1600047.520879538,266.5731163533026,6.582153275758174e-05,1.0,1284643.0577832805,2597.5816176009807,,,,,,,,,,,,,,,,,,,2.0,15264.14902476876,1554.5185813600574,0.3716459408873539,6.173730061729009,2.923044568387315
2928.0,-30.194721428258138,4.99801040567222,35.05072313564388,24.51016337089243,4.969207609107002,-26.678328524514225,-40.17518711099399,1.45281469240043,-6.576833656670885,-6.576899362888766,40.10141182135503,41035.21057312406,25745.985876610193,25745.985876610193,66781.19644973426,77080.43452121246,77070.41486974909,25745.985876610193,102816.40074635929,102816.40074635929,102816.40074635929,130339.28541541852,125911.6041516083,4427.681263810207,0.0,90951.05054132067,54905.82654210021,40050.24888802274,27522.884669059236,67573.13355708198,20878.023165989263,1554.5133902231182,0.0,0.8782574611089018,2.720945142173766,0.001494314320929203,1.0,1.0,-6.515174009539237,333377.5330745116,1558910.4621858385,4.676111337824957,1558910.4621858385,4.676111337824957,0.7585695837130032,0.09250663383596198,3.9244882008900936,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9244882008900936,1.2849561227267627,1.2852473300993865,3.054180708180189,6471.442428995002,15264.144954591102,6452.9332912433965,0.0003271118994623744,23175.26410722614,2363.219255018395,19288.24943782236,1966.8540671709873,0.8322774380727859,0.8322774380727859,35482.20097472706,35405.22815468563,1.0027183035727942,0.8,4282.325758152488,4273.035954225843,1.0027183035727942,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.870674198366,4632.441516551485,6.192108387684279,4.99801040567222,-3.7660837405421974,8.764094146214418,2.923051255183339,3.5,0.835157501480954,0.6,0.00022661646394619698,0.9906931089210097,0.00022874537221018022,199.08382213174423,0.0,0.0,0.0,0.0013566337141457255,7.730661089289757e-05,0.00014930985305329942,0.0005859647565843073,0.09250661118587108,0.09250661118587108,0.09250661118587108,0.09251812217687824,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488758.96928093146,595.3188658091736,0.0,0.09250661118587108,0.09250663383596198,0.09250663383596198,0.37164556375410174,0.37164556375410174,0.5,9.815406119414858,0.06208885857034829,0.06208885857034829,5.064748620497994e-11,6.570621786750053e-05,0.0617253533495159,5.064748620497994e-11,27522.884669059236,20878.023165989263,0.7585695837130032,0.9882802962411276,0.6072710915272239,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663561674736727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5368585917137,260.5368585917137,-12.613141408286253,244.71294521694244,276.36077196646187,124828.52677430012,124814.2413344734,14.285439826730851,0.0,nan,276.36077196646187,3.2107719664618912,270.03120661658346,-3.1187933834165165,263.7016412666655,-9.448358733334487,257.37207591677145,-15.777924083228527,251.04251056685754,-22.107489433142433,244.71294521694244,-28.437054783057533,1.0,1.0,26022.012520719443,26022.012520719443,275.59132745468924,2.441327454689258,275.59132745468924,275.59132745468924,77071.76874945435,77070.41486974909,1.3538797052606242,0.0,8546.071908451686,8546.071908451686,0.8854556444907111,3944.110641894544,275.59132745468924,2.441327454689258,1.0,0.002,0.1416182154107582,0.004846766101139205,0.00021872024172907783,0.0017812797652513902,0.10936012086453892,0.10936012086453892,0.0,6.9804678530516195e-12,1.0,1.0001249435012358,0.06172535329886841,0.09250663383596198,0.0,1.1545782281172959e-05,14.832207080165137,0.0,1600047.5793666977,266.5731663433291,6.570616722001432e-05,1.0,1284642.8868099446,2597.58230924449,,,,,,,,,,,,,,,,,,,2.0,15264.144954591102,1554.5133902231182,0.37164556375410174,6.173730061729009,2.923051255183339
