time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2929.0,-30.194600366367204,4.998043694891072,35.050721893600354,24.510235420335107,4.969254679159314,-26.678214861830458,-40.175079787708796,1.4528691628282713,-6.576786460769426,-6.576852117898318,40.10141049271551,41035.2170051594,25746.003231079976,25746.003231079976,66781.22023623937,77080.46321426668,77070.45848501012,25746.003231079976,102816.4617160901,102816.4617160901,102816.4617160901,130339.27469764449,125911.44321599146,4427.831481653026,0.0,90951.03747008034,54905.7912144499,40050.27361736715,27522.8129815544,67573.08659892155,20877.975095275793,1554.508730285828,0.0,0.8782577225587793,2.720949936364609,0.001494314320929203,1.0,1.0,-6.515180459937028,333378.15518917027,1558910.404776064,4.676102439559918,1558910.404776064,4.676102439559918,0.7585698129500087,0.09250655667006229,3.9244846435122978,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9244846435122978,1.2849558678419175,1.2852470751567773,3.054178545527378,6471.437846593208,15264.140883016977,6452.934516621362,0.00032711294418422886,23175.281783924078,2363.2210575399426,19288.2531005591,1966.854440666191,0.8322769613070561,0.8322769613070561,35482.175244267666,35405.22815468563,1.0027173946522812,0.8,4282.3226527586285,4273.035954225843,1.0027173946522812,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.876404070503,4632.441516551485,6.192104028362891,4.998043694891072,-3.766036229567138,8.76407992445821,2.9230579688431844,3.5,0.8351594196694813,0.6,0.00022661646394619698,0.9906806061412137,0.00022874825906695363,199.0837229305575,0.0,0.0,0.0,0.0013566337141457255,7.730755120967957e-05,0.0001493089127365174,0.0005859605351739803,0.09250653396109723,0.09250653396109723,0.09250653396109723,0.09251803539132421,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488757.2989273429,595.3194092824139,0.0,0.09250653396109723,0.09250655667006229,0.09250655667006229,0.37164518689747783,0.37164518689747783,0.5,9.815751135008995,0.061988349827686307,0.061988349827686307,-1.057287590811029e-11,6.565712891415387e-05,0.061671657961312576,-1.057287590811029e-11,27522.8129815544,20877.975095275793,0.7585698129500087,0.9882813350323586,0.6072716087208352,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266356009003441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5369437852523,260.5369437852523,-12.6130562147477,244.71306288396116,276.3608246865254,124828.13003410553,124813.88648724029,14.243546865198978,0.0,nan,276.3608246865254,3.2108246865254273,270.03127232603134,-3.1187276739686354,263.70171996551363,-9.448280034486345,257.3721676049986,-15.777832395001383,251.0426152444834,-22.10738475551659,244.71306288396116,-28.43693711603882,1.0,1.0,26022.012520719443,26022.012520719443,275.59137980322447,2.4413798032244927,275.59137980322447,275.59137980322447,77071.7872717863,77070.45848501012,1.3287867761828238,0.0,8546.071908451686,8546.071908451686,0.8854558694676876,3944.107066729859,275.59137980322447,2.4413798032244927,1.0,0.002,0.14160668062242987,0.004846823047399559,0.00021870244821884128,0.0017812975559502336,0.10935122410942064,0.10935122410942064,0.0,4.169074807602868e-12,1.0,1.0001248348755993,0.06167165797188545,0.09250655667006229,0.0,1.1535733243588302e-05,14.819295795806042,0.0,1600047.6346702555,266.57321353923055,6.565713948702978e-05,1.0,1284642.7255972466,2597.5829614032386,,,,,,,,,,,,,,,,,,,2.0,15264.140883016977,1554.508730285828,0.37164518689747783,6.173730061729009,2.9230579688431844
2930.0,-30.194479385581076,4.998076863369335,35.050720655370185,24.510312149673723,4.969305672438949,-26.678100879784495,-40.17497616643084,1.452927154334324,-6.576738058831893,-6.576803621211557,40.10140811664547,41035.23479833621,25746.017623500455,25746.017623500455,66781.25242183666,77080.48845456481,77070.49125117336,25746.017623500455,102816.5088746738,102816.5088746738,102816.5088746738,130339.24470370263,125911.26337028913,4427.981333413496,0.0,90951.02138079381,54905.7676760154,40050.28189419823,27522.73582902882,67573.01772322705,20877.923164690677,1554.5037807944004,0.0,0.8782579947899148,2.7209548581732323,0.001494314320929203,1.0,1.0,-6.5152356424918025,333378.7937878927,1558910.302109883,4.676093174365843,1558910.302109883,4.676093174365843,0.7585700525697843,0.09250647758794758,3.9244807602931515,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9244807602931515,1.2849555964809138,1.2852468037342755,3.0541761684536497,6471.432809859219,15264.136817575916,6452.936061204216,0.00032711410680679874,23175.30061581954,2363.222977858855,19288.257717420616,1966.854911455045,0.832276484226245,0.832276484226245,35482.14715699743,35405.22815468563,1.0027164024783428,0.8,4282.319262922669,4273.035954225843,1.0027164024783428,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.882144688707,4632.441516551485,6.192098940656244,4.998076863369335,-3.765987793332793,8.764064656702129,2.923064695100325,3.5,0.8351613414572358,0.6,0.00022661646394619698,0.9906681119076122,0.00022875114402322745,199.08362379592893,0.0,0.0,0.0,0.0013566337141457255,7.730845910122668e-05,0.0001493080048449703,0.0005859563923718426,0.09250645499758607,0.09250645499758607,0.09250645499758607,0.09251793684659133,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488755.6263605593,595.3199534236551,0.0,0.09250645499758607,0.09250647758794758,0.09250647758794758,0.3716448122087592,0.3716448122087592,0.5,9.816095559175597,0.06188675485140038,0.06188675485140038,6.252776074688882e-13,6.556237968879941e-05,0.06156797871977915,6.252776074688882e-13,27522.73582902882,20877.923164690677,0.7585700525697843,0.9882828186742615,0.6072724910172402,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663558512108208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53702912306676,260.53702912306676,-12.612970876933218,244.71318051723495,276.3608777288839,124827.77015176383,124813.50248421989,14.267667543944333,0.0,nan,276.3608777288839,3.210877728883929,270.03133828656365,-3.1186617134363246,263.70179884424044,-9.448201155759534,257.3722594019033,-15.77774059809667,251.04271995957447,-22.107280040425508,244.71318051723495,-28.43681948276503,1.0,1.0,26022.012520719443,26022.012520719443,275.5914321339725,2.441432133972512,275.5914321339725,275.5914321339725,77071.8175944128,77070.49125117336,1.326343239445123,0.0,8546.071908451686,8546.071908451686,0.885456115051602,3944.103164094617,275.5914321339725,2.441432133972512,1.0,0.002,0.14159516522801285,0.004846880148228648,0.00021868468522025472,0.0017813153202419457,0.10934234261012736,0.10934234261012736,0.0,5.4622005703219845e-12,1.0,1.0001246250896265,0.06156797871915387,0.09250647758794758,0.0,1.1516334562287196e-05,14.79437351521591,0.0,1600047.6913235036,266.5732619411681,6.55623790635218e-05,1.0,1284642.5601131269,2597.5836308415537,,,,,,,,,,,,,,,,,,,2.0,15264.136817575916,1554.5037807944004,0.3716448122087592,6.173730061729009,2.923064695100325
2931.0,-30.19435818500532,4.9981098152740495,35.05071938970488,24.510360904410504,4.9693323518567265,-26.67798913132613,-40.17486912254242,1.4529633011675798,-6.576695197114361,-6.576760592293284,40.101404859883566,41035.25802407732,25746.043833409276,25746.043833409276,66781.3018574866,77080.53401897046,77070.49478027169,25746.043833409276,102816.53861368097,102816.53861368097,102816.53861368097,130339.1980680911,125911.06723239896,4428.130835692131,0.0,90951.02213634449,54905.74615324574,40050.3066478875,27522.659454410124,67572.96610229762,20877.871450725135,1554.4989995639057,0.0,0.878258240701798,2.7209592261741142,0.001494314320929203,1.0,1.0,-6.51537534190669,333379.3603882268,1558910.1613893562,4.676084804932059,1558910.1613893562,4.676084804932059,0.7585702786210853,0.092506400511812,3.924478648405003,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924478648405003,1.2849554273382537,1.285246634553283,3.05417492693458,6471.430179229287,15264.132754545453,6452.935932063437,0.0003271146462422778,23175.313279716538,2363.224269216964,19288.257331410186,1966.8548720929357,0.8322760127817398,0.8322760127817398,35482.131881737405,35405.22815468563,1.0027158628846955,0.8,4282.31741936061,4273.035954225843,1.0027158628846955,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.887901567451,4632.441516551485,6.192096670933208,4.9981098152740495,-3.7659435393190237,8.764053354593074,2.923071440416086,3.5,0.8351632686903103,0.6,0.00022661646394619698,0.9906555951457776,0.00022875403425430587,199.08352448129824,0.0,0.0,0.0,0.0013566337141457255,7.730939699078042e-05,0.00014930706695541658,0.0005859523963225086,0.09250637752765246,0.09250637752765246,0.09250637752765246,0.09251782671190469,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488753.954254608,595.3204973709525,0.0,0.09250637752765246,0.092506400511812,0.092506400511812,0.37164443843456063,0.37164443843456063,0.5,9.816439004694502,0.061770908578409944,0.061770908578409944,-9.094947017729282e-12,6.539517892178992e-05,0.061385250386592816,-9.094947017729282e-12,27522.659454410124,20877.871450725135,0.7585702786210853,0.9882843052410555,0.6072732986436425,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663556939905418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5371123885491,260.5371123885491,-12.612887611450901,244.71329793982667,276.36092683725616,124827.19422409152,124813.27303017302,13.92119391851368,0.0,nan,276.36092683725616,3.2109268372561814,270.03140105778317,-3.1185989422168063,263.70187527829876,-9.44812472170122,257.3723494988083,-15.777650501191658,251.04282371932143,-22.107176280678544,244.71329793982667,-28.436702060173303,1.0,1.0,26022.012520719443,26022.012520719443,275.59147557584055,2.4414755758405704,275.59147557584055,275.59147557584055,77071.80629927815,77070.49478027169,1.3115190064563649,0.0,8546.071908451686,8546.071908451686,0.8854562486123598,3944.101041647028,275.59147557584055,2.4414755758405704,1.0,0.002,0.1415836840155848,0.0048469360978285045,0.0002186669725534476,0.0017813330245613679,0.10933348627672379,0.10933348627672379,0.0,-2.8851847126698527e-12,1.0,1.0001242553119198,0.06138525039568776,0.092506400511812,0.0,1.1482149469311829e-05,14.750456203973904,0.0,1600047.741373159,266.5733048028856,6.539518801673694e-05,1.0,1284642.4132865742,2597.584224804012,,,,,,,,,,,,,,,,,,,2.0,15264.132754545453,1554.4989995639057,0.37164443843456063,6.173730061729009,2.923071440416086
2932.0,-30.19421134594063,4.998142745002042,35.05071804790735,24.510464525688462,4.969409808745159,-26.67784923086966,-40.17473902842028,1.453047678817582,-6.576641563580381,-6.5767067848546095,40.10140011042142,41035.26558629604,25746.04594665065,25746.04594665065,66781.31153294668,77080.5511086904,77070.51174334405,25746.04594665065,102816.55768999469,102816.55768999469,102816.55768999469,130339.12583866507,125910.84647242956,4428.279366235509,0.0,90950.99643403963,54905.71085304264,40050.31731221887,27522.568148670383,67572.88546088926,20877.809647902395,1554.493251707696,0.0,0.8782585507903061,2.7209646878739595,0.001494314320929203,1.0,1.0,-6.515511360185087,333380.0689194504,1558909.9561699773,4.676074251297348,1558909.9561699773,4.676074251297348,0.7585705496349548,0.09250631418673386,3.924474264920595,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924474264920595,1.2849550325082608,1.2852462396338105,3.054172454004039,6471.424939386216,15264.128699950801,6452.9376232390605,0.0003271158618521788,23175.332616400752,2363.226241010004,19288.2623864473,1966.8553875632658,0.832275536481291,0.832275536481291,35482.10017604538,35405.22815468563,1.002714742891508,0.8,4282.313592819473,4273.035954225843,1.002714742891508,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.89364986169,4632.441516551485,6.192088618598284,4.998142745002042,-3.765891135092628,8.76403388009467,2.9230781756796236,3.5,0.835165193051321,0.6,0.00022661646394619698,0.9906404308456784,0.00022875753592324277,199.08340415801356,0.0,0.0,0.0,0.0013566337141457255,7.731053685439922e-05,0.00014930592709179778,0.000585947268471871,0.09250629214272148,0.09250629214272148,0.09250629214272148,0.09251770299450038,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488752.2804875718,595.3210417846975,0.0,0.09250629214272148,0.09250631418673386,0.09250631418673386,0.37164406401668093,0.37164406401668093,0.5,9.816781297695414,0.06163637240945263,0.06163637240945263,-6.747313818777911e-11,6.522127421249024e-05,0.06119542466950634,-6.747313818777911e-11,27522.568148670383,20877.809647902395,0.7585705496349548,0.9882856278440154,0.6072741352749689,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266355537796857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53720090539133,260.53720090539133,-12.612799094608647,244.7134200801214,276.36098173064846,124827.24750857613,124812.4483373381,14.799171238012665,0.0,nan,276.36098173064846,3.2109817306484842,270.03146940055603,-3.118530599443943,263.7019570704433,-9.448042929556664,257.3724447403422,-15.777555259657788,251.0429324102367,-22.10706758976329,244.7134200801214,-28.436579919878568,1.0,1.0,26022.012520719443,26022.012520719443,275.5915313681762,2.4415313681762427,275.5915313681762,275.5915313681762,77071.91137733022,77070.51174334405,1.399633986176923,0.0,8546.071908451686,8546.071908451686,0.8854565258341527,3944.0966362451977,275.5915313681762,2.4415313681762427,1.0,0.002,0.14157223830964974,0.0048469939093016,0.00021864931956322984,0.0017813506971322242,0.10932465978161492,0.10932465978161492,0.0,1.669545404703321e-11,1.0,1.0001238711801055,0.061195424736979476,0.09250631418673386,0.0,1.1446636688400673e-05,14.704832877733581,0.0,1600047.8040515142,266.5733584364196,6.522134168562843e-05,1.0,1284642.229680843,2597.5849675508102,,,,,,,,,,,,,,,,,,,2.0,15264.128699950801,1554.493251707696,0.37164406401668093,6.173730061729009,2.9230781756796236
2933.0,-30.19406486274949,4.998175461909016,35.05071686754289,24.510530637949728,4.969447858692952,-26.677713590920135,-40.1746133697219,1.4530965766407236,-6.576598593697895,-6.576663906768045,40.101402101834836,41035.29798633493,25746.072244281,25746.072244281,66781.37023061592,77080.5916060377,77070.5890637488,25746.072244281,102816.66130802981,102816.66130802981,102816.66130802981,130339.17575483964,125910.74669808891,4428.429056750723,0.0,90950.98150284299,54905.687842815816,40050.32628891908,27522.514446809822,67572.84073572891,20877.77425653385,1554.4895521629544,0.0,0.8782587758972435,2.720969037171268,0.001494314320929203,1.0,1.0,-6.515368465992083,333380.63353661797,1558910.0422172742,4.676066589950991,1558910.0422172742,4.676066589950991,0.7585707438498165,0.09250624472876658,3.92447068896488,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92447068896488,1.2849548036998288,1.285246010773524,3.054170214909484,6471.420195013537,15264.125163020562,6452.939219265572,0.0003271169672059085,23175.349928994438,2363.2280064032507,19288.26715707735,1966.8558740321466,0.8322751205989775,0.8322751205989775,35482.074311193806,35405.22815468563,1.002713829224282,0.8,4282.310471205901,4273.035954225843,1.002713829224282,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.899439312951,4632.441516551485,6.192086321485271,4.998175461909016,-3.7658470315957704,8.764022493504786,2.923084959173025,3.5,0.8351671311922928,0.6,0.00022661646394619698,0.9906253035466561,0.00022876102915487853,199.0832841264847,0.0,0.0,0.0,0.0013566337141457255,7.731163787030629e-05,0.0001493048260758907,0.0005859424136558323,0.09250622212585927,0.09250622212585927,0.09250622212585927,0.09251765440808696,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488750.6362192463,595.3215769302116,0.0,0.09250622212585927,0.09250624472876658,0.09250624472876658,0.3716436882486626,0.3716436882486626,0.5,9.817124235539222,0.061552695378281896,0.061552695378281896,1.9895196601282805e-11,6.531307013801779e-05,0.06129544077595028,1.9895196601282805e-11,27522.514446809822,20877.77425653385,0.7585707438498165,0.9882871506289287,0.6072750167011649,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663553817083155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5372901039993,260.5372901039993,-12.612709896000695,244.71354566063468,276.3610345473465,124826.80586243384,124811.89270595332,14.913156480566533,0.0,nan,276.3610345473465,3.2110345473465145,270.0315367700233,-3.118463229976669,263.70203899267364,-9.447961007326342,257.3725412153313,-15.777458784668681,251.04304343798648,-22.106956562013494,244.71354566063468,-28.436454339365298,1.0,1.0,26022.012520719443,26022.012520719443,275.5915832937416,2.441583293741644,275.5915832937416,275.5915832937416,77071.91037912027,77070.5890637488,1.3213153714605141,0.0,8546.071908451686,8546.071908451686,0.8854567519859066,3944.0930424097046,275.5915832937416,2.441583293741644,1.0,0.002,0.14156077389723068,0.004847049719738035,0.00021863163276861387,0.0017813683601906527,0.10931581638430693,0.10931581638430693,0.0,-7.040733447649661e-12,1.0,1.0001240736435497,0.061295440756055086,0.09250624472876658,0.0,1.1465340047471009e-05,14.728858325112121,0.0,1600047.8545975906,266.5734014063021,6.531305024282119e-05,1.0,1284642.0833685582,2597.585559433312,,,,,,,,,,,,,,,,,,,2.0,15264.125163020562,1554.4895521629544,0.3716436882486626,6.173730061729009,2.923084959173025
2934.0,-30.193944324022816,4.998208089339881,35.05071564911399,24.51061065020042,4.969501484687601,-26.677599743154918,-40.174509783368535,1.4531568908384898,-6.576548742487034,-6.576613915090355,40.101398632403644,41035.30950124131,25746.082452715393,25746.082452715393,66781.3919539567,77080.61071264694,77070.6116721478,25746.082452715393,102816.69412486319,102816.69412486319,102816.69412486319,130339.12548711151,125910.54774846077,4428.57773865074,0.0,90950.95894367571,54905.657681065175,40050.33473623393,27522.431362248317,67572.76609848224,20877.71814622277,1554.4842847961313,0.0,0.8782590604026008,2.720974111285775,0.001494314320929203,1.0,1.0,-6.515471710698648,333381.29182380834,1558909.8923064352,4.676056907027396,1558909.8923064352,4.676056907027396,0.7585709951069258,0.09250616384616295,3.92446636455235,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92446636455235,1.2849545214706695,1.2852457284804035,3.054167520310897,6471.414485482474,15264.121623855628,6452.941486026893,0.0003271183224886231,23175.369717826634,2363.2300243025534,19288.273932578628,1966.856564940997,0.8322747022992246,0.8322747022992246,35482.04303275535,35405.22815468563,1.0027127243241334,0.8,4282.306696229744,4273.035954225843,1.0027127243241334,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.905220806184,4632.441516551485,6.192080166686299,4.998208089339881,-3.765797568778676,8.764005658118558,2.923091733348299,3.5,0.8351690666709425,0.6,0.00022661646394619698,0.9906128557158025,0.00022876390371740857,199.08318535452568,0.0,0.0,0.0,0.0013566337141457255,7.731254550021242e-05,0.00014930391844598457,0.0005859382060371336,0.09250614165855599,0.09250614165855599,0.09250614165855599,0.09251754341170894,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488748.96995247324,595.3221189649181,0.0,0.09250614165855599,0.09250616384616295,0.09250616384616295,0.3716433183260906,0.3716433183260906,0.5,9.817466257736003,0.061452536473723285,0.061452536473723285,-6.45741238258779e-11,6.517260334248931e-05,0.06114220439172868,-6.45741238258779e-11,27522.431362248317,20877.71814622277,0.7585709951069258,0.9882885637185227,0.6072758578720223,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663552266285807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5373789178352,260.5373789178352,-12.612621082164765,244.71366971616146,276.3610881194869,124826.3986388929,124811.54981262762,14.84882626528513,0.0,nan,276.3610881194869,3.2110881194869307,270.03160443884855,-3.1183955611514307,263.70212075817375,-9.447879241826229,257.37263707750446,-15.777362922495513,251.04315339683617,-22.106846603163802,244.71366971616146,-28.436330283838515,1.0,1.0,26022.012520719443,26022.012520719443,275.59163593089187,2.4416359308918913,275.59163593089187,275.59163593089187,77071.94486019458,77070.6116721478,1.333188046774012,0.0,8546.071908451686,8546.071908451686,0.8854570254717637,3944.088696375112,275.59163593089187,2.4416359308918913,1.0,0.002,0.1415493381544902,0.004847106797542236,0.0002186139934445577,0.0017813860164497932,0.10930699672227885,0.10930699672227885,0.0,9.894350963546295e-12,1.0,1.0001237635601794,0.06114220445630281,0.09250616384616295,0.0,1.143667168526124e-05,14.692027789628172,0.0,1600047.912885968,266.57345125751294,6.517266791661314e-05,1.0,1284641.912783262,2597.5862495085944,,,,,,,,,,,,,,,,,,,2.0,15264.121623855628,1554.4842847961313,0.3716433183260906,6.173730061729009,2.923091733348299
2935.0,-30.19382373547084,4.9982405751500325,35.05071446591891,24.51068287426608,4.969547546520026,-26.67748660727883,-40.174402529932536,1.4532104067385567,-6.576502017388123,-6.57656713091646,40.1013972166936,41035.31167198182,25746.099678980914,25746.099678980914,66781.41135096274,77080.63895346626,77070.65282638234,25746.099678980914,102816.75250536326,102816.75250536326,102816.75250536326,130339.11249748385,125910.38596408097,4428.726533402875,0.0,90950.94429447941,54905.61696727997,40050.363696888264,27522.35999212059,67572.72368900885,20877.670267830043,1554.47965238807,0.0,0.8782593196808756,2.7209788589078157,0.001494314320929203,1.0,1.0,-6.515489479332359,333381.90787761414,1558909.8311352783,4.676048082691879,1558909.8311352783,4.676048082691879,0.7585712225916359,0.09250608804871403,3.9244625484922135,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9244625484922135,1.2849542710529935,1.2852454780059759,3.05416514571853,6471.4094540061915,15264.117569819362,6452.943032377694,0.0003271194841347116,23175.388520250486,2363.231941616198,19288.278554724653,1966.8570362687212,0.8322742265084658,0.8322742265084658,35482.01543121963,35405.22815468563,1.00271174930952,0.8,4282.303365016795,4273.035954225843,1.00271174930952,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.911025795109,4632.441516551485,6.192075664740214,4.9982405751500325,-3.765750553976501,8.763991129126534,2.9230985350597916,3.5,0.8351710100170833,0.6,0.00022661646394619698,0.9906004029083811,0.00022876677950145791,199.0830865418368,0.0,0.0,0.0,0.0013566337141457255,7.731348527169953e-05,0.00014930297867449746,0.0005859339481863969,0.09250606574898285,0.09250606574898285,0.09250606574898285,0.09251745644599613,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488747.315243826,595.3226573388794,0.0,0.09250606574898285,0.09250608804871403,0.09250608804871403,0.37164294799828473,0.37164294799828473,0.5,9.817807943496513,0.061360657688567244,0.061360657688567244,3.410605131648481e-13,6.511352836469086e-05,0.061077651584128034,3.410605131648481e-13,27522.35999212059,20877.670267830043,0.7585712225916359,0.9882894710343779,0.607276271130336,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663550719729908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5374667337334,260.5374667337334,-12.612533266266553,244.71379246381028,276.3611410036328,124825.92929954828,124811.24731834531,14.68198120295973,0.0,nan,276.3611410036328,3.211141003632804,270.03167129568936,-3.1183287043106134,263.702201587721,-9.447798412278985,257.3727318797588,-15.77726812024116,251.0432621717884,-22.10673782821158,244.71379246381028,-28.4362075361897,1.0,1.0,26022.012520719443,26022.012520719443,275.5916875306389,2.4416875306389443,275.5916875306389,275.5916875306389,77071.96295029706,77070.65282638234,1.3101239147217711,0.0,8546.071908451686,8546.071908451686,0.8854572668081971,3944.0848612346745,275.5916875306389,2.4416875306389443,1.0,0.002,0.14153791448484304,0.0048471631766148155,0.0002185963713224643,0.0017814036288980135,0.10929818566123214,0.10929818566123214,0.0,2.2047771594535526e-13,1.0,1.0001236329586192,0.061077651583786974,0.09250608804871403,0.0,1.1424591945871785e-05,14.676507826280254,0.0,1600047.9676225216,266.57349798261185,6.511352802363035e-05,1.0,1284641.7531423108,2597.5868953105232,,,,,,,,,,,,,,,,,,,2.0,15264.117569819362,1554.47965238807,0.37164294799828473,6.173730061729009,2.9230985350597916
2936.0,-30.193703208154552,4.998272941052152,35.05071328054799,24.51075422521683,4.969597616818258,-26.6773731256471,-40.17429901342837,1.453267522216941,-6.576454099648174,-6.576519111192764,40.101394785463526,41035.33918409491,25746.1139741436,25746.1139741436,66781.45315823851,77080.66777616735,77070.68376277524,25746.1139741436,102816.79773691884,102816.79773691884,102816.79773691884,130339.0808456601,125910.20590731241,4428.874938347681,0.0,90950.93539271224,54905.60675293519,40050.36515530783,27522.283108741256,67572.64826404909,20877.618498269527,1554.4747276494827,0.0,0.8782595895302019,2.720983732452177,0.001494314320929203,1.0,1.0,-6.515552623639962,333382.5402004951,1558909.726085704,4.676038898582335,1558909.726085704,4.676038898582335,0.7585714606517749,0.09250601023263762,3.924459737612476,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924459737612476,1.2849540037918696,1.2852452106842829,3.054163593429404,6471.406164891802,15264.11352079922,6452.943368321798,0.000327120194622748,23175.402851258215,2363.233402972291,19288.27955888406,1966.857138664484,0.8322737551825072,0.8322737551825072,35481.99510014314,35405.22815468563,1.0027110311214615,0.8,4282.300911271251,4273.035954225843,1.0027110311214615,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.916840727232,4632.441516551485,6.19207044305401,4.998272941052152,-3.765702626453638,8.76397556750579,2.923105348428087,3.5,0.8351729566937391,0.6,0.00022661646394619698,0.9905879565933081,0.00022876965385844656,199.08298777942377,0.0,0.0,0.0,0.0013566337141457255,7.731439230961745e-05,0.00014930207163657954,0.0005859299688798901,0.09250598808720076,0.09250598808720076,0.09250598808720076,0.0925173574757904,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488745.65868302993,595.32319626493,0.0,0.09250598808720076,0.09250601023263762,0.09250601023263762,0.3716425795788839,0.3716425795788839,0.5,9.818148994968782,0.0612644754695566,0.0612644754695566,-5.235278877080418e-11,6.501154456373115e-05,0.06096648755277556,-5.235278877080418e-11,27522.283108741256,20877.618498269527,0.7585714606517749,0.9882911928696523,0.6072773561240915,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663549179887135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53755409198226,260.53755409198226,-12.612445908017719,244.71391416724728,276.3611940166976,124825.55154168517,124810.94607576754,14.605465917628267,0.0,nan,276.3611940166976,3.2111940166976183,270.03173804682535,-3.118261953174624,263.7022820769329,-9.447717923067103,257.3728261070403,-15.777173892959695,251.0433701371502,-22.106629862849786,244.71391416724728,-28.436085832752696,1.0,1.0,26022.012520719443,26022.012520719443,275.59173917031734,2.441739170317362,275.59173917031734,275.59173917031734,77071.99205897407,77070.68376277524,1.3082961988257011,0.0,8546.071908451686,8546.071908451686,0.8854574445746817,3944.0820363005387,275.59173917031734,2.441739170317362,1.0,0.002,0.14152651161446284,0.004847219731758077,0.00021857878187498016,0.0017814212239225047,0.10928939093749007,0.10928939093749007,0.0,5.797484887992699e-12,1.0,1.000123408022357,0.06096648760512835,0.09250601023263762,0.0,1.1403793464052565e-05,14.649787359546066,0.0,1600048.0236972445,266.5735459003518,6.501159691651992e-05,1.0,1284641.5892856738,2597.587558166574,,,,,,,,,,,,,,,,,,,2.0,15264.11352079922,1554.4747276494827,0.3716425795788839,6.173730061729009,2.923105348428087
2937.0,-30.193582809135492,4.998305173664996,35.050712111950446,24.510831233952217,4.969647146800309,-26.677259813544186,-40.17419172506777,1.4533241394460146,-6.576407028574522,-6.576471959558487,40.10139289969302,41035.33587960851,25746.130033124515,25746.130033124515,66781.46591273302,77080.69243810228,77070.71964176901,25746.130033124515,102816.84967489353,102816.84967489353,102816.84967489353,130339.05905950717,125910.03585648218,4429.023203024995,0.0,90950.91704905881,54905.56044416557,40050.39622765916,27522.20938461364,67572.6056122728,20877.56894776897,1554.4699743762606,0.0,0.8782598525917876,2.7209885176553894,0.001494314320929203,1.0,1.0,-6.515593370508327,333383.161094885,1558909.6446023567,4.676029945491672,1558909.6446023567,4.676029945491672,0.7585716922653973,0.09250593391590176,3.9244554794254696,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9244554794254696,1.2849537388623196,1.2852449456946924,3.054160909248086,6471.400477433684,15264.10947457194,6452.945375023789,0.00032712152645821154,23175.423323281986,2363.235490537746,19288.2855570506,1966.8577503072509,0.8322732788088331,0.8322732788088331,35481.96430069618,35405.22815468563,1.0027099431421294,0.8,4282.297194104292,4273.035954225843,1.0027099431421294,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.922670991225,4632.441516551485,6.192065622756468,4.998305173664996,-3.7656553788155755,8.763960552480572,2.923112179767143,3.5,0.8351749085048981,0.6,0.00022661646394619698,0.9905755236953222,0.00022877252518900204,199.08288912223776,0.0,0.0,0.0,0.0013566337141457255,7.73153324078826e-05,0.00014930113153831438,0.0005859256437499606,0.09250591179904771,0.09250591179904771,0.09250591179904771,0.0925172649907983,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488744.00710737606,595.3237335949515,0.0,0.09250591179904771,0.09250593391590176,0.09250593391590176,0.37164221187043933,0.37164221187043933,0.5,9.818489560112937,0.06117026370554868,0.06117026370554868,1.5916157281026244e-11,6.493098396731511e-05,0.06087858905016219,1.5916157281026244e-11,27522.20938461364,20877.56894776897,0.7585716922653973,0.9882920054307319,0.6072776905343356,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663547645728297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5376410150062,260.5376410150062,-12.612358984993762,244.71403498925528,276.3612470407399,124825.12816456394,124810.59546447579,14.532700088150104,0.0,nan,276.3612470407399,3.21124704073992,270.03180463045373,-3.1181953695462425,263.70236222015296,-9.447637779847014,257.3729198098669,-15.777080190133063,251.0434773995684,-22.10652260043159,244.71403498925528,-28.435965010744695,1.0,1.0,26022.012520719443,26022.012520719443,275.59179052025394,2.44179052025396,275.59179052025394,275.59179052025394,77072.02148170346,77070.71964176901,1.3018399344437057,0.0,8546.071908451686,8546.071908451686,0.8854577138721585,3944.0777568225967,275.59179052025394,2.44179052025396,1.0,0.002,0.14151512518701218,0.004847276041274669,0.00021856121742932355,0.0017814387862657556,0.10928060871466178,0.10928060871466178,0.0,3.6950789650269655e-12,1.0,1.0001232301716336,0.06087858903424603,0.09250593391590176,0.0,1.1387346904177093e-05,14.62865759256301,0.0,1600048.0788089784,266.57359297142546,6.493096805115783e-05,1.0,1284641.428390747,2597.5882090417344,,,,,,,,,,,,,,,,,,,2.0,15264.10947457194,1554.4699743762606,0.37164221187043933,6.173730061729009,2.923112179767143
2938.0,-30.193462363342544,4.998337270342442,35.050710955317335,24.510903178621106,4.969694246752051,-26.677146702339908,-40.1740882434882,1.4533785740108467,-6.576360172569707,-6.57642501626561,40.101390907830655,41035.355495705015,25746.14635200703,25746.14635200703,66781.50184771205,77080.72073324611,77070.75349758279,25746.14635200703,102816.89984958981,102816.89984958981,102816.89984958981,130339.03518567115,125909.86394908882,4429.171236582327,0.0,90950.90384397066,54905.53856012655,40050.4058709379,27522.135336081334,67572.54120701924,20877.519151378896,1554.4652104970537,0.0,0.8782601149256108,2.7209932818066793,0.001494314320929203,1.0,1.0,-6.51564152529636,333383.77924575075,1558909.5585377743,4.67602101717324,1558909.5585377743,4.67602101717324,0.7585719238873376,0.09250585776234184,3.9244519232268824,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9244519232268824,1.284953484146234,1.285244690920881,3.054158747103923,6471.395896109651,15264.105429792016,6452.946612461179,0.00032712257181577345,23175.440959201824,2363.237288901085,19288.28925583377,1966.8581274781675,0.8322728050693396,0.8322728050693396,35481.9385787231,35405.22815468563,1.0027090345229077,0.8,4282.294089734642,4273.035954225843,1.0027090345229077,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.928512971353,4632.441516551485,6.192060847532041,4.998337270342442,-3.7656083144758754,8.763945584818318,2.9231190248404384,3.5,0.8351768642401253,0.6,0.00022661646394619698,0.9905630861356901,0.00022877539766826566,199.08279042682224,0.0,0.0,0.0,0.0013566337141457255,7.731623915980981e-05,0.00014930022478638717,0.000585921554301143,0.09250583571215111,0.09250583571215111,0.09250583571215111,0.09251717108104711,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488742.3575876157,595.3242702500999,0.0,0.09250583571215111,0.09250585776234184,0.09250585776234184,0.3716418454601599,0.3716418454601599,0.5,9.818829592797353,0.06107594995319232,0.06107594995319232,9.322320693172514e-12,6.484369589543348e-05,0.06078349096924285,9.322320693172514e-12,27522.135336081334,20877.519151378896,0.7585719238873376,0.9882934791976564,0.6072785596443186,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663546117887667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5377273652736,260.5377273652736,-12.612272634726367,244.71415507608097,276.3612996544497,124824.70682635708,124810.26988529475,14.43694106229363,0.0,nan,276.3612996544497,3.2112996544497037,270.0318707387902,-3.1181292612097877,263.7024418231078,-9.447558176892187,257.373012907443,-15.776987092556965,251.04358399176994,-22.106416008230042,244.71415507608097,-28.435844923919007,1.0,1.0,26022.012520719443,26022.012520719443,275.59184142511117,2.4418414251111926,275.59184142511117,275.59184142511117,77072.0446953405,77070.75349758279,1.2911977577168727,0.0,8546.071908451686,8546.071908451686,0.8854579387742462,3944.074182843017,275.59184142511117,2.4418414251111926,1.0,0.002,0.14150375655150144,0.004847332247224198,0.0002185436803652178,0.0017814563243254745,0.1092718401826089,0.1092718401826089,0.0,4.690692279041286e-12,1.0,1.0001230377494608,0.06078349095992053,0.09250585776234184,0.0,1.1369553692915643e-05,14.605797875014211,0.0,1600048.1336588531,266.57363982743027,6.484368657311279e-05,1.0,1284641.2682069542,2597.588857040354,,,,,,,,,,,,,,,,,,,2.0,15264.105429792016,1554.4652104970537,0.3716418454601599,6.173730061729009,2.9231190248404384
2939.0,-30.193341762085904,4.998369158941307,35.050709749229654,24.5109517936595,4.969721426966832,-26.677035443181815,-40.1739850413054,1.4534151110368962,-6.576317537166403,-6.5763821863672565,40.10138717686923,41035.393161485124,25746.17144912728,25746.17144912728,66781.5646106124,77080.76600005665,77070.7502996252,25746.17144912728,102816.92174875247,102816.92174875247,102816.92174875247,130338.9791234801,125909.66038679758,4429.318736682521,0.0,90950.90515727027,54905.5323304305,40050.4142520442,27522.057374727625,67572.47162677182,20877.466274950133,1554.4603598832905,0.0,0.8782603615594942,2.7209976300216083,0.001494314320929203,1.0,1.0,-6.515810320567539,333384.34323177475,1558909.3973265563,4.67601262319261,1558909.3973265563,4.67601262319261,0.7585721514453732,0.09250578154856565,3.9244499297941813,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9244499297941813,1.2849533131782986,1.2852445199141995,3.054157602105524,6471.393469995441,15264.10138996243,6452.946352112822,0.0003271230590746207,23175.45306586195,2363.2385234368467,19288.28847763511,1966.8580481239883,0.8322723367185111,0.8322723367185111,35481.924160228664,35405.22815468563,1.0027085251949766,0.8,4282.292349575113,4273.035954225843,1.0027085251949766,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.934365796718,4632.441516551485,6.192058167371758,4.998369158941307,-3.765564408257598,8.763933567198904,2.923125882627576,3.5,0.8351788236078789,0.6,0.00022661646394619698,0.9905506326912328,0.00022877827388843454,199.08269160411504,0.0,0.0,0.0,0.0013566337141457255,7.731714347332871e-05,0.00014929932047286828,0.0005859177077480669,0.09250575917487831,0.09250575917487831,0.09250575917487831,0.0925170562118681,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488740.70520633465,595.3248077502182,0.0,0.09250575917487831,0.09250578154856565,0.09250578154856565,0.371641480158448,0.371641480158448,0.5,9.81916847472938,0.060959659945183375,0.060959659945183375,-2.029310053330846e-11,6.464920085136328e-05,0.06057186579971585,-2.029310053330846e-11,27522.057374727625,20877.466274950133,0.7585721514453732,0.988295425679737,0.6072797423799893,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266354459649067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5378114501735,260.5378114501735,-12.612188549826499,244.71427440715814,276.36134849317153,124824.12243767925,124810.0642446209,14.05819305837911,0.0,nan,276.36134849317153,3.211348493171556,270.03193367598266,-3.1180663240173203,263.7025188587738,-9.447481141226206,257.3731040415791,-15.77689595842088,251.0436892243757,-22.10631077562428,244.71427440715814,-28.435725592841834,1.0,1.0,26022.012520719443,26022.012520719443,275.5918838808075,2.441883880807495,275.5918838808075,275.5918838808075,77072.03803009834,77070.7502996252,1.2877304731373442,0.0,8546.071908451686,8546.071908451686,0.8854580648434497,3944.072179443152,275.5918838808075,2.441883880807495,1.0,0.002,0.14149242750188104,0.004847387528657068,0.00021852620258875906,0.001781473795799423,0.10926310129437952,0.10926310129437952,0.0,-1.6118178840229813e-12,1.0,1.000122609484306,0.06057186582000895,0.09250578154856565,0.0,1.1329963737690013e-05,14.554937328876921,0.0,1600048.183403816,266.5736824628336,6.464922114446381e-05,1.0,1284641.1220592684,2597.589448258285,,,,,,,,,,,,,,,,,,,2.0,15264.10138996243,1554.4603598832905,0.371641480158448,6.173730061729009,2.923125882627576
2940.0,-30.193221934768147,4.9984010163184465,35.05070846470032,24.511051189061277,4.969795310494911,-26.67692021023414,-40.17387747354803,1.4534935720621602,-6.576265137443102,-6.576329606448878,40.10138248158906,41035.38170374183,25746.174722419237,25746.174722419237,66781.55642616106,77080.77411630307,77070.76481528232,25746.174722419237,102816.93953770156,102816.93953770156,102816.93953770156,130338.90719505864,125909.44187556335,4429.4653194952825,0.0,90950.87855856198,54905.486091176754,40050.43607487247,27521.967657357072,67572.40373222955,20877.405531026667,1554.4547185200965,0.0,0.8782606647754566,2.7210029673174234,0.001494314320929203,1.0,1.0,-6.515953578688368,333385.0356072336,1558909.1944491048,4.676002303491755,1558909.1944491048,4.676002303491755,0.7585724171667572,0.0925056973525823,3.9244452162717134,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9244452162717134,1.2849529460352846,1.2852441526879805,3.054154806509116,6471.387546462114,15264.097357262159,6452.948529618374,0.00032712445252594074,23175.47412343974,2363.2406707121945,19288.29498634492,1966.8587118276805,0.8322718613483158,0.8322718613483159,35481.89006732499,35405.22815468563,1.002707320876092,0.8,4282.28823492282,4273.035954225843,1.002707320876092,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.940210700016,4632.441516551485,6.192050250305235,4.9984010163184465,-3.765513132367604,8.76391414868605,2.9231327311388045,3.5,0.8351807803253727,0.6,0.00022661646394619698,0.9905382593319694,0.00022878113168392887,199.08259341568356,0.0,0.0,0.0,0.0013566337141457255,7.731808605078977e-05,0.0001492983778954072,0.0005859133049287573,0.09250567584759449,0.09250567584759449,0.09250567584759449,0.09251693386863898,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488739.05384105654,595.3253448716513,0.0,0.09250567584759449,0.0925056973525823,0.0925056973525823,0.3716411134811735,0.3716411134811735,0.5,9.819506179012386,0.06082393797072427,0.06082393797072427,-7.861444828449748e-11,6.446900579248904e-05,0.060376027760526085,-7.861444828449748e-11,27521.967657357072,20877.405531026667,0.7585724171667572,0.9882962975654618,0.6072801829923575,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663543084956923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.537897856989,260.537897856989,-12.612102143010986,244.71439341078832,276.3614023031809,124824.00353999603,124809.55714549898,14.446394497043768,0.0,nan,276.3614023031809,3.2114023031809324,270.03200052469816,-3.117999475301815,263.7025987462248,-9.447401253775183,257.37319696776115,-15.776803032238831,251.0437951892807,-22.106204810719277,244.71439341078832,-28.43560658921166,1.0,1.0,26022.012520719443,26022.012520719443,275.59193815924385,2.4419381592438754,275.59193815924385,275.59193815924385,77072.12897047728,77070.76481528232,1.3641551949549466,0.0,8546.071908451686,8546.071908451686,0.8854583629372544,3944.067442353072,275.59193815924385,2.4419381592438754,1.0,0.002,0.14148113507910273,0.004847444464437382,0.00021850878575444937,0.0017814912275154933,0.10925439287722469,0.10925439287722469,0.0,1.326994243655566e-11,1.0,1.0001222131795646,0.060376027839140534,0.0925056973525823,0.0,1.1293326709477638e-05,14.507869869625114,0.0,1600048.244625317,266.5737348625569,6.446908440693733e-05,1.0,1284640.9426417951,2597.5901740642794,,,,,,,,,,,,,,,,,,,2.0,15264.097357262159,1554.4547185200965,0.3716411134811735,6.173730061729009,2.9231327311388045
2941.0,-30.193101580452034,4.998432664685686,35.05070732024086,24.511114367656432,4.969831811835112,-26.676808241223288,-40.17377416659144,1.4535384628555743,-6.576222674486985,-6.576287208472104,40.10138396952257,41035.40121538736,25746.200493990196,25746.200493990196,66781.60170937756,77080.80870873388,77070.83439607905,25746.200493990196,102817.03489006925,102817.03489006925,102817.03489006925,130338.947371366,125909.33445900332,4429.612912362676,0.0,90950.8673484876,54905.45981667913,40050.45281312052,27521.912481296742,67572.36529441726,20877.369040576734,1554.4509617079964,0.0,0.8782608891906281,2.7210072682988447,0.001494314320929203,1.0,1.0,-6.515840689965103,333385.59390828677,1558909.2587405872,4.675994665712634,1558909.2587405872,4.675994665712634,0.7585726120873508,0.09250562860465548,3.924441620009521,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924441620009521,1.2849527359776953,1.2852439425827862,3.05415250703637,6471.382674155295,15264.093313077354,6452.949969847747,0.0003271255732713141,23175.492504400398,2363.242545048554,19288.299291286898,1966.8591508095933,0.8322713870104194,0.8322713870104195,35481.86405555835,35405.22815468563,1.002706402020501,0.8,4282.285095578157,4273.035954225843,1.002706402020501,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.946092918656,4632.441516551485,6.192047688602365,4.998432664685686,-3.765469592796757,8.763902257482442,2.923139623379144,3.5,0.8351827495368982,0.6,0.00022661646394619698,0.9905258317227219,0.0002287840020810621,199.0824947955187,0.0,0.0,0.0,0.0013566337141457255,7.731899130239102e-05,0.00014929747264380596,0.000585909215405585,0.09250560661670613,0.09250560661670613,0.09250560661670613,0.09251688015097127,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488737.4301071455,595.3258733051728,0.0,0.09250560661670613,0.09250562860465548,0.09250562860465548,0.3716407453095342,0.3716407453095342,0.5,9.819844355955455,0.06073313710311368,0.06073313710311368,-3.666400516522117e-11,6.453398509620456e-05,0.060446518506978464,-3.666400516522117e-11,27521.912481296742,20877.369040576734,0.7585726120873508,0.9882975298911871,0.6072808171890004,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266354157490333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5379828130811,260.5379828130811,-12.612017186918877,244.71451189770087,276.36145372845635,124823.47023807181,124809.26639087044,14.20384720136239,0.0,nan,276.36145372845635,3.2114537284563767,270.03206536229374,-3.1179346377062416,263.702676996155,-9.447323003844986,257.3732886300178,-15.776711369982195,251.04390026386307,-22.106099736136912,244.71451189770087,-28.435488102299104,1.0,1.0,26022.012520719443,26022.012520719443,275.5919886990661,2.441988699066144,275.5919886990661,275.5919886990661,77072.12227843888,77070.83439607905,1.287882359829382,0.0,8546.071908451686,8546.071908451686,0.8854585903729562,3944.0638281095685,275.5919886990661,2.441988699066144,1.0,0.002,0.14146982947551956,0.00484749953560328,0.00021849134398857698,0.001781508650276126,0.10924567199428849,0.10924567199428849,0.0,-5.735297219783275e-12,1.0,1.0001223558871175,0.06044651854364247,0.09250562860465548,0.0,1.1306507402946097e-05,14.524800692347553,0.0,1600048.2945381906,266.573777325513,6.453402176020973e-05,1.0,1284640.7979676267,2597.5907593217567,,,,,,,,,,,,,,,,,,,2.0,15264.093313077354,1554.4509617079964,0.3716407453095342,6.173730061729009,2.923139623379144
