time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2942.0,-30.19298154578167,4.998464227339606,35.05070612978222,24.511190328653925,4.969886063105332,-26.676694784902637,-40.17366684330625,1.453599289483687,-6.576173357449022,-6.576237740663234,40.10138034302822,41035.408725720554,25746.210277222555,25746.210277222555,66781.6190029431,77080.83387117597,77070.8540099427,25746.210277222555,102817.06428716527,102817.06428716527,102817.06428716527,130338.89387102453,125909.1343762778,4429.7594947467305,0.0,90950.8556950974,54905.43049937876,40050.47243968738,27521.829583859257,67572.30202354664,20877.31302195407,1554.4457177197899,0.0,0.8782611714474335,2.7210122894666453,0.001494314320929203,1.0,1.0,-6.515955090615023,333386.2453064489,1558909.1020445263,4.675985059346332,1558909.1020445263,4.675985059346332,0.7585728615294529,0.09250554887101484,3.924438541789113,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924438541789113,1.284952451351629,1.2852436578922155,3.054150787961869,6471.37903164271,15264.089283444328,6452.950561082623,0.00032712637596774897,23175.50771317056,2363.2440959115047,19288.301058527508,1966.8593310179835,0.8322709170926182,0.8322709170926182,35481.84179078446,35405.22815468563,1.0027056155261131,0.8,4282.282408455822,4273.035954225843,1.0027056155261131,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.951966635025,4632.441516551485,6.192041294324672,4.998464227339606,-3.765420726490656,8.763884953830262,2.923146505663792,3.5,0.8351847159039406,0.6,0.00022661646394619698,0.9905134372871314,0.00022878686488783605,199.08239643737377,0.0,0.0,0.0,0.0013566337141457255,7.731993175839762e-05,0.00014929653218779935,0.0005859050650732587,0.09250552729113394,0.09250552729113394,0.09250552729113394,0.09251676849958271,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488735.78633261647,595.3264080077987,0.0,0.09250552729113394,0.09250554887101484,0.09250554887101484,0.371640382249268,0.371640382249268,0.5,9.820181558768837,0.06062516864773215,0.06062516864773215,3.922195901395753e-12,6.438321423729576e-05,0.06028265004823652,3.922195901395753e-12,27521.829583859257,20877.31302195407,0.7585728615294529,0.9882987112037709,0.6072814969574533,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266354007475712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5380681667863,260.5380681667863,-12.611931833213703,244.71463006799559,276.3615062655729,124823.17206596406,124808.90174145252,14.270324511534334,0.0,nan,276.3615062655729,3.2115062655729503,270.03213102604457,-3.11786897395541,263.70275578654525,-9.447244213454724,257.3733805470392,-15.776619452960801,251.0440053075201,-22.105994692479868,244.71463006799559,-28.43536993200439,1.0,1.0,26022.012520719443,26022.012520719443,275.5920404619485,2.4420404619485225,275.5920404619485,275.5920404619485,77072.16327718299,77070.8540099427,1.3092672402854078,0.0,8546.071908451686,8546.071908451686,0.8854587850465039,3944.0607344980585,275.5920404619485,2.4420404619485225,1.0,0.002,0.14145855452814196,0.004847555837567729,0.0002184739527398366,0.0017815260556527952,0.1092369763699183,0.1092369763699183,0.0,8.392631641734871e-12,1.0,1.0001220242818016,0.06028265004431432,0.09250554887101484,0.0,1.1275850564560937e-05,14.485415763674668,0.0,1600048.3521846868,266.57382664255096,6.438321031509986e-05,1.0,1284640.6291691314,2597.591442170783,,,,,,,,,,,,,,,,,,,2.0,15264.089283444328,1554.4457177197899,0.371640382249268,6.173730061729009,2.923146505663792
2943.0,-30.192861454487115,4.998495645456615,35.050704979607225,24.51126786125826,4.969932895211809,-26.676582019524993,-40.17356343157587,1.453653449080678,-6.576127514787231,-6.576191845539381,40.1013791293888,41035.41270717625,25746.2278795312,25746.2278795312,66781.64058670745,77080.85790663768,77070.89626806574,25746.2278795312,102817.12414759694,102817.12414759694,102817.12414759694,130338.88421268544,125908.97796916724,4429.906243518195,0.0,90950.8333779223,54905.388134404646,40050.49471501962,27521.760065088503,67572.25478010812,20877.266415316837,1554.441195784622,0.0,0.8782614251271134,2.721016946836511,0.001494314320929203,1.0,1.0,-6.515966169570049,333386.84965902974,1558909.049604392,4.675976425581156,1558909.049604392,4.675976425581156,0.7585730842047329,0.09250547485248609,3.924433604607819,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924433604607819,1.2849521979227108,1.2852434044058632,3.054147548019426,6471.372166593455,15264.085251419543,6452.953394196504,0.0003271280133143214,23175.531182674018,2363.2464891348236,19288.30952689449,1966.8601945510943,0.8322704396658831,0.8322704396658831,35481.806080135764,35405.22815468563,1.002704354061739,0.8,4282.278098558844,4273.035954225843,1.002704354061739,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.9578632955845,4632.441516551485,6.192036746405319,4.998495645456615,-3.765374585752417,8.763870231209033,2.923153414838868,3.5,0.8351866899539623,0.6,0.00022661646394619698,0.9905010371720941,0.00022878972907811667,199.08229803292738,0.0,0.0,0.0,0.0013566337141457255,7.732083794810866e-05,0.00014929562599808833,0.0005859007716878586,0.09250545318372916,0.09250545318372916,0.09250545318372916,0.09251668444211052,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488734.15563920204,595.3269385718083,0.0,0.09250545318372916,0.09250547485248609,0.09250547485248609,0.37164001850393835,0.37164001850393835,0.5,9.82051846954652,0.06052868978042625,0.06052868978042625,-2.8535396268125623e-11,6.433075213863049e-05,0.06022567596932049,-2.8535396268125623e-11,27521.760065088503,20877.266415316837,0.7585730842047329,0.9882997215947067,0.6072819804624342,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663538578673987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53815317648895,260.53815317648895,-12.61184682351103,244.71474792157025,276.3615584314031,124822.72623855782,124808.51342761317,14.21281094463626,0.0,nan,276.3615584314031,3.211558431403148,270.03219632942375,-3.1178036705762224,263.70283422747696,-9.447165772523022,257.3734721255146,-15.776527874485396,251.04411002354516,-22.10588997645482,244.71474792157025,-28.435252078429727,1.0,1.0,26022.012520719443,26022.012520719443,275.59209130181466,2.442091301814685,275.59209130181466,275.59209130181466,77072.18671262286,77070.89626806574,1.2904445571184624,0.0,8546.071908451686,8546.071908451686,0.8854590972848452,3944.055772630858,275.59209130181466,2.442091301814685,1.0,0.002,0.14144729024083438,0.004847611401156191,0.00021845657634774086,0.0017815434269446307,0.10922828817387042,0.10922828817387042,0.0,3.2923715836963297e-12,1.0,1.0001219090165983,0.06022567599785589,0.09250547485248609,0.0,1.126518869417409e-05,14.471717327582445,0.0,1600048.4058952401,266.57387248521275,6.433078067402676e-05,1.0,1284640.4725618705,2597.5920757022323,,,,,,,,,,,,,,,,,,,2.0,15264.085251419543,1554.441195784622,0.37164001850393835,6.173730061729009,2.923153414838868
2944.0,-30.19274138150926,4.998526938030085,35.050703830040334,24.51133435769009,4.969979618890706,-26.6764692814809,-40.173456247989066,1.4537075071547088,-6.576080635952678,-6.576144866926865,40.10137684487834,41035.4284708113,25746.24285725468,25746.24285725468,66781.67132806598,77080.88989832185,77070.92696986048,25746.24285725468,102817.16982711515,102817.16982711515,102817.16982711515,130338.85489550399,125908.80228120423,4430.05261429976,0.0,90950.82815484346,54905.36668115211,40050.512748545945,27521.68506838883,67572.19781693477,20877.215930083654,1554.4363874900394,0.0,0.8782616887644044,2.7210217147817946,0.001494314320929203,1.0,1.0,-6.516027565113745,333387.4682810454,1558908.950893836,4.675967452920807,1558908.950893836,4.675967452920807,0.7585733169391958,0.09250539890862854,3.924431260628814,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924431260628814,1.284951944968948,1.2852431513947737,3.0541463250780567,6471.369575327443,15264.081224530284,6452.953255019153,0.000327128543798027,23175.543694010423,2363.2477649360817,19288.309110884074,1966.860152129838,0.832269972413593,0.832269972413593,35481.78912612469,35405.22815468563,1.0027037551681939,0.8,4282.2760523893185,4273.035954225843,1.0027037551681939,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.963767633735,4632.441516551485,6.192031555846545,4.998526938030085,-3.76532765024546,8.763854588275544,2.923160333016398,3.5,0.8351886665761138,0.6,0.00022661646394619698,0.9904886391157715,0.00022879259286457028,199.0821996435872,0.0,0.0,0.0,0.0013566337141457255,7.732177720069426e-05,0.0001492946867455027,0.000585896735709837,0.09250537735091936,0.09250537735091936,0.09250537735091936,0.09251658814875972,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488732.52274048986,595.3274698001168,0.0,0.09250537735091936,0.09250539890862854,0.09250539890862854,0.37163965679914,0.37163965679914,0.5,9.820854763739536,0.06042944050187771,0.06042944050187771,1.6484591469634324e-11,6.423097420338308e-05,0.06011730181313624,1.6484591469634324e-11,27521.68506838883,20877.215930083654,0.7585733169391958,0.9883010096695319,0.6072827256852537,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663537089442187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53823789321467,260.53823789321467,-12.611762106785307,244.71486551186052,276.3616102745717,124822.36683321848,124808.20300523612,14.163827982367184,0.0,nan,276.3616102745717,3.21161027457174,270.0322613220061,-3.1177386779938843,263.7029123694911,-9.447087630508861,257.37356341695056,-15.776436583049417,251.04421446440807,-22.105785535591906,244.71486551186052,-28.435134488139454,1.0,1.0,26022.012520719443,26022.012520719443,275.5921418729308,2.442141872930847,275.5921418729308,275.5921418729308,77072.20919800694,77070.92696986048,1.2822281464614207,0.0,8546.071908451686,8546.071908451686,0.8854592455232752,3944.053416931958,275.5921418729308,2.442141872930847,1.0,0.002,0.14143604622631195,0.004847667092466074,0.0002184392317487579,0.0017815607731278295,0.10921961587437895,0.10921961587437895,0.0,4.876587415131306e-12,1.0,1.0001216897232996,0.060117301796651645,0.09250539890862854,0.0,1.1244912321829822e-05,14.445667676419477,0.0,1600048.4607538085,266.5739193640473,6.423095771879161e-05,1.0,1284640.312257127,2597.592724191531,,,,,,,,,,,,,,,,,,,2.0,15264.081224530284,1554.4363874900394,0.37163965679914,6.173730061729009,2.923160333016398
2945.0,-30.192621435265117,4.9985581086648665,35.05070268218002,24.51141105210411,4.9700302571514605,-26.676356266027614,-40.173352766409494,1.4537650762071344,-6.576033676330837,-6.576097809374966,40.10137459448148,41035.44170513391,25746.257492444827,25746.257492444827,66781.69919757874,77080.91442974232,77070.95841394452,25746.257492444827,102817.21590638935,102817.21590638935,102817.21590638935,130338.82613765195,125908.6274119693,4430.198725682651,0.0,90950.81126950377,54905.338498717996,40050.52530087308,27521.610231262603,67572.13553213568,20877.165562908882,1554.4315852413931,0.0,0.8782619526993362,2.7210264907110826,0.001494314320929203,1.0,1.0,-6.516086743367623,333388.08794257126,1558908.8536568333,4.675958470133965,1558908.8536568333,4.675958470133965,0.7585735495662931,0.09250532310755552,3.9244272772498854,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9244272772498854,1.2849516755863855,1.2852428819511617,3.0541438653395114,6471.364363436626,15264.077201277125,6452.954941657714,0.0003271297532274282,23175.562915065464,2363.2497249382272,19288.314152359602,1966.8606662172713,0.8322694996901705,0.8322694996901705,35481.760314321684,35405.22815468563,1.0027027374031359,0.8,4282.27257510993,4273.035954225843,1.0027027374031359,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.969684333857,4632.441516551485,6.192026264513181,4.9985581086648665,-3.765280676709766,8.763838785374633,2.9231672656851555,3.5,0.8351906473386158,0.6,0.00022661646394619698,0.9904762543123778,0.00022879545366135185,199.0821013581914,0.0,0.0,0.0,0.0013566337141457255,7.732268402250119e-05,0.0001492937799236958,0.0005858925822562931,0.09250530164085095,0.09250530164085095,0.09250530164085095,0.09251649251698739,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488730.89288577094,595.3280000389376,0.0,0.09250530164085095,0.09250532310755552,0.09250532310755552,0.37163929583080485,0.37163929583080485,0.5,9.82119046120776,0.060328765410474716,0.060328765410474716,-5.172751116333529e-12,6.413304413399601e-05,0.06001106600734829,-5.172751116333529e-12,27521.610231262603,20877.165562908882,0.7585735495662931,0.9883023330795719,0.607283481304486,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663535606161422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53832271458515,260.53832271458515,-12.611677285414828,244.71498290043306,276.3616625287355,124822.00287185957,124807.82154900151,14.181322858075832,0.0,nan,276.3616625287355,3.2116625287355305,270.0323266030641,-3.1176733969358565,263.70299067741524,-9.447009322584734,257.37365475176233,-15.776345248237647,251.0443188261003,-22.105681173899683,244.71498290043306,-28.43501709956692,1.0,1.0,26022.012520719443,26022.012520719443,275.5921926098438,2.4421926098438007,275.5921926098438,275.5921926098438,77072.24354681272,77070.95841394452,1.2851328682008898,0.0,8546.071908451686,8546.071908451686,0.8854594974409575,3944.049413636135,275.5921926098438,2.4421926098438007,1.0,0.002,0.14142482208599028,0.004847722711906529,0.00021842191787630377,0.0017815780875935906,0.10921095893815189,0.10921095893815189,0.0,5.469894502618811e-12,1.0,1.0001214747577547,0.06001106601252104,0.09250532310755552,0.0,1.1225035981672247e-05,14.420131926144869,0.0,1600048.5157098637,266.57396632366914,6.413304930674713e-05,1.0,1284640.151683205,2597.593373769984,,,,,,,,,,,,,,,,,,,2.0,15264.077201277125,1554.4315852413931,0.37163929583080485,6.173730061729009,2.9231672656851555
2946.0,-30.192501495848393,4.998589140517121,35.05070155287202,24.511483206320577,4.97007627526348,-26.676243718738146,-40.17324558282269,1.4538184868634751,-6.5759877254679395,-6.5760517787767565,40.10137283537647,41035.44149561186,25746.2742138765,25746.2742138765,66781.71570948836,77080.94222323532,77070.99365029622,25746.2742138765,102817.26786417273,102817.26786417273,102817.26786417273,130338.80626578814,125908.46156533674,4430.344700451397,0.0,90950.79636007966,54905.29558792407,40050.556413506216,27521.538401615413,67572.09481512163,20877.117296663797,1554.426950828968,0.0,0.8782622091900243,2.7210311622070824,0.001494314320929203,1.0,1.0,-6.516127166773515,333388.69408180664,1558908.7776469816,4.675949740708537,1558908.7776469816,4.675949740708537,0.7585737756374253,0.09250524880469053,3.9244234452945834,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9244234452945834,1.284951425662285,1.2852426319704213,3.0541414771938724,6471.359303242587,15264.0731794875,6452.956523398131,0.0003271309234110868,23175.581745423126,2363.2516451003276,19288.31888028756,1966.8611483317504,0.832269027468825,0.832269027468825,35481.732597761125,35405.22815468563,1.0027017583272606,0.8,4282.2692300147,4273.035954225843,1.0027017583272606,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.975614145438,4632.441516551485,6.192021455413938,4.998589140517121,-3.765234506092925,8.763823646610046,2.9231742137233647,3.5,0.83519263249239,0.6,0.00022661646394619698,0.9904638703809533,0.00022879831432825058,199.08200307848708,0.0,0.0,0.0,0.0013566337141457255,7.732362329582066e-05,0.00014929284065037633,0.0005858883240629651,0.09250522732743166,0.09250522732743166,0.09250522732743166,0.09251640253845407,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488729.26770879264,595.3285287791325,0.0,0.09250522732743166,0.09250524880469053,0.09250524880469053,0.37163893567268924,0.37163893567268924,0.5,9.821525681743163,0.060231305579577565,0.060231305579577565,-3.234390533179976e-11,6.4053308790335e-05,0.05992461200321486,-3.234390533179976e-11,27521.538401615413,20877.117296663797,0.7585737756374253,0.9883031729622153,0.6072838441354454,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266353412866082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53840720093234,260.53840720093234,-12.611592799067637,244.71510008078167,276.36171432108046,124821.5905979626,124807.465286957,14.125311005615568,0.0,nan,276.36171432108046,3.2117143210804784,270.03239147300593,-3.1176085269940472,263.70306862496267,-9.446931375037309,257.3737457769129,-15.77625422308705,251.04442292885048,-22.105577071149497,244.71510008078167,-28.43489991921831,1.0,1.0,26022.012520719443,26022.012520719443,275.592242763547,2.4422427635470285,275.592242763547,275.592242763547,77072.26621675682,77070.99365029622,1.2725664605968632,0.0,8546.071908451686,8546.071908451686,0.8854597397822352,3944.045562521056,275.592242763547,2.4422427635470285,1.0,0.002,0.1414136141138975,0.004847778062770763,0.00021840462851049596,0.00178159537151497,0.10920231425524797,0.10920231425524797,0.0,2.5465740627339528e-14,1.0,1.0001212998275155,0.059924612035558766,0.09250524880469053,0.0,1.1208859923168612e-05,14.39934975132305,0.0,1600048.5695083325,266.57401227453204,6.405334113424033e-05,1.0,1284639.9946135222,2597.5940091727784,,,,,,,,,,,,,,,,,,,2.0,15264.0731794875,1554.426950828968,0.37163893567268924,6.173730061729009,2.9231742137233647
2947.0,-30.192381581288767,4.998620048006909,35.05070041978296,24.511554871592693,4.970124341819628,-26.676130988971035,-40.17314217109231,1.4538737379279794,-6.575941059687466,-6.576005007606494,40.101370466278794,41035.461736845944,25746.2890839065,25746.2890839065,66781.75082075244,77080.97031219021,77071.02278234687,25746.2890839065,102817.31186625338,102817.31186625338,102817.31186625338,130338.77514550567,125908.28482274008,4430.490322765591,0.0,90950.78438514027,54905.27576414282,40050.56513444162,27521.463279252283,67572.0284136939,20877.06670620743,1554.4221418368406,0.0,0.8782624720221361,2.7210359091972256,0.001494314320929203,1.0,1.0,-6.51619466411438,333389.3099747475,1558908.6752818304,4.675940795461947,1558908.6752818304,4.675940795461947,0.758574008015995,0.09250517330513412,3.92442012784138,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92442012784138,1.284951167126478,1.2852423733760228,3.054139509922013,6471.355134829584,15264.069161559304,6452.957486276514,0.0003271318627301708,23175.598285183492,2363.253331686508,19288.321758395483,1966.8614418170816,0.8322685576892657,0.8322685576892657,35481.70860259363,35405.22815468563,1.0027009107081883,0.8,4282.2663340521885,4273.035954225843,1.0027009107081883,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.98155255842,4632.441516551485,6.192016188254785,4.998620048006909,-3.7651877994746497,8.763807847481559,2.9231811718465694,3.5,0.8351946205275913,0.6,0.00022661646394619698,0.9904514891830309,0.00022880117443522697,199.08190481924794,0.0,0.0,0.0,0.0013566337141457255,7.732452952553077e-05,0.00014929193442066621,0.0005858842723648379,0.09250515196418552,0.09250515196418552,0.09250515196418552,0.09251630540308503,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488727.6427052355,595.3290574322607,0.0,0.09250515196418552,0.09250517330513412,0.09250517330513412,0.37163857679941886,0.37163857679941886,0.5,9.82186025472546,0.06013021653626538,0.06013021653626538,3.581135388230905e-12,6.394791904540398e-05,0.059810343492131324,3.581135388230905e-12,27521.463279252283,20877.06670620743,0.758574008015995,0.9883046637566779,0.6072847404493461,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663532657738785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.538491597141,260.538491597141,-12.611508402858988,244.7152171051005,276.3617660891719,124821.22251779179,124807.11227809727,14.110239694531707,0.0,nan,276.3617660891719,3.211766089171931,270.032456292354,-3.1175437076459502,263.7031464955508,-9.446853504449166,257.373836698745,-15.776163301254996,251.04452690192406,-22.10547309807592,244.7152171051005,-28.434782894899485,1.0,1.0,26022.012520719443,26022.012520719443,275.5922929435407,2.4422929435407355,275.5922929435407,275.5922929435407,77072.29435938882,77071.02278234687,1.2715770419454202,0.0,8546.071908451686,8546.071908451686,0.8854599495852371,3944.0422284805873,275.5922929435407,2.4422929435407355,1.0,0.002,0.14140242752111976,0.004847833484403908,0.0002183873724927923,0.0017816126321774824,0.10919368624639614,0.10919368624639614,0.0,4.670274583729039e-12,1.0,1.0001210686035913,0.05981034348855019,0.09250517330513412,0.0,1.1187481105021283e-05,14.371883881005168,0.0,1600048.6241088423,266.5740589403125,6.394791546426859e-05,1.0,1284639.8350165372,2597.59465479964,,,,,,,,,,,,,,,,,,,2.0,15264.069161559304,1554.4221418368406,0.37163857679941886,6.173730061729009,2.9231811718465694
2948.0,-30.192261762381115,4.998650824999666,35.05069929279956,24.511632159724854,4.970172107952585,-26.676018375364308,-40.17303875936193,1.4539287094887954,-6.575894838077147,-6.575958691708878,40.10136837658825,41035.46717526795,25746.30477857737,25746.30477857737,66781.77195384532,77080.99428985544,77071.05447230424,25746.30477857737,102817.35925088161,102817.35925088161,102817.35925088161,130338.74911401742,125908.11338172358,4430.635732293845,0.0,90950.76331752133,54905.23615778147,40050.58573304428,27521.389863135817,67571.9755961801,20877.01731332489,1554.4174254639354,0.0,0.8782627313192002,2.7210406098526327,0.001494314320929203,1.0,1.0,-6.516250524551026,333389.9198733745,1558908.5849886057,4.675931970530776,1558908.5849886057,4.675931970530776,0.7585742368807147,0.09250509861809657,3.9244154242511398,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9244154242511398,1.2849509098986531,1.2852421160899028,3.0541364607934063,6471.348674091951,15264.065147131121,6452.960046356618,0.0003271333959456661,23175.620693845536,2363.2556167341077,19288.32941064623,1966.862222129497,0.8322680831486163,0.8322680831486163,35481.67458147807,35405.22815468563,1.002699708927017,0.8,4282.262228063962,4273.035954225843,1.002699708927017,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.98750308792,4632.441516551485,6.192011101393869,4.998650824999666,-3.7651414615451877,8.763792286544854,2.9231881441735172,3.5,0.835196612621005,0.6,0.00022661646394619698,0.9904391180279268,0.0002288040322936914,199.0818066384839,0.0,0.0,0.0,0.0013566337141457255,7.732543576506147e-05,0.0001492910281811355,0.0005858800136963598,0.09250507732849174,0.09250507732849174,0.09250507732849174,0.0925162118314,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488726.02180079534,595.3295847646372,0.0,0.09250507732849174,0.09250509861809657,0.09250509861809657,0.3716382185223454,0.3716382185223454,0.5,9.822194258228501,0.060029074545809635,0.060029074545809635,3.410605131648481e-11,6.385363172967118e-05,0.05970816715785077,3.410605131648481e-11,27521.389863135817,20877.01731332489,0.7585742368807147,0.988305749012621,0.6072852956157718,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663531192711792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5385758835854,260.5385758835854,-12.611424116414582,244.71533398249827,276.3618177846639,124820.80798607589,124806.71609734553,14.091888730349512,0.0,nan,276.3618177846639,3.2118177846639355,270.0325210242246,-3.1174789757753842,263.7032242638058,-9.446775736194184,257.3739275033785,-15.776072496621453,251.04463074294117,-22.10536925705881,244.71533398249827,-28.434666017501712,1.0,1.0,26022.012520719443,26022.012520719443,275.5923429675697,2.4423429675697435,275.5923429675697,275.5923429675697,77072.32309093661,77071.05447230424,1.2686186323699076,0.0,8546.071908451686,8546.071908451686,0.8854602470505286,3944.0375013723956,275.5923429675697,2.4423429675697435,1.0,0.002,0.14139126004122285,0.004847888727122129,0.00021837014578617747,0.0017816298572694402,0.10918507289308874,0.10918507289308874,0.0,3.055617391056753e-12,1.0,1.0001208618524442,0.059708167123744715,0.09250509861809657,0.0,1.1168364196248675e-05,14.3473237733863,0.0,1600048.6782040512,266.57410516192283,6.385359762361986e-05,1.0,1284639.6769730523,2597.595294142265,,,,,,,,,,,,,,,,,,,2.0,15264.065147131121,1554.4174254639354,0.3716382185223454,6.173730061729009,2.9231881441735172
2949.0,-30.192141941434436,4.998681469266098,35.050698169656485,24.511698900628858,4.970217587179771,-26.67590598858345,-40.17293161069972,1.45398162297157,-6.575848821428565,-6.575912577533213,40.10136623341651,41035.47888018044,25746.32071410652,25746.32071410652,66781.79959428696,77081.02590730252,77071.08499175216,25746.32071410652,102817.40570585868,102817.40570585868,102817.40570585868,130338.72202736352,125907.94114407458,4430.780883288937,0.0,90950.7562207118,54905.209148791444,40050.60785768928,27521.316321504844,67571.92417919413,20876.967818727997,1554.4127076887987,0.0,0.8782629897243086,2.7210452900810576,0.001494314320929203,1.0,1.0,-6.516309954719873,333390.52711556276,1558908.4923851094,4.675923175959786,1558908.4923851094,4.675923175959786,0.7585744655103932,0.09250502405928591,3.9244127673840032,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9244127673840032,1.284950662301268,1.2852418684364053,3.0541349816152628,6471.345539890962,15264.061134783862,6452.960292063504,0.00032713406756565254,23175.63457560026,2363.2570322791435,19288.33014508056,1966.8622970209562,0.8322676163261425,0.8322676163261425,35481.65536432774,35405.22815468563,1.0026990300896321,0.8,4282.259908757503,4273.035954225843,1.0026990300896321,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.993463977624,4632.441516551485,6.192006057045854,4.998681469266098,-3.7650953019884037,8.763776771254502,2.923195128646344,3.5,0.8351986081846697,0.6,0.00022661646394619698,0.9904267468289738,0.0002288068902336792,199.0817084561459,0.0,0.0,0.0,0.0013566337141457255,7.732637476322113e-05,0.00014929008918297584,0.0005858759320335669,0.09250500286472983,0.09250500286472983,0.09250500286472983,0.09251611738673497,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488724.4034906539,595.3301112495652,0.0,0.09250500286472983,0.09250502405928591,0.09250502405928591,0.3716378611483407,0.3716378611483407,0.5,9.822527670388078,0.0599271249656681,0.0599271249656681,-1.0686562745831907e-11,6.375610462328041e-05,0.05960262281331552,-1.0686562745831907e-11,27521.316321504844,20876.967818727997,0.7585744655103932,0.9883069100886954,0.6072859309342497,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663529733870627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53865987250697,260.53865987250697,-12.611340127493008,244.71545071925277,276.3618690257544,124820.43472911604,124806.39258266528,14.042146450745634,0.0,nan,276.3618690257544,3.2118690257544245,270.0325853644407,-3.117414635559271,263.7033017031646,-9.446698296835393,257.3740180418657,-15.775981958134253,251.04473438056377,-22.10526561943621,244.71545071925277,-28.434549280747206,1.0,1.0,26022.012520719443,26022.012520719443,275.59239265291217,2.44239265291219,275.59239265291217,275.59239265291217,77072.34510047082,77071.08499175216,1.2601087186631048,0.0,8546.071908451686,8546.071908451686,0.8854604150765668,3944.0348312209235,275.59239265291217,2.44239265291219,1.0,0.002,0.141380112310692,0.0048479438655098725,0.00021835294948744253,0.001781647057362127,0.10917647474372126,0.10917647474372126,0.0,6.849569522682231e-12,1.0,1.0001206482844354,0.05960262282400208,0.09250502405928591,0.0,1.1148617332525543e-05,14.321954414461825,0.0,1600048.7320542394,266.5741511785714,6.375611530984315e-05,1.0,1284639.5196181168,2597.5959306996897,,,,,,,,,,,,,,,,,,,2.0,15264.061134783862,1554.4127076887987,0.3716378611483407,6.173730061729009,2.923195128646344
2950.0,-30.19202195204759,4.998711910851146,35.05069699074608,24.51175278928133,4.970245201912693,-26.675795236646632,-40.17282851329071,1.4540184894105055,-6.57580690206521,-6.575870455521806,40.10136238691293,41035.5018339407,25746.34515988067,25746.34515988067,66781.84699382138,77081.06681791828,77071.0793403274,25746.34515988067,102817.42450020807,102817.42450020807,102817.42450020807,130338.66353110952,125907.73805183092,4430.925479278589,0.0,90950.74933525907,54905.18436271558,40050.62774727054,27521.239030901437,67571.86677817197,20876.91536725511,1554.407908543926,0.0,0.8782632329517724,2.72104956664751,0.001494314320929203,1.0,1.0,-6.516486981474372,333391.08178931545,1558908.326181812,4.675914897948455,1558908.326181812,4.675914897948455,0.75857469003536,0.09250494938073227,3.924409569248459,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924409569248459,1.284950489792667,1.2852416958887087,3.0541329027250548,6471.341134972071,15264.057126471414,6452.961424160482,0.0003271350684757465,23175.65170769791,2363.258779266917,19288.333528994186,1966.8626420841151,0.8322671471019505,0.8322671471019505,35481.63223217337,35405.22815468563,1.0026982129565734,0.8,4282.257116951533,4273.035954225843,1.0026982129565734,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.999434467934,4632.441516551485,6.192003045131537,4.998711910851146,-3.7650522082329685,8.763764119084115,2.9232021243750506,3.5,0.8352006069643002,0.6,0.00022661646394619698,0.9904143584060355,0.00022880975222422219,199.08161013588358,0.0,0.0,0.0,0.0013566337141457255,7.73272782681424e-05,0.00014928918567805457,0.0005858719088602673,0.09250492786495924,0.09250492786495924,0.09250492786495924,0.09251600277466498,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488722.7826980157,595.3306384579028,0.0,0.09250492786495924,0.09250494938073227,0.09250494938073227,0.37163750458431605,0.37163750458431605,0.5,9.822859889073086,0.0598031777669803,0.0598031777669803,-9.208633855450898e-12,6.355345658448641e-05,0.05938347404742217,-9.208633855450898e-12,27521.239030901437,20876.91536725511,0.75857469003536,0.98830845110519,0.6072867865061939,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266352828132095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.538742009274,260.538742009274,-12.61125799072596,244.715567207628,276.3619168109158,124819.85028736744,124806.11780374234,13.732483625104335,0.0,nan,276.3619168109158,3.2119168109157954,270.03264689024206,-3.1173531097579144,263.7033769696047,-9.446623030395301,257.3741070489569,-15.77589295104309,251.0448371282967,-22.10516287170327,244.715567207628,-28.43443279237198,1.0,1.0,26022.012520719443,26022.012520719443,275.5924341136344,2.4424341136344196,275.5924341136344,275.5924341136344,77072.3432983653,77071.0793403274,1.2639580379036488,0.0,8546.071908451686,8546.071908451686,0.8854606173335675,3944.0316170947012,275.5924341136344,2.4424341136344196,1.0,0.002,0.14136900557016147,0.004847998082423621,0.00021833581470112525,0.001781664183965613,0.10916790735056263,0.10916790735056263,0.0,-1.3332616261019226e-12,1.0,1.000120204786368,0.0593834740566308,0.09250494938073227,0.0,1.110762051347824e-05,14.269286684006806,0.0,1600048.7809471083,266.57419309793477,6.355346579312027e-05,1.0,1284639.3758854228,2597.596512150422,,,,,,,,,,,,,,,,,,,2.0,15264.057126471414,1554.407908543926,0.37163750458431605,6.173730061729009,2.9232021243750506
2951.0,-30.191902615573927,4.998742317754093,35.05069573695337,24.511847330164187,4.970315641431291,-26.675680789880065,-40.17272482216356,1.4540938023548924,-6.575755711716454,-6.57581908834265,40.10135784975905,41035.50883960747,25746.34889093191,25746.34889093191,66781.85773053938,77081.07803306347,77071.0937783702,25746.34889093191,102817.44266930211,102817.44266930211,102817.44266930211,130338.5941398117,125907.5249351601,4431.069204651611,0.0,90950.72624350748,54905.15699726454,40050.63249582549,27521.151470509587,67571.78396633508,20876.856089534114,1554.4024009558902,0.0,0.8782635289790568,2.7210547809470813,0.001494314320929203,1.0,1.0,-6.516626760077145,333391.7582081318,1558908.1301372785,4.675904822950284,1558908.1301372785,4.675904822950284,0.7585749495948526,0.09250486735949691,3.9244053013081994,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9244053013081994,1.2849501373820256,1.2852413433982013,3.054130418868887,6471.335871978906,15264.053125527416,6452.963157035756,0.0003271362919051655,23175.671027961635,2363.260749385533,19288.338708674342,1966.8631702644984,0.8322666767837188,0.8322666767837188,35481.601362102236,35405.22815468563,1.0026971224852563,0.8,4282.253391260986,4273.035954225843,1.0026971224852563,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.005396359651,4632.441516551485,6.191995064141316,4.998742317754093,-3.7650021283651975,8.76374444611929,2.923209110035317,3.5,0.8352026028672334,0.6,0.00022661646394619698,0.9904020375595527,0.00022881259867417285,199.0815123507199,0.0,0.0,0.0,0.0013566337141457255,7.732818698601995e-05,0.00014928827696017704,0.0005858677055256855,0.09250484668519628,0.09250484668519628,0.09250484668519628,0.09251588344091881,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488721.16409907455,595.3311649178263,0.0,0.09250484668519628,0.09250486735949691,0.09250486735949691,0.3716371464103806,0.3716371464103806,0.5,9.823190960391376,0.05966245103127221,0.05966245103127221,8.873257684172131e-11,6.337662620126139e-05,0.05919232826551024,8.873257684172131e-11,27521.151470509587,20876.856089534114,0.7585749495948526,0.9883098212089644,0.6072876344370568,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663526838378658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5388264644478,260.5388264644478,-12.611173535552155,244.71568376931842,276.3619691595659,124819.73479029037,124805.6146916966,14.120098593762235,0.0,nan,276.3619691595659,3.2119691595659106,270.03271208150943,-3.117287918490547,263.7034550034794,-9.446544996520572,257.37419792543494,-15.775802074565036,251.0449408473787,-22.105059152621266,244.71568376931842,-28.43431623068156,1.0,1.0,26022.012520719443,26022.012520719443,275.5924871702497,2.4424871702497057,275.5924871702497,275.5924871702497,77072.42784793426,77071.0937783702,1.3340695640654303,0.0,8546.071908451686,8546.071908451686,0.8854608872472866,3944.0273278147406,275.5924871702497,2.4424871702497057,1.0,0.002,0.14135793458042928,0.004848053874098673,0.00021831873927393003,0.0017816812750193118,0.10915936963696501,0.10915936963696501,0.0,1.429324193724657e-11,1.0,1.0001198179719761,0.059192328176777664,0.09250486735949691,0.0,1.1071861580254548e-05,14.223347409668756,0.0,1600048.8407538992,266.5742442882835,6.337653746868455e-05,1.0,1284639.2006051212,2597.5972212229062,,,,,,,,,,,,,,,,,,,2.0,15264.053125527416,1554.4024009558902,0.3716371464103806,6.173730061729009,2.923209110035317
2952.0,-30.19178267303419,4.998772462549607,35.050694569547694,24.511891893949382,4.970335289476282,-26.675570876788747,-40.17262182952834,1.454123495674782,-6.575717291688818,-6.575780643252171,40.10135785577025,41035.538583839174,25746.381072875316,25746.381072875316,66781.91965671448,77081.12567949532,77071.13188497374,25746.381072875316,102817.51295784906,102817.51295784906,102817.51295784906,130338.6067387852,125907.39309395207,4431.213644833137,0.0,90950.72515370719,54905.138067691005,40050.65231779576,27521.093780936142,67571.7460987319,20876.817526924653,1554.3986220125078,0.0,0.8782637375812166,2.72105868208829,0.001494314320929203,1.0,1.0,-6.516615310140196,333392.2644633362,1558908.1303976362,4.675897723383058,1558908.1303976362,4.675897723383058,0.7585751385137905,0.09250479982193097,3.924402722813635,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924402722813635,1.284949998438608,1.285241204423295,3.0541287424275865,6471.3323198009575,15264.049115503036,6452.963694760943,0.0003271370718685231,23175.68597763566,2363.262273828031,19288.340315970912,1966.8633341631355,0.8322662092757036,0.8322662092757037,35481.58271181202,35405.22815468563,1.0026964636722946,0.8,4282.251140368539,4273.035954225843,1.0026964636722946,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.011392616958,4632.441516551485,6.191993874425421,4.998772462549607,-3.764961874274723,8.76373433682433,2.923216135969125,3.5,0.8352046102768929,0.6,0.00022661646394619698,0.9903896543066081,0.00022881545961307096,199.08141406903812,0.0,0.0,0.0,0.0013566337141457255,7.732908959229702e-05,0.00014928737435389997,0.0005858637783961434,0.09250477843429125,0.09250477843429125,0.09250477843429125,0.09251581313597339,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488719.5677219566,595.3316843695918,0.0,0.09250477843429125,0.09250479982193097,0.09250479982193097,0.3716367868000384,0.3716367868000384,0.5,9.823521981019,0.05954913880572121,0.05954913880572121,-1.0743406164692715e-11,6.335156336945147e-05,0.05916533311199146,-1.0743406164692715e-11,27521.093780936142,20876.817526924653,0.7585751385137905,0.9883112915143057,0.607288414952019,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266352539708052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53890825419006,260.53890825419006,-12.611091745809915,244.7158000339413,276.3620164744271,124819.0739583121,124805.3994944823,13.674463829812979,0.0,nan,276.3620164744271,3.2120164744271165,270.0327731863281,-3.1172268136718913,263.70352989824295,-9.44647010175703,257.3742866101544,-15.775713389845578,251.04504332204652,-22.104956677953453,244.7158000339413,-28.434199966058685,1.0,1.0,26022.012520719443,26022.012520719443,275.5925300743014,2.4425300743014304,275.5925300743014,275.5925300743014,77072.39719836944,77071.13188497374,1.2653133956919191,0.0,8546.071908451686,8546.071908451686,0.8854610503168036,3944.024736427703,275.5925300743014,2.4425300743014304,1.0,0.002,0.14134686864664042,0.004848107227415443,0.00021830166585563046,0.0017816983284176338,0.10915083292781523,0.10915083292781523,0.0,-5.726735925748461e-12,1.0,1.0001197633729437,0.059165333122734864,0.09250479982193097,0.0,1.106680749555754e-05,14.216853282537135,0.0,1600048.8857947472,266.57428270831116,6.335157411285763e-05,1.0,1284639.0694194413,2597.597751916816,,,,,,,,,,,,,,,,,,,2.0,15264.049115503036,1554.3986220125078,0.3716367868000384,6.173730061729009,2.923216135969125
2953.0,-30.191663552724894,4.99880260388303,35.050693292211825,24.511991324275755,4.970408552408661,-26.675456342211888,-40.172514331620164,1.454201327864641,-6.575664500883192,-6.575727636851002,40.1013523245765,41035.523084401895,25746.380652189742,25746.380652189742,66781.90373659163,77081.13320867017,77071.13795775783,25746.380652189742,102817.51860994758,102817.51860994758,102817.51860994758,130338.5193612949,125907.16276491026,4431.356596384639,0.0,90950.69743871303,54905.08725909993,40050.67797734789,27521.000751347303,67571.6787286952,20876.75440848896,1554.3928157764133,0.0,0.878264046287798,2.721064063228758,0.001494314320929203,1.0,1.0,-6.516794940750117,333392.9624688317,1558907.891400854,4.675887216865274,1558907.891400854,4.675887216865274,0.7585754092705705,0.09250471554750153,3.9243978501654992,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9243978501654992,1.2849496342399835,1.285240840142133,3.054125815979305,6471.326119008213,15264.045121598061,6452.9660837208385,0.0003271385384527644,23175.707691022577,2363.264487977299,19288.34745673191,1966.8640623181118,0.8322657376371515,0.8322657376371515,35481.5474678676,35405.22815468563,1.0026952186963327,0.8,4282.246886797822,4273.035954225843,1.0026952186963327,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.017364638423,4632.441516551485,6.191984879896869,4.99880260388303,-3.7649106113242325,8.763713215207263,2.9232231335120282,3.5,0.8352066095748653,0.6,0.00022661646394619698,0.9903773561086623,0.0002288183009722741,199.0813164611932,0.0,0.0,0.0,0.0013566337141457255,7.73300316922493e-05,0.0001492864322539477,0.0005858593537962697,0.09250469513376032,0.09250469513376032,0.09250469513376032,0.09251568303289975,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488717.95140357385,595.3322100372865,0.0,0.09250469513376032,0.09250471554750153,0.09250471554750153,0.37163643013951103,0.37163643013951103,0.5,9.823851582886068,0.0594067013242352,0.0594067013242352,9.663381206337363e-12,6.313596782092645e-05,0.058932696100896464,9.663381206337363e-12,27521.000751347303,20876.75440848896,0.7585754092705705,0.9883120412728745,0.607288791050497,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266352396820657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53899266245463,260.53899266245463,-12.611007337545345,244.71591640089756,276.3620689239945,124818.97510774402,124804.86285199756,14.112255746458816,0.0,nan,276.3620689239945,3.2120689239945364,270.03283841938634,-3.11716158061364,263.7036079147654,-9.44639208523455,257.3743774101559,-15.77562258984409,251.04514690552796,-22.10485309447202,244.71591640089756,-28.434083599102422,1.0,1.0,26022.012520719443,26022.012520719443,275.5925837912962,2.442583791296215,275.5925837912962,275.5925837912962,77072.48796932184,77071.13795775783,1.3500115640053991,0.0,8546.071908451686,8546.071908451686,0.8854613584734553,3944.0198394163267,275.5925837912962,2.442583791296215,1.0,0.002,0.1413358462225466,0.004848163128125987,0.00021828466616353456,0.001781715350509309,0.10914233308176728,0.10914233308176728,0.0,1.6672843661247327e-11,1.0,1.0001192925843276,0.05893269609123308,0.09250471554750153,0.0,1.1023287621044975e-05,14.160943957619933,0.0,1600048.9474239878,266.5743354991168,6.313595815754525e-05,1.0,1284638.8885458037,2597.5984836168827,,,,,,,,,,,,,,,,,,,2.0,15264.045121598061,1554.3928157764133,0.37163643013951103,6.173730061729009,2.9232231335120282
2954.0,-30.191543882384146,4.998832545025247,35.05069215857593,24.51204905463385,4.970444188550249,-26.67534507530338,-40.17241116436196,1.4542453720666708,-6.5756227982057,-6.5756860066386285,40.10135393325124,41035.551704255246,25746.405445831766,25746.405445831766,66781.95715008701,77081.1711953382,77071.20868345085,25746.405445831766,102817.61412928262,102817.61412928262,102817.61412928262,130338.56159234163,125907.06090830124,4431.500684040398,0.0,90950.69340090036,54905.07387272846,40050.68836463544,27520.94746305901,67571.63582769445,20876.71921247511,1554.389170416466,0.0,0.8782642660710462,2.7210682862808975,0.001494314320929203,1.0,1.0,-6.51667523092766,333393.5106695185,1558907.9609090483,4.675879736766503,1558907.9609090483,4.675879736766503,0.7585755992048473,0.09250464866637668,3.924395343456768,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924395343456768,1.2849494281449134,1.285240634000356,3.054124355012503,6471.323023394871,15264.041115219155,6452.966305413144,0.00032713920027793925,23175.721465612398,2363.2658925945557,19288.348119385046,1966.8641298899265,0.8322652715689846,0.8322652715689844,35481.52933679854,35405.22815468563,1.0026945782248629,0.8,4282.244698569868,4273.035954225843,1.0026945782248629,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.023378641005,4632.441516551485,6.19198188689517,4.998832545025247,-3.7648679837652326,8.76370052879048,2.9232301802518603,3.5,0.8352086229291029,0.6,0.00022661646394619698,0.9903650012903414,0.00022882115548402817,199.08121840274586,0.0,0.0,0.0,0.0013566337141457255,7.733093584883569e-05,0.00014928552809736128,0.0005858554313107691,0.09250462771712137,0.09250462771712137,0.09250462771712137,0.0925156327996975,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488716.3670925094,595.3327256403563,0.0,0.09250462771712137,0.09250464866637668,0.09250464866637668,0.37163607094300677,0.37163607094300677,0.5,9.82418170952034,0.05931247708144838,0.05931247708144838,5.5706550483591855e-12,6.320843294815859e-05,0.05901077571098767,5.5706550483591855e-12,27520.94746305901,20876.71921247511,0.7585755992048473,0.9883134592209504,0.6072896001644035,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663522539496932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53907584252806,260.53907584252806,-12.610924157471914,244.7160326045185,276.3621190805297,124818.49442469455,124804.58750963876,13.906915055796691,0.0,nan,276.3621190805297,3.2121190805297033,270.03290178532,-3.11709821467997,263.70368449013483,-9.446315509865144,257.3744671949361,-15.775532805063904,251.04524989972955,-22.104750100270422,244.7160326045185,-28.43396739548149,1.0,1.0,26022.012520719443,26022.012520719443,275.59263369732156,2.4426336973215825,275.59263369732156,275.59263369732156,77072.47986275537,77071.20868345085,1.2711793045164086,0.0,8546.071908451686,8546.071908451686,0.8854615170030325,3944.0173201740517,275.59263369732156,2.4426336973215825,1.0,0.002,0.14132480919746437,0.004848216929700989,0.00021826763881555356,0.0017817323569088409,0.10913381940777678,0.10913381940777678,0.0,-4.275605477305211e-12,1.0,1.000119450651221,0.05901077570541702,0.09250464866637668,0.0,1.1037887997956908e-05,14.179698601605011,0.0,1600048.9964552508,266.5743772017943,6.320842737750354e-05,1.0,1284638.7464911446,2597.5990582801833,,,,,,,,,,,,,,,,,,,2.0,15264.041115219155,1554.389170416466,0.37163607094300677,6.173730061729009,2.9232301802518603
