time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2955.0,-30.191424602139204,4.998862410464939,35.0506909822848,24.51213018447163,4.970499617940164,-26.67523218014265,-40.172307717706985,1.4543071835864583,-6.57557413672555,-6.575637200928674,40.10135042486746,41035.56118769578,25746.414036506027,25746.414036506027,66781.9752242018,77081.19202919814,77071.2297894044,25746.414036506027,102817.64382591043,102817.64382591043,102817.64382591043,130338.51012752912,125906.8663494366,4431.643778092526,0.0,90950.67457939866,54905.04368915408,40050.70098916064,27520.866301618684,67571.56729077932,20876.66438656854,1554.3840279040296,0.0,0.8782645442780119,2.7210732402666262,0.001494314320929203,1.0,1.0,-6.516781963486267,333394.15336055786,1558907.8093168524,4.675870268279512,1558907.8093168524,4.675870268279512,0.7585758441528654,0.09250457072874615,3.92439124595778,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92439124595778,1.2849491389117333,1.2852403447016274,3.054121853633428,6471.317723272768,15264.037123829892,6452.968068679761,0.0003271404336480012,23175.74086760083,2363.2678710467726,19288.353389906963,1966.8646673335913,0.832264802238605,0.8322648022386051,35481.49969951015,35405.22815468563,1.002693531301793,0.8,4282.241121663137,4273.035954225843,1.002693531301793,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.029383970681,4632.441516551485,6.191975010027385,4.998862410464939,-3.764819947174972,8.763682357639912,2.9232372168362346,3.5,0.8352106333817814,0.6,0.00022661646394619698,0.9903526869111091,0.00022882400072342848,199.08112066404098,0.0,0.0,0.0,0.0013566337141457255,7.73318424638658e-05,0.0001492846214823312,0.0005858512617013812,0.09250455018769678,0.09250455018769678,0.09250455018769678,0.09251552446243762,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488714.76250638877,595.3332475886197,0.0,0.09250455018769678,0.09250457072874615,0.09250457072874615,0.37163571698963455,0.37163571698963455,0.5,9.824510908021683,0.05920339788463025,0.05920339788463025,6.195932655828074e-12,6.306420311830152e-05,0.058855237442401176,6.195932655828074e-12,27520.866301618684,20876.66438656854,0.7585758441528654,0.9883147291348197,0.6072903564765384,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663521120276626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5391597816458,260.5391597816458,-12.610840218354156,244.71614878706802,276.3621707762147,124818.20091446226,124804.1670944989,14.033819963341015,0.0,nan,276.3621707762147,3.212170776214748,270.0329663783811,-3.117033621618873,263.7037619805699,-9.446238019430098,257.37455758273575,-15.77544241726423,251.04535318490537,-22.10464681509461,244.71614878706802,-28.433851212931955,1.0,1.0,26022.012520719443,26022.012520719443,275.59268497269875,2.442684972698771,275.59268497269875,275.59268497269875,77072.52620616266,77071.2297894044,1.296416758254054,0.0,8546.071908451686,8546.071908451686,0.8854617761375234,3944.013202187569,275.59268497269875,2.442684972698771,1.0,0.002,0.14131380126993442,0.004848271993292269,0.00021825065962179565,0.0017817493503118275,0.10912532981089783,0.10912532981089783,0.0,9.933622934638064e-12,1.0,1.0001191358999844,0.05885523743620524,0.09250457072874615,0.0,1.1008789776441749e-05,14.142316065392633,0.0,1600049.0533415815,266.5744258632744,6.306419692236886e-05,1.0,1284638.5799514921,2597.599731994514,,,,,,,,,,,,,,,,,,,2.0,15264.037123829892,1554.3840279040296,0.37163571698963455,6.173730061729009,2.9232372168362346
2956.0,-30.191304968467055,4.998892057067008,35.050689812194946,24.512179393228166,4.970523365874558,-26.675122135031973,-40.17220469014717,1.454340535119849,-6.575533715646145,-6.575596656811824,40.10134826574879,41035.58666491825,25746.440712481548,25746.440712481548,66782.02737739979,77081.23611401528,77071.24412542152,25746.440712481548,102817.68483790307,102817.68483790307,102817.68483790307,130338.48271280063,125906.6958022981,4431.786910502534,0.0,90950.67066657232,54905.0212280479,40050.72159836046,27520.79787489756,67571.51947325803,20876.61821396501,1554.3796894391685,0.0,0.8782647725145247,2.721077355712627,0.001494314320929203,1.0,1.0,-6.5168739922248164,333394.68726059404,1558907.7160237974,4.675862500488184,1558907.7160237974,4.675862500488184,0.75857605251362,0.09250449962425929,3.9243883834353177,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9243883834353177,1.2849489828507477,1.2852401886052738,3.054119996833487,6471.3137889365025,15264.033128614721,6452.96887949622,0.00032714131310980434,23175.756775366925,2363.2694931874726,19288.35581349162,1966.8649144704482,0.8322643355488115,0.8322643355488115,35481.47899482686,35405.22815468563,1.0026927999188662,0.8,4282.238622827211,4273.035954225843,1.0026927999188662,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.0354123929765,4632.441516551485,6.191972448273187,4.998892057067008,-3.7647782043138975,8.763670261380906,2.9232442804855836,3.5,0.8352126515673096,0.6,0.00022661646394619698,0.9903403362102842,0.0002288268544260105,199.08102263583285,0.0,0.0,0.0,0.0013566337141457255,7.733274541567866e-05,0.00014928371853051834,0.0005858472908371939,0.09250447857829325,0.09250447857829325,0.09250447857829325,0.09251543020644486,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488713.1677097657,595.3337664171463,0.0,0.09250447857829325,0.09250449962425929,0.09250449962425929,0.3716353624589544,0.3716353624589544,0.5,9.824839430189108,0.059092604503234725,0.059092604503234725,-2.7853275241795927e-12,6.294116565186414e-05,0.0587226645869805,-2.7853275241795927e-12,27520.79787489756,20876.61821396501,0.75857605251362,0.9883162003457583,0.6072911632712125,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663519704644848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5392414938021,260.5392414938021,-12.610758506197897,244.7162647254025,276.36221826219526,124817.58335426473,124803.92186178266,13.661492482094989,0.0,nan,276.36221826219526,3.212218262195279,270.03302755483037,-3.1169724451696084,263.70383684748936,-9.446163152510621,257.3746461401264,-15.775353859873576,251.04545543276882,-22.10454456723116,244.7162647254025,-28.433735274597467,1.0,1.0,26022.012520719443,26022.012520719443,275.59272719431345,2.442727194313477,275.59272719431345,275.59272719431345,77072.51014645517,77071.24412542152,1.266021033647121,0.0,8546.071908451686,8546.071908451686,0.8854619571694634,3944.0103253524944,275.59272719431345,2.442727194313477,1.0,0.002,0.14130281814194634,0.004848325393356772,0.000218233715021569,0.0017817662811984002,0.1091168575107845,0.1091168575107845,0.0,-3.780030975730764e-12,1.0,1.0001188676207828,0.05872266458976583,0.09250449962425929,0.0,1.0983987317639242e-05,14.110452350317669,0.0,1600049.1005900786,266.57446628435383,6.294116843719166e-05,1.0,1284638.4416028613,2597.6002916659495,,,,,,,,,,,,,,,,,,,2.0,15264.033128614721,1554.3796894391685,0.3716353624589544,6.173730061729009,2.9232442804855836
2957.0,-30.191186066001887,4.998921688824396,35.05068855420827,24.512273584865056,4.970595168758751,-26.675007942518903,-40.17209726208819,1.4544170317494791,-6.575481968372969,-6.575544720208037,40.101343368535325,41035.580353673315,25746.44189660129,25746.44189660129,66782.0222502746,77081.24727613527,77071.25623884707,25746.44189660129,102817.69813544836,102817.69813544836,102817.69813544836,130338.406753711,125906.47782701821,4431.92892669278,0.0,90950.64942141234,54904.98244559656,40050.74108423976,27520.70861826263,67571.44970250239,20876.55774231773,1554.3740889934052,0.0,0.8782650729988469,2.7210826279792952,0.001494314320929203,1.0,1.0,-6.517025823778738,333395.3711816039,1558907.5044212514,4.6758522738220565,1558907.5044212514,4.6758522738220565,0.7585763154537428,0.0925044172711282,3.924384452373929,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924384452373929,1.2849486249021482,1.2852398305755532,3.0541177883067347,6471.309109333331,15264.029144455882,6452.97021434141,0.00032714238599804835,23175.774576926244,2363.2713084413376,19288.359803433217,1966.8653213312618,0.8322638684377208,0.8322638684377208,35481.450561374826,35405.22815468563,1.0026917955210937,0.8,4282.235191210775,4273.035954225843,1.0026917955210937,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.041426949309,4632.441516551485,6.191963776438621,4.998921688824396,-3.76472784805018,8.763649536874576,2.923251327894649,3.5,0.8352146651127568,0.6,0.00022661646394619698,0.9903280611621809,0.00022882969071910927,199.08092520687367,0.0,0.0,0.0,0.0013566337141457255,7.733368694462785e-05,0.00014928277700156914,0.0005858430090721622,0.09250439712098613,0.09250439712098613,0.09250439712098613,0.09251530777913902,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488711.565620107,595.3342874835434,0.0,0.09250439712098613,0.0925044172711282,0.0925044172711282,0.37163500835172114,0.37163500835172114,0.5,9.825166718484,0.05895910060786491,0.05895910060786491,-5.434230843093246e-11,6.275183505977111e-05,0.05851889642929109,-5.434230843093246e-11,27520.70861826263,20876.55774231773,0.7585763154537428,0.9883171449524406,0.6072916969273435,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663518299386247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53932568605666,260.53932568605666,-12.61067431394332,244.7163807744964,276.3622705976077,124817.49847019707,124803.42233000435,14.076140192712474,0.0,nan,276.3622705976077,3.2122705976076986,270.0330926329783,-3.1169073670216676,263.70391466837253,-9.446085331627444,257.37473670375647,-15.775263296243509,251.0455587391287,-22.104441260871283,244.7163807744964,-28.433619225503577,1.0,1.0,26022.012520719443,26022.012520719443,275.59278054834334,2.4427805483433644,275.59278054834334,275.59278054834334,77072.59719818413,77071.25623884707,1.3409593370597577,0.0,8546.071908451686,8546.071908451686,0.8854622057780162,3944.0063746357987,275.59278054834334,2.4427805483433644,1.0,0.002,0.14129187312718108,0.004848380770484119,0.00021821683439004382,0.0017817831816851683,0.1091084171950219,0.1091084171950219,0.0,1.6075211908134213e-11,1.0,1.000118455257778,0.0585188964836334,0.0925044172711282,0.0,1.0945867582006048e-05,14.061480332678846,0.0,1600049.1610324506,266.574518031627,6.275188940207954e-05,1.0,1284638.2643797523,2597.601008599305,,,,,,,,,,,,,,,,,,,2.0,15264.029144455882,1554.3740889934052,0.37163500835172114,6.173730061729009,2.923251327894649
2958.0,-30.191066699713716,4.998951127244917,35.050687434604974,24.512336414214246,4.970632605715033,-26.674896769178236,-40.17199405990539,1.454462665800933,-6.57544021679638,-6.57550303655746,40.1013448608101,41035.598817057966,25746.465781206563,25746.465781206563,66782.06459826452,77081.281352896,77071.32597364247,25746.465781206563,102817.79175484902,102817.79175484902,102817.79175484902,130338.44673717566,125906.37476035711,4432.071976818547,0.0,90950.63926014674,54904.9566873151,40050.758414257376,27520.654982326632,67571.41339658402,20876.522294567752,1554.3704267018304,0.0,0.8782652935137205,2.721086856539835,0.001494314320929203,1.0,1.0,-6.51691114663771,333395.9200895032,1558907.568901232,4.67584476883439,1558907.568901232,4.67584476883439,0.7585765058271452,0.09250435067381538,3.9243810838248434,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9243810838248434,1.284948411368067,1.285239616993079,3.054115674299024,6471.304630004666,15264.02514963632,6452.971404640272,0.0003271434066355176,23175.79188092074,2363.2730729577115,19288.363361316173,1966.8656841343552,0.832263400552675,0.8322634005526751,35481.42619658192,35405.22815468563,1.0026909348468729,0.8,4282.2322506383925,4273.035954225843,1.0026909348468729,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.047479847383,4632.441516551485,6.191960506942445,4.998951127244917,-3.7646852773583706,8.763636404603288,2.9232584202365723,3.5,0.8352166914961635,0.6,0.00022661646394619698,0.9903157383957822,0.00022883253810879973,199.08082739795282,0.0,0.0,0.0,0.0013566337141457255,7.73345914468214e-05,0.0001492818724993756,0.0005858389565945016,0.09250433002861641,0.09250433002861641,0.09250433002861641,0.09251525679910949,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488709.99208710267,595.3347995713028,0.0,0.09250433002861641,0.09250435067381538,0.09250435067381538,0.3716346524260291,0.3716346524260291,0.5,9.825494494394134,0.058870600227066916,0.058870600227066916,-2.8137492336099967e-11,6.281976106947695e-05,0.058591889919739515,-2.8137492336099967e-11,27520.654982326632,20876.522294567752,0.7585765058271452,0.9883183026868667,0.6072922964658968,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663516894831486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5394088254647,260.5394088254647,-12.610591174535273,244.71649668190219,276.3623209690115,124817.01250839615,124803.11239311904,13.900115277134898,0.0,nan,276.3623209690115,3.2123209690115004,270.03315611159616,-3.116843888403821,263.70399125418044,-9.44600874581954,257.37482639676483,-15.775173603235146,251.04566153933303,-22.104338460666952,244.71649668190219,-28.43350331809779,1.0,1.0,26022.012520719443,26022.012520719443,275.5928303918592,2.442830391859218,275.5928303918592,275.5928303918592,77072.59493479793,77071.32597364247,1.2689611554669682,0.0,8546.071908451686,8546.071908451686,0.8854624188120802,3944.0029892439675,275.5928303918592,2.442830391859218,1.0,0.002,0.1412809144614417,0.004848434254098166,0.00021819992807516552,0.001781800067445309,0.10909996403758276,0.10909996403758276,0.0,-4.479525691353237e-12,1.0,1.0001186030309779,0.05859188994787701,0.09250435067381538,0.0,1.0959516645702255e-05,14.07901288332436,0.0,1600049.210114452,266.5745597832036,6.281978920696929e-05,1.0,1284638.122142495,2597.6015840020923,,,,,,,,,,,,,,,,,,,2.0,15264.02514963632,1554.3704267018304,0.3716346524260291,6.173730061729009,2.9232584202365723
2959.0,-30.19094761890649,4.998980483475274,35.050686281480004,24.512418067920976,4.9706854890395595,-26.674784308119435,-40.171890683099605,1.4545221662428636,-6.575392275527349,-6.575454961840964,40.1013416452456,41035.601077553336,25746.47520197256,25746.47520197256,66782.07627952589,77081.30164934315,77071.34937736669,25746.47520197256,102817.82457933924,102817.82457933924,102817.82457933924,130338.40041291171,125906.18629240825,4432.214120503453,0.0,90950.61671262354,54904.91609346221,40050.7784657348,27520.57583357247,67571.35429930728,20876.468869028282,1554.3653980924628,0.0,0.8782655666370633,2.7210917362430456,0.001494314320929203,1.0,1.0,-6.517006713559226,333396.55315862136,1558907.4299607445,4.675835473377126,1558907.4299607445,4.675835473377126,0.758576746187156,0.0925042740808688,3.9243763463058463,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9243763463058463,1.2849481329494974,1.285239338511412,3.054112649121291,6471.29822001606,15264.021168072093,6452.973945037951,0.00032714492781851947,23175.814113301993,2363.2753400296733,19288.370954734837,1966.8664584475675,0.8322629298128553,0.8322629298128553,35481.391929991114,35405.22815468563,1.0026897243968043,0.8,4282.228115023904,4273.035954225843,1.0026897243968043,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.053525112367,4632.441516551485,6.1919537703105405,4.998980483475274,-3.7646378924924173,8.763618375967692,2.92326550364147,3.5,0.8352187153261343,0.6,0.00022661646394619698,0.9903034452657852,0.00022883537872109082,199.0807298230512,0.0,0.0,0.0,0.0013566337141457255,7.733549748928088e-05,0.0001492809664569161,0.000585834693717198,0.09250425379838512,0.09250425379838512,0.09250425379838512,0.09251515217582355,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488708.3999078707,595.3353174943439,0.0,0.09250425379838512,0.0925042740808688,0.0925042740808688,0.3716343015724734,0.3716343015724734,0.5,9.825821414886017,0.05876876285316257,0.05876876285316257,9.094947017729282e-12,6.268631364036992e-05,0.058448248281763426,9.094947017729282e-12,27520.57583357247,20876.468869028282,0.758576746187156,0.9883193399338235,0.6072928610515361,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266351549944115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5394924817172,260.5394924817172,-12.610507518282759,244.71661256449437,276.3623723989248,124816.67006896777,124802.68354178335,13.986527184410422,0.0,nan,276.3623723989248,3.212372398924799,270.0332204320457,-3.116779567954268,263.7040684651684,-9.445931534831573,257.3749164982828,-15.775083501717177,251.04576453138696,-22.104235468613012,244.71661256449437,-28.433387435505608,1.0,1.0,26022.012520719443,26022.012520719443,275.5928812051115,2.4428812051115187,275.5928812051115,275.5928812051115,77072.6356743572,77071.34937736669,1.2862969905108912,0.0,8546.071908451686,8546.071908451686,0.8854627184226025,3943.9982280373756,275.5928812051115,2.4428812051115187,1.0,0.002,0.14126998266709445,0.004848488862956709,0.00021818306612372715,0.0017818169420435626,0.10909153306186357,0.10909153306186357,0.0,8.167289761162877e-12,1.0,1.0001183123555266,0.05844824827266848,0.0925042740808688,0.0,1.0932643843560138e-05,14.044489263791922,0.0,1600049.2661710083,266.5746077244726,6.26863045454229e-05,1.0,1284637.9580969166,2597.6022476278863,,,,,,,,,,,,,,,,,,,2.0,15264.021168072093,1554.3653980924628,0.3716343015724734,6.173730061729009,2.92326550364147
2960.0,-30.190828429350418,4.999009702950407,35.05068516737748,24.512485123146348,4.970728858051961,-26.674672700610547,-40.171783639211185,1.454573118638289,-6.57534755233911,-6.575410186988997,40.10134046950069,41035.605163312146,25746.49183360048,25746.49183360048,66782.09699691263,77081.33252176558,77071.39098568082,25746.49183360048,102817.8828192813,102817.8828192813,102817.8828192813,130338.39107435998,125906.03467557754,4432.356398782447,0.0,90950.60639438545,54904.8789938296,40050.808222839834,27520.508255078686,67571.31647791852,20876.423569569095,1554.360999089675,0.0,0.8782658140852201,2.7210962800421954,0.001494314320929203,1.0,1.0,-6.517017520761613,333397.1427738441,1558907.3791581676,4.67582705175021,1558907.3791581676,4.67582705175021,0.7585769628988055,0.09250420255782661,3.924373155026833,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924373155026833,1.2849478945296318,1.2852391000375136,3.054110732220305,6471.294158332894,15264.017184767608,6452.97485018686,0.0003271458406736637,23175.83033047824,2363.276993721428,19288.3736602855,1966.866734336955,0.8322624641810398,0.8322624641810397,35481.368847387275,35405.22815468563,1.0026889090156095,0.8,4282.225329198159,4273.035954225843,1.0026889090156095,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.059591084465,4632.441516551485,6.1919487370515345,4.999009702950407,-3.7645930261471703,8.763602729097578,2.9232726113163694,3.5,0.8352207460903912,0.6,0.00022661646394619698,0.9902911410740884,0.00022883822196006367,199.08063215913648,0.0,0.0,0.0,0.0013566337141457255,7.733643568210237e-05,0.00014928002826409463,0.0005858305355012598,0.09250418218116654,0.09250418218116654,0.09250418218116654,0.09251507090032153,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488706.8189776373,595.3358318567088,0.0,0.09250418218116654,0.09250420255782661,0.09250420255782661,0.3716339504107732,0.3716339504107732,0.5,9.826148049036147,0.05867736864558992,0.05867736864558992,-7.787548383930698e-12,6.263464990752254e-05,0.05839266622740524,-7.787548383930698e-12,27520.508255078686,20876.423569569095,0.7585769628988055,0.9883201997216705,0.6072932614347107,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663514107946845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5395757057944,260.5395757057944,-12.610424294205586,244.71672835907512,276.362423052501,124816.2633143859,124802.34904289867,13.914271487222752,0.0,nan,276.362423052501,3.2124230525010375,270.0332841138113,-3.116715886188672,263.70414517514575,-9.445854824854223,257.3750062364645,-15.774993763535463,251.04586729776858,-22.104132702231396,244.71672835907512,-28.433271640924858,1.0,1.0,26022.012520719443,26022.012520719443,275.59293084866977,2.442930848669789,275.59293084866977,275.59293084866977,77072.65137256234,77071.39098568082,1.2603868815203896,0.0,8546.071908451686,8546.071908451686,0.885462920245669,3943.995020801967,275.59293084866977,2.442930848669789,1.0,0.002,0.14125906127227456,0.004848542786298674,0.00021816621875119863,0.0017818337839037935,0.10908310937559931,0.10908310937559931,0.0,2.6549921115781583e-12,1.0,1.0001181999034876,0.05839266623519279,0.09250420255782661,0.0,1.092224277241099e-05,14.031125984230766,0.0,1600049.318568744,266.57465244766087,6.263465769507093e-05,1.0,1284637.8053116207,2597.6028657018724,,,,,,,,,,,,,,,,,,,2.0,15264.017184767608,1554.360999089675,0.3716339504107732,6.173730061729009,2.9232726113163694
2961.0,-30.190684013262064,4.999038734072858,35.05068399517754,24.512538278382294,4.970756977227283,-26.67453991422988,-40.17166217146439,1.4546128810047012,-6.575305842174316,-6.575368274874414,40.10133657231652,41035.658895640416,25746.514469358084,25746.514469358084,66782.1733649985,77081.38451168963,77071.3857025936,25746.514469358084,102817.90017195168,102817.90017195168,102817.90017195168,130338.33159720394,125905.83358312852,4432.49801407542,0.0,90950.60405413102,54904.87844916422,40050.80622774089,27520.431425252256,67571.23765299315,20876.371424765253,1554.3562291519604,0.0,0.8782660563619,2.721100535367357,0.001494314320929203,1.0,1.0,-6.517192636270522,333397.69469245954,1558907.2107639848,4.675818806131783,1558907.2107639848,4.675818806131783,0.7585771858797776,0.09250412884623217,3.9243707769899223,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9243707769899223,1.2849477084709617,1.2852389139366776,3.054109323763667,6471.291173982288,15264.013207611086,6452.975008489204,0.0003271464746892096,23175.843777914408,2363.2783649782964,19288.3741334618,1966.8667825875095,0.832262001690001,0.832262001690001,35481.35164698221,35405.22815468563,1.002688301420169,0.8,4282.223253291489,4273.035954225843,1.002688301420169,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.065663598719,4632.441516551485,6.191945138036858,4.999038734072858,-3.764550368912879,8.763589102985737,2.923279726663827,3.5,0.8352227790468076,0.6,0.00022661646394619698,0.9902762329146803,0.0002288416670156737,199.08051382473127,0.0,0.0,0.0,0.0013566337141457255,7.733750030647425e-05,0.00014927896363972274,0.0005858260025270691,0.09250410821485446,0.09250410821485446,0.09250410821485446,0.09251495719330421,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488705.23062941607,595.3363484984209,0.0,0.09250410821485446,0.09250412884623217,0.09250412884623217,0.3716336012145074,0.3716336012145074,0.5,9.826473491927418,0.058561881921320946,0.058561881921320946,1.1027623258996755e-11,6.243270007644242e-05,0.05817563860387054,1.1027623258996755e-11,27520.431425252256,20876.371424765253,0.7585771858797776,0.9883224828284657,0.607294765065217,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663512722934978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5396594832467,260.5396594832467,-12.610340516753297,244.7168483003195,276.36247066616204,124815.82113676595,124801.81434661076,14.006790155200134,0.0,nan,276.36247066616204,3.212470666162062,270.0333461929906,-3.1166538070093566,263.7042217198405,-9.445778280159459,257.37509724667177,-15.774902753328206,251.0459727734959,-22.104027226504087,244.7168483003195,-28.43315169968048,1.0,1.0,26022.012520719443,26022.012520719443,275.59297214259544,2.4429721425954654,275.59297214259544,275.59297214259544,77072.65918236856,77071.3857025936,1.2734797749581048,0.0,8546.071908451686,8546.071908451686,0.8854630706376098,3943.992630874872,275.59297214259544,2.4429721425954654,1.0,0.002,0.1412481804751144,0.004848596033739411,0.00021814943279311968,0.0017818505675170591,0.10907471639655984,0.10907471639655984,0.0,3.1017896584550897e-13,1.0,1.0001177606930274,0.058175638592842915,0.09250412884623217,0.0,1.0881643107904315e-05,13.978968564063335,0.0,1600049.3672168392,266.57469415782566,6.243268904881916e-05,1.0,1284637.662294691,2597.6034442593136,,,,,,,,,,,,,,,,,,,2.0,15264.013207611086,1554.3562291519604,0.3716336012145074,6.173730061729009,2.923279726663827
2962.0,-30.19056547268297,4.999067740957847,35.05068276043739,24.512636416498594,4.970828476628398,-26.674426077771876,-40.1715548132546,1.4546890686542346,-6.57525509190134,-6.575317367041819,40.10133240519711,41035.639039410875,25746.51698209136,25746.51698209136,66782.15602150223,77081.38916728963,77071.40547997542,25746.51698209136,102817.92246206678,102817.92246206678,102817.92246206678,130338.26885837878,125905.62999888849,4432.6388594903,0.0,90950.57215796772,54904.82197856264,40050.83353267231,27520.346396312,67571.17992898432,20876.313928293166,1554.3508554694683,0.0,0.8782663484807187,2.7211057028693637,0.001494314320929203,1.0,1.0,-6.517310882759034,333398.3650715581,1558907.0307097929,4.675808864195242,1558907.0307097929,4.675808864195242,0.7585774404020873,0.09250404864032541,3.9243656670209077,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9243656670209077,1.2849473519688712,1.2852385573537934,3.0541061943182077,6471.284543062883,15264.009739799078,6452.977950447946,0.0003271480710434131,23175.865827765934,2363.280613437406,19288.382927173352,1966.8676792965339,0.8322615892979857,0.8322615892979857,35481.31468643156,35405.22815468563,1.0026869958080231,0.8,4282.218792544586,4273.035954225843,1.0026869958080231,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.071729176635,4632.441516551485,6.191936709853148,4.999067740957847,-3.764500910875773,8.76356865183362,2.9232868338906837,3.5,0.8352248096830525,0.6,0.00022661646394619698,0.9902639960805205,0.0002288444948449588,199.08041669279874,0.0,0.0,0.0,0.0013566337141457255,7.733844127673023e-05,0.00014927802266946676,0.0005858215470048241,0.09250402883035654,0.09250402883035654,0.09250402883035654,0.09251484381385493,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488703.645903215,595.3368639476779,0.0,0.09250402883035654,0.09250404864032541,0.09250404864032541,0.37163325035266226,0.37163325035266226,0.5,9.826797913252049,0.05843241202080662,0.05843241202080662,6.0254023992456496e-12,6.227514046486249e-05,0.058006484282771,6.0254023992456496e-12,27520.346396312,20876.313928293166,0.7585774404020873,0.9883230704523537,0.607294990002222,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663511346851268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53974530479536,260.53974530479536,-12.610254695204617,244.71696755924944,276.3625230503242,124815.66252166439,124801.31397800279,14.348543661619896,0.0,nan,276.3625230503242,3.2125230503242506,270.0334119521168,-3.1165880478831696,263.7043008539124,-9.445699146087577,257.3751897556949,-15.774810244305058,251.0460786574743,-22.103921342525666,244.71696755924944,-28.433032440750537,1.0,1.0,26022.012520719443,26022.012520719443,275.5930253646353,2.443025364635332,275.5930253646353,275.5930253646353,77072.74381256971,77071.40547997542,1.3383325942850206,0.0,8546.071908451686,8546.071908451686,0.885463393802499,3943.9874953560125,275.5930253646353,2.443025364635332,1.0,0.002,0.14123733131593044,0.00484865081107287,0.00021813269972690652,0.0017818673156025696,0.10906634986345326,0.10906634986345326,0.0,1.5329475969855233e-11,1.0,1.0001174183829706,0.058006484276745596,0.09250404864032541,0.0,1.0849998108109047e-05,13.938314320717167,0.0,1600049.4265346,266.57474490809864,6.227513443946009e-05,1.0,1284637.4885816784,2597.6041469942566,,,,,,,,,,,,,,,,,,,2.0,15264.009739799078,1554.3508554694683,0.37163325035266226,6.173730061729009,2.9232868338906837
2963.0,-30.1904463649391,4.999096555152895,35.05068166377376,24.512694181781285,4.970863543392597,-26.67431537411816,-40.17145171584559,1.4547325433589657,-6.575213716972826,-6.5752760609667815,40.10133393414149,41035.66422168302,25746.540720603753,25746.540720603753,66782.20494228677,77081.42669391588,77071.47518543359,25746.540720603753,102818.01590603734,102818.01590603734,102818.01590603734,130338.30929592339,125905.52862521095,4432.780670712438,0.0,90950.56713706348,54904.804628491656,40050.84723174647,27520.293389886046,67571.14062163251,20876.278906475127,1554.3472328847638,0.0,0.8782665668051335,2.7211098931347526,0.001494314320929203,1.0,1.0,-6.517195782369811,333398.90901122126,1558907.0967724498,4.675801433771283,1558907.0967724498,4.675801433771283,0.7585776289051971,0.09250398291612838,3.924363012052619,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924363012052619,1.2849471485393595,1.2852383538781789,3.054104611628243,6471.281189532765,15264.005758428237,6452.978363641398,0.00032714880053368435,23175.880227627626,2363.282081814649,19288.38416223623,1966.867805237898,0.8322611254800512,0.8322611254800512,35481.2954829669,35405.22815468563,1.0026863174557992,0.8,4282.216474889844,4273.035954225843,1.0026863174557992,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.077829802348,4632.441516551485,6.19193333421265,4.999096555152895,-3.7644587472839737,8.763555302436869,2.92329398219111,3.5,0.8352268520546028,0.6,0.00022661646394619698,0.9902517008627365,0.00022884733623659725,199.08031909622792,0.0,0.0,0.0,0.0013566337141457255,7.733934491200088e-05,0.0001492771190341961,0.000585817604483575,0.09250396264287013,0.09250396264287013,0.09250396264287013,0.09251479366019198,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488702.0863847389,595.337371473976,0.0,0.09250396264287013,0.09250398291612838,0.09250398291612838,0.3716328984942775,0.3716328984942775,0.5,9.827122821073154,0.05834706368608522,0.05834706368608522,3.177547114319168e-11,6.234399393179046e-05,0.058080278596946755,3.177547114319168e-11,27520.293389886046,20876.278906475127,0.7585776289051971,0.9883243693670436,0.6072957159545963,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663509971916618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53982953829035,260.53982953829035,-12.610170461709629,244.71708602667866,276.36257304988914,124815.14702009318,124801.06398368032,14.0830364128764,0.0,nan,276.36257304988914,3.2125730498891585,270.03347564524984,-3.1165243547501404,263.7043782406219,-9.44562175937807,257.37528083597346,-15.774719164026521,251.04618343132887,-22.103816568671107,244.71708602667866,-28.43291397332132,1.0,1.0,26022.012520719443,26022.012520719443,275.5930748271428,2.443074827142823,275.5930748271428,275.5930748271428,77072.73528049013,77071.47518543359,1.260095056539285,0.0,8546.071908451686,8546.071908451686,0.8854635617080948,3943.984827112882,275.5930748271428,2.443074827142823,1.0,0.002,0.1412264683569559,0.0048487038330547955,0.0002181159410411735,0.0017818840565094391,0.10905797052058674,0.10905797052058674,0.0,-2.449387481034959e-12,1.0,1.0001175677769278,0.058080278565171284,0.09250398291612838,0.0,1.0863797041648726e-05,13.956039416802975,0.0,1600049.4751758901,266.57478628302715,6.234396215631932e-05,1.0,1284637.347632643,2597.6047171867076,,,,,,,,,,,,,,,,,,,2.0,15264.005758428237,1554.3472328847638,0.3716328984942775,6.173730061729009,2.92329398219111
2964.0,-30.1903276294615,4.999125298688247,35.05068052463928,24.5127698983066,4.9709183255389355,-26.67420303397355,-40.17134833903981,1.4547937179999229,-6.5751655842081504,-6.575227785488236,40.10133050535278,41035.68383350433,25746.548728197096,25746.548728197096,66782.23256170143,77081.45107202353,77071.49674287652,25746.548728197096,102818.04547107362,102818.04547107362,102818.04547107362,130338.25887560085,125905.33736107408,4432.921514526773,0.0,90950.55585836057,54904.78857230672,40050.85254005984,27520.213404527218,67571.06594458706,20876.224884974705,1554.3421607871967,0.0,0.8782668418268553,2.7211147933545936,0.001494314320929203,1.0,1.0,-6.517300614949704,333399.54472749657,1558906.9486193866,4.675792073722104,1558906.9486193866,4.675792073722104,0.7585778706767026,0.09250390650926298,3.924360057402027,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924360057402027,1.2849468622873266,1.2852380675612731,3.0541029925675653,6471.277758937471,15264.00179237095,6452.978837852263,0.00032714955051913353,23175.89480272382,2363.283568060838,19288.38557968424,1966.8679497773696,0.8322606632395187,0.8322606632395187,35481.274111888175,35405.22815468563,1.0026855625338635,0.8,4282.213895627047,4273.035954225843,1.0026855625338635,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.083922072655,4632.441516551485,6.191926187810892,4.999125298688247,-3.7644113293005974,8.763536627988845,2.9233011207082122,3.5,0.8352288916309177,0.6,0.00022661646394619698,0.9902394442370398,0.0002288501687799364,199.08022180478636,0.0,0.0,0.0,0.0013566337141457255,7.73402510059494e-05,0.00014927621294024757,0.0005858136075829472,0.09250388663740186,0.09250388663740186,0.09250388663740186,0.09251468734060532,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488700.5072874745,595.337885126698,0.0,0.09250388663740186,0.09250390650926298,0.09250390650926298,0.3716325516762388,0.3716325516762388,0.5,9.827446816208388,0.05824564573384805,0.05824564573384805,-1.057287590811029e-11,6.2201280059071e-05,0.05792717053850538,-1.057287590811029e-11,27520.213404527218,20876.224884974705,0.7585778706767026,0.9883258703727935,0.607296677355311,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266350860611571,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53991423093504,260.53991423093504,-12.610085769064938,244.71720396145236,276.36262450041016,124814.86442702754,124800.70462544753,14.159801580012111,0.0,nan,276.36262450041016,3.212624500410186,270.03354039261717,-3.116459607382808,263.70445628483617,-9.445543715163808,257.37537217704147,-15.774627822958507,251.04628806925274,-22.103711930747238,244.71720396145236,-28.43279603854762,1.0,1.0,26022.012520719443,26022.012520719443,275.5931256251186,2.4431256251186255,275.5931256251186,275.5931256251186,77072.78053888681,77071.49674287652,1.283796010291553,0.0,8546.071908451686,8546.071908451686,0.8854637485661869,3943.9818576890375,275.5931256251186,2.4431256251186255,1.0,0.002,0.1412156340411624,0.004848758072620682,0.0002180992297134069,0.0017819007817450028,0.10904961485670345,0.10904961485670345,0.0,1.145840974187129e-11,1.0,1.0001172579406927,0.057927170549078255,0.09250390650926298,0.0,1.0835153720523798e-05,13.919241351844532,0.0,1600049.5314438476,266.5748344157918,6.22012906319469e-05,1.0,1284637.182902066,2597.6053835847492,,,,,,,,,,,,,,,,,,,2.0,15264.00179237095,1554.3421607871967,0.3716325516762388,6.173730061729009,2.9233011207082122
2965.0,-30.19020886794724,4.999153903779254,35.05067943718956,24.512842087447666,4.970963402844499,-26.674091640865974,-40.17124510193241,1.4548461653934346,-6.57512138778884,-6.575183554444979,40.10132972407274,41035.69235463484,25746.56561679005,25746.56561679005,66782.25797142489,77081.47795807137,77071.54271501405,25746.56561679005,102818.10833180409,102818.10833180409,102818.10833180409,130338.2565462132,125905.1939345736,4433.062611639607,0.0,90950.53925917175,54904.75361483231,40050.872938154935,27520.148214409113,67571.02115256405,20876.181266107018,1554.3378894787256,0.0,0.8782670848198537,2.7211192817846896,0.001494314320929203,1.0,1.0,-6.517293585396942,333400.1271861861,1558906.9148610088,4.675783803736952,1558906.9148610088,4.675783803736952,0.7585780826273523,0.09250383650991739,3.924355978725324,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924355978725324,1.2849466168724524,1.285237822090781,3.054100401678296,6471.2722691540075,15263.997822826184,6452.980743502761,0.0003271508337520198,23175.91466019694,2363.2855929595676,19288.391275801107,1966.8685306196414,0.8322601959234691,0.8322601959234691,35481.244610688685,35405.22815468563,1.0026845204199433,0.8,4282.210335144806,4273.035954225843,1.0026845204199433,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.090037130541,4632.441516551485,6.191921143332797,4.999153903779254,-3.7643669926691974,8.763520896448451,2.923308285933298,3.5,0.8352309388380851,0.6,0.00022661646394619698,0.9902271850873536,0.00022885300197671894,199.08012449210557,0.0,0.0,0.0,0.0013566337141457255,7.734115588524088e-05,0.00014927530806095612,0.0005858094476650777,0.09250381648326672,0.09250381648326672,0.09250381648326672,0.09251461130887716,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488698.94185252517,595.3383944633812,0.0,0.09250381648326672,0.09250383650991739,0.09250383650991739,0.3716322042931246,0.3716322042931246,0.5,9.827770634096169,0.05815853218831535,0.05815853218831535,9.379164112033322e-12,6.216665616420869e-05,0.05788996904806254,9.379164112033322e-12,27520.148214409113,20876.181266107018,0.7585780826273523,0.9883269015668971,0.6072972060313122,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266350724366428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5399984193553,260.5399984193553,-12.610001580644678,244.7173213766862,276.36267546201617,124814.43101272476,124800.35551262493,14.075500099821172,0.0,nan,276.36267546201617,3.2126754620161933,270.0336046449533,-3.116395355046677,263.70453382789407,-9.44546617210591,257.37546301082256,-15.77453698917742,251.04639219375946,-22.103607806240518,244.7173213766862,-28.43267862331379,1.0,1.0,26022.012520719443,26022.012520719443,275.5931752354914,2.443175235491424,275.5931752354914,275.5931752354914,77072.80173809096,77071.54271501405,1.2590230769128539,0.0,8546.071908451686,8546.071908451686,0.8854640065099297,3943.9777586189507,275.5931752354914,2.443175235491424,1.0,0.002,0.1412048066833513,0.004848811493357724,0.0002180825273162951,0.0017819174747285345,0.10904126365814755,0.10904126365814755,0.0,2.044829583436325e-12,1.0,1.0001171826884154,0.057889969038683375,0.09250383650991739,0.0,1.0828190880812393e-05,13.9102949947541,0.0,1600049.5832476811,266.57487861221114,6.216664678504458e-05,1.0,1284637.0319720916,2597.6059941543217,,,,,,,,,,,,,,,,,,,2.0,15263.997822826184,1554.3378894787256,0.3716322042931246,6.173730061729009,2.923308285933298
2966.0,-30.190090174007814,4.999182397601438,35.05067835092716,24.512913857493572,4.9710105152599775,-26.673980105088038,-40.17114186482502,1.4549004352719346,-6.575075702222989,-6.575137774009648,40.10132758115304,41035.7058556153,25746.578855412856,25746.578855412856,66782.28471102816,77081.5051069445,77071.57445825991,25746.578855412856,102818.15331367277,102818.15331367277,102818.15331367277,130338.22916905691,125905.02585766025,4433.203311396659,0.0,90950.52556328803,54904.726268300896,40050.88810554126,27520.075855384148,67570.96396092541,20876.132580941387,1554.3332399938026,0.0,0.878267341405251,2.7211239282282538,0.001494314320929203,1.0,1.0,-6.5173495608757435,333400.7300488991,1558906.8222669947,4.675775071153424,1558906.8222669947,4.675775071153424,0.7585783080920211,0.09250376392865924,3.9243524098647877,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9243524098647877,1.2849463629298001,1.285237568090578,3.054098227817767,6471.2676630044025,15263.993857760872,6452.982036318155,0.00032715188825995623,23175.932246722383,2363.2873862860797,19288.395140112836,1966.8689246697738,0.8322597311200142,0.8322597311200142,35481.21879700087,35405.22815468563,1.0026836085655562,0.8,4282.207219706157,4273.035954225843,1.0026836085655562,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.096157424096,4632.441516551485,6.191915213274585,4.999182397601438,-3.764321506611418,8.763503904212856,2.923315457300232,3.5,0.8352329878000663,0.6,0.00022661646394619698,0.9902149330766464,0.00022885583359371131,199.0800272348903,0.0,0.0,0.0,0.0013566337141457255,7.734206077432105e-05,0.00014927440317187595,0.0005858053638186793,0.09250374401978008,0.09250374401978008,0.09250374401978008,0.09251451957107928,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488697.3726440892,595.3389049603728,0.0,0.09250374401978008,0.09250376392865924,0.09250376392865924,0.3716318592850005,0.3716318592850005,0.5,9.828093868914895,0.05806793049276848,0.05806793049276848,2.5011104298755527e-11,6.207178665817992e-05,0.05778821313390381,2.5011104298755527e-11,27520.075855384148,20876.132580941387,0.7585783080920211,0.9883281338068031,0.6072979198483126,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266350588777533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.54008237409124,260.54008237409124,-12.609917625908736,244.71743837367114,276.36272637451077,124814.04389264564,124800.00746153298,14.036431112673002,0.0,nan,276.36272637451077,3.212726374510794,270.0336687743298,-3.1163312256701943,263.70461117417557,-9.44538882582441,257.37555357401266,-15.774446425987321,251.04649597384716,-22.10350402615282,244.71743837367114,-28.432561626328834,1.0,1.0,26022.012520719443,26022.012520719443,275.59322473029357,2.4432247302935934,275.59322473029357,275.59322473029357,77072.82908334545,77071.57445825991,1.2546250855375547,0.0,8546.071908451686,8546.071908451686,0.8854642322118331,3943.9741719141116,275.59322473029357,2.4432247302935934,1.0,0.002,0.14119399835871052,0.004848865142107018,0.00021806585500597269,0.0017819341484963734,0.10903292750298633,0.10903292750298633,0.0,3.5023459826755143e-12,1.0,1.0001169767829752,0.057788213108892705,0.09250376392865924,0.0,1.0809153121785016e-05,13.885836695928226,0.0,1600049.6367126256,266.574924297777,6.207176164707562e-05,1.0,1284636.875755085,2597.60662611216,,,,,,,,,,,,,,,,,,,2.0,15263.993857760872,1554.3332399938026,0.3716318592850005,6.173730061729009,2.923315457300232
2967.0,-30.189971540663535,4.999210772601807,35.05067727546366,24.51298569738867,4.9710571721397985,-26.67386866938784,-40.17103862771762,1.4549542900079682,-6.575030553689203,-6.575092541294583,40.10132572071785,41035.71797807461,25746.593149615717,25746.593149615717,66782.31112769032,77081.53214850667,77071.6084857837,25746.593149615717,102818.20163539941,102818.20163539941,102818.20163539941,130338.20678864955,125904.86295715546,4433.343831494083,0.0,90950.51119573732,54904.69698248393,40050.90468139265,27520.005153250142,67570.90983464279,20876.085055164,1554.3286823827018,0.0,0.8782675939418986,2.721128518957458,0.001494314320929203,1.0,1.0,-6.517394546359242,333401.3256993187,1558906.7418813691,4.675766476367537,1558906.7418813691,4.675766476367537,0.7585785300152282,0.09250369222478062,3.9243487263833705,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9243487263833705,1.2849461109298048,1.2852373160334725,3.0540959601361473,6471.2628580591645,15263.989895300527,6452.983468730807,0.00032715299434835484,23175.95033904037,2363.289231189078,19288.39942169011,1966.86936126915,0.8322592661582641,0.8322592661582641,35481.19215425145,35405.22815468563,1.0026826674251963,0.8,4282.2040042085555,4273.035954225843,1.0026826674251963,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.102289752787,4632.441516551485,6.191909519173093,4.999210772601807,-3.764276456455605,8.763487229057413,2.923322642776223,3.5,0.8352350407932067,0.6,0.00022661646394619698,0.9902026874841744,0.00022885866379737413,199.07993002742145,0.0,0.0,0.0,0.0013566337141457255,7.734296567318918e-05,0.00014927349827300782,0.0005858012628304685,0.09250367238011933,0.09250367238011933,0.09250367238011933,0.0925144309799511,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488695.8072259692,595.3394142373229,0.0,0.09250367238011933,0.09250369222478062,0.09250369222478062,0.37163151502302694,0.37163151502302694,0.5,9.8284166013459,0.05797760337941327,0.05797760337941327,6.991740519879386e-12,6.198760536335612e-05,0.05769799493532446,6.991740519879386e-12,27520.005153250142,20876.085055164,0.7585785300152282,0.9883293164339165,0.6072985857152998,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266350453716074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5401660907145,260.5401660907145,-12.609833909285499,244.71755501384433,276.3627771675823,124813.65135519697,124799.65473438373,13.996620813248363,0.0,nan,276.3627771675823,3.212777167582317,270.0337327368239,-3.1162672631760984,263.7046883060924,-9.44531169390757,257.375643875344,-15.77435612465598,251.04659944459985,-22.10340055540013,244.71755501384433,-28.432444986155645,1.0,1.0,26022.012520719443,26022.012520719443,275.59327394466527,2.443273944665293,275.59327394466527,275.59327394466527,77072.8560315643,77071.6084857837,1.2475457805994665,0.0,8546.071908451686,8546.071908451686,0.8854644651625551,3943.9704700152874,275.59327394466527,2.443273944665293,1.0,0.002,0.1411832069145882,0.004848918623114137,0.000218049208518087,0.0017819507969551128,0.10902460425904349,0.10902460425904349,0.0,5.4731995845214154e-12,1.0,1.0001167942285547,0.05769799492833272,0.09250369222478062,0.0,1.0792273542683004e-05,13.864150900401416,0.0,1600049.6895627757,266.5749694463108,6.19875983716156e-05,1.0,1284636.7214071495,2597.6072505091224,,,,,,,,,,,,,,,,,,,2.0,15263.989895300527,1554.3286823827018,0.37163151502302694,6.173730061729009,2.923322642776223
