time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2968.0,-30.18985296307337,4.999239028643315,35.050676207223866,24.513057607132964,4.9711035257796325,-26.673757314200436,-40.170935390610225,1.4550078660978412,-6.5749854841769775,-6.575047382582524,40.10132377809129,41035.7291279234,25746.607427570732,25746.607427570732,66782.33655549413,77081.55910381083,77071.64117218104,25746.607427570732,102818.24859975178,102818.24859975178,102818.24859975178,130338.18284070578,125904.69872338818,4433.4841173176,0.0,90950.49637454108,54904.66635601902,40050.922242802284,27519.934240954,67570.85648375629,20876.037371448405,1554.32411691837,0.0,0.8782678463895902,2.721133102248196,0.001494314320929203,1.0,1.0,-6.517444915483225,333401.92037582136,1558906.6579421358,4.67575788461232,1558906.6579421358,4.67575788461232,0.7585787519935847,0.09250362063786134,3.924344966380592,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924344966380592,1.2849458602337638,1.2852370652806167,3.054093629802158,6471.257920361074,15263.985935582723,6452.984994841959,0.0003271541349154293,23175.968767706057,2363.2911103899964,19288.40398333847,1966.8698264278291,0.8322588012033995,0.8322588012033995,35481.16495801519,35405.22815468563,1.002681706733403,0.8,4282.200721910958,4273.035954225843,1.002681706733403,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.108432013777,4632.441516551485,6.1919038063905445,4.999239028643315,-3.7642314849008898,8.763470513544204,2.923329839897337,3.5,0.8352370971135248,0.6,0.00022661646394619698,0.9901904478099867,0.00022886149270315292,199.079832865732,0.0,0.0,0.0,0.0013566337141457255,7.734387058184538e-05,0.00014927259336435162,0.0005857971503879703,0.09250360085230602,0.09250360085230602,0.09250360085230602,0.09251434165814536,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488694.24399244774,595.3399227987846,0.0,0.09250360085230602,0.09250362063786134,0.09250362063786134,0.3716311718251447,0.3716311718251447,0.5,9.828738798567576,0.05788626288250498,0.05788626288250498,-2.972910806420259e-11,6.189840553361137e-05,0.057602467099286514,-2.972910806420259e-11,27519.934240954,20876.037371448405,0.7585787519935847,0.9883304730871405,0.6072992302204752,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663503192178514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5402495798838,260.5402495798838,-12.6097504201162,244.7176713496948,276.36282781007054,124813.25639702419,124799.29780475049,13.958592273664314,0.0,nan,276.36282781007054,3.2128278100705643,270.03379651798355,-3.116203482016431,263.704765225923,-9.445234774076994,257.37573393385264,-15.774266066147334,251.04670264177835,-22.103297358221624,244.7176713496948,-28.43232865030518,1.0,1.0,26022.012520719443,26022.012520719443,275.59332292810495,2.443322928104976,275.59332292810495,275.59332292810495,77072.88294841033,77071.64117218104,1.241776229289826,0.0,8546.071908451686,8546.071908451686,0.8854647029526032,3943.966691212495,275.59332292810495,2.443322928104976,1.0,0.002,0.14117243333963905,0.004848972008868598,0.0002180325895918461,0.0017819674152673838,0.10901629479592305,0.10901629479592305,0.0,4.859229772030682e-12,1.0,1.0001166009274622,0.05760246712901562,0.09250362063786134,0.0,1.0774400833613856e-05,13.841189301734623,0.0,1600049.7423130467,266.575014515823,6.189843526271943e-05,1.0,1284636.5673117556,2597.6078738846745,,,,,,,,,,,,,,,,,,,2.0,15263.985935582723,1554.32411691837,0.3716311718251447,6.173730061729009,2.923329839897337
2969.0,-30.189734175020014,4.999267088763566,35.050675097511196,24.513106361869745,4.9711288920614995,-26.67364786831089,-40.1708324678242,1.455042588069212,-6.574944881364104,-6.575006598641691,40.10132045402824,41035.75578360437,25746.631083283035,25746.631083283035,66782.3868668874,77081.60288651167,77071.64109408577,25746.631083283035,102818.27217736881,102818.27217736881,102818.27217736881,130338.13325579556,125904.50930841315,4433.6239473824035,0.0,90950.49454464254,54904.64745245165,40050.94121354543,27519.861078426755,67570.80229197218,20875.987791086216,1554.3195496252476,0.0,0.8782680803587511,2.7211372428836533,0.001494314320929203,1.0,1.0,-6.5175981147476705,333402.4574456011,1558906.5143140643,4.67574992175461,1558906.5143140643,4.67574992175461,0.758578967081023,0.09250354960796188,3.924342501830759,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924342501830759,1.2849456977609521,1.2852369027709842,3.0540920979532578,6471.254674557071,15263.981978702424,6452.98534483019,0.00032715483734829315,23175.98285629068,2363.2925470258124,19288.405029476715,1966.8699331042421,0.8322583404155929,0.8322583404155929,35481.14713183418,35405.22815468563,1.0026810770336558,0.8,4282.198570479761,4273.035954225843,1.0026810770336558,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.114584002742,4632.441516551485,6.1919003344295644,4.999267088763566,-3.7641898670930645,8.76345695585663,2.9233370484241945,3.5,0.835239156692627,0.6,0.00022661646394619698,0.9901781865752515,0.00022886432666225436,199.07973553168551,0.0,0.0,0.0,0.0013566337141457255,7.73447727451114e-05,0.0001492716912010856,0.0005857932421005767,0.09250352951222965,0.09250352951222965,0.09250352951222965,0.09251423523047225,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488692.67914519174,595.3404318168277,0.0,0.09250352951222965,0.09250354960796188,0.09250354960796188,0.3716308295549702,0.3716308295549702,0.5,9.829059945026952,0.05777597426282455,0.05777597426282455,9.919176591210999e-11,6.171727756054679e-05,0.05740848389399389,9.919176591210999e-11,27519.861078426755,20875.987791086216,0.758578967081023,0.9883320103011646,0.6073001117596566,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663501852835148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.54033099414545,260.54033099414545,-12.609669005854528,244.7177872821137,276.36287470616816,124812.67295736288,124799.06127001256,13.61168735030923,0.0,nan,276.36287470616816,3.2128747061681793,270.0338572213544,-3.1161427786455533,263.7048397365585,-9.445160263441494,257.3758222517441,-15.774177748255852,251.04680476693403,-22.103195233065946,244.7177872821137,-28.432212717886273,1.0,1.0,26022.012520719443,26022.012520719443,275.59336370290765,2.443363702907675,275.59336370290765,275.59336370290765,77072.87597996279,77071.64109408577,1.2348858770128572,0.0,8546.071908451686,8546.071908451686,0.8854648588156118,3943.964214339913,275.59336370290765,2.443363702907675,1.0,0.002,0.14116169605146497,0.004849024443488807,0.0002180160247457306,0.001781983974665953,0.1090080123728653,0.1090080123728653,0.0,-5.883162880471193e-13,1.0,1.0001162083529953,0.05740848379480212,0.09250354960796188,0.0,1.0738111969795992e-05,13.794569805887324,0.0,1600049.7896912983,266.5750551186359,6.171717836878088e-05,1.0,1284636.428143839,2597.6084368729685,,,,,,,,,,,,,,,,,,,2.0,15263.981978702424,1554.3195496252476,0.3716308295549702,6.173730061729009,2.9233370484241945
2970.0,-30.189616085001827,4.999295127575562,35.05067390881736,24.51320079797881,4.971199221663505,-26.673534554347427,-40.1707251794636,1.4551176781431174,-6.574894648393467,-6.574956186259598,40.101315937104225,41035.74284059841,25746.633186656014,25746.633186656014,66782.37602725442,77081.61329307605,77071.65508982058,25746.633186656014,102818.28827647658,102818.28827647658,102818.28827647658,130338.06347522879,125904.30061565136,4433.762859577428,0.0,90950.47094807861,54904.600444852265,40050.96722580705,27519.77519875221,67570.74242455926,20875.92964467893,1554.3141484747582,0.0,0.8782683711165997,2.7211423604485114,0.001494314320929203,1.0,1.0,-6.5177394400680555,333403.1213067744,1558906.3191428655,4.675740026166307,1558906.3191428655,4.675740026166307,0.7585792214474731,0.092503470405908,3.9243381935123836,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9243381935123836,1.2849453463958056,1.2852365513262083,3.0540895801676826,6471.249339671564,15263.97802999099,6452.987152648684,0.00032715608117396517,23176.002287069863,2363.2945284138686,19288.410433167173,1966.870484127319,0.832257875808391,0.8322578758083908,35481.11596960104,35405.22815468563,1.0026799762456113,0.8,4282.194809528355,4273.035954225843,1.0026799762456113,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.120725736352,4632.441516551485,6.191891694557906,4.999295127575562,-3.764140970846411,8.763436098421973,2.9233442449415428,3.5,0.8352412128404408,0.6,0.00022661646394619698,0.9901659975536347,0.00022886714400018748,199.0796387696982,0.0,0.0,0.0,0.0013566337141457255,7.734571318490527e-05,0.00014927075076129172,0.0005857889083868048,0.0925034511573604,0.0925034511573604,0.0925034511573604,0.09251411836586337,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488691.11408873263,595.3409408437024,0.0,0.0925034511573604,0.092503470405908,0.092503470405908,0.3716304861402841,0.3716304861402841,0.5,9.829379938629426,0.0576459175726427,0.0576459175726427,1.4949819160392508e-11,6.153786614504497e-05,0.05721674619155692,1.4949819160392508e-11,27519.77519875221,20875.92964467893,0.7585792214474731,0.9883327255404212,0.6073004582776874,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663500522778681,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5404147348659,260.5404147348659,-12.609585265134058,244.71790317263196,276.3629262970886,124812.5608924733,124798.56024270033,14.000649772971139,0.0,nan,276.3629262970886,3.212926297088643,270.0339216722029,-3.1160783277970836,263.704917047328,-9.445082952671953,257.3759124224145,-15.774087577585476,251.0469077975297,-22.103092202470265,244.71790317263196,-28.432096827368014,1.0,1.0,26022.012520719443,26022.012520719443,275.59341575297015,2.443415752970168,275.59341575297015,275.59341575297015,77072.96310420374,77071.65508982058,1.3080143831612077,0.0,8546.071908451686,8546.071908451686,0.8854651312821527,3943.9598844799457,275.59341575297015,2.443415752970168,1.0,0.002,0.14115099462903047,0.004849078522796576,0.00021799951960203563,0.0017820004986440407,0.10899975980101781,0.10899975980101781,0.0,1.8246076524675026e-11,1.0,1.0001158203320366,0.0572167461766071,0.092503470405908,0.0,1.0702243069252672e-05,13.748489468585676,0.0,1600049.8483707935,266.5751053516065,6.153785119522581e-05,1.0,1284636.2561213742,2597.6091327709414,,,,,,,,,,,,,,,,,,,2.0,15263.97802999099,1554.3141484747582,0.3716304861402841,6.173730061729009,2.9233442449415428
2971.0,-30.18949749586981,4.999322975683708,35.05067285148076,24.513258353713923,4.971234968387901,-26.67342424945632,-40.17062211697919,1.4551617129606829,-6.574853857554899,-6.57491545601733,40.10131736410919,41035.76794342187,25746.656694063673,25746.656694063673,66782.42463748554,77081.65059255855,77071.72228221853,25746.656694063673,102818.3789762822,102818.3789762822,102818.3789762822,130338.1015907516,125904.19885798176,4433.902732769836,0.0,90950.4667583217,54904.58407363113,40050.98076076729,27519.722614469403,67570.7033752367,20875.894881785014,1554.3105614858748,0.0,0.8782685867008371,2.721146492435266,0.001494314320929203,1.0,1.0,-6.517634004267279,333403.65766911657,1558906.380803244,4.675732689022765,1558906.380803244,4.675732689022765,0.7585794077302517,0.09250340599402895,3.924335704126773,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924335704126773,1.284945140346023,1.285236345229729,3.0540881325641562,6471.246272373399,15263.974071255187,6452.987377496639,0.00032715673730263864,23176.015921033344,2363.2959186912294,19288.411105252755,1966.8705526609756,0.8322574152077449,0.832257415207745,35481.0979637757,35405.22815468563,1.0026793402002498,0.8,4282.19263641599,4273.035954225843,1.0026793402002498,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.126901890326,4632.441516551485,6.191888150974658,4.999322975683708,-3.764099429799888,8.763422405483595,2.9233514817977673,3.5,0.8352432805136478,0.6,0.00022661646394619698,0.990153757177334,0.00022886997327790836,199.07954159883576,0.0,0.0,0.0,0.0013566337141457255,7.73466165925928e-05,0.0001492698473536042,0.0005857849915193022,0.09250338626722292,0.09250338626722292,0.09250338626722292,0.09251406805421723,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488689.57567874907,595.341441491745,0.0,0.09250338626722292,0.09250340599402895,0.09250340599402895,0.37163014116172854,0.37163014116172854,0.5,9.829700368974423,0.05755831104130493,0.05755831104130493,5.002220859751105e-12,6.159846242326239e-05,0.05728145175004329,5.002220859751105e-12,27519.722614469403,20875.894881785014,0.7585794077302517,0.9883340160990534,0.607301180743083,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663499193732404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.54049728053803,260.54049728053803,-12.609502719461943,244.71801880070134,276.36297576036566,124812.08776764378,124798.2869194151,13.800848228641078,0.0,nan,276.36297576036566,3.21297576036568,270.0339843684378,-3.1160156315621634,263.7049929765188,-9.445007023481196,257.3760015845647,-15.773998415435301,251.04701019263982,-22.10298980736016,244.71801880070134,-28.431981199298633,1.0,1.0,26022.012520719443,26022.012520719443,275.5934643455846,2.44346434558463,275.5934643455846,275.5934643455846,77072.95921805783,77071.72228221853,1.2369358393043512,0.0,8546.071908451686,8546.071908451686,0.8854652887157796,3943.957382647407,275.5934643455846,2.44346434558463,1.0,0.002,0.14114028110284627,0.004849130805830385,0.00021798299142495556,0.001782017005799292,0.10899149571247778,0.10899149571247778,0.0,-2.7757527179539387e-12,1.0,1.0001159513307956,0.05728145174504107,0.09250340599402895,0.0,1.0714342094657448e-05,13.764030826159285,0.0,1600049.8963148564,266.5751461424451,6.159845742104153e-05,1.0,1284636.1171370961,2597.609695016756,,,,,,,,,,,,,,,,,,,2.0,15263.974071255187,1554.3105614858748,0.37163014116172854,6.173730061729009,2.9233514817977673
2972.0,-30.18935383525516,4.999350753444549,35.05067175760058,24.513344233296834,4.9712906521381,-26.673289386872405,-40.1704965630546,1.4552261916912455,-6.574806394887673,-6.574867859031703,40.10131418520837,41035.778488003925,25746.66469204484,25746.66469204484,66782.44318004877,77081.67837832954,77071.74604349531,25746.66469204484,102818.41073554015,102818.41073554015,102818.41073554015,130338.05530172885,125904.0136103396,4434.0416913892395,0.0,90950.44343900912,54904.54350109772,40050.99993101266,27519.644566188697,67570.64449720136,20875.84220578842,1554.3055991256037,0.0,0.8782688570852718,2.72115132374972,0.001494314320929203,1.0,1.0,-6.517729897547952,333404.284457483,1558906.2434460605,4.675723486825372,1558906.2434460605,4.675723486825372,0.7585796450088235,0.09250333142446443,3.9243310595571197,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9243310595571197,1.2849448386342432,1.2852360434495729,3.054085235073793,6471.240132939009,15263.970126454631,6452.989747092555,0.0003271581896514165,23176.037408340704,2363.2981097867982,19288.418188133524,1966.871274913811,0.8322569492052992,0.8322569492052992,35481.064369412146,35405.22815468563,1.0026781534990126,0.8,4282.18858193221,4273.035954225843,1.0026781534990126,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.133068823161,4632.441516551485,6.19188089123172,4.999350753444549,-3.7640527125865155,8.763403466031065,2.9233587078563508,3.5,0.8352453451018145,0.6,0.00022661646394619698,0.9901389292244887,0.00022887340074962098,199.07942388475425,0.0,0.0,0.0,0.0013566337141457255,7.734771716512304e-05,0.00014926874678107394,0.0005857799792141353,0.09250331208851918,0.09250331208851918,0.09250331208851918,0.0925139654265896,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488688.0191282007,595.3419478154848,0.0,0.09250331208851918,0.09250333142446443,0.09250333142446443,0.37162980098186066,0.37162980098186066,0.5,9.830019941310551,0.05745704723710787,0.05745704723710787,-5.047695594839752e-11,6.146414403929157e-05,0.057137961483761046,-5.047695594839752e-11,27519.644566188697,20875.84220578842,0.7585796450088235,0.988335151706519,0.6073018659708588,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266349787372571,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5405829401216,260.5405829401216,-12.609417059878353,244.7181387258036,276.36302715443327,124811.88808594942,124797.56662183571,14.32146411372439,0.0,nan,276.36302715443327,3.2130271544332913,270.0340494687062,-3.1159505312937767,263.7050717829949,-9.4449282170051,257.3760940972555,-15.773905902744502,251.04711641153656,-22.102883588463413,244.7181387258036,-28.431861274196365,1.0,1.0,26022.012520719443,26022.012520719443,275.5935147229443,2.4435147229443146,275.5935147229443,275.5935147229443,77073.01754902687,77071.74604349531,1.2715055315638892,0.0,8546.071908451686,8546.071908451686,0.8854655824474266,3943.9527148549055,275.5935147229443,2.4435147229443146,1.0,0.002,0.1411295944185562,0.004849184300747389,0.00021796650777610891,0.0017820335019707396,0.10898325388805445,0.10898325388805445,0.0,9.746848293745725e-12,1.0,1.0001156609572204,0.057137961534238,0.09250333142446443,0.0,1.0687498074127097e-05,13.729544292040037,0.0,1600049.9518083816,266.5751936051123,6.146419451624752e-05,1.0,1284635.9547214608,2597.6103520518063,,,,,,,,,,,,,,,,,,,2.0,15263.970126454631,1554.3055991256037,0.37162980098186066,6.173730061729009,2.9233587078563508
2973.0,-30.189210352537767,4.999378390393459,35.05067072122605,24.513409262895607,4.971332756125652,-26.67315604199684,-40.170374990534015,1.4552784352042305,-6.574763007931608,-6.5748244456321,40.10131366262635,41035.82585856852,25746.6818645031,25746.6818645031,66782.50772307161,77081.71771286872,77071.79389968414,25746.6818645031,102818.47576418724,102818.47576418724,102818.47576418724,130338.05720070965,125903.87626800888,4434.18093270076,0.0,90950.43358177571,54904.541686530625,40050.99099471676,27519.5814365224,67570.57243123915,20875.800013321077,1554.3014466205314,0.0,0.8782690946527898,2.7211557291587463,0.001494314320929203,1.0,1.0,-6.517714833025707,333404.8561558206,1558906.2208672788,4.675715401513846,1558906.2208672788,4.675715401513846,0.7585798520037053,0.09250326340109272,3.924328457028821,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924328457028821,1.2849445941741486,1.2852357989340766,3.0540837907108673,6471.237072507288,15263.966687872417,6452.9902180858035,0.0003271588621773163,23176.050266352042,2363.2994209390613,19288.41959596386,1966.871418472553,0.832256548216397,0.832256548216397,35481.045545214336,35405.22815468563,1.0026774885453607,0.8,4282.186310050957,4273.035954225843,1.0026774885453607,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.139257249532,4632.441516551485,6.191875805894402,4.999378390393459,-3.764009183473342,8.763387573866801,2.9233659591070107,3.5,0.8352474168877173,0.6,0.00022661646394619698,0.9901241198724143,0.00022887682402424292,199.0793063165789,0.0,0.0,0.0,0.0013566337141457255,7.734878285151444e-05,0.00014926768109468254,0.0005857754086345657,0.09250324389386744,0.09250324389386744,0.09250324389386744,0.09251389306463553,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488686.476038569,595.3424498892094,0.0,0.09250324389386744,0.09250326340109272,0.09250326340109272,0.37162946041350337,0.37162946041350337,0.5,9.830339386976501,0.05737187779203623,0.05737187779203623,3.467448550509289e-12,6.143770048083752e-05,0.05710961260638214,3.467448550509289e-12,27519.5814365224,20875.800013321077,0.7585798520037053,0.988337160988691,0.607303214728974,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663496557053668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5406698967497,260.5406698967497,-12.609330103250272,244.71826201248064,276.3630777810075,124811.55389598919,124797.01557763382,14.538318355366338,0.0,nan,276.3630777810075,3.2130777810075415,270.03411462730514,-3.1158853726948337,263.7051514736128,-9.444848526387204,257.37618831989687,-15.773811680103108,251.0472251661951,-22.102774833804887,244.71826201248064,-28.43173798751934,1.0,1.0,26022.012520719443,26022.012520719443,275.59356373613167,2.4435637361316935,275.59356373613167,275.59356373613167,77073.03669516824,77071.79389968414,1.2427954840968596,0.0,8546.071908451686,8546.071908451686,0.8854657470363687,3943.950099313965,275.59356373613167,2.4435637361316935,1.0,0.002,0.14111891303611288,0.004849236961290803,0.00021795003043901392,0.0017820499694461095,0.10897501521950696,0.10897501521950696,0.0,-1.1487642434526713e-13,1.0,1.0001156036203511,0.057109612602914694,0.09250326340109272,0.0,1.0682191325748236e-05,13.722725469806429,0.0,1600050.0026739226,266.57523699206837,6.143769701338897e-05,1.0,1284635.80658112,2597.610951337879,,,,,,,,,,,,,,,,,,,2.0,15263.966687872417,1554.3014466205314,0.37162946041350337,6.173730061729009,2.9233659591070107
2974.0,-30.189092343962873,4.999405927740521,35.05066967368912,24.513484560325765,4.9713813446860495,-26.67304497509985,-40.17027182327581,1.4553339648395112,-6.574717369626796,-6.574778699177586,40.10131126434935,41035.829225717345,25746.693652877242,25746.693652877242,66782.52287859458,77081.73843928988,77071.82273211537,25746.693652877242,102818.5163849926,102818.5163849926,102818.5163849926,130338.02464620213,125903.70497066007,4434.319675542059,0.0,90950.41171284049,54904.502455944545,40051.01028543994,27519.508261209525,67570.51854664946,20875.750731791843,1554.2967602813947,0.0,0.878269352022559,2.721160372381626,0.001494314320929203,1.0,1.0,-6.517784623554178,333405.45857806527,1558906.1172394587,4.6757066422607725,1558906.1172394587,4.6757066422607725,0.7585800783082133,0.09250319156949173,3.924324151178415,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924324151178415,1.284944334337591,1.2852355390386327,3.0540810572945682,6471.2312807261505,15263.963250515013,6452.99259050585,0.00032716024220693057,23176.070122935555,2363.3014457470754,19288.42668728614,1966.872141586183,0.8322561411392125,0.8322561411392125,35481.01440080982,35405.22815468563,1.0026763883878895,0.8,4282.182551251277,4273.035954225843,1.0026763883878895,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.145448928151,4632.441516551485,6.191869420901086,4.999405927740521,-3.7639639100217024,8.763369837762223,2.923373214175673,3.5,0.835249489764478,0.6,0.00022661646394619698,0.9901119399745585,0.00022887963956077535,199.07920962174245,0.0,0.0,0.0,0.0013566337141457255,7.734968721079797e-05,0.000149266776735399,0.0005857712169112827,0.09250317225271988,0.09250317225271988,0.09250317225271988,0.09251379909839845,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488684.9270924212,595.3429537757697,0.0,0.09250317225271988,0.09250319156949173,0.09250319156949173,0.37162912238080503,0.37162912238080503,0.5,9.830658165896757,0.0572797920772814,0.0572797920772814,4.1382008930668235e-11,6.132955081739055e-05,0.05699407562343595,4.1382008930668235e-11,27519.508261209525,20875.750731791843,0.7585800783082133,0.9883381734371202,0.60730374885886,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663495247056318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.54075618827886,260.54075618827886,-12.609243811721115,244.71838370840987,276.3631286681308,124811.11494900649,124796.68782939138,14.427119615097984,0.0,nan,276.3631286681308,3.213128668130821,270.03417967620123,-3.1158203237987436,263.7052306842594,-9.444769315740587,257.37628169230805,-15.773718307691922,251.04733270036382,-22.102667299636153,244.71838370840987,-28.431616291590103,1.0,1.0,26022.012520719443,26022.012520719443,275.5936128563503,2.4436128563503416,275.5936128563503,275.5936128563503,77073.06724846587,77071.82273211537,1.2445163505035453,0.0,8546.071908451686,8546.071908451686,0.8854660193466677,3943.9457719343072,275.5936128563503,2.4436128563503416,1.0,0.002,0.14110825327020984,0.004849289995991551,0.00021793358752917816,0.0017820664193320833,0.10896679376458908,0.10896679376458908,0.0,6.861261558910314e-12,1.0,1.0001153698205774,0.05699407558205394,0.09250319156949173,0.0,1.066057606193447e-05,13.694956063811263,0.0,1600050.056064194,266.5752826303732,6.132950943538162e-05,1.0,1284635.6504796771,2597.6115828299717,,,,,,,,,,,,,,,,,,,2.0,15263.963250515013,1554.2967602813947,0.37162912238080503,6.173730061729009,2.923373214175673
2975.0,-30.18897427916451,4.999433341010734,35.050668644640304,24.51355147585275,4.9714250222002505,-26.67293434902449,-40.1701687258668,1.4553850816832434,-6.574673207234184,-6.574734461687045,40.1013097046199,41035.8453857472,25746.708637166907,25746.708637166907,66782.5540229141,77081.76866884169,77071.85864770743,25746.708637166907,102818.56728487433,102818.56728487433,102818.56728487433,130338.00728610059,125903.54894764653,4434.458338454057,0.0,90950.40154228242,54904.47821825689,40051.025915583916,27519.440001226256,67570.46591681018,20875.704895001858,1554.2923441226299,0.0,0.8782695980098638,2.721164862051825,0.001494314320929203,1.0,1.0,-6.517820502525183,333406.0411288023,1558906.0498463442,4.675698270398477,1558906.0498463442,4.675698270398477,0.7585802942963826,0.09250312198230971,3.9243210225978715,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9243210225978715,1.2849440951496425,1.2852352997964775,3.0540791910023537,6471.227326276897,15263.959307608378,6452.993440356804,0.000327161128668096,23176.086007885748,2363.3030655612006,19288.429227547516,1966.872400620754,0.8322556803156735,0.8322556803156735,35480.99177164548,35405.22815468563,1.0026755890263386,0.8,4282.1798201508755,4273.035954225843,1.0026755890263386,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.151654268275,4632.441516551485,6.191863784173993,4.999433341010734,-3.763919800514118,8.763353141524853,2.9233804852593592,3.5,0.8352515672169598,0.6,0.00022661646394619698,0.9900997544354908,0.00022888245647066465,199.07911288093112,0.0,0.0,0.0,0.0013566337141457255,7.735059096755222e-05,0.00014926587297864476,0.0005857672032865192,0.09250310266807203,0.09250310266807203,0.09250310266807203,0.0925137147932177,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488683.38431508787,595.3434556957187,0.0,0.09250310266807203,0.09250312198230971,0.09250312198230971,0.37162878471711364,0.37162878471711364,0.5,9.830976506960273,0.057190645303990095,0.057190645303990095,-1.2846612662542611e-11,6.125445287352704e-05,0.05691395916187503,-1.2846612662542611e-11,27519.440001226256,20875.704895001858,0.7585802942963826,0.9883394041582292,0.6073044610387732,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663493941780286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5408414942855,260.5408414942855,-12.609158505714504,244.7185040678867,276.3631789206611,124810.66902568165,124796.40667589616,14.262349785472335,0.0,nan,276.3631789206611,3.2131789206611074,270.03424395012223,-3.1157560498777457,263.70530897958037,-9.444691020419612,257.37637400900996,-15.773625990990013,251.04743903845252,-22.102560961547454,244.7185040678867,-28.43149593211328,1.0,1.0,26022.012520719443,26022.012520719443,275.5936612964257,2.4436612964257165,275.5936612964257,275.5936612964257,77073.08754612677,77071.85864770743,1.22889841934375,0.0,8546.071908451686,8546.071908451686,0.8854662172041146,3943.942627710861,275.5936612964257,2.4436612964257165,1.0,0.002,0.14109760849282352,0.004849342674582937,0.00021791716708948272,0.0017820828385697344,0.10895858354474136,0.10895858354474136,0.0,5.659217018616491e-12,1.0,1.000115207709012,0.05691395917472164,0.09250312198230971,0.0,1.06455862661788e-05,13.67569803081646,0.0,1600050.1077701505,266.5753267927658,6.12544657201397e-05,1.0,1284635.4995275717,2597.6121934911703,,,,,,,,,,,,,,,,,,,2.0,15263.959307608378,1554.2923441226299,0.37162878471711364,6.173730061729009,2.9233804852593592
2976.0,-30.18885634542405,4.999460647306167,35.05066761021882,24.513623036351078,4.971472798787662,-26.672823430998893,-40.1700655586086,1.4554398735840575,-6.5746281610898905,-6.574689312545666,40.101307489934285,41035.857892141794,25746.721416356053,25746.721416356053,66782.57930849785,77081.79545981793,77071.8882640357,25746.721416356053,102818.60968039176,102818.60968039176,102818.60968039176,130337.97794544321,125903.38129150437,4434.596653938841,0.0,90950.38860402271,54904.4509938322,40051.04178910056,27519.368265051446,67570.41005415202,20875.6566090914,1554.2877412281314,0.0,0.8782698514381937,2.721169444608661,0.001494314320929203,1.0,1.0,-6.517885260497621,333406.6356866256,1558905.954152125,4.675689645293581,1558905.954152125,4.675689645293581,0.7585805171117497,0.09250305108792627,3.9243176105842723,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9243176105842723,1.2849438387653207,1.2852350433540518,3.054077145001978,6471.222991047614,15263.955369761707,6452.994557635159,0.00032716211393185487,23176.10286148107,2363.3047841496405,19288.43256716729,1966.8727411671966,0.8322552191992929,0.8322552191992929,35480.967092392944,35405.22815468563,1.0026747172468065,0.8,4282.176841626547,4273.035954225843,1.0026747172468065,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.157866827096,4632.441516551485,6.191857606407383,4.999460647306167,-3.763875022143391,8.763335669449559,2.923387764808774,3.5,0.8352536470882211,0.6,0.00022661646394619698,0.9900875825844864,0.0002288852702855298,199.07901624760092,0.0,0.0,0.0,0.0013566337141457255,7.735149534638061e-05,0.00014926496859981637,0.0005857631449195679,0.09250303188230426,0.09250303188230426,0.09250303188230426,0.09251362331405259,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488681.8413771219,595.343957635151,0.0,0.09250303188230426,0.09250305108792627,0.09250305108792627,0.3716284483338149,0.3716284483338149,0.5,9.831294224614771,0.05709701720650173,0.05709701720650173,7.332801033044234e-12,6.115145578178272e-05,0.056804052048050835,7.332801033044234e-12,27519.368265051446,20875.6566090914,0.7585805171117497,0.9883405954614929,0.6073051482039993,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663492642385692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.540926354684,260.540926354684,-12.60907364531596,244.71862334852818,276.36322936081064,124810.27423819523,124796.08638972095,14.187848474283724,0.0,nan,276.36322936081064,3.213229360810658,270.03430815838124,-3.115691841618741,263.70538695592626,-9.44461304407372,257.3764657534608,-15.773534246539157,251.04754455099666,-22.102455449003315,244.71862334852818,-28.431376651471794,1.0,1.0,26022.012520719443,26022.012520719443,275.59370991105726,2.443709911057283,275.59370991105726,275.59370991105726,77073.11944901505,77071.8882640357,1.231184979347745,0.0,8546.071908451686,8546.071908451686,0.8854664329863828,3943.939198637194,275.59370991105726,2.443709911057283,1.0,0.002,0.14108698427430874,0.004849395436215887,0.00021790077880699842,0.001782099227680607,0.10895038940349921,0.10895038940349921,0.0,6.487605591631862e-12,1.0,1.0001149853028275,0.056804052040718034,0.09250305108792627,0.0,1.0625024145143507e-05,13.649281563263292,0.0,1600050.1604729972,266.5753718389101,6.115144844898168e-05,1.0,1284635.3454643316,2597.6128167383545,,,,,,,,,,,,,,,,,,,2.0,15263.955369761707,1554.2877412281314,0.3716284483338149,6.173730061729009,2.923387764808774
2977.0,-30.18873844113422,4.999487831240794,35.05066658983314,24.513695120718353,4.971518037065188,-26.672712793321455,-40.16996246119959,1.4554923788359986,-6.574584055923765,-6.574645126733399,40.10130582719084,41035.86378904987,25746.73616280556,25746.73616280556,66782.59995185543,77081.82183189625,77071.92273933938,25746.73616280556,102818.65890214493,102818.65890214493,102818.65890214493,130337.9586153687,125903.22378178193,4434.734833586772,0.0,90950.37200376709,54904.41391983405,40051.06453770337,27519.29971322377,67570.36425092714,20875.610556273703,1554.2833129135806,0.0,0.878270097537029,2.721173929130268,0.001494314320929203,1.0,1.0,-6.517927115928785,333407.21755958215,1558905.882306653,4.675681269641578,1558905.882306653,4.675681269641578,0.7585807332968726,0.09250298167811734,3.924313561758358,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924313561758358,1.2849435930808686,1.2852347976139207,3.0540745779736183,6471.217551822555,15263.951433225002,6452.996443830006,0.0003271633851896023,23176.122542821264,2363.3067910878094,19288.438205129907,1966.8733160793859,0.8322547557078069,0.8322547557078069,35480.93780704184,35405.22815468563,1.0026736827598506,0.8,4282.173307194918,4273.035954225843,1.0026736827598506,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.164090831035,4632.441516551485,6.191851884724422,4.999487831240794,-3.7638309955867655,8.76331882682756,2.9233950577762475,3.5,0.8352557307932136,0.6,0.00022661646394619698,0.9900754139344019,0.0002288880834295837,199.0789196384959,0.0,0.0,0.0,0.0013566337141457255,7.735239912266779e-05,0.0001492640648235292,0.0005857589938701543,0.09250296248436397,0.09250296248436397,0.09250296248436397,0.09251353812015854,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488680.30340230395,595.3444579861974,0.0,0.09250296248436397,0.09250298167811734,0.09250298167811734,0.37162811248276256,0.37162811248276256,0.5,9.83161146694346,0.05700525451214844,0.05700525451214844,4.007461029686965e-11,6.10708096360213e-05,0.056718010804615915,4.007461029686965e-11,27519.29971322377,20875.610556273703,0.7585807332968726,0.9883415709267706,0.6073056471422945,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663491348061893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.54101061705967,260.54101061705967,-12.608989382940308,244.71874171832502,276.3632795157671,124809.83755267468,124795.74968745634,14.087865218342639,0.0,nan,276.3632795157671,3.2132795157671126,270.0343719563014,-3.115628043698564,263.70546439681783,-9.444535603182146,257.37655683732265,-15.773443162677324,251.04764927782412,-22.102350722175856,244.71874171832502,-28.431258281674957,1.0,1.0,26022.012520719443,26022.012520719443,275.59375813092214,2.4437581309221628,275.59375813092214,275.59375813092214,77073.1455583934,77071.92273933938,1.2228190540190553,0.0,8546.071908451686,8546.071908451686,0.8854666890418396,3943.93512956715,275.59375813092214,2.4437581309221628,1.0,0.002,0.14107637614929977,0.004849447947913697,0.00021788441494572053,0.0017821155888986069,0.10894220747286026,0.10894220747286026,0.0,3.844327200325237e-12,1.0,1.0001148111990985,0.056718010764541305,0.09250298167811734,0.0,1.0608926163501706e-05,13.628599927482709,0.0,1600050.212103714,266.5754159440762,6.1070769561411e-05,1.0,1284635.1946881958,2597.6134266880968,,,,,,,,,,,,,,,,,,,2.0,15263.951433225002,1554.2833129135806,0.37162811248276256,6.173730061729009,2.9233950577762475
2978.0,-30.18862056426179,4.999514899099691,35.05066557037241,24.51376172192397,4.971563147160185,-26.67260219311824,-40.16985936379058,1.45554476547229,-6.574539677408836,-6.574600651653089,40.101303812449146,41035.88296609009,25746.75006935079,25746.75006935079,66782.63303544087,77081.85215767662,77071.95331584211,25746.75006935079,102818.7033851929,102818.7033851929,102818.7033851929,130337.9327706748,125903.06004638967,4434.872724285136,0.0,90950.36383681207,54904.394603634544,40051.07692575281,27519.229385481896,67570.3063112347,20875.56324276835,1554.278793119585,0.0,0.8782703465450821,2.721178443212818,0.001494314320929203,1.0,1.0,-6.51798553415648,333407.80324185675,1558905.7952523984,4.675672794981212,1558905.7952523984,4.675672794981212,0.7585809526258576,0.09250291171455839,3.9243107911656145,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9243107911656145,1.2849433479515404,1.2852345524290392,3.054073004402692,6471.214217614585,15263.947500029428,6452.996866696113,0.0003271641113331377,23176.13682421866,2363.3082473850563,19288.439469105,1966.8734449689753,0.8322542974008039,0.8322542974008038,35480.91776720878,35405.22815468563,1.0026729748652377,0.8,4282.170888599371,4273.035954225843,1.0026729748652377,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.170322166774,4632.441516551485,6.191845950152049,4.999514899099691,-3.7637867735409505,8.763301672640642,2.923402359342037,3.5,0.8352578169548677,0.6,0.00022661646394619698,0.990063248275274,0.0002288908959513153,199.07882305195005,0.0,0.0,0.0,0.0013566337141457255,7.735330290871729e-05,0.0001492631610374797,0.0005857550335828725,0.09250289261832279,0.09250289261832279,0.09250289261832279,0.09251344879175907,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488678.7665223406,595.3449579631107,0.0,0.09250289261832279,0.09250291171455839,0.09250291171455839,0.3716277777517625,0.3716277777517625,0.5,9.831928129399165,0.056911161209029615,0.056911161209029615,1.233502189279534e-11,6.097424426343423e-05,0.056615117496619405,1.233502189279534e-11,27519.229385481896,20875.56324276835,0.7585809526258576,0.9883429080198965,0.607306451698994,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663490059538187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.54109437600135,260.54109437600135,-12.608905623998623,244.71885933698888,276.36332941498745,124809.44906776129,124795.44537203915,14.003695722154646,0.0,nan,276.36332941498745,3.21332941498747,270.0344353994096,-3.115564600590403,263.7055413838152,-9.444458616184761,257.376647368207,-15.773352631792989,251.0477533525997,-22.10224664740028,244.71885933698888,-28.431140663011092,1.0,1.0,26022.012520719443,26022.012520719443,275.59380618384535,2.4438061838453677,275.59380618384535,275.59380618384535,77073.17117026789,77071.95331584211,1.2178544257767498,0.0,8546.071908451686,8546.071908451686,0.8854668642593724,3943.9323451214427,275.59380618384535,2.4438061838453677,1.0,0.002,0.14106578727460248,0.004849500445711944,0.00021786808094194777,0.001782131925732263,0.10893404047097388,0.10893404047097388,0.0,6.674210663304425e-12,1.0,1.0001146029875756,0.05661511748428438,0.09250291171455839,0.0,1.0589676042395385e-05,13.60386893728607,0.0,1600050.2640324654,266.57546032259114,6.097423192841234e-05,1.0,1284635.0429251539,2597.61404063049,,,,,,,,,,,,,,,,,,,2.0,15263.947500029428,1554.278793119585,0.3716277777517625,6.173730061729009,2.923402359342037
2979.0,-30.18850280575126,4.9995418531891325,35.050664551862226,24.513833422120683,4.971610175338971,-26.672491507643,-40.16975623145697,1.455598866716689,-6.574495266293866,-6.574556144167305,40.10130180058444,41035.89294045067,25746.7637247072,25746.7637247072,66782.65666515788,77081.87871691148,77071.98408429376,25746.7637247072,102818.74780900095,102818.74780900095,102818.74780900095,130337.9069746498,125902.89661106825,4435.010363581554,0.0,90950.34977068314,54904.36395275097,40051.095353257966,27519.159165648845,67570.25451890682,20875.51600620445,1554.274278222754,0.0,0.8782705957175713,2.7211829605864493,0.001494314320929203,1.0,1.0,-6.518043654849521,333408.38935163605,1558905.7083222347,4.675664314727554,1558905.7083222347,4.675664314727554,0.758581171777319,0.09250284186964507,3.924307189995512,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924307189995512,1.284943094799258,1.2852342992193853,3.054070803507911,6471.209554182645,15263.943570214735,6452.998216216986,0.0003271651818800069,23176.154507615687,2363.310050589721,19288.4435029132,1966.8738563029374,0.8322538364410289,0.8322538364410289,35480.89171976478,35405.22815468563,1.0026720547556613,0.8,4282.167744948827,4273.035954225843,1.0026720547556613,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.176562278338,4632.441516551485,6.191839942121193,4.9995418531891325,-3.7637425490078305,8.763284402196962,2.923409671198206,3.5,0.8352599060566303,0.6,0.00022661646394619698,0.9900510949928601,0.00022889370568074697,199.07872656248176,0.0,0.0,0.0,0.0013566337141457255,7.735420701069543e-05,0.00014926225693550157,0.0005857509480869463,0.0925028228434986,0.0925028228434986,0.0925028228434986,0.09251335988309951,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488677.23243355495,595.3454570313776,0.0,0.0925028228434986,0.09250284186964507,0.09250284186964507,0.3716274437171034,0.3716274437171034,0.5,9.832244216180163,0.05681534925872711,0.05681534925872711,-1.830358087318018e-11,6.0877873465869925e-05,0.05651248931781083,-1.830358087318018e-11,27519.159165648845,20875.51600620445,0.758581171777319,0.9883440152866589,0.6073070648116091,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266348877651666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.54117788665974,260.54117788665974,-12.608822113340239,244.71897633807333,276.36337943521687,124809.06272609996,124795.10054239926,13.962183700701928,0.0,nan,276.36337943521687,3.2133794352168934,270.03449881581673,-3.1155011841832447,263.70561819638414,-9.44438180361584,257.3767375769538,-15.773262423046162,251.04785695751363,-22.102143042486347,244.71897633807333,-28.431023661926645,1.0,1.0,26022.012520719443,26022.012520719443,275.5938542916345,2.4438542916345227,275.5938542916345,275.5938542916345,77073.20265684939,77071.98408429376,1.2185725556337275,0.0,8546.071908451686,8546.071908451686,0.8854670920041599,3943.9287259454895,275.5938542916345,2.4438542916345227,1.0,0.002,0.14105521759654854,0.0048495528592118545,0.0002178517765978227,0.0017821482293760885,0.10892588829891135,0.10892588829891135,0.0,5.973911035989099e-12,1.0,1.0001143953124483,0.05651248933611441,0.09250284186964507,0.0,1.0570475545127946e-05,13.579201700278066,0.0,1600050.3159997186,266.5755047337061,6.08778917694508e-05,1.0,1284634.8910515078,2597.6146550205253,,,,,,,,,,,,,,,,,,,2.0,15263.943570214735,1554.274278222754,0.3716274437171034,6.173730061729009,2.923409671198206
2980.0,-30.188385066571485,4.999568685162593,35.05066354291023,24.51390557633715,4.971654847684906,-26.67238107514047,-40.16965313404796,1.4556508459748074,-6.57445139729839,-6.574512188523405,40.10130003988802,41035.896809916565,25746.778413595726,25746.778413595726,66782.67522351228,77081.90488730157,77072.01680168873,25746.778413595726,102818.79521528445,102818.79521528445,102818.79521528445,130337.88571453857,125902.73789987426,4435.147814664309,0.0,90950.33230542163,54904.32418749187,40051.12013103307,27519.090499254122,67570.2106302872,20875.469853640705,1554.2698504999807,0.0,0.8782708409390317,2.7211874218496255,0.001494314320929203,1.0,1.0,-6.518091991006543,333408.9681958918,1558905.6322448803,4.675655968944895,1558905.6322448803,4.675655968944895,0.7585813874992168,0.09250277283277288,3.9243029980019637,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9243029980019637,1.2849428515763361,1.2852340559413422,3.0540681192068004,6471.203866470699,15263.939641958088,6453.000279284334,0.00032716651778023296,23176.174814158967,2363.3121212808624,19288.449669559566,1966.8744851258652,0.8322533733123085,0.8322533733123085,35480.86139885913,35405.22815468563,1.002670983688953,0.8,4282.164085536736,4273.035954225843,1.002670983688953,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.1828115943445,4632.441516551485,6.19183416895608,4.999568685162593,-3.763698766101688,8.763267451264282,2.9234169938470203,3.5,0.8352619982420058,0.6,0.00022661646394619698,0.9900389438663574,0.00022889651498071505,199.0786300889463,0.0,0.0,0.0,0.0013566337141457255,7.735511081627432e-05,0.00014926135312992266,0.0005857467755735853,0.09250275383612681,0.09250275383612681,0.09250275383612681,0.09251327383846467,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488675.70203721366,595.3459549099509,0.0,0.09250275383612681,0.09250277283277288,0.09250277283277288,0.37162711039009577,0.37162711039009577,0.5,9.832559789440433,0.056720440745380074,0.056720440745380074,9.549694368615746e-12,6.0791224996137316e-05,0.05642019751684302,9.549694368615746e-12,27519.090499254122,20875.469853640705,0.7585813874992168,0.9883449318948562,0.6073075165392917,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663487498887989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5412609782417,260.5412609782417,-12.608739021758254,244.7190928091151,276.3634291473432,124808.63502559208,124794.74290650962,13.892119082454153,0.0,nan,276.3634291473432,3.21342914734322,270.0345618797205,-3.115438120279464,263.70569461207594,-9.444305387924032,257.3768273444248,-15.773172655575195,251.04796007677086,-22.102039923229114,244.7190928091151,-28.43090719088488,1.0,1.0,26022.012520719443,26022.012520719443,275.5939020756332,2.4439020756332184,275.5939020756332,275.5939020756332,77073.2285081259,77072.01680168873,1.2117064371705055,0.0,8546.071908451686,8546.071908451686,0.885467357113692,3943.9245129919736,275.5939020756332,2.4439020756332184,1.0,0.002,0.14104466518073813,0.004849605097177654,0.00021783549866430857,0.0017821645051236676,0.10891774933215428,0.10891774933215428,0.0,3.7879760092507375e-12,1.0,1.000114208556949,0.056420197507293324,0.09250277283277288,0.0,1.0553208482815791e-05,13.55701824668144,0.0,1600050.3673447042,266.5755486027016,6.079121544644295e-05,1.0,1284634.7410606805,2597.6152617939993,,,,,,,,,,,,,,,,,,,2.0,15263.939641958088,1554.2698504999807,0.37162711039009577,6.173730061729009,2.9234169938470203
