time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2981.0,-30.18826734540525,4.99959540165745,35.05066253153797,24.51397228231656,4.971699435195812,-26.672270667348798,-40.16955007156355,1.455702746687654,-6.574407249122771,-6.574467939070773,40.101297951458584,41035.91410694524,25746.792250100705,25746.792250100705,66782.70635704594,77081.93502194794,77072.04596266757,25746.792250100705,102818.83821276829,102818.83821276829,102818.83821276829,130337.85841839526,125902.57345266735,4435.284965727918,0.0,90950.32333674254,54904.302380514404,40051.134395809044,27519.02020562698,67570.15460143602,20875.422546688973,1554.2653384710816,0.0,0.8782710890020716,2.721191913118718,0.001494314320929203,1.0,1.0,-6.518155492171047,333409.55090941174,1558905.5420063753,4.675647526455935,1558905.5420063753,4.675647526455935,0.7585816061292927,0.09250270325764735,3.9243000955112395,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9243000955112395,1.2849426087210372,1.2852338130310055,3.0540664375798676,6471.200303305018,15263.935717239465,6453.000865548731,0.0003271673035176564,23176.1896702994,2363.3136361855886,19288.45142194308,1966.8746638192533,0.8322529154419843,0.8322529154419843,35480.84040499015,35405.22815468563,1.0026702420940172,0.8,4282.16155179916,4273.035954225843,1.0026702420940172,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.189067804141,4632.441516551485,6.19182818055387,4.99959540165745,-3.7636547844033594,8.763250186060809,2.923424324580996,3.5,0.8352640927374274,0.6,0.00022661646394619698,0.9900267947597498,0.000228899323882633,199.07853363026427,0.0,0.0,0.0,0.0013566337141457255,7.735601432544386e-05,0.00014926044962075314,0.0005857427967027721,0.09250268434978004,0.09250268434978004,0.09250268434978004,0.09251318409426261,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488674.17298334674,595.3464523350183,0.0,0.09250268434978004,0.09250270325764735,0.09250270325764735,0.37162677801446486,0.37162677801446486,0.5,9.832874755817523,0.05662285769057007,0.05662285769057007,-1.1652900866465643e-11,6.0689947986247716e-05,0.05631244689971027,-1.1652900866465643e-11,27519.02020562698,20875.422546688973,0.7585816061292927,0.9883462121844347,0.6073082761020223,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26634862270478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.54134371759625,260.54134371759625,-12.608656282403729,244.719208842599,276.3634785925677,124808.25368539883,124794.42045507145,13.833230327373656,0.0,nan,276.3634785925677,3.2134785925676965,270.03462464260014,-3.1153753573998415,263.705770692601,-9.444229307398984,257.37691674260554,-15.773083257394433,251.0480627926042,-22.101937207395764,244.719208842599,-28.43079115740099,1.0,1.0,26022.012520719443,26022.012520719443,275.5939497372943,2.4439497372943038,275.5939497372943,275.5939497372943,77073.25398751756,77072.04596266757,1.2080248499842128,0.0,8546.071908451686,8546.071908451686,0.8854675406726199,3943.9215959887956,275.5939497372943,2.4439497372943038,1.0,0.002,0.1410341329217359,0.004849657312768277,0.00021781925199038042,0.001782180753069887,0.1089096259951902,0.1089096259951902,0.0,5.060267309342503e-12,1.0,1.0001139905134229,0.05631244691136317,0.09250270325764735,0.0,1.0533049888212809e-05,13.531120225303937,0.0,1600050.418996394,266.5755927508772,6.068995963914858e-05,1.0,1284634.5900674192,2597.6158726229496,,,,,,,,,,,,,,,,,,,2.0,15263.935717239465,1554.2653384710816,0.37162677801446486,6.173730061729009,2.923424324580996
2982.0,-30.188149733977333,4.99962200495749,35.05066151863495,24.514044052362465,4.971745988669476,-26.672160161725426,-40.16944697415454,1.455756405965948,-6.5743630685008725,-6.574423658776046,40.10129588414565,41035.92235662964,25746.805837238655,25746.805837238655,66782.7281938683,77081.96140100558,77072.07562593123,25746.805837238655,102818.88146316989,102818.88146316989,102818.88146316989,130337.83152026508,125902.40966432939,4435.421855935698,0.0,90950.30853885575,54904.26945325476,40051.15453955666,27518.950057095186,67570.10459665184,20875.375344327837,1554.260832957117,0.0,0.8782713371517503,2.721196407504979,0.001494314320929203,1.0,1.0,-6.5182172253874455,333410.13403023273,1558905.452680336,4.675639081021391,1558905.452680336,4.675639081021391,0.7585818245614918,0.09250263377869063,3.9242963747587765,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9242963747587765,1.2849423576371057,1.2852335618901713,3.0540641387020715,6471.195432258825,15263.93179608461,6453.00236368668,0.0003271684281344324,23176.207873557054,2363.3154924012842,19288.455899977664,1966.8751204517,0.8322524549835812,0.8322524549835812,35480.81349258618,35405.22815468563,1.002669291430795,0.8,4282.158303757112,4273.035954225843,1.002669291430795,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.195332442796,4632.441516551485,6.191822119648548,4.99962200495749,-3.763610801483536,8.763232806441026,2.9234316651988816,3.5,0.8352661900568233,0.6,0.00022661646394619698,0.9900146571389815,0.0002289021301978399,199.0784372615933,0.0,0.0,0.0,0.0013566337141457255,7.735691815054617e-05,0.0001492595457956508,0.000585738694464014,0.09250261494975656,0.09250261494975656,0.09250261494975656,0.09251309485199327,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488672.6469013827,595.3469487935421,0.0,0.09250261494975656,0.09250263377869063,0.09250263377869063,0.371626446210981,0.371626446210981,0.5,9.833189127336569,0.05652357745123027,0.05652357745123027,-6.59383658785373e-12,6.059027515448179e-05,0.056206433388581445,-6.59383658785373e-12,27518.950057095186,20875.375344327837,0.7585818245614918,0.9883472667759855,0.6073088476270171,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663484960681481,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.54142633751457,260.54142633751457,-12.608573662485412,244.71932451700133,276.3635281580046,124807.8731508828,124794.05988931154,13.813261571257499,0.0,nan,276.3635281580046,3.2135281580046353,270.03468742982704,-3.1153125701729323,263.7058467016214,-9.44415329837858,257.37700597341814,-15.772994026581841,251.04816524521516,-22.101834754784818,244.71932451700133,-28.43067548299865,1.0,1.0,26022.012520719443,26022.012520719443,275.59399748857123,2.443997488571256,275.59399748857123,275.59399748857123,77073.28527227772,77072.07562593123,1.209646346484078,0.0,8546.071908451686,8546.071908451686,0.8854677759799137,3943.9178566325704,275.59399748857123,2.443997488571256,1.0,0.002,0.1410236204936533,0.004849709448038471,0.0002178030359550526,0.0017821969693907218,0.1089015179775263,0.1089015179775263,0.0,5.345774170550932e-12,1.0,1.000113775985456,0.05620643339517528,0.09250263377869063,0.0,1.0513216237897933e-05,13.50563964352953,0.0,1600050.4706883756,266.5756369314991,6.0590281748318375e-05,1.0,1284634.4389687849,2597.6164838783748,,,,,,,,,,,,,,,,,,,2.0,15263.93179608461,1554.260832957117,0.371626446210981,6.173730061729009,2.9234316651988816
2983.0,-30.188032133918757,4.999648486777587,35.05066051341162,24.514110793266468,4.971790225968132,-26.672049897922193,-40.169343911670126,1.4558079797853174,-6.57431942607775,-6.574379927282175,40.10129408041885,41035.93833118192,25746.82044959061,25746.82044959061,66782.75878077254,77081.991403603,77072.10745334472,25746.82044959061,102818.92790293533,102818.92790293533,102818.92790293533,130337.80940546395,125902.25085423859,4435.5585512253665,0.0,90950.299032051,54904.24591945187,40051.17012511015,27518.881502528624,67570.05162763878,20875.329255586024,1554.256416426879,0.0,0.8782715813193637,2.721200846071413,0.001494314320929203,1.0,1.0,-6.518268194339441,333410.7099248459,1558905.3747435622,4.675630771113966,1558905.3747435622,4.675630771113966,0.7585820395232218,0.09250256509275624,3.924293383362253,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924293383362253,1.2849421163116013,1.2852333205099755,3.054062384247201,6471.191714779484,15263.927876655369,6453.003059873412,0.0003271692540222032,23176.22311768308,2363.3170468695303,19288.457980926396,1966.8753326494161,0.8322519973588629,0.8322519973588629,35480.7918556495,35405.22815468563,1.0026685271201656,0.8,4282.155692408076,4273.035954225843,1.0026685271201656,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.201605933989,4632.441516551485,6.19181629213178,4.999648486777587,-3.763567257957935,8.763215744735522,2.9234390161971566,3.5,0.8352682903420448,0.6,0.00022661646394619698,0.9900025208520308,0.0002289049362734581,199.0783409023315,0.0,0.0,0.0,0.0013566337141457255,7.735782167923328e-05,0.00014925864226696372,0.0005857347022578792,0.09250254630964264,0.09250254630964264,0.09250254630964264,0.09251300858812857,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488671.1246379928,595.3474440219521,0.0,0.09250254630964264,0.09250256509275624,0.09250256509275624,0.37162611502207943,0.37162611502207943,0.5,9.833502971632464,0.05642541145567748,0.05642541145567748,4.888534022029489e-12,6.050120441614126e-05,0.05611173294272476,4.888534022029489e-12,27518.881502528624,20875.329255586024,0.7585820395232218,0.9883484942233756,0.6073095601187409,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663483699680775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.54150864811976,260.54150864811976,-12.608491351880218,244.71943987459287,276.36357742162016,124807.49175787238,124793.73021112486,13.761546747536304,0.0,nan,276.36357742162016,3.2135774216201867,270.03474991223453,-3.115250087765446,263.70592240283014,-9.444077597169837,257.37709489342683,-15.772905106573148,251.04826738401414,-22.10173261598584,244.71943987459287,-28.430560125407112,1.0,1.0,26022.012520719443,26022.012520719443,275.5940449442806,2.44404494428062,275.5940449442806,275.5940449442806,77073.31033592879,77072.10745334472,1.2028825840679929,0.0,8546.071908451686,8546.071908451686,0.8854679651613566,3943.9148502790645,275.5940449442806,2.44404494428062,1.0,0.002,0.14101312578150235,0.004849761408927377,0.00021778684703246249,0.0017822131580422478,0.10889342351623124,0.10889342351623124,0.0,5.074710183322617e-12,1.0,1.0001135843540594,0.05611173293783622,0.09250256509275624,0.0,1.0495498714577561e-05,13.482877536697586,0.0,1600050.5217640211,266.5756805739222,6.050119952760724e-05,1.0,1284634.289742778,2597.6170875584644,,,,,,,,,,,,,,,,,,,2.0,15263.927876655369,1554.256416426879,0.37162611502207943,6.173730061729009,2.9234390161971566
2984.0,-30.187914638319278,4.9996748561780375,35.05065950509368,24.51418259823697,4.971836524773032,-26.671939522001374,-40.16924084918571,1.455861398100098,-6.574275368712904,-6.5743357683145005,40.10129197978323,41035.9455216858,25746.833916181593,25746.833916181593,66782.77943786739,77082.01766508361,77072.13653466455,25746.833916181593,102818.97045084614,102818.97045084614,102818.97045084614,130337.7818637772,125902.08691852323,4435.694945253977,0.0,90950.2838332496,54904.211649007964,40051.19131582404,27518.811412931056,67570.00272875509,20875.28208566018,1554.2519170801513,0.0,0.8782718289366407,2.7212053281815765,0.001494314320929203,1.0,1.0,-6.518331965601931,333411.291449251,1558905.283977005,4.675622343805018,1558905.283977005,4.675622343805018,0.7585822575117074,0.09250249585131964,3.924289597702021,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924289597702021,1.2849418663553835,1.2852330704971107,3.054060032173205,6471.186731016928,15263.923960918743,6453.00463903857,0.00032717040801842373,23176.241602176382,2363.3189317632814,19288.462701156728,1966.875813978956,0.8322515372529354,0.8322515372529354,35480.76447375471,35405.22815468563,1.0026675598728174,0.8,4282.15238770346,4273.035954225843,1.0026675598728174,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.207885983699,4632.441516551485,6.191810179324574,4.9996748561780375,-3.763523413907953,8.76319827008599,2.9234463748878152,3.5,0.8352703928250901,0.6,0.00022661646394619698,0.9899903955054823,0.00022890773988821193,199.0782446287546,0.0,0.0,0.0,0.0013566337141457255,7.735872521767724e-05,0.00014925773872851973,0.0005857305914688561,0.09250247715277103,0.09250247715277103,0.09250247715277103,0.09251291923763048,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488669.60387389513,595.3479387473539,0.0,0.09250247715277103,0.09250249585131964,0.09250249585131964,0.37162578471327856,0.37162578471327856,0.5,9.83381620744174,0.056325138221041016,0.056325138221041016,-1.0231815394945443e-11,6.039960157977475e-05,0.0560038027125529,-1.0231815394945443e-11,27518.811412931056,20875.28208566018,0.7585822575117074,0.9883495151828269,0.6073101060305647,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663482444438392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5415908835607,260.5415908835607,-12.608409116439304,244.71955497366628,276.3636267934315,124807.11236827906,124793.36338825162,13.7489800274476,0.0,nan,276.3636267934315,3.2136267934315015,270.03481242949886,-3.1151875705011207,263.70599806554384,-9.44400193445614,257.3771837015925,-15.772816298407463,251.0483693376309,-22.101630662369075,244.71955497366628,-28.4304450263337,1.0,1.0,26022.012520719443,26022.012520719443,275.5940925061356,2.4440925061356324,275.5940925061356,275.5940925061356,77073.34148637725,77072.13653466455,1.204951712701586,0.0,8546.071908451686,8546.071908451686,0.8854682045734694,3943.9110456905314,275.5940925061356,2.4440925061356324,1.0,0.002,0.14100265125643652,0.004849813361790645,0.0002177706894760482,0.001782229315281375,0.1088853447380241,0.1088853447380241,0.0,4.757423188034293e-12,1.0,1.000113365946127,0.05600380272278471,0.09250249585131964,0.0,1.047530660016273e-05,13.456936475670158,0.0,1600050.5733086118,266.5757246312871,6.039961181159015e-05,1.0,1284634.1390581455,2597.6176971395003,,,,,,,,,,,,,,,,,,,2.0,15263.923960918743,1554.2519170801513,0.37162578471327856,6.173730061729009,2.9234463748878152
2985.0,-30.18777209867024,4.9997011099241995,35.05065850670484,24.514259362500184,4.9718827428757955,-26.6718066148388,-40.16911934651432,1.4559172484548069,-6.574231574826172,-6.574291890300935,40.10129024969487,41035.97045593696,25746.84782397767,25746.84782397767,66782.81827991463,77082.05132216994,77072.17010039976,25746.84782397767,102819.01792437743,102819.01792437743,102819.01792437743,130337.76105794427,125901.92990015078,4435.83115779349,0.0,90950.26388802347,54904.18298002164,40051.20100889093,27518.74313356683,67569.94414245777,20875.236202419113,1554.247510482297,0.0,0.8782720736180437,2.721209781563408,0.001494314320929203,1.0,1.0,-6.518377461283194,333411.86927517276,1558905.209222936,4.675614016417438,1558905.209222936,4.675614016417438,0.758582472357028,0.0925024274033696,3.924285180753514,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924285180753514,1.2849416050192124,1.2852328091017136,3.0540572158489945,6471.180763563875,15263.920047009455,6453.006903612403,0.00032717181686142883,23176.262605502037,2363.3210735064513,19288.469470119464,1966.8765042210607,0.8322510750952739,0.8322510750952739,35480.732525709405,35405.22815468563,1.002666431329454,0.8,4282.148531912851,4273.035954225843,1.002666431329454,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.214174751672,4632.441516551485,6.191804159658338,4.9997011099241995,-3.7634798051243092,8.763180915048508,2.9234537438015806,3.5,0.835272498229023,0.6,0.00022661646394619698,0.9899756858705472,0.0002289111411326421,199.07812783470243,0.0,0.0,0.0,0.0013566337141457255,7.735979043191899e-05,0.000149256673514278,0.0005857257520006467,0.0925024087716029,0.0925024087716029,0.0925024087716029,0.09251283412091203,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488668.0873120713,595.3484321230591,0.0,0.0925024087716029,0.0925024274033696,0.0925024274033696,0.3716254549537294,0.3716254549537294,0.5,9.834128943745812,0.05622714644420057,0.05622714644420057,1.8815171642927453e-11,6.031547474094623e-05,0.0559144290177187,1.8815171642927453e-11,27518.74313356683,20875.236202419113,0.758582472357028,0.9883509469700961,0.6073110016107278,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663481194524875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5416753268965,260.5416753268965,-12.608324673103482,244.7196741862841,276.3636764674859,124806.81457525665,124792.69645599685,14.118119259799354,0.0,nan,276.3636764674859,3.213676467485925,270.03487601126375,-3.1151239887362294,263.70607555502227,-9.44392444497771,257.37727509878414,-15.772724901215838,251.04847464253902,-22.101525357460957,244.7196741862841,-28.430325813715882,1.0,1.0,26022.012520719443,26022.012520719443,275.5941403117706,2.4441403117706386,275.5941403117706,275.5941403117706,77073.38018070359,77072.17010039976,1.21008030383382,0.0,8546.071908451686,8546.071908451686,0.8854684839093646,3943.906606657282,275.5941403117706,2.4441403117706386,1.0,0.002,0.14099219345110106,0.004849865196301629,0.00021775455761370932,0.0017822454476393666,0.10887727880685466,0.10887727880685466,0.0,5.2530757521651594e-12,1.0,1.0001131850955802,0.05591442899890353,0.0925024274033696,0.0,1.045858549052529e-05,13.435454401463595,0.0,1600050.6245689373,266.5757684251738,6.0315455925774586e-05,1.0,1284633.9893320305,2597.6183028431346,,,,,,,,,,,,,,,,,,,2.0,15263.920047009455,1554.247510482297,0.3716254549537294,6.173730061729009,2.9234537438015806
2986.0,-30.18765471802566,4.999727242512467,35.05065751421016,24.51431939788165,4.971924776612502,-26.671696768570364,-40.1690163538791,1.455966817036477,-6.574188169781678,-6.574248393864623,40.10128842333962,41035.99591170326,25746.862376194862,25746.862376194862,66782.85828789813,77082.08260905721,77072.20120719395,25746.862376194862,102819.06358338881,102819.06358338881,102819.06358338881,130337.73838871304,125901.77124930253,4435.967139410516,0.0,90950.25829675255,54904.17155947886,40051.20748585965,27518.67480532423,67569.88229118388,20875.190258896957,1554.2431109270465,0.0,0.878272316595278,2.721214196331949,0.001494314320929203,1.0,1.0,-6.518431031988314,333412.44207729655,1558905.130308507,4.675605747031776,1558905.130308507,4.675605747031776,0.7585826863602491,0.09250235920383511,3.92428315523377,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92428315523377,1.2849413730769366,1.2852325771068729,3.0540561907790647,6471.178591563699,15263.91663873248,6453.006770872485,0.00032717226031351996,23176.27314314801,2363.3221480472957,19288.469073350963,1966.8764637619333,0.8322506795728517,0.8322506795728517,35480.71787500495,35405.22815468563,1.0026659138031886,0.8,4282.146763728033,4273.035954225843,1.0026659138031886,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.220471245227,4632.441516551485,6.1917982834817495,4.999727242512467,-3.763436509762768,8.763163752275235,2.923461121775303,3.5,0.8352746062215151,0.6,0.00022661646394619698,0.9899635727412365,0.00022891394207434293,199.07803165552312,0.0,0.0,0.0,0.0013566337141457255,7.736069337924399e-05,0.000149255770566953,0.00058572190625733,0.09250234061230489,0.09250234061230489,0.09250234061230489,0.0925127479302288,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488666.57289745705,595.3489247948032,0.0,0.09250234061230489,0.09250235920383511,0.09250235920383511,0.3716251261746004,0.3716251261746004,0.5,9.834441138456645,0.05612947748073793,0.05612947748073793,7.679545888095163e-11,6.022408297212678e-05,0.055817361876336236,7.679545888095163e-11,27518.67480532423,20875.190258896957,0.7585826863602491,0.9883524437722983,0.6073119342559132,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663479950093546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5417589091138,260.5417589091138,-12.608241090886168,244.71979238084242,276.3637254373659,124806.41072971692,124792.43658092662,13.974148790315326,0.0,nan,276.3637254373659,3.2137254373658948,270.03493882607967,-3.11506117392031,263.7061522147669,-9.44384778523306,257.37736560346593,-15.772634396534045,251.04857899216216,-22.101421007837814,244.71979238084242,-28.430207619157557,1.0,1.0,26022.012520719443,26022.012520719443,275.5941874481007,2.444187448100706,275.5941874481007,275.5941874481007,77073.39659531858,77072.20120719395,1.1953881246299716,0.0,8546.071908451686,8546.071908451686,0.8854686120069172,3943.9045710099385,275.5941874481007,2.444187448100706,1.0,0.002,0.14098175380345088,0.0048499168829597514,0.00021773845362129882,0.0017822615509641337,0.10886922681064941,0.10886922681064941,0.0,4.585432727965966e-12,1.0,1.000112988673055,0.05581736179954078,0.09250235920383511,0.0,1.044042535487391e-05,13.412123724343335,0.0,1600050.6753626207,266.5758118302183,6.02240061766679e-05,1.0,1284633.840907846,2597.618903280131,,,,,,,,,,,,,,,,,,,2.0,15263.91663873248,1554.2431109270465,0.3716251261746004,6.173730061729009,2.923461121775303
2987.0,-30.18753753016297,4.9997532724286895,35.05065650980229,24.514390748832398,4.971973051722097,-26.671586471976465,-40.16891325647009,1.4560219830524685,-6.5741438376272185,-6.574203950516109,40.10128609289416,41036.00706469313,25746.87464530858,25746.87464530858,66782.8817100017,77082.10900748613,77072.22827711365,25746.87464530858,102819.10292242223,102819.10292242223,102819.10292242223,130337.70654444245,125901.60378453501,4436.102759907449,0.0,90950.24587040352,54904.143886261416,40051.22442682456,27518.603622020222,67569.82804884479,20875.142315831145,1554.2385533379843,0.0,0.8782725666292411,2.721218707439567,0.001494314320929203,1.0,1.0,-6.518504496647438,333413.02734876465,1558905.0296128648,4.6755972374834105,1558905.0296128648,4.6755972374834105,0.7585829064061587,0.09250228980114111,3.924279860145253,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924279860145253,1.2849411149431351,1.2852323189145711,3.0540542399243886,6471.174457936736,15263.912731188106,6453.007762349571,0.00032717319439568514,23176.28943697127,2363.3238095548704,19288.472036942323,1966.8767659641492,0.832250222340293,0.832250222340293,35480.69404143103,35405.22815468563,1.0026650718983596,0.8,4282.143887268154,4273.035954225843,1.0026650718983596,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.226773882951,4632.441516551485,6.191791849117011,4.9997532724286895,-3.7633925184852166,8.763145790913907,2.9234685069559707,3.5,0.8352767162731345,0.6,0.00022661646394619698,0.9899514796655876,0.00022891673844737276,199.0779356343979,0.0,0.0,0.0,0.0013566337141457255,7.736159725489077e-05,0.0001492548666913062,0.0005857178673853576,0.09250227133928761,0.09250227133928761,0.09250227133928761,0.09251265635055365,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488665.0592696176,595.3494171852025,0.0,0.09250227133928761,0.09250228980114111,0.09250228980114111,0.3716247982023814,0.3716247982023814,0.5,9.834752664619117,0.05602741864964855,0.05602741864964855,3.808509063674137e-11,6.011288888885247e-05,0.05569945386866948,3.808509063674137e-11,27518.603622020222,20875.142315831145,0.7585829064061587,0.988353583817407,0.607312586840225,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663478711405274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5418423366561,260.5418423366561,-12.608157663343889,244.71990976588702,276.3637749074084,124806.04840282544,124792.10011489587,13.948287929589807,0.0,nan,276.3637749074084,3.2137749074084354,270.0350018791274,-3.114998120872599,263.7062288508051,-9.443771149194902,257.3774558225051,-15.772544177494865,251.0486827942034,-22.10131720579659,244.71990976588702,-28.430090234112953,1.0,1.0,26022.012520719443,26022.012520719443,275.59423505897695,2.4442350589769717,275.59423505897695,275.59423505897695,77073.432923048,77072.22827711365,1.2046459343546303,0.0,8546.071908451686,8546.071908451686,0.8854688203942843,3943.9012594459796,275.59423505897695,2.4442350589769717,1.0,0.002,0.1409713362111996,0.004849968655168625,0.00021772238411290584,0.00178227762274784,0.10886119205645292,0.10886119205645292,0.0,6.86074591235708e-12,1.0,1.00011275006985,0.05569945383058439,0.09250228980114111,0.0,1.0418366991304722e-05,13.38378522402918,0.0,1600050.727215861,266.57585616237276,6.011285080376183e-05,1.0,1284633.689252781,2597.6195167875803,,,,,,,,,,,,,,,,,,,2.0,15263.912731188106,1554.2385533379843,0.3716247982023814,6.173730061729009,2.9234685069559707
2988.0,-30.18742008874883,4.999779103222242,35.05065547880228,24.514439713116758,4.971996918464079,-26.671478388018382,-40.16881431508807,1.4560552202313521,-6.574105038606319,-6.57416498926747,40.101283326872405,41036.04037637435,25746.898757187126,25746.898757187126,66782.93913356148,77082.1517201134,77072.23250853068,25746.898757187126,102819.1312657178,102819.1312657178,102819.1312657178,130337.66641254633,125901.42832629102,4436.238086255311,0.0,90950.2415236121,54904.13018972496,40051.23481543016,27518.535146828526,67569.76996225868,20875.09597909298,1554.2342561316395,0.0,0.8782727885740275,2.7212226629562215,0.001494314320929203,1.0,1.0,-6.518637371504724,333413.5404268802,1558904.910096699,4.675589683912604,1558904.910096699,4.675589683912604,0.7585831101732465,0.09250222290417769,3.9242770023719764,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9242770023719764,1.2849409594191878,1.2852321633553776,3.05405238552424,6471.170528685344,15263.908823694353,6453.008611619277,0.0003271740755425449,23176.3052069562,2363.3254176458017,19288.47457546631,1966.8770248215558,0.8322497655785537,0.8322497655785536,35480.67337098136,35405.22815468563,1.0026643417288637,0.8,4282.141392563863,4273.035954225843,1.0026643417288637,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.233087251624,4632.441516551485,6.191788246821075,4.999779103222242,-3.7633527194731844,8.763131822695426,2.923475904718219,3.5,0.8352788299194911,0.6,0.00022661646394619698,0.9899393605848353,0.00022891954090230006,199.07783940561117,0.0,0.0,0.0,0.0013566337141457255,7.736246470299704e-05,0.00014925399924319995,0.000585714036742134,0.09250220409294482,0.09250220409294482,0.09250220409294482,0.09251255842163777,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488663.54796598636,595.3499087973752,0.0,0.09250220409294482,0.09250222290417769,0.09250222290417769,0.37162447052288483,0.37162447052288483,0.5,9.835063272152151,0.05591338462284057,0.05591338462284057,-4.217781679471955e-11,5.9950661125185434e-05,0.05552761776272064,-4.217781679471955e-11,27518.535146828526,20875.09597909298,0.7585831101732465,0.9883552832999626,0.6073136019154005,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663477477583824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.54192344175027,260.54192344175027,-12.608076558249707,244.720026310502,276.3638205729869,124805.4312309909,124791.87123399413,13.559996996783145,0.0,nan,276.3638205729869,3.213820572986947,270.03506172050413,-3.1149382794958456,263.7063028679953,-9.443697132004672,257.377544015505,-15.772455984494968,251.0487851630084,-22.101214836991574,244.720026310502,-28.429973689497984,1.0,1.0,26022.012520719443,26022.012520719443,275.59427451535566,2.444274515355687,275.59427451535566,275.59427451535566,77073.42573071306,77072.23250853068,1.1932221823808504,0.0,8546.071908451686,8546.071908451686,0.8854690011250198,3943.8983873838365,275.59427451535566,2.444274515355687,1.0,0.002,0.14096095076225565,0.004850019280477311,0.00021770636179288525,0.0017822936373450794,0.10885318089644262,0.10885318089644262,0.0,-8.620352695554168e-13,1.0,1.0001124023119743,0.055527617804898455,0.09250222290417769,0.0,1.038622144268542e-05,13.342488588483432,0.0,1600050.7725046335,266.57589496139366,5.995070330300223e-05,1.0,1284633.556304539,2597.6200546183604,,,,,,,,,,,,,,,,,,,2.0,15263.908823694353,1554.2342561316395,0.37162447052288483,6.173730061729009,2.923475904718219
2989.0,-30.18730300682324,4.999804812599516,35.050654299841135,24.514507396984868,4.972036354706889,-26.671369070667062,-40.16871139230204,1.4561024214839144,-6.574062148187295,-6.574121788961426,40.101276990193995,41036.04221252569,25746.913048502713,25746.913048502713,66782.9552610284,77082.18063383063,77072.20073555507,25746.913048502713,102819.11378405779,102819.11378405779,102819.11378405779,130337.56212330828,125901.18998825121,4436.372135057077,0.0,90950.2249617976,54904.0865520622,40051.264899706,27518.44833925049,67569.7132389565,20875.036690245488,1554.2289878943109,0.0,0.8782730471179587,2.7212270505850396,0.001494314320929203,1.0,1.0,-6.518922207883804,333414.10933194816,1558904.636296983,4.67558088474574,1558904.636296983,4.67558088474574,0.7585833486283715,0.09250214747772122,3.9242728008983465,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9242728008983465,1.2849407385543847,1.2852319424405203,3.054049640696525,6471.164712724786,15263.904925186345,6453.01077814049,0.0003271754456754611,23176.325800025224,2363.3275175544377,19288.4810513432,1966.8776851772216,0.8322493055099444,0.8322493055099444,35480.64298145903,35405.22815468563,1.0026632682399665,0.8,4282.137724870464,4273.035954225843,1.0026632682399665,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.239386374273,4632.441516551485,6.191782304037196,4.999804812599516,-3.763309749475865,8.76311456207538,2.923483285794988,3.5,0.835280938798568,0.6,0.00022661646394619698,0.9899272787599155,0.00022892233481037116,199.07774347147367,0.0,0.0,0.0,0.0013566337141457255,7.73633670667828e-05,0.00014925309687941417,0.000585709868533731,0.09250212893357133,0.09250212893357133,0.09250212893357133,0.09251242123870833,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488662.0284031786,595.3504029208475,0.0,0.09250212893357133,0.09250214747772122,0.09250214747772122,0.3716241421270375,0.3716241421270375,0.5,9.835372011083967,0.05575501883538436,0.05575501883538436,4.757794158649631e-11,5.964077411135804e-05,0.055199581077602033,4.757794158649631e-11,27518.44833925049,20875.036690245488,0.7585833486283715,0.9883563516816215,0.6073141389161152,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663476253200965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5420040293863,260.5420040293863,-12.607995970613672,244.7201422469391,276.36386581181495,124804.97875647437,124791.50527312519,13.47348334918044,0.0,nan,276.36386581181495,3.213865811814969,270.03512109886134,-3.1148789011386384,263.7063763858756,-9.443623614124363,257.3776316729029,-15.77236832709707,251.0488869599238,-22.10111304007617,244.7201422469391,-28.429857753060872,1.0,1.0,26022.012520719443,26022.012520719443,275.59431399781613,2.4443139978161526,275.59431399781613,275.59431399781613,77073.46482589895,77072.20073555507,1.2640903438732494,0.0,8546.071908451686,8546.071908451686,0.8854692668337489,3943.8941649028384,275.59431399781613,2.4443139978161526,1.0,0.002,0.14095062666589786,0.004850070446023339,0.00021769043612210833,0.0017823095686842444,0.10884521806105416,0.10884521806105416,0.0,4.806352798397695e-12,1.0,1.0001117384092952,0.05519958103002409,0.09250214747772122,0.0,1.03248585967018e-05,13.263658295394805,0.0,1600050.8223825053,266.5759378518127,5.9640726533416455e-05,1.0,1284633.4088906345,2597.6206509689523,,,,,,,,,,,,,,,,,,,2.0,15263.904925186345,1554.2289878943109,0.3716241421270375,6.173730061729009,2.923483285794988
2990.0,-30.187185914343356,4.999830370716007,35.05065306734153,24.514564393926435,4.972074240631198,-26.67125989884217,-40.16860850444061,1.4561482277957436,-6.574021080580337,-6.574080533918666,40.101273087849975,41036.06749246303,25746.93137680312,25746.93137680312,66782.99886926616,77082.21732240476,77072.19833803174,25746.93137680312,102819.12971483485,102819.12971483485,102819.12971483485,130337.50352790457,125900.99763990883,4436.505887995743,0.0,90950.22344168634,54904.07362225915,40051.277577141314,27518.373813069717,67569.65139021103,20874.98612173432,1554.2243512006248,0.0,0.8782732858356711,2.7212312391989832,0.001494314320929203,1.0,1.0,-6.5190790061790835,333414.65261875035,1558904.4676819064,4.675572760338361,1558904.4676819064,4.675572760338361,0.7585835654220181,0.09250207559562315,3.9242708291507284,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9242708291507284,1.2849405242168817,1.2852317280544423,3.0540486156294353,6471.162540730627,15263.901023391296,6453.010407299653,0.00032717587187324246,23176.33705759532,2363.328665507112,19288.479942875118,1966.8775721449342,0.832248853429318,0.832248853429318,35480.62871968257,35405.22815468563,1.002662764452638,0.8,4282.136003625136,4273.035954225843,1.002662764452638,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.245690972959,4632.441516551485,6.191777323955762,4.999830370716007,-3.7632682855787087,8.763098656294716,2.923490673295836,3.5,0.8352830495130961,0.6,0.00022661646394619698,0.9899151960049568,0.0002289251290017193,199.0776475287807,0.0,0.0,0.0,0.0013566337141457255,7.736426913409744e-05,0.00014925219481209956,0.000585706034287844,0.09250205716008028,0.09250205716008028,0.09250205716008028,0.0925123127919461,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488660.5259042504,595.350891611171,0.0,0.09250205716008028,0.09250207559562315,0.09250207559562315,0.37162380919715604,0.37162380919715604,0.5,9.835679653545233,0.055589418176737126,0.055589418176737126,-2.3874235921539366e-12,5.945333833778932e-05,0.05500152773959144,-2.3874235921539366e-12,27518.373813069717,20874.98612173432,0.7585835654220181,0.9883579017390218,0.6073150689424456,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663475034573402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.54208405367075,260.54208405367075,-12.607915946329229,244.72025767350755,276.36391043381235,124804.5878143145,124791.20851793022,13.379296384292898,0.0,nan,276.36391043381235,3.213910433812373,270.0351798817813,-3.114820118218688,263.70644932970174,-9.443550670298237,257.3777187776437,-15.772281222356298,251.0489882255778,-22.101011774422176,244.72025767350755,-28.42974232649243,1.0,1.0,26022.012520719443,26022.012520719443,275.5943549723179,2.4443549723179103,275.5943549723179,275.5943549723179,77073.49290781777,77072.19833803174,1.294569786026841,0.0,8546.071908451686,8546.071908451686,0.8854693915305889,3943.892183296482,275.5943549723179,2.4443549723179103,1.0,0.002,0.1409403396133834,0.004850121081915918,0.00021767456679059222,0.0017823254346221221,0.10883728339529611,0.10883728339529611,0.0,1.4127141297060053e-12,1.0,1.0001113375886206,0.05500152774197886,0.09250207559562315,0.0,1.0287808917753155e-05,13.216061591756366,0.0,1600050.8702967765,266.57597891941964,5.945334072521291e-05,1.0,1284633.2681150476,2597.6212204649464,,,,,,,,,,,,,,,,,,,2.0,15263.901023391296,1554.2243512006248,0.37162380919715604,6.173730061729009,2.923490673295836
2991.0,-30.187065662076154,4.999855823324511,35.050651801829886,24.51458224039527,4.9720618340042675,-26.671152912473197,-40.16850970275698,1.4561490832504886,-6.573977504146455,-6.574036813429754,40.101269665023686,41036.11408404328,25746.943965607363,25746.943965607363,66783.05804965064,77082.28345643598,77072.21110754354,25746.943965607363,102819.1550731509,102819.1550731509,102819.1550731509,130337.45446769908,125900.81526777119,4436.639199927881,0.0,90950.22768829326,54904.05831136134,40051.29930770214,27518.29939454817,67569.59870225031,20874.935783198882,1554.219660913293,0.0,0.8782735361049423,2.7212356774109034,0.001494314320929203,1.0,1.0,-6.519187341935435,333415.2283734743,1558904.3197858927,4.675564242793642,1558904.3197858927,4.675564242793642,0.7585837876062411,0.09250200254491853,3.924268119031805,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924268119031805,1.2849405202140272,1.2852317240506808,3.054046516003835,6471.158091875928,15263.897125710415,6453.011622856314,0.00032717688793902215,23176.354145427886,2363.3304079811032,19288.483576255323,1966.8779426466044,0.8322483965865899,0.8322483965865899,35480.60911721696,35405.22815468563,1.0026620720092643,0.8,4282.1336378152055,4273.035954225843,1.0026620720092643,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.251993191611,4632.441516551485,6.191770967166814,4.999855823324511,-3.763224982145306,8.763080805469817,2.9234980580153103,3.5,0.8352851594329458,0.6,0.00022661646394619698,0.989902787357607,0.0002289279986281428,199.07754899713214,0.0,0.0,0.0,0.0013566337141457255,7.736513538508054e-05,0.00014925132856111645,0.0005857022303955304,0.09250198441745545,0.09250198441745545,0.09250198441745545,0.09251221085639968,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488659.0299343359,595.3513782001044,0.0,0.09250198441745545,0.09250200254491853,0.09250200254491853,0.3716234748113206,0.3716234748113206,0.5,9.835986423321039,0.05542563588352323,0.05542563588352323,-7.452172212651931e-11,5.930928330144525e-05,0.05484947149432173,-7.452172212651931e-11,27518.29939454817,20874.935783198882,0.7585837876062411,0.9883595482627386,0.6073162320361187,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663473823115765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.54215933223827,260.54215933223827,-12.607840667761707,244.72037277148573,276.36394589296805,124803.6340360531,124791.04817859652,12.585857456564927,0.0,nan,276.36394589296805,3.21394589296807,270.0352312687018,-3.1147687312981702,263.7065166443882,-9.443483355611761,257.37780202009327,-15.772197979906707,251.0490873957927,-22.10091260420728,244.72037277148573,-28.42962722851425,1.0,1.0,26022.012520719443,26022.012520719443,275.59440018700343,2.4444001870034526,275.59440018700343,275.59440018700343,77073.35902384277,77072.21110754354,1.1479162992327474,0.0,8546.071908451686,8546.071908451686,0.8854695629233316,3943.889459626964,275.59440018700343,2.4444001870034526,1.0,0.002,0.14093008100341609,0.004850172064026899,0.00021765874248691838,0.0017823412638832972,0.10882937124345919,0.10882937124345919,0.0,6.3702155529699045e-12,1.0,1.0001110298672538,0.054849471568843455,0.09250200254491853,0.0,1.0259362910784767e-05,13.179517374281213,0.0,1600050.9212164143,266.5760224958535,5.9309357823167375e-05,1.0,1284633.1189265898,2597.6218239947307,,,,,,,,,,,,,,,,,,,2.0,15263.897125710415,1554.219660913293,0.3716234748113206,6.173730061729009,2.9234980580153103
2992.0,-30.18695044209904,4.9998814740744075,35.050650335737394,24.51476262593644,4.9722201885235435,-26.67103337905414,-40.16839769957585,1.4563031086092055,-6.573917065175465,-6.573976078971206,40.10126131375857,41036.041192049124,25746.919223747205,25746.919223747205,66782.96041579633,77082.22996244054,77072.20677149798,25746.919223747205,102819.12599524518,102819.12599524518,102819.12599524518,130337.31705873173,125900.546265194,4436.770793537719,0.0,90950.1660184211,54903.97718149124,40051.320929922076,27518.191063486553,67569.51199340863,20874.86205083222,1554.2129561668833,0.0,0.8782738974621521,2.7212418440583295,0.001494314320929203,1.0,1.0,-6.519438342085891,333416.02818868606,1558903.9589386166,4.675551944540606,1558903.9589386166,4.675551944540606,0.758584094523958,0.09250191218112576,3.924260973509328,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924260973509328,1.2849397994970502,1.2852310031703689,3.0540426680264385,6471.14993847357,15263.89329523369,6453.015448704164,0.00032717886585529156,23176.380631252356,2363.333108783566,19288.49501197057,1966.879108765029,0.8322479389193697,0.8322479389193697,35480.55743317736,35405.22815468563,1.0026602463072085,0.8,4282.127400099168,4273.035954225843,1.0026602463072085,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.258304593965,4632.441516551485,6.191755619246283,4.9998814740744075,-3.763168742765595,8.763050216840004,2.9235054535034024,3.5,0.8352872724295436,0.6,0.00022661646394619698,0.9898908981419667,0.00022893074819816802,199.07745458890548,0.0,0.0,0.0,0.0013566337141457255,7.736611739200297e-05,0.000149250346554194,0.000585697310265366,0.09250189539412623,0.09250189539412623,0.09250189539412623,0.09251205947415728,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488657.51920529595,595.3518693485471,0.0,0.09250189539412623,0.09250191218112576,0.09250191218112576,0.3716231398563602,0.3716231398563602,0.5,9.836291310443501,0.05522611739911554,0.05522611739911554,6.139089236967266e-12,5.901379574879684e-05,0.054537736885322374,6.139089236967266e-12,27518.191063486553,20874.86205083222,0.758584094523958,0.9883593716395492,0.60731593260659,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663472616659366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5422457941975,260.5422457941975,-12.60775420580245,244.7204882837814,276.36400330459753,124804.49478216504,124790.03916840866,14.455613756391353,0.0,nan,276.36400330459753,3.2140033045975542,270.03530030045766,-3.1146996995423137,263.7065972962872,-9.443402703712763,257.37789429211136,-15.772105707888613,251.04919128795015,-22.100808712049826,244.7204882837814,-28.42951171621857,1.0,1.0,26022.012520719443,26022.012520719443,275.59446041408904,2.4444604140890647,275.59446041408904,275.59446041408904,77073.67763451826,77072.20677149798,1.470863020280376,0.0,8546.071908451686,8546.071908451686,0.8854700148187918,3943.8822783768746,275.59446041408904,2.4444604140890647,1.0,0.002,0.1409198806949869,0.0048502259279228944,0.0002176430158324065,0.0017823570213118304,0.10882150791620324,0.10882150791620324,0.0,3.714423690501234e-11,1.0,1.0001103989720388,0.054537736879183285,0.09250191218112576,0.0,1.0201049221422896e-05,13.104603563510384,0.0,1600050.9917032449,266.5760829348245,5.90137896097076e-05,1.0,1284632.9116802835,2597.622662393153,,,,,,,,,,,,,,,,,,,2.0,15263.89329523369,1554.2129561668833,0.3716231398563602,6.173730061729009,2.9235054535034024
2993.0,-30.186808859327762,4.999906643938822,35.05064945765044,24.514784209337108,4.97221445412587,-26.670906528134424,-40.16828091172499,1.4563121194164512,-6.573893873516795,-6.57395350915424,40.101275404893144,41036.10900153848,25746.979048639758,25746.979048639758,66783.08805017824,77082.30308801647,77072.40002800272,25746.979048639758,102819.37907664248,102819.37907664248,102819.37907664248,130337.5872008787,125900.6801630119,4436.907037866794,0.0,90950.17476697848,54903.98066663183,40051.32677816294,27518.208124236222,67569.53490239916,20874.87631427257,1554.2131170562152,0.0,0.8782739662736303,2.721244126009265,0.001494314320929203,1.0,1.0,-6.518759582136852,333416.32541253447,1558904.5677980748,4.67554960264543,1558904.5677980748,4.67554960264543,0.7585841425440545,0.09250187739771086,3.9242592142348656,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9242592142348656,1.2849397573336172,1.2852309609973804,3.054041399091043,6471.147249751735,15263.88936795183,6453.015425128563,0.0003271794249947218,23176.393250747973,2363.334395613994,19288.494941501525,1966.8791015791862,0.8322474827216279,0.8322474827216279,35480.544708225214,35405.22815468563,1.0026597968073976,0.8,4282.125864332252,4273.035954225843,1.0026597968073976,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.264703203158,4632.441516551485,6.191760478549277,4.999906643938822,-3.7631414606117546,8.763048104550576,2.9235129511851623,3.5,0.835289414624332,0.6,0.00022661646394619698,0.989876288836875,0.00022893412692254303,199.07733857981955,0.0,0.0,0.0,0.0013566337141457255,7.736714136160288e-05,0.0001492493225845941,0.0005856930293709052,0.09250185860941426,0.09250185860941426,0.09250185860941426,0.09251215387684836,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488656.09792410285,595.3523324951299,0.0,0.09250185860941426,0.09250187739771086,0.09250187739771086,0.3716228002744733,0.3716228002744733,0.5,9.83660015996872,0.05521152673719598,0.05521152673719598,6.502887117676437e-11,5.9635637455812684e-05,0.05519392701739889,6.502887117676437e-11,27518.208124236222,20874.87631427257,0.7585841425440545,0.9883609254768898,0.6073167302514825,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663471400811188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5423288856534,260.5423288856534,-12.607671114346601,244.720607196913,276.36405057437287,124803.63417555786,124789.74207762812,13.892097929744498,0.0,nan,276.36405057437287,3.214050574372891,270.0353618989163,-3.114638101083699,263.70667322340364,-9.443326776596336,257.3779845479031,-15.772015452096866,251.04929587241148,-22.1007041275885,244.720607196913,-28.429392803086984,1.0,1.0,26022.012520719443,26022.012520719443,275.5945055973952,2.4445055973952208,275.5945055973952,275.5945055973952,77073.5703508468,77072.40002800272,1.1703228440746898,0.0,8546.071908451686,8546.071908451686,0.8854701260783946,3943.88051030604,275.5945055973952,2.4445055973952208,1.0,0.002,0.1409095576626021,0.0048502732133535766,0.00021762708256807268,0.001782372897695237,0.10881354128403634,0.10881354128403634,0.0,-1.9736690146793245e-11,1.0,1.0001117271157682,0.05519392695237002,0.09250187739771086,0.0,1.0323784728731456e-05,13.262272840535282,0.0,1600051.0197999922,266.5761061264832,5.963557242694151e-05,1.0,1284632.8346643948,2597.6229739548967,,,,,,,,,,,,,,,,,,,2.0,15263.88936795183,1554.2131170562152,0.3716228002744733,6.173730061729009,2.9235129511851623
