time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2994.0,-30.18669253080449,4.9999318915439215,35.05064835105452,24.514876619819574,4.972285993494554,-26.670794678382286,-40.1681776047684,1.456388126521864,-6.573840004235024,-6.573899284253733,40.1012670139387,41036.110352675925,25746.96788958709,25746.96788958709,66783.07824226301,77082.31045419577,77072.37435369982,25746.96788958709,102819.34224328691,102819.34224328691,102819.34224328691,130337.44526476998,125900.4055845518,4437.039680218181,0.0,90950.15101041284,54903.9508515011,40051.33350990194,27518.103021483075,67569.43653138501,20874.804544358376,1554.2067131145586,0.0,0.8782742924583533,2.721249632927663,0.001494314320929203,1.0,1.0,-6.519080987835366,333417.0395036265,1558904.2052360575,4.67553850144213,1558904.2052360575,4.67553850144213,0.7585844317852015,0.09250179385269162,3.924255393920317,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924255393920317,1.2849394016807418,1.2852306052639042,3.0540392712584463,6471.1427411297955,15263.88597264528,6453.016924582861,0.00032718047409090986,23176.40975949681,2363.336079037879,19288.499423470766,1966.8795586128563,0.8322470832898126,0.8322470832898126,35480.51707562564,35405.22815468563,1.0026588207057692,0.8,4282.122529370225,4273.035954225843,1.0026588207057692,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.271014488361,4632.441516551485,6.1917483973215806,4.9999318915439215,-3.7630902479121695,8.76302213945609,2.9235203465510513,3.5,0.8352915275860147,0.6,0.00022661646394619698,0.9898642855809038,0.0002289369030151509,199.07724326348125,0.0,0.0,0.0,0.0013566337141457255,7.736804714420019e-05,0.0001492484168019968,0.0005856889046693036,0.0925017764842311,0.0925017764842311,0.0925017764842311,0.09251199426424261,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488654.57919241063,595.3528262444129,0.0,0.0925017764842311,0.09250179385269162,0.09250179385269162,0.3716224794836215,0.3716224794836215,0.5,9.836906667105131,0.05511329365282336,0.05511329365282336,4.6782133722444996e-11,5.9280018717799976e-05,0.05481829641837521,4.6782133722444996e-11,27518.103021483075,20874.804544358376,0.7585844317852015,0.9883622192297438,0.6073176344102744,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663470207757181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.54241394847276,260.54241394847276,-12.607586051527221,244.72072523293866,276.3641026639868,124803.5185021582,124789.2968115866,14.221690571614445,0.0,nan,276.3641026639868,3.2141026639868073,270.03542717780175,-3.1145728221982267,263.70675169158943,-9.443248308410546,257.3780762053668,-15.771923794633153,251.04940071915271,-22.100599280847263,244.72072523293866,-28.429274767061315,1.0,1.0,26022.012520719443,26022.012520719443,275.59455681807304,2.4445568180730675,275.59455681807304,275.59455681807304,77073.66019098558,77072.37435369982,1.2858372857590439,0.0,8546.071908451686,8546.071908451686,0.8854703676817588,3943.8766708899184,275.59455681807304,2.4445568180730675,1.0,0.002,0.14089930489773475,0.004850326179399363,0.00021761127198021826,0.001782388757697954,0.10880563599010913,0.10880563599010913,0.0,2.967817224613922e-11,1.0,1.0001109668908787,0.05481829637159308,0.09250179385269162,0.0,1.0253519828110358e-05,13.172006344830471,0.0,1600051.0824933099,266.57615999576495,5.9279971935666254e-05,1.0,1284632.649631104,2597.6237224927904,,,,,,,,,,,,,,,,,,,2.0,15263.88597264528,1554.2067131145586,0.3716224794836215,6.173730061729009,2.9235203465510513
2995.0,-30.186575725907826,4.999956957601987,35.050647390145706,24.51493442002686,4.972320050949964,-26.670686148221932,-40.168074786756165,1.4564304650639635,-6.573800936831958,-6.573860299468893,40.101269026274984,41036.12479195104,25746.99070075445,25746.99070075445,66783.11549270549,77082.34641195927,77072.44660518039,25746.99070075445,102819.43730593484,102819.43730593484,102819.43730593484,130337.4928516463,125900.31900913696,4437.173842509329,0.0,90950.14392875736,54903.922276405356,40051.35739150223,27518.05554571146,67569.4129372137,20874.77332493844,1554.2034160211936,0.0,0.8782744963328574,2.7212535876290342,0.001494314320929203,1.0,1.0,-6.518954752828677,333417.5528962814,1558904.2921863324,4.675531562884669,1558904.2921863324,4.675531562884669,0.7585846060330255,0.09250173424399766,3.924252457725781,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924252457725781,1.2849392035700824,1.2852304071083471,3.0540374570428046,6471.138897024551,15263.882076131384,6453.0177198262745,0.00032718133355417865,23176.425295906072,2363.33766331072,19288.501800506543,1966.8798010030484,0.8322466279523141,0.8322466279523142,35480.495837923656,35405.22815468563,1.0026580704994101,0.8,4282.119966204588,4273.035954225843,1.0026580704994101,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.277381581482,4632.441516551485,6.191744402332851,4.999956957601987,-3.7630505826458607,8.763007540247848,2.923527807318488,3.5,0.8352936592338537,0.6,0.00022661646394619698,0.9898522333287274,0.000228939690507258,199.07714755690773,0.0,0.0,0.0,0.0013566337141457255,7.736894864952782e-05,0.00014924751529666916,0.0005856849287124201,0.09250171613464486,0.09250171613464486,0.09250171613464486,0.09251195392852274,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488653.1078508721,595.3533050847765,0.0,0.09250171613464486,0.09250173424399766,0.09250173424399766,0.37162215224233003,0.37162215224233003,0.5,9.83721378229201,0.05505766225644493,0.05505766225644493,-5.348965714802034e-11,5.9362636932291934e-05,0.05490554664021374,-5.348965714802034e-11,27518.05554571146,20874.77332493844,0.7585846060330255,0.9883631156417054,0.6073180601714314,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663469011018398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.54249726008385,260.54249726008385,-12.607502739916129,244.72084229287594,276.3641522272679,124802.98502391911,124789.05611841606,13.928905503037253,0.0,nan,276.3641522272679,3.2141522272679026,270.03549024042263,-3.114509759577345,263.70682825353396,-9.443171746466021,257.37816626664335,-15.77183373335663,251.04950427975922,-22.100495720240758,244.72084229287594,-28.429157707124034,1.0,1.0,26022.012520719443,26022.012520719443,275.5946042572076,2.4446042572076294,275.5946042572076,275.5946042572076,77073.65486887262,77072.44660518039,1.2082636922277743,0.0,8546.071908451686,8546.071908451686,0.8854705533718027,3943.8737200144096,275.5946042572076,2.4446042572076294,1.0,0.002,0.14088903581393025,0.004850376256651346,0.00021759542937141348,0.001782404568967074,0.10879771468570675,0.10879771468570675,0.0,-1.661512507439289e-12,1.0,1.0001111435195857,0.0549055466937034,0.09250173424399766,0.0,1.0269836188047948e-05,13.192965507346317,0.0,1600051.1284463452,266.576199063168,5.936269042194908e-05,1.0,1284632.5166023886,2597.624260650379,,,,,,,,,,,,,,,,,,,2.0,15263.882076131384,1554.2034160211936,0.37162215224233003,6.173730061729009,2.923527807318488
2996.0,-30.186459214840117,4.999981961232133,35.05064638897865,24.51501052072274,4.972371785301949,-26.670576114828737,-40.167975531052775,1.4564886743391143,-6.5737551069079245,-6.573814332293623,40.10126593329218,41036.14398510597,25746.997748450678,25746.997748450678,66783.14173355665,77082.36893151235,77072.46912949144,25746.997748450678,102819.46687794212,102819.46687794212,102819.46687794212,130337.44710781194,125900.14007032105,4437.307037490887,0.0,90950.12766924994,54903.90267964756,40051.3610995582,27517.980229869823,67569.34132942802,20874.722490722615,1554.1986272196211,0.0,0.8782747575356236,2.721258253768376,0.001494314320929203,1.0,1.0,-6.519053737672095,333418.15824361873,1558904.1585414105,4.675522673250344,1558904.1585414105,4.675522673250344,0.7585848349459827,0.09250166357091645,3.9242487111507134,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9242487111507134,1.2849389311971318,1.2852301346736692,3.0540351886564996,6471.134090586169,15263.878193038454,6453.019191181327,0.0003271824427341076,23176.443279656578,2363.339497142916,19288.506198485262,1966.8802494720687,0.8322461719316525,0.8322461719316525,35480.468738677584,35405.22815468563,1.0026571132384368,0.8,4282.116695612677,4273.035954225843,1.0026571132384368,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.283737840611,4632.441516551485,6.1917366326284045,4.999981961232133,-3.76300565281547,8.762987614047603,2.9235352553985776,3.5,0.8352957872567365,0.6,0.00022661646394619698,0.9898402115523223,0.00022894247101843285,199.0770520911809,0.0,0.0,0.0,0.0013566337141457255,7.736981892984833e-05,0.00014924664501634867,0.0005856809543489743,0.09250164582152617,0.09250164582152617,0.09250164582152617,0.09251185502467299,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488651.6159970094,595.3537903479106,0.0,0.09250164582152617,0.09250166357091645,0.09250166357091645,0.371621830358147,0.371621830358147,0.5,9.837520030396163,0.054981644668146146,0.054981644668146146,1.1937117960769683e-11,5.922538571212499e-05,0.05476059462154126,1.1937117960769683e-11,27517.980229869823,20874.722490722615,0.7585848349459827,0.9883645514311243,0.6073189878385535,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663467822885104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5425807191685,260.5425807191685,-12.607419280831493,244.72095866414114,276.3642027741767,124802.6482823784,124788.69472093436,13.95356144406943,0.0,nan,276.3642027741767,3.2142027741767265,270.03555395219576,-3.114446047804222,263.706905130179,-9.443094869820982,257.37825630816525,-15.771743691834729,251.04960748615332,-22.100392513846657,244.72095866414114,-28.42904133585884,1.0,1.0,26022.012520719443,26022.012520719443,275.5946528600161,2.444652860016106,275.5946528600161,275.5946528600161,77073.6979363225,77072.46912949144,1.228806831059046,0.0,8546.071908451686,8546.071908451686,0.8854707903116855,3943.869954706467,275.5946528600161,2.444652860016106,1.0,0.002,0.14087879384191096,0.0048504275876497995,0.00021757963175434656,0.0017824203768274994,0.10878981587717328,0.10878981587717328,0.0,8.581845737515303e-12,1.0,1.0001108501781037,0.05476059460960414,0.09250166357091645,0.0,1.0242719478117188e-05,13.158128893398526,0.0,1600051.1820192162,266.57624489309205,5.922537377500703e-05,1.0,1284632.3597468324,2597.6248951978655,,,,,,,,,,,,,,,,,,,2.0,15263.878193038454,1554.1986272196211,0.371621830358147,6.173730061729009,2.9235352553985776
2997.0,-30.186342676655027,5.000006840335227,35.0506454317565,24.515077645797305,4.972413890262922,-26.670467019978656,-40.167872643191345,1.456538224064347,-6.573712883529993,-6.573772069421737,40.10126520394517,41036.150710502836,25747.012924856408,25747.012924856408,66783.16363535925,77082.39796796325,77072.51318755791,25747.012924856408,102819.52611241431,102819.52611241431,102819.52611241431,130337.44426904543,125900.00383042943,4437.440438615996,0.0,90950.11482679413,54903.86753177501,40051.38588335458,27517.91815663112,67569.3040399857,20874.68096341678,1554.1945569904342,0.0,0.8782749896369377,2.7212625427335206,0.001494314320929203,1.0,1.0,-6.519053161725424,333418.71480826964,1558904.1270281624,4.675514774042004,1558904.1270281624,4.675514774042004,0.7585850370147464,0.09250159863558315,3.9242451698647765,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9242451698647765,1.2849386993440544,1.2852299027680474,3.0540329837275944,6471.129418606403,15263.874307952647,6453.020567996999,0.00032718351701640624,23176.460921764512,2363.3412961372655,19288.51031387944,1966.8806691254854,0.8322457159870349,0.8322457159870349,35480.443124297744,35405.22815468563,1.002656208429441,0.8,4282.113604228391,4273.035954225843,1.002656208429441,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.290113674142,4632.441516551485,6.1917307886214585,5.000006840335227,-3.7629635454389962,8.762970385774224,2.9235427264230083,3.5,0.8352979218351452,0.6,0.00022661646394619698,0.9898281871354437,0.00022894525220788423,199.07695660332644,0.0,0.0,0.0,0.0013566337141457255,7.737072106671541e-05,0.00014924574287948156,0.0005856768856176859,0.09250158076154859,0.09250158076154859,0.09250158076154859,0.09251178300430062,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488650.13656872517,595.3542716836791,0.0,0.09250158076154859,0.09250159863558315,0.09250159863558315,0.37162150792228166,0.37162150792228166,0.5,9.837826072893268,0.0549138312658215,0.0549138312658215,-5.5706550483591855e-12,5.918589175735178e-05,0.05471890769632637,-5.5706550483591855e-12,27517.91815663112,20874.68096341678,0.7585850370147464,0.9883654210177859,0.6073194225327339,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663466637711038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5426634259738,260.5426634259738,-12.607336574026192,244.72107438908893,276.3642524628393,124802.20857967908,124788.38079116918,13.827788509905085,0.0,nan,276.3642524628393,3.2142524628393403,270.0356168481172,-3.114383151882805,263.7069812333558,-9.443018766644173,257.378345618598,-15.771654381401959,251.04971000384327,-22.100289996156704,244.72107438908893,-28.42892561091105,1.0,1.0,26022.012520719443,26022.012520719443,275.5947002782467,2.444700278246728,275.5947002782467,275.5947002782467,77073.71669777672,77072.51318755791,1.2035102188092424,0.0,8546.071908451686,8546.071908451686,0.8854710142686943,3943.8663957141002,275.5947002782467,2.444700278246728,1.0,0.002,0.1408685596701128,0.00485047817576883,0.0002175638445253668,0.0017824361578462984,0.1087819222626834,0.1087819222626834,0.0,2.3716653640981633e-12,1.0,1.0001107658413781,0.054718907701897024,0.09250159863558315,0.0,1.023491839501737e-05,13.148105893578753,0.0,1600051.2315004359,266.57628711647,5.918589732800683e-05,1.0,1284632.2155318407,2597.6254786090767,,,,,,,,,,,,,,,,,,,2.0,15263.874307952647,1554.1945569904342,0.37162150792228166,6.173730061729009,2.9235427264230083
2998.0,-30.186226223924486,5.000031624255107,35.05064446976731,24.51514934599402,4.97246015014993,-26.67035758652968,-40.167769755329914,1.4565915025698135,-6.573669063707769,-6.573728151678681,40.101263149526346,41036.15408799644,25747.024237489994,25747.024237489994,66783.17832548643,77082.42359374184,77072.54385982304,25747.024237489994,102819.56809731304,102819.56809731304,102819.56809731304,130337.41711170577,125899.84367613496,4437.573435570815,0.0,90950.09930484189,54903.82975892255,40051.41060657705,27517.849014392737,67569.25962096978,20874.634447598146,1554.1901109422647,0.0,0.8782752357632404,2.721267000401332,0.001494314320929203,1.0,1.0,-6.5191125490611626,333419.2931673094,1558904.038259634,4.6755063975178475,1558904.038259634,4.6755063975178475,0.7585852526729115,0.09250153105736637,3.924241359827143,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924241359827143,1.2849384500433614,1.2852296534108558,3.05403061111193,6471.124391318516,15263.870427293794,6453.022194174911,0.0003271846834772454,23176.479468339356,2363.343187361572,19288.515174634045,1966.8811647845132,0.8322452597247769,0.8322452597247768,35480.4155660121,35405.22815468563,1.0026552349535949,0.8,4282.110278235266,4273.035954225843,1.0026552349535949,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.296493006146,4632.441516551485,6.191724010251315,5.000031624255107,-3.762920205995771,8.762951830250877,2.923550201554495,3.5,0.8353000575869985,0.6,0.00022661646394619698,0.9898161716931692,0.00022894803138905,199.07686118558237,0.0,0.0,0.0,0.0013566337141457255,7.7371623213308e-05,0.000149244840732889,0.0005856727767448177,0.09250151332357762,0.09250151332357762,0.09250151332357762,0.09251169582533028,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488648.6535887332,595.3547541094201,0.0,0.09250151332357762,0.09250153105736637,0.09250153105736637,0.37162118757867857,0.37162118757867857,0.5,9.838131523001719,0.05483832180078707,0.05483832180078707,8.185452315956354e-12,5.908797089659856e-05,0.054615602617502645,8.185452315956354e-12,27517.849014392737,20874.634447598146,0.7585852526729115,0.9883662881627995,0.6073198717610496,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663465458439704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.54274588723473,260.54274588723473,-12.607254112765247,244.72118960824488,276.36430216620715,124801.8177420999,124788.03100633786,13.786735762018877,0.0,nan,276.36430216620715,3.214302166207176,270.0356796546359,-3.114320345364092,263.7070571430363,-9.442942856963668,257.3784346314419,-15.771565368558072,251.04981211984233,-22.100187880157648,244.72118960824488,-28.428810391755093,1.0,1.0,26022.012520719443,26022.012520719443,275.5947477850381,2.444747785038146,275.5947477850381,275.5947477850381,77073.74732797816,77072.54385982304,1.2034681551158428,0.0,8546.071908451686,8546.071908451686,0.8854712552219846,3943.8625666262787,275.5947477850381,2.444747785038146,1.0,0.002,0.14085834482368215,0.004850529007101965,0.00021754808788035973,0.0017824519181952204,0.10877404394017987,0.10877404394017987,0.0,6.075580143150017e-12,1.0,1.0001105567909367,0.05461560260931719,0.09250153105736637,0.0,1.021559176843968e-05,13.123276755529378,0.0,1600051.2827711664,266.5763309362922,5.908796271114625e-05,1.0,1284632.0656697322,2597.626084865495,,,,,,,,,,,,,,,,,,,2.0,15263.870427293794,1554.1901109422647,0.37162118757867857,6.173730061729009,2.923550201554495
2999.0,-30.186109754622056,5.000056297200131,35.0506435220089,24.51521612182262,4.972503774325647,-26.67024840173677,-40.167670604400314,1.4566424116713252,-6.573626220405856,-6.573685231863813,40.101261637311275,41036.179756113364,25747.037614941135,25747.037614941135,66783.2173710545,77082.4528061572,77072.57905217401,25747.037614941135,102819.61666711514,102819.61666711514,102819.61666711514,130337.39974306103,125899.69343105616,4437.706312004875,0.0,90950.08861775183,54903.81552917584,40051.41454286221,27517.783075945885,67569.19761880809,20874.590176019043,1554.1858413711118,0.0,0.8782754744095528,2.7212713565281987,0.001494314320929203,1.0,1.0,-6.519150298532054,333419.8583849268,1558903.972918298,4.675498275566339,1558903.972918298,4.675498275566339,0.7585854615688916,0.09250146499992463,3.9242382002343104,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9242382002343104,1.28493821182967,1.2852294151431785,3.054028718350936,6471.120380785094,15263.866548807608,6453.023113881991,0.0003271855866681579,23176.495405483114,2363.3448124979595,19288.517923700052,1966.881445111231,0.8322448060519434,0.8322448060519434,35480.39271243802,35405.22815468563,1.0026544276683125,0.8,4282.107520050987,4273.035954225843,1.0026544276683125,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.302883213891,4632.441516551485,6.191717712260928,5.000056297200131,-3.7628776421563543,8.762933939356486,2.9235576894375503,3.5,0.8353021969821572,0.6,0.00022661646394619698,0.9898041546983753,0.00022895081099680187,199.07676575435133,0.0,0.0,0.0,0.0013566337141457255,7.737249260274525e-05,0.00014924397134345174,0.000585668893500648,0.09250144728144022,0.09250144728144022,0.09250144728144022,0.0925116149102265,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488647.1753777185,595.3552350095553,0.0,0.09250144728144022,0.09250146499992463,0.09250146499992463,0.37162086777456954,0.37162086777456954,0.5,9.838436528249872,0.05476214085661013,0.05476214085661013,-2.8990143619012088e-12,5.901145794950935e-05,0.054534933331751745,-2.8990143619012088e-12,27517.783075945885,20874.590176019043,0.7585854615688916,0.9883677729579136,0.6073208089227157,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663464283680204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5428279094916,260.5428279094916,-12.607172090508357,244.72130439247115,276.3643514264978,124801.42200332947,124787.70866479746,13.71333853198929,0.0,nan,276.3643514264978,3.214351426497842,270.03574201970446,-3.1142579802955197,263.7071326128968,-9.44286738710315,257.37852320609505,-15.771476793904924,251.0499137992845,-22.10008620071548,244.72130439247115,-28.428695607528823,1.0,1.0,26022.012520719443,26022.012520719443,275.5947948228093,2.4447948228093423,275.5947948228093,275.5947948228093,77073.77159366963,77072.57905217401,1.1925414956203895,0.0,8546.071908451686,8546.071908451686,0.8854714550400046,3943.859391235482,275.5947948228093,2.4447948228093423,1.0,0.002,0.14084814506733,0.004850579582362045,0.00021753235409227825,0.0017824676507170699,0.10876617704613913,0.10876617704613913,0.0,4.809348232159838e-12,1.0,1.0001103935542655,0.05453493333465076,0.09250146499992463,0.0,1.0200499164868355e-05,13.103886819094814,0.0,1600051.3329267888,266.5763737795941,5.901146084852371e-05,1.0,1284631.9192129388,2597.62667734615,,,,,,,,,,,,,,,,,,,2.0,15263.866548807608,1554.1858413711118,0.37162086777456954,6.173730061729009,2.9235576894375503
3000.0,-30.18599343552272,5.00008086742426,35.0506425752907,24.515287961717718,4.97254931246577,-26.670139160731903,-40.16756768161429,1.456695027738664,-6.5735829866407585,-6.573641905711601,40.10125977102347,41036.180816866254,25747.04991615777,25747.04991615777,66783.23073302403,77082.47823112075,77072.6106104843,25747.04991615777,102819.66052664208,102819.66052664208,102819.66052664208,130337.37585140188,125899.53693989554,4437.838911506354,0.0,90950.07201799807,54903.77456455175,40051.441614940355,27517.71532475981,67569.15693970016,20874.54462298975,1554.1814760657683,0.0,0.8782757166084485,2.72127575410223,0.001494314320929203,1.0,1.0,-6.51920432842644,333420.4289544588,1558903.8922788433,4.675490032711135,1558903.8922788433,4.675490032711135,0.758585673869782,0.09250139835394663,3.9242342081963337,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9242342081963337,1.2849379656288427,1.285229168886555,3.0540261967244713,6471.115037761203,15263.862674535168,6453.024962813669,0.0003271868351237355,23176.514752365092,2363.346785330882,19288.52345028057,1966.8820086656065,0.8322443497813766,0.8322443497813766,35480.36383771997,35405.22815468563,1.0026534076908422,0.8,4282.104035178417,4273.035954225843,1.0026534076908422,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.309280096498,4632.441516551485,6.191711145535641,5.00008086742426,-3.7628347913704228,8.762915658794682,2.9235651851497244,3.5,0.8353043386142069,0.6,0.00022661646394619698,0.9897921533582132,0.00022895358705089954,199.07667044628317,0.0,0.0,0.0,0.0013566337141457255,7.737339507467087e-05,0.00014924306887152612,0.0005856647562018443,0.09250138071494025,0.09250138071494025,0.09250138071494025,0.09251153007897087,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488645.6981033992,595.3557155869726,0.0,0.09250138071494025,0.09250139835394663,0.09250139835394663,0.3716205490958312,0.3716205490958312,0.5,9.838740984320067,0.05468157814516417,0.05468157814516417,-1.1254996934439987e-11,5.891907085242565e-05,0.054437577285170846,-1.1254996934439987e-11,27517.71532475981,20874.54462298975,0.758585673869782,0.9883685657440198,0.6073211902508658,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663463114181057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5429097329069,260.5429097329069,-12.607090267093099,244.72141881230303,276.36440065349507,124801.02719543026,124787.3471016092,13.68009382104041,0.0,nan,276.36440065349507,3.2144006534950904,270.03580428526953,-3.1141957147304424,263.70720791702576,-9.442792082974222,257.378611548796,-15.771388451203961,251.050015180552,-22.099984819447968,244.72141881230303,-28.42858118769695,1.0,1.0,26022.012520719443,26022.012520719443,275.5948418416885,2.4448418416885147,275.5948418416885,275.5948418416885,77073.80184258918,77072.6106104843,1.1912321048730519,0.0,8546.071908451686,8546.071908451686,0.8854717075032317,3943.8553792373154,275.5948418416885,2.4448418416885147,1.0,0.002,0.14083796352182193,0.0048506301587647495,0.00021751664860869684,0.0017824833565973086,0.10875832430434842,0.10875832430434842,0.0,5.206005331687136e-12,1.0,1.0001101965437365,0.05443757729642584,0.09250139835394663,0.0,1.018228536234322e-05,13.08048728161712,0.0,1600051.3835178202,266.5764170133592,5.891908210742258e-05,1.0,1284631.771369541,2597.627275436405,,,,,,,,,,,,,,,,,,,2.0,15263.862674535168,1554.1814760657683,0.3716205490958312,6.173730061729009,2.9235651851497244
3001.0,-30.185877090900746,5.00010532605465,35.0506416378364,24.515354842320107,4.972592408902336,-26.670030140926,-40.16746482867745,1.4567454491972927,-6.573540327801027,-6.573599163456352,40.101258145458694,41036.189414658664,25747.0633408994,25747.0633408994,66783.25275555806,77082.50728002185,77072.64383681648,25747.0633408994,102819.70717771589,102819.70717771589,102819.70717771589,130337.35627883996,125899.3849447528,4437.9713340871585,0.0,90950.06053645865,54903.74263271618,40051.464337491634,27517.649101124065,67569.11343861569,20874.500133496724,1554.1771974385879,0.0,0.878275954722178,2.72128009231735,0.001494314320929203,1.0,1.0,-6.51924947552385,333420.99183563236,1558903.8220403844,4.675481928890915,1558903.8220403844,4.675481928890915,0.7585858827105991,0.09250133252132264,3.924230914787904,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924230914787904,1.2849377296971056,1.285228932901349,3.054024194396526,6471.11079506856,15263.858801135972,6453.026046497228,0.00032718779861808713,23176.531277434853,2363.3484704190373,19288.526689483246,1966.8823389723552,0.8322438961460532,0.8322438961460532,35480.3400162388,35405.22815468563,1.0026525662152805,0.8,4282.101160178005,4273.035954225843,1.0026525662152805,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.315685621034,4632.441516551485,6.191704836150296,5.00010532605465,-3.7627924042834593,8.76289773033811,2.9235726909960036,3.5,0.8353064831417153,0.6,0.00022661646394619698,0.9897801495417298,0.00022895636374514167,199.0765751173939,0.0,0.0,0.0,0.0013566337141457255,7.737429694385065e-05,0.00014924216700234634,0.0005856607255405467,0.09250131491788856,0.09250131491788856,0.09250131491788856,0.09251144795803695,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488644.2243510739,595.3561950297116,0.0,0.09250131491788856,0.09250133252132264,0.09250133252132264,0.3716202311199627,0.3716202311199627,0.5,9.839044951712307,0.05459976105800024,0.05459976105800024,4.831690603168681e-12,5.883565535214075e-05,0.05434968793252892,4.831690603168681e-12,27517.649101124065,20874.500133496724,0.7585858827105991,0.9883695279830546,0.6073217084894666,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663461949551018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.54299117397835,260.54299117397835,-12.607008826021627,244.72153291620558,276.3644494317368,124800.6305080575,124787.01433825142,13.61616980607,0.0,nan,276.3644494317368,3.2144494317367958,270.0358661286424,-3.1141338713575806,263.70728282552807,-9.442717174471909,257.37869952243364,-15.771300477566342,251.05011621932366,-22.099883780676322,244.72153291620558,-28.428467083794402,1.0,1.0,26022.012520719443,26022.012520719443,275.59488847185065,2.4448884718506747,275.59488847185065,275.59488847185065,77073.8260057735,77072.64383681648,1.1821689570206217,0.0,8546.071908451686,8546.071908451686,0.8854719157839135,3943.852069361844,275.59488847185065,2.4448884718506747,1.0,0.002,0.14082779841729692,0.004850680558895104,0.00021750096825360712,0.001782499036455231,0.10875048412680356,0.10875048412680356,0.0,4.708838353961742e-12,1.0,1.0001100186930365,0.05434968792769723,0.09250133252132264,0.0,1.0165842309603956e-05,13.05936253095103,0.0,1600051.4334470814,266.57645967219895,5.8835650520450145e-05,1.0,1284631.6255184764,2597.627865467023,,,,,,,,,,,,,,,,,,,2.0,15263.858801135972,1554.1771974385879,0.3716202311199627,6.173730061729009,2.9235726909960036
3002.0,-30.185760813406453,5.0001296816017184,35.05064069788329,24.51542130382734,4.972637476470762,-26.6699209844294,-40.16736571267245,1.4567976375805602,-6.573497277818831,-6.573556015959366,40.10125619762011,41036.21811310949,25747.075687118977,25747.075687118977,66783.29380022846,77082.53658963105,77072.67388072997,25747.075687118977,102819.74956784895,102819.74956784895,102819.74956784895,130337.33079084079,125899.22732337931,4438.10346746148,0.0,90950.05186822853,54903.733352606556,40051.465017357754,27517.581222991845,67569.04624034959,20874.454476007508,1554.172830720251,0.0,0.8782761962613779,2.7212844718416456,0.001494314320929203,1.0,1.0,-6.5193089835285605,333421.56005390885,1558903.737876823,4.675473708493157,1558903.737876823,4.675473708493157,0.75858609471701,0.09250126611363406,3.924228115773393,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924228115773393,1.2849374854976783,1.2852286886465794,3.0540225964794483,6471.107409274017,15263.854932125381,6453.026536028582,0.0003271885403252439,23176.545599542435,2363.349930867568,19288.528152725223,1966.882488181512,0.8322434449897499,0.8322434449897499,35480.31977074441,35405.22815468563,1.002651851058822,0.8,4282.098716761314,4273.035954225843,1.002651851058822,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.322097357113,4632.441516551485,6.19169825817075,5.0001296816017184,-3.7627497314634755,8.762879413065194,2.923580204128545,3.5,0.8353086297510128,0.6,0.00022661646394619698,0.9897681528080159,0.00022895913886830576,199.07647984359807,0.0,0.0,0.0,0.0013566337141457255,7.737516605482249e-05,0.00014924129789137448,0.0005856568972198441,0.09250124859538422,0.09250124859538422,0.09250124859538422,0.09251136235779063,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488642.7518322664,595.3566740547193,0.0,0.09250124859538422,0.09250126611363406,0.09250126611363406,0.37161991408430983,0.37161991408430983,0.5,9.83934834027058,0.05451362992545228,0.05451362992545228,-6.0254023992456496e-12,5.873814052392845e-05,0.054247032430794206,-6.0254023992456496e-12,27517.581222991845,20874.454476007508,0.75858609471701,0.9883711183768062,0.6073227372063196,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663460790210666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5430724753174,260.5430724753174,-12.60692752468259,244.72164676794372,276.3644981826684,124800.27705878807,124786.68425133602,13.592807452053716,0.0,nan,276.3644981826684,3.2144981826684216,270.0359278997482,-3.1140721002518035,263.70735761678725,-9.442642383212728,257.3787873338531,-15.77121266614688,251.05021705090385,-22.099782949096124,244.72164676794372,-28.428353232056253,1.0,1.0,26022.012520719443,26022.012520719443,275.5949351348708,2.444935134870832,275.5949351348708,275.5949351348708,77073.8555791919,77072.67388072997,1.181698461936321,0.0,8546.071908451686,8546.071908451686,0.8854720927982704,3943.84925635226,275.5949351348708,2.444935134870832,1.0,0.002,0.14081765251492456,0.004850730954612948,0.00021748531773353722,0.0017825146877049251,0.10874265886676861,0.10874265886676861,0.0,5.438462180595849e-12,1.0,1.0001098109557898,0.05424703243681961,0.09250126611363406,0.0,1.0146637309119538e-05,13.034689686032387,0.0,1600051.4838151243,266.57650272218115,5.873814654933085e-05,1.0,1284631.4782846472,2597.6284610917055,,,,,,,,,,,,,,,,,,,2.0,15263.854932125381,1554.172830720251,0.37161991408430983,6.173730061729009,2.923580204128545
3003.0,-30.18564467336677,5.000153927483242,35.05063976541041,24.51548776533457,4.972682268082135,-26.66981197922226,-40.16726282481102,1.4568495642510708,-6.5734546739842585,-6.573513326655484,40.10125453390994,41036.23033044323,25747.0888781496,25747.0888781496,66783.31920859283,77082.56578356487,77072.70660485992,25747.0888781496,102819.79548300953,102819.79548300953,102819.79548300953,130337.31046241702,125899.0750450146,4438.235417402418,0.0,90950.04277411404,54903.70728278583,40051.483879253574,27517.514979407493,67568.99885866107,20874.409966455285,1554.1685528622038,0.0,0.8782764342321879,2.7212888047212487,0.001494314320929203,1.0,1.0,-6.519356252015143,333422.1222391869,1558903.665990036,4.675465609542626,1558903.665990036,4.675465609542626,0.7585863033808278,0.09250120049023107,3.9242252448633286,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9242252448633286,1.2849372425229473,1.2852284456167833,3.0540209396983427,6471.103898753662,15263.851065648154,6453.027113564383,0.0003271893144237401,23176.56023776016,2363.3514235503626,19288.52987901838,1966.882664214424,0.832242993832741,0.832242993832741,35480.29900522078,35405.22815468563,1.002651117532838,0.8,4282.096210582603,4273.035954225843,1.002651117532838,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.32851733694,4632.441516551485,6.191691871097873,5.000153927483242,-3.7627074269527423,8.762861354435984,2.923587726928668,3.5,0.8353107791224765,0.6,0.00022661646394619698,0.9897561704125035,0.0002289619107418642,199.0763846825188,0.0,0.0,0.0,0.0013566337141457255,7.737606824933285e-05,0.00014924039569686414,0.0005856529283470267,0.09250118301193432,0.09250118301193432,0.09250118301193432,0.09251128008444799,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488641.2831053279,595.3571518593782,0.0,0.09250118301193432,0.09250120049023107,0.09250120049023107,0.371619597622736,0.371619597622736,0.5,9.83965122772298,0.05442689900814912,0.05442689900814912,5.059064278611913e-12,5.865267121407669e-05,0.05415707464032948,5.059064278611913e-12,27517.514979407493,20874.409966455285,0.7585863033808278,0.9883721874922003,0.6073233438944635,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663459635756604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.543153624749,260.543153624749,-12.606846375250996,244.72176038711788,276.36454686236016,124799.91981396826,124786.35240481493,13.567409153341167,0.0,nan,276.36454686236016,3.21454686236018,270.0359895673352,-3.11401043266477,263.7074322722705,-9.442567727729454,257.37887497723085,-15.771125022769127,251.0503176821793,-22.09968231782068,244.72176038711788,-28.428239612882095,1.0,1.0,26022.012520719443,26022.012520719443,275.5949816533175,2.444981653317541,275.5949816533175,275.5949816533175,77073.88464108785,77072.70660485992,1.1780362279241672,0.0,8546.071908451686,8546.071908451686,0.8854722743594003,3943.8463710876454,275.5949816533175,2.444981653317541,1.0,0.002,0.14080752344005262,0.004850781192534721,0.00021746969299514464,0.0017825303113681273,0.10873484649757231,0.10873484649757231,0.0,4.363271896568044e-12,1.0,1.000109628918103,0.05415707463527042,0.09250120049023107,0.0,1.0129807410565679e-05,13.013067992960368,0.0,1600051.5336768744,266.5765453260157,5.865266615501241e-05,1.0,1284631.332614218,2597.6290503919636,,,,,,,,,,,,,,,,,,,2.0,15263.851065648154,1554.1685528622038,0.371619597622736,6.173730061729009,2.923587726928668
3004.0,-30.1855285913619,5.000178063930664,35.0506388388251,24.515559814777248,4.972726903783154,-26.669703041848006,-40.167159971874185,1.4569013446007761,-6.573412132891178,-6.573470698079191,40.1012528387031,41036.22823759121,25747.102014746564,25747.102014746564,66783.33025233778,77082.59091988897,77072.7388092842,25747.102014746564,102819.84082403076,102819.84082403076,102819.84082403076,130337.2895036677,125898.92236083961,4438.36714282808,0.0,90950.02481258263,54903.662092149636,40051.51413381444,27517.44867963693,67568.96281345136,20874.36541191606,1554.1642739195659,0.0,0.8782766719928201,2.7212931314673523,0.001494314320929203,1.0,1.0,-6.519405625465595,333422.6836250782,1558903.5927425723,4.6754575177479625,1558903.5927425723,4.6754575177479625,0.7585865119597083,0.0925011349930369,3.9242210235607633,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9242210235607633,1.2849370002329703,1.2852282032718967,3.0540182303484666,6471.0981579663885,15263.84720029317,6453.029243517351,0.0003271906662025549,23176.580591797636,2363.3534990845637,19288.536245590338,1966.8833134240886,0.8322425376423601,0.8322425376423601,35480.268472193966,35405.22815468563,1.0026500389775894,0.8,4282.092525569734,4273.035954225843,1.0026500389775894,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.334943719325,4632.441516551485,6.191685461421172,5.000178063930664,-3.7626651909329207,8.762843254863585,2.9235952572389303,3.5,0.8353129306396944,0.6,0.00022661646394619698,0.9897441941609204,0.00022896468126121878,199.07628956908218,0.0,0.0,0.0,0.0013566337141457255,7.737697014731986e-05,0.00014923949379887713,0.0005856487591111198,0.09250111756715622,0.09250111756715622,0.09250111756715622,0.09251119751502757,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488639.81671329605,595.3576289022402,0.0,0.09250111756715622,0.0925011349930369,0.0925011349930369,0.37161928204138106,0.37161928204138106,0.5,9.839953599608755,0.054339135823738616,0.054339135823738616,-1.3415046851150692e-11,5.856518799873811e-05,0.05406507261358229,-1.3415046851150692e-11,27517.44867963693,20874.36541191606,0.7585865119597083,0.9883728781913879,0.6073236369024431,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663458486500825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.54323463043704,260.54323463043704,-12.606765369562936,244.72187380456438,276.3645954562942,124799.5199618489,124785.97658482705,13.543377021890509,0.0,nan,276.3645954562942,3.214595456294205,270.03605112595386,-3.113948874046116,263.7075067956165,-9.442493204383481,257.37896246527214,-15.771037534727839,251.05041813492113,-22.099581865078846,244.72187380456438,-28.428126195435595,1.0,1.0,26022.012520719443,26022.012520719443,275.5950280502244,2.445028050224437,275.5950280502244,275.5950280502244,77073.91455238352,77072.7388092842,1.1757430993166054,0.0,8546.071908451686,8546.071908451686,0.8854725413215591,3943.842128678567,275.5950280502244,2.445028050224437,1.0,0.002,0.1407974115734262,0.004850831347852594,0.00021745409480408538,0.0017825459086617988,0.10872704740204268,0.10872704740204268,0.0,3.465884263614827e-12,1.0,1.0001094427426682,0.054065072626997335,0.0925011349930369,0.0,1.0112595174926566e-05,12.99095514474417,0.0,1600051.5834621568,266.5765878671088,5.856520141378496e-05,1.0,1284631.1871510772,2597.6296388538276,,,,,,,,,,,,,,,,,,,2.0,15263.84720029317,1554.1642739195659,0.37161928204138106,6.173730061729009,2.9235952572389303
3005.0,-30.185387735239775,5.000202094112615,35.050637919249226,24.515631270501785,4.972771465283954,-26.669571815499804,-40.16703871367497,1.456955535519253,-6.573369499319881,-6.573427979757893,40.10125118738386,41036.25660665964,25747.114768396972,25747.114768396972,66783.37137505661,77082.62732583378,77072.77201303357,25747.114768396972,102819.88678143054,102819.88678143054,102819.88678143054,130337.26928321426,125898.77063134898,4438.498651865287,0.0,90950.01069874197,54903.63994002743,40051.523065238376,27517.38250178372,67568.9055670221,20874.32095059602,1554.1599986595584,0.0,0.8782769100732157,2.7212974672939785,0.001494314320929203,1.0,1.0,-6.519452035753773,333423.2461941204,1558903.5213902,4.6754494150734764,1558903.5213902,4.6754494150734764,0.7585867205662788,0.09250106963875236,3.9242174753720995,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9242174753720995,1.2849367466635877,1.285227949645048,3.0540160716561,6471.0935839563,15263.84333764689,6453.030562884128,0.00032719171587614054,23176.59795093746,2363.355269224196,19288.540189265925,1966.8837155670822,0.8322420844550972,0.8322420844550972,35480.24280784999,35405.22815468563,1.002649132404927,0.8,4282.089428155304,4273.035954225843,1.002649132404927,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.341376407849,4632.441516551485,6.191678950283398,5.000202094112615,-3.7626229087676557,8.762825002880271,2.9236027949463748,3.5,0.8353150842703928,0.6,0.00022661646394619698,0.989729662158385,0.00022896804310380654,199.07617415674332,0.0,0.0,0.0,0.0013566337141457255,7.737803345006126e-05,0.00014923843049613572,0.0005856440569500402,0.09250105228635556,0.09250105228635556,0.09250105228635556,0.0925111155063228,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488638.3529495224,595.3581050915595,0.0,0.09250105228635556,0.09250106963875236,0.09250106963875236,0.3716189672774919,0.3716189672774919,0.5,9.840255470709309,0.05425106718882944,0.05425106718882944,8.185452315956354e-12,5.8480437985508615e-05,0.05397594400409389,8.185452315956354e-12,27517.38250178372,20874.32095059602,0.7585867205662788,0.9883743241750998,0.6073245712993749,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663457342432363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.54331776396026,260.54331776396026,-12.606682236039717,244.72199133545482,276.3646441924499,124799.24321109761,124785.34407942889,13.899131668744268,0.0,nan,276.3646441924499,3.214644192449896,270.0361136210584,-3.1138863789415723,263.70758304966677,-9.442416950333211,257.37905247826836,-15.770947521731614,251.05052190686374,-22.09947809313624,244.72199133545482,-28.42800866454516,1.0,1.0,26022.012520719443,26022.012520719443,275.5950746538102,2.4450746538101953,275.5950746538102,275.5950746538102,77073.95118342065,77072.77201303357,1.1791703870840138,0.0,8546.071908451686,8546.071908451686,0.8854727657148438,3943.83856274896,275.5950746538102,2.4450746538101953,1.0,0.002,0.14078731637954756,0.004850881453576292,0.0002174385224005816,0.0017825614817099985,0.1087192612002908,0.1087192612002908,0.0,4.11057993199293e-12,1.0,1.0001092623828447,0.05397594399590844,0.09250106963875236,0.0,1.0095920425084166e-05,12.96953276938088,0.0,1600051.6333597554,266.5766305006801,5.84804298000563e-05,1.0,1284631.0413815249,2597.630228555465,,,,,,,,,,,,,,,,,,,2.0,15263.84333764689,1554.1599986595584,0.3716189672774919,6.173730061729009,2.9236027949463748
3006.0,-30.185271765731233,5.000226014219397,35.05063700391431,24.515696649346523,4.9728139284641975,-26.66946319631493,-40.16693966751916,1.4570053494717183,-6.5733271641544775,-6.573385554596227,40.10124947079563,41036.27971247919,25747.127988022563,25747.127988022563,66783.40770050176,77082.65383609463,77072.8034665487,25747.127988022563,102819.93145457127,102819.93145457127,102819.93145457127,130337.24777341752,125898.61783836028,4438.629935057238,0.0,90949.99673771687,54903.62257633047,40051.52684598488,27517.316318846246,67568.84316483112,20874.27646645453,1554.155730334098,0.0,0.8782771468103294,2.7213017734366383,0.001494314320929203,1.0,1.0,-6.519504104331759,333423.80490190827,1558903.447219505,4.675441358118167,1558903.447219505,4.675441358118167,0.7585869284846652,0.09250100450443659,3.924214227373972,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924214227373972,1.2849365135749309,1.2852277165035668,3.0540140979075168,6471.089401819895,15263.839975178156,6453.031850849808,0.0003271926815332461,23176.6135761093,2363.3568625483013,19288.544039081535,1966.8841081390215,0.8322416894832458,0.8322416894832458,35480.21931480507,35405.22815468563,1.0026483025318311,0.8,4282.086592793668,4273.035954225843,1.0026483025318311,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.34781606258,4632.441516551485,6.191672540851039,5.000226014219397,-3.762580870872643,8.76280688509204,2.923610340824481,3.5,0.8353172402355661,0.6,0.00022661646394619698,0.989717697858691,0.00022897081100650644,199.0760791356831,0.0,0.0,0.0,0.0013566337141457255,7.737890198732548e-05,0.0001492375619588715,0.0005856401638976083,0.09250098720517852,0.09250098720517852,0.09250098720517852,0.09251103275892587,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488636.8914167957,595.3585805512203,0.0,0.09250098720517852,0.09250100450443659,0.09250100450443659,0.37161865338542466,0.37161865338542466,0.5,9.840556813902975,0.05416181941393461,0.05416181941393461,-6.861000656499527e-11,5.83904417226222e-05,0.053881450264441355,-6.861000656499527e-11,27517.316318846246,20874.27646645453,0.7585869284846652,0.9883757745798114,0.607325474144541,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663456203401013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.54340018527466,260.54340018527466,-12.606599814725314,244.72210791421517,276.36469245631264,124798.81947799957,124785.03942190704,13.780056092522033,0.0,nan,276.36469245631264,3.2146924563126618,270.036175547912,-3.113824452087954,263.7076586394915,-9.442341360508465,257.3791417310722,-15.770858268927782,251.05062482264435,-22.099375177355626,244.72210791421517,-28.427892085784805,1.0,1.0,26022.012520719443,26022.012520719443,275.59512075943644,2.4451207594364632,275.59512075943644,275.59512075943644,77073.97257528795,77072.8034665487,1.1691087392391637,0.0,8546.071908451686,8546.071908451686,0.8854729711235558,3943.835298510842,275.59512075943644,2.4451207594364632,1.0,0.002,0.14077723886284166,0.004850931432773663,0.0002174229771647934,0.0017825770277027561,0.10871148858239671,0.10871148858239671,0.0,4.867549505821467e-12,1.0,1.0001090711636786,0.05388145033305136,0.09250100450443659,0.0,1.007824218684901e-05,12.94682129677111,0.0,1600051.6828998828,266.5766728358455,5.8390510332628764e-05,1.0,1284630.8966126335,2597.6308142091752,,,,,,,,,,,,,,,,,,,2.0,15263.839975178156,1554.155730334098,0.37161865338542466,6.173730061729009,2.923610340824481
