time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3007.0,-30.18515567043051,5.000249758578495,35.05063603764439,24.51574533423411,4.972838315090918,-26.66935627188404,-40.166837128903694,1.4570389189696318,-6.573288668886619,-6.573346869374862,40.10124617808453,41036.29431328584,25747.149185832714,25747.149185832714,66783.44349911856,77082.69579010174,77072.80136314082,25747.149185832714,102819.95054897355,102819.95054897355,102819.95054897355,130337.19721362874,125898.43650165512,4438.760711973625,0.0,90949.99277598422,54903.59130873389,40051.5571858337,27517.2466646552,67568.8038504889,20874.229242777197,1554.1513875120777,0.0,0.8782773692563567,2.721305701423194,0.001494314320929203,1.0,1.0,-6.519664895588562,333424.3143599307,1558903.3049453872,4.675433787538827,1558903.3049453872,4.675433787538827,0.7585871325414729,0.09250093924118792,3.924211483597577,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924211483597577,1.284936356497116,1.2852275593901534,3.0540123359069926,6471.085668352219,15263.836118842803,6453.03258837275,0.0003271935137224766,23176.628771445445,2363.3584120413643,19288.546243586963,1966.8843329360143,0.8322412389566873,0.8322412389566873,35480.199468835526,35405.22815468563,1.0026476014888743,0.8,4282.084197595394,4273.035954225843,1.0026476014888743,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.354261551576,4632.441516551485,6.191668041343323,5.000249758578495,-3.7625417036022464,8.762791462180742,2.923617893546881,3.5,0.8353193981562518,0.6,0.00022661646394619698,0.9897057207375637,0.00022897358194243274,199.0759840116443,0.0,0.0,0.0,0.0013566337141457255,7.737980115951664e-05,0.00014923666278668035,0.0005856362258812702,0.09250092165536077,0.09250092165536077,0.09250092165536077,0.0925109312155058,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488635.42749934393,595.3590567088122,0.0,0.09250092165536077,0.09250093924118792,0.09250093924118792,0.37161834025166507,0.37161834025166507,0.5,9.840857070913067,0.054051876853066005,0.054051876853066005,-4.547473508864641e-13,5.8200488240345294e-05,0.05368197378629702,-4.547473508864641e-13,27517.2466646552,20874.229242777197,0.7585871325414729,0.988376879467807,0.6073260435997628,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663455069587364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.54348039197794,260.54348039197794,-12.60651960802204,244.7222235713565,276.36473721257084,124798.22157865779,124784.8117838145,13.409794843294529,0.0,nan,276.36473721257084,3.214737212570867,270.03623448435724,-3.11376551564274,263.70773175610975,-9.442268243890226,257.3792290278628,-15.7707709721372,251.05072629961072,-22.09927370038926,244.7222235713565,-28.427776428643483,1.0,1.0,26022.012520719443,26022.012520719443,275.5951591985321,2.44515919853211,275.5951591985321,275.5951591985321,77073.96956947845,77072.80136314082,1.1682063376210863,0.0,8546.071908451686,8546.071908451686,0.8854731446444388,3943.8325410155653,275.5951591985321,2.44515919853211,1.0,0.002,0.14076719865459136,0.004850980559478987,0.00021740748787665244,0.001782592508958785,0.10870374393832621,0.10870374393832621,0.0,-3.1645627958376554e-12,1.0,1.0001086674542659,0.05368197378675177,0.09250093924118792,0.0,1.0040927158680731e-05,12.898883933200878,0.0,1600051.7277920377,266.57671133111336,5.8200488695092645e-05,1.0,1284630.7646051734,2597.631348237473,,,,,,,,,,,,,,,,,,,2.0,15263.836118842803,1554.1513875120777,0.37161834025166507,6.173730061729009,2.923617893546881
3008.0,-30.18501502558669,5.000273493049935,35.05063499874477,24.51583935124802,4.972906597270845,-26.669222863653456,-40.16671555638311,1.4571144234186701,-6.573241035186413,-6.573299067309544,40.101242132901355,41036.31424632729,25747.149984900618,25747.149984900618,66783.4642312279,77082.71573409764,77072.81796048091,25747.149984900618,102819.96794538153,102819.96794538153,102819.96794538153,130337.13443538203,125898.24377588948,4438.8906594925475,0.0,90949.96956211231,54903.5680273304,40051.55726086879,27517.16649000049,67568.72375086928,20874.175005667297,1554.1463270471666,0.0,0.878277644035072,2.7213105542290728,0.001494314320929203,1.0,1.0,-6.519793697849593,333424.9438805179,1558903.1301599485,4.675424435907165,1558903.1301599485,4.675424435907165,0.7585873717503872,0.09250086673474861,3.924207331881823,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924207331881823,1.2849360031981425,1.2852272060111125,3.054009944553397,6471.080601360904,15263.832268893137,6453.034256852034,0.0003271946915153128,23176.64737619711,2363.3603091980553,19288.551230783196,1966.8848414885,0.8322407860678301,0.8322407860678301,35480.1694391148,35405.22815468563,1.0026465407132612,0.8,4282.080573326237,4273.035954225843,1.0026465407132612,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.36069581141,4632.441516551485,6.191658653092536,5.000273493049935,-3.7624956432185317,8.762769136268467,2.923625433118908,3.5,0.8353215523196881,0.6,0.00022661646394619698,0.9896912111406487,0.00022897693886259204,199.07586877277282,0.0,0.0,0.0,0.0013566337141457255,7.738086725459444e-05,0.00014923559669160254,0.0005856314227149454,0.0925008499370328,0.0925008499370328,0.0925008499370328,0.0925108239049774,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488633.9650699911,595.3595323447068,0.0,0.0925008499370328,0.09250086673474861,0.09250086673474861,0.37161802563276175,0.37161802563276175,0.5,9.841156264799967,0.053925308867576405,0.053925308867576405,1.4836132322670892e-11,5.803212314958728e-05,0.05350536945996964,1.4836132322670892e-11,27517.16649000049,20874.175005667297,0.7585873717503872,0.9883783579731847,0.6073270585608679,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663453944104281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.543565009008,260.543565009008,-12.606434990992,244.72234311387476,276.3647869041146,124798.20138735794,124784.05422795648,14.147159401472784,0.0,nan,276.3647869041146,3.2147869041146464,270.0362981460934,-3.113701853906605,263.7078093880419,-9.442190611958097,257.37932062998914,-15.77067937001084,251.05083187193415,-22.099168128065827,244.72234311387476,-28.42765688612522,1.0,1.0,26022.012520719443,26022.012520719443,275.595208942699,2.4452089426990256,275.595208942699,275.595208942699,77074.06548884536,77072.81796048091,1.2475283644453157,0.0,8546.071908451686,8546.071908451686,0.8854734072056591,3943.828368541232,275.595208942699,2.4452089426990256,1.0,0.002,0.14075719148059687,0.004851031255591747,0.00021739205367793288,0.001782607960885245,0.10869602683896644,0.10869602683896644,0.0,1.456317792053463e-11,1.0,1.0001083100458212,0.05350536944513351,0.09250086673474861,0.0,1.0007890226035635e-05,12.85644204069861,0.0,1600051.7834364497,266.57675896481356,5.8032108313454955e-05,1.0,1284630.6014880575,2597.632008118239,,,,,,,,,,,,,,,,,,,2.0,15263.832268893137,1554.1463270471666,0.37161802563276175,6.173730061729009,2.923625433118908
3009.0,-30.184899209880676,5.000297047216613,35.050634090455056,24.51589578939604,4.972938795871902,-26.66911540930282,-40.16661668485028,1.4571549874067011,-6.573202849065979,-6.573260947977366,40.10124383741161,41036.33790442379,25747.172187057186,25747.172187057186,66783.51009148097,77082.74853027075,77072.88511313753,25747.172187057186,102820.05730019472,102820.05730019472,102820.05730019472,130337.1760096066,125898.1544459154,4439.021563691202,0.0,90949.95804414577,54903.54738718877,40051.56739661888,27517.11870941188,67568.68610603076,20874.14350499545,1554.1430375782015,0.0,0.8782778443812091,2.721314421399659,0.001494314320929203,1.0,1.0,-6.519685597109344,333425.44588639407,1558903.203808548,4.675417617465534,1558903.203808548,4.675417617465534,0.7585875441913805,0.09250080868390835,3.9242041288529026,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9242041288529026,1.284935813391986,1.2852270161619406,3.054007902926879,6471.0762753993,15263.828914622494,6453.035648813164,0.0003271956947034667,23176.663358420057,2363.361938931241,19288.555391448164,1966.8852657582524,0.832240391688679,0.832240391688679,35480.14627132401,35405.22815468563,1.0026457223299303,0.8,4282.07777721933,4273.035954225843,1.0026457223299303,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.367161291395,4632.441516551485,6.191654365378674,5.000297047216613,-3.7624569378784067,8.762753985095019,2.92363300928209,3.5,0.83532371693774,0.6,0.00022661646394619698,0.9896792632089961,0.0002289797031933376,199.0757738780237,0.0,0.0,0.0,0.0013566337141457255,7.738173428993496e-05,0.00014923472965626202,0.0005856275422853501,0.09250079143360097,0.09250079143360097,0.09250079143360097,0.0925107806656459,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488632.52820968686,595.3599999432041,0.0,0.09250079143360097,0.09250080868390835,0.09250080868390835,0.37161770961083124,0.37161770961083124,0.5,9.841455923870665,0.053841548313698695,0.053841548313698695,-2.1600499167107046e-12,5.80989113814212e-05,0.0535753508680159,-2.1600499167107046e-12,27517.11870941188,20874.14350499545,0.7585875441913805,0.988379587353265,0.6073277470576883,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663452819090004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5436476969724,260.5436476969724,-12.606352303027563,244.72246121863637,276.3648341752817,124797.6414749512,124783.81683731083,13.8246376403602,0.0,nan,276.3648341752817,3.2148341752817373,270.03635958398144,-3.1136404160185407,263.70788499265245,-9.442115007347525,257.37941040130863,-15.770589598691345,251.050935809974,-22.099064190025985,244.72246121863637,-28.42753878136361,1.0,1.0,26022.012520719443,26022.012520719443,275.59525491975313,2.445254919753154,275.59525491975313,275.59525491975313,77074.0567427288,77072.88511313753,1.1716295912774513,0.0,8546.071908451686,8546.071908451686,0.8854736097703578,3943.8251494971673,275.59525491975313,2.445254919753154,1.0,0.002,0.1407471712211317,0.004851080175978893,0.0002173765949416471,0.0017826234038451668,0.10868829747082355,0.10868829747082355,0.0,-1.213186235499153e-12,1.0,1.000108451722398,0.05357535087017595,0.09250080868390835,0.0,1.002097662923748e-05,12.873251931224297,0.0,1600051.828332498,266.576797150934,5.809891354147112e-05,1.0,1284630.4714118321,2597.632534334174,,,,,,,,,,,,,,,,,,,2.0,15263.828914622494,1554.1430375782015,0.37161770961083124,6.173730061729009,2.92363300928209
3010.0,-30.184783722614693,5.00032054242382,35.05063313357145,24.515966686327033,4.972988689151904,-26.669006481448502,-40.16651379698885,1.4572114374300287,-6.5731579959114015,-6.57321594612774,40.1012406093647,41036.34716342159,25747.178839698536,25747.178839698536,66783.52600312012,77082.77413581572,77072.90420592413,25747.178839698536,102820.08304562267,102820.08304562267,102820.08304562267,130337.12722667502,125897.975730946,4439.151495729027,0.0,90949.94749826759,54903.52048423901,40051.58557114287,27517.044181052355,67568.62975219522,20874.093163891506,1554.1383119213265,0.0,0.8782781008534355,2.721318989808067,0.001494314320929203,1.0,1.0,-6.519796450326567,333426.03853105556,1558903.0643289315,4.675408888870369,1558903.0643289315,4.675408888870369,0.7585877693311609,0.09250073998694676,3.9242012169830343,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9242012169830343,1.2849355492523216,1.2852267519624148,3.0540062645682493,6471.072803913962,15263.82506762962,6453.036208525488,0.000327196459360636,23176.67786877423,2363.363418575582,19288.55706446576,1966.885436358569,0.8322399428286094,0.8322399428286094,35480.12520950905,35405.22815468563,1.0026449783385958,0.8,4282.075235281394,4273.035954225843,1.0026449783385958,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.373614104985,4632.441516551485,6.191646357211737,5.00032054242382,-3.7624130439531926,8.762733586377013,2.9236405706107877,3.5,0.835325877317368,0.6,0.00022661646394619698,0.9896673493152173,0.0002289824597153783,199.0756792524752,0.0,0.0,0.0,0.0013566337141457255,7.738263655525162e-05,0.00014923382739094536,0.0005856235670625838,0.09250072311053585,0.09250072311053585,0.09250072311053585,0.09251068168641845,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488631.0719579734,595.360473608181,0.0,0.09250072311053585,0.09250073998694676,0.09250073998694676,0.37161739830353185,0.37161739830353185,0.5,9.841754656731334,0.053740882866293305,0.053740882866293305,-2.972910806420259e-11,5.795021633048236e-05,0.05341949580116534,-2.972910806420259e-11,27517.044181052355,20874.093163891506,0.7585877693311609,0.9883806471737782,0.6073283906144089,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26634517026223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5437303853533,260.5437303853533,-12.606269614646692,244.72257825118137,276.3648825194971,124797.31608995123,124783.49138201152,13.82470793972495,0.0,nan,276.3648825194971,3.2148825194971096,270.0364216658634,-3.113578334136605,263.7079608121966,-9.442039187803402,257.37949995852705,-15.770500041472928,251.05103910485434,-22.098960895145638,244.72257825118137,-28.427421748818603,1.0,1.0,26022.012520719443,26022.012520719443,275.5953021557036,2.4453021557036436,275.5953021557036,275.5953021557036,77074.09820835652,77072.90420592413,1.1940024323848775,0.0,8546.071908451686,8546.071908451686,0.8854737939216658,3943.8222230679494,275.5953021557036,2.4453021557036436,1.0,0.002,0.1407371801140599,0.004851130283756084,0.00021736118430107202,0.001782638825600029,0.108680592150536,0.108680592150536,0.0,9.90110077259132e-12,1.0,1.0001081363080007,0.05341949583089445,0.09250073998694676,0.0,9.99182095916275e-06,12.835796134670403,0.0,1600051.8807428074,266.5768420040886,5.795024605959043e-05,1.0,1284630.3178500868,2597.6331555596535,,,,,,,,,,,,,,,,,,,2.0,15263.82506762962,1554.1383119213265,0.37161739830353185,6.173730061729009,2.9236405706107877
3011.0,-30.18466818772695,5.000343919349965,35.05063221421246,24.51603360185402,4.973031200097935,-26.668898248944366,-40.16641104882581,1.4572612521627328,-6.573116579891973,-6.573174483437596,40.10123978293634,41036.351366205934,25747.19325715538,25747.19325715538,66783.54462336132,77082.802625483,77072.94593671852,25747.19325715538,102820.1391938739,102820.1391938739,102820.1391938739,130337.1221735648,125897.84056243797,4439.281611126833,0.0,90949.93497895142,54903.48368357388,40051.612550419486,27516.982979690896,67568.59553011038,20874.052199639864,1554.134305139005,0.0,0.8782783289774447,2.721323197756186,0.001494314320929203,1.0,1.0,-6.5198039855084176,333426.58456918685,1558903.0286200917,4.675401125061207,1558903.0286200917,4.675401125061207,0.758587967839574,0.0925006769324374,3.9241977643106734,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9241977643106734,1.2849353161604486,1.2852265188177165,3.0540041315361144,6471.068284274825,15263.821217917519,6453.037496228824,0.00032719749539133016,23176.695070292346,2363.365172642273,19288.560913497204,1966.8858288505457,0.8322394912215542,0.8322394912215542,35480.100236017286,35405.22815468563,1.00264409617063,0.8,4282.0722212455075,4273.035954225843,1.00264409617063,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.380085235014,4632.441516551485,6.191640189066619,5.000343919349965,-3.762371846714471,8.762715766064435,2.923648153410323,3.5,0.8353280438315209,0.6,0.00022661646394619698,0.9896554306634845,0.00022898521740467674,199.0755845879974,0.0,0.0,0.0,0.0013566337141457255,7.738353760520269e-05,0.0001492329263409943,0.0005856195159088692,0.09250065993404723,0.09250065993404723,0.09250065993404723,0.09251061025782846,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488629.628517798,595.3609432221621,0.0,0.09250065993404723,0.0925006769324374,0.0925006769324374,0.3716170861364672,0.3716170861364672,0.5,9.842053142018553,0.0536518293838526,0.0536518293838526,3.1661784305470064e-11,5.7903545609860885e-05,0.053370497929165595,3.1661784305470064e-11,27516.982979690896,20874.052199639864,0.758587967839574,0.9883814233433456,0.607328760413838,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663450588949399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5438124072834,260.5438124072834,-12.606187592716594,244.7226943475711,276.36493046697154,124796.89138859957,124783.17810424081,13.713284358771748,0.0,nan,276.36493046697154,3.214930466971566,270.0364832431141,-3.113516756885872,263.7080360192362,-9.441963980763774,257.3795887953475,-15.770411204652476,251.05114157145985,-22.098858428540126,244.7226943475711,-28.427305652428885,1.0,1.0,26022.012520719443,26022.012520719443,275.59534850143183,2.4453485014318517,275.59534850143183,275.59534850143183,77074.12123421318,77072.94593671852,1.1752974946575705,0.0,8546.071908451686,8546.071908451686,0.885474012274159,3943.818753132227,275.59534850143183,2.4453485014318517,1.0,0.002,0.14072719817184745,0.004851179666664139,0.0002173457862318258,0.0017826542161803812,0.1086728931159129,0.1086728931159129,0.0,2.4122067190934793e-12,1.0,1.0001080371710518,0.05337049789750381,0.0925006769324374,0.0,9.982652661221214e-06,12.82401684877352,0.0,1600051.9292661017,266.576883420108,5.790351394807658e-05,1.0,1284630.1763648372,2597.633727930511,,,,,,,,,,,,,,,,,,,2.0,15263.821217917519,1554.134305139005,0.3716170861364672,6.173730061729009,2.923648153410323
3012.0,-30.18452804277041,5.0003672040997404,35.05063129782307,24.516104568634205,4.973077962071223,-26.668767442588944,-40.166289860475786,1.4573173519108542,-6.573073738030359,-6.5731315553701855,40.10123802775163,41036.382819460945,25747.204234425037,25747.204234425037,66783.58705388597,77082.83897616998,77072.97931096585,25747.204234425037,102820.18354539089,102820.18354539089,102820.18354539089,130337.10005666167,125897.68866574622,4439.411390915456,0.0,90949.92386716921,54903.467671100705,40051.61799563168,27516.91651127078,67568.53450690246,20874.007534322023,1554.1300125102011,0.0,0.8782785685882825,2.7213275549197804,0.001494314320929203,1.0,1.0,-6.5198513602264825,333427.1499052146,1558902.9527807813,4.675392970320324,1558902.9527807813,4.675392970320324,0.7585881770500027,0.09250061189360041,3.924194755657112,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924194755657112,1.2849350536599866,1.2852262562577645,3.054002413958203,6471.064644933334,15263.817373009017,6453.038173725912,0.00032719830359247875,23176.710008099362,2363.366695874673,19288.562938581337,1966.8860353516582,0.8322390422040372,0.8322390422040372,35480.07847415013,35405.22815468563,1.0026433274507764,0.8,4282.069594818687,4273.035954225843,1.0026433274507764,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.386559325774,4632.441516551485,6.191633189243377,5.0003672040997404,-3.7623295605036673,8.762696764603408,2.9236557396870833,3.5,0.8353302113391666,0.6,0.00022661646394619698,0.9896409734293746,0.00022898856255002198,199.07546975917455,0.0,0.0,0.0,0.0013566337141457255,7.738460037882995e-05,0.00014923186356736702,0.0005856148963879993,0.09250059502251662,0.09250059502251662,0.09250059502251662,0.09251052809571947,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488628.18308449956,595.3614134384864,0.0,0.09250059502251662,0.09250061189360041,0.09250061189360041,0.3716167758218258,0.3716167758218258,0.5,9.842351109233688,0.05356199674469053,0.05356199674469053,2.1600499167107046e-11,5.7817339836674364e-05,0.05328019514371363,2.1600499167107046e-11,27516.91651127078,20874.007534322023,0.7585881770500027,0.9883829439435852,0.6073297744125097,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663449480883144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5438965076819,260.5438965076819,-12.606103492318084,244.7228139674889,276.3649790478558,124796.63800542323,124782.57722271302,14.060782710229345,0.0,nan,276.3649790478558,3.2149790478558202,270.03654603179416,-3.1134539682058175,263.70811301572746,-9.441886984272514,257.3796799996538,-15.770320000346203,251.05124698357113,-22.098753016428844,244.7228139674889,-28.427186032511088,1.0,1.0,26022.012520719443,26022.012520719443,275.5953953347141,2.445395334714135,275.5953953347141,275.5953953347141,77074.16298156831,77072.97931096585,1.1836706024623709,0.0,8546.071908451686,8546.071908451686,0.8854742025461708,3943.8157294353973,275.5953953347141,2.445395334714135,1.0,0.002,0.1407172331222414,0.004851229269853008,0.00021733041490403323,0.001782669590253855,0.10866520745201662,0.10866520745201662,0.0,5.157888439272229e-12,1.0,1.0001078544333983,0.05328019512211313,0.09250061189360041,0.0,9.965758435719659e-06,12.802312557049657,0.0,1600051.9794058565,266.5769262619696,5.78173182361752e-05,1.0,1284630.0298794229,2597.634320529471,,,,,,,,,,,,,,,,,,,2.0,15263.817373009017,1554.1300125102011,0.3716167758218258,6.173730061729009,2.9236557396870833
3013.0,-30.18441269063472,5.000390377089778,35.05063040181815,24.516169947478943,4.973120225483874,-26.668659399020573,-40.166190919093765,1.457366924618798,-6.573032076058269,-6.5730898257079655,40.10123678464784,41036.40318918577,25747.217709301975,25747.217709301975,66783.62089848774,77082.86511209828,77073.0161456279,25747.217709301975,102820.23385492987,102820.23385492987,102820.23385492987,130337.08708835731,125897.54600771787,4439.541080639442,0.0,90949.90947933962,54903.44751993904,40051.624399333974,27516.853233427442,67568.47763276141,20873.965092319697,1554.1259003140374,0.0,0.8782787997462588,2.7213317902386995,0.001494314320929203,1.0,1.0,-6.519880517610716,333427.69945972867,1558902.8990684913,4.675385103260671,1558902.8990684913,4.675385103260671,0.7585883791015038,0.09250054849318912,3.9241914464160392,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9241914464160392,1.2849348217007686,1.2852260242459779,3.0540003898578227,6471.060356107514,15263.814024973388,6453.039542813321,0.0003271992973728204,23176.725886399883,2363.368315010721,19288.56703087522,1966.8864526495001,0.8322386486088513,0.8322386486088513,35480.05453810206,35405.22815468563,1.0026424819299278,0.8,4282.066705991264,4273.035954225843,1.0026424819299278,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.393042929427,4632.441516551485,6.191626775896117,5.000390377089778,-3.7622882027410096,8.762678579830787,2.9236633371188487,3.5,0.8353323820339568,0.6,0.00022661646394619698,0.98962907397242,0.00022899131594481892,199.07537524463504,0.0,0.0,0.0,0.0013566337141457255,7.738546806540222e-05,0.00014923099588079475,0.000585610997575562,0.09250053162406477,0.09250053162406477,0.09250053162406477,0.09251045164070781,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488626.7420035936,595.3618822633205,0.0,0.09250053162406477,0.09250054849318912,0.09250054849318912,0.371616466272679,0.371616466272679,0.5,9.842648687739482,0.05347638613045547,0.05347638613045547,1.3017142919125035e-11,5.7749649670313374e-05,0.05320930809722313,1.3017142919125035e-11,27516.853233427442,20873.965092319697,0.7585883791015038,0.9883842767845177,0.6073305870856082,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663448377186175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.54397964578277,260.54397964578277,-12.606020354217208,244.72293214700613,276.36502714453655,124796.19290477344,124782.2930084866,13.899896286840047,0.0,nan,276.36502714453655,3.2150271445365775,270.03660814504735,-3.1133918549526243,263.7081891455488,-9.441810854451205,257.3797701460367,-15.770229853963258,251.05135114652103,-22.09864885347895,244.72293214700613,-28.427067852993844,1.0,1.0,26022.012520719443,26022.012520719443,275.59544137450416,2.4454413745041848,275.59544137450416,275.59544137450416,77074.18373678916,77073.0161456279,1.167591161254677,0.0,8546.071908451686,8546.071908451686,0.8854744118277842,3943.8124036481195,275.59544137450416,2.4454413745041848,1.0,0.002,0.14070728133462326,0.004851278592881502,0.00021731506352087632,0.0017826849409858555,0.10865753176043816,0.10865753176043816,0.0,4.50673179330785e-12,1.0,1.0001077109924064,0.053209308084205986,0.09250054849318912,0.0,9.952495905940084e-06,12.785273695826248,0.0,1600052.0281877487,266.5769679239417,5.7749636653170455e-05,1.0,1284629.8874833437,2597.634896585433,,,,,,,,,,,,,,,,,,,2.0,15263.814024973388,1554.1259003140374,0.371616466272679,6.173730061729009,2.9236633371188487
3014.0,-30.184297452229725,5.000413452612881,35.05062950333709,24.516236513759964,4.973164421498072,-26.668551264862057,-40.16608817093072,1.4574182245838225,-6.572989702435564,-6.573047356467571,40.10123491997522,41036.410652404804,25747.22935852243,25747.22935852243,66783.64001092724,77082.89368333336,77073.04659307475,25747.22935852243,102820.27595159717,102820.27595159717,102820.27595159717,130337.06268731126,125897.39223171987,4439.670455591383,0.0,90949.89930737534,54903.41623879244,40051.647853981,27516.786735714093,67568.4345896951,20873.920375667174,1554.1216175673178,0.0,0.8782790372839179,2.7213361009854937,0.001494314320929203,1.0,1.0,-6.519938179729365,333428.2587554941,1558902.8184980866,4.675377019082369,1558902.8184980866,4.675377019082369,0.7585885872558975,0.09250048393731371,3.924188411836479,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924188411836479,1.2849345816595057,1.285225784150315,3.0539985987211513,6471.056560903838,15263.810184926415,6453.040331087272,0.00032720014610842114,23176.7412168703,2363.3698782836445,19288.569387078813,1966.8866929154005,0.8322381997792987,0.8322381997792987,35480.03258870268,35405.22815468563,1.002641706585905,0.8,4282.064056931292,4273.035954225843,1.002641706585905,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.399530873291,4632.441516551485,6.191619917077889,5.000413452612881,-3.7622463059400304,8.762659758552912,2.923670939644343,3.5,0.8353345541840981,0.6,0.00022661646394619698,0.9896171864017581,0.0002289940666553832,199.07528082337112,0.0,0.0,0.0,0.0013566337141457255,7.738636914583629e-05,0.00014923009480036068,0.0005856070087128346,0.09250046716710818,0.09250046716710818,0.09250046716710818,0.09251036826883065,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488625.30065239413,595.3623511450371,0.0,0.09250046716710818,0.09250048393731371,0.09250048393731371,0.3716161580027759,0.3716161580027759,0.5,9.842945699037248,0.05338760428350042,0.05338760428350042,5.940137270954438e-11,5.7654031991205557e-05,0.05310917673818949,5.940137270954438e-11,27516.786735714093,20873.920375667174,0.7585885872558975,0.9883851892746447,0.6073310844271549,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663447278786735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.54406216190205,260.54406216190205,-12.60593783809793,244.72304914593497,276.36507517784725,124795.79225077256,124781.99634353565,13.795907236904334,0.0,nan,276.36507517784725,3.215075177847268,270.0366699714808,-3.113330028519158,263.7082647651068,-9.441735234893201,257.37985955871665,-15.770140441283331,251.05145435232598,-22.098545647674,244.72304914593497,-28.426950854065012,1.0,1.0,26022.012520719443,26022.012520719443,275.59548740648626,2.4454874064862793,275.59548740648626,275.59548740648626,77074.21254849542,77073.04659307475,1.165955420670798,0.0,8546.071908451686,8546.071908451686,0.8854746037393454,3943.8093538956614,275.59548740648626,2.4454874064862793,1.0,0.002,0.14069734827771752,0.004851327977036635,0.0002172997413939347,0.0017827002649629155,0.10864987069696734,0.10864987069696734,0.0,6.356849942268372e-12,1.0,1.0001075083605921,0.05310917667878812,0.09250048393731371,0.0,9.933763330701014e-06,12.761207830203645,0.0,1600052.0777645893,266.5770102975644,5.765397258983285e-05,1.0,1284629.7425633455,2597.635482851963,,,,,,,,,,,,,,,,,,,2.0,15263.810184926415,1554.1216175673178,0.3716161580027759,6.173730061729009,2.923670939644343
3015.0,-30.184157663057047,5.000436429060206,35.05062861490953,24.516313103400194,4.973210471906423,-26.668420849866457,-40.16596705242989,1.4574736489161924,-6.572947499596637,-6.573005074983462,40.10123341304974,41036.425291848995,25747.24127125352,25747.24127125352,66783.66656310251,77082.92573420136,77073.081544933,25747.24127125352,102820.32281618651,102820.32281618651,102820.32281618651,130337.04478791123,125897.24512281272,4439.799665098522,0.0,90949.87846780058,54903.37798679598,40051.667201116215,27516.721971724728,67568.38917284095,20873.876895191825,1554.1174219459963,0.0,0.878279272439543,2.721340392447037,0.001494314320929203,1.0,1.0,-6.519978106224244,333428.8155777378,1558902.753385457,4.6753690159751775,1558902.753385457,4.6753690159751775,0.7585887925400827,0.09250042013971148,3.924183907434265,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924183907434265,1.2849343223197274,1.285225524751763,3.0539957095626704,6471.050439123706,15263.806346446107,6453.042738916833,0.00032720159747220257,23176.762509906424,2363.3720495690604,19288.5765842425,1966.8874268218506,0.832237745716124,0.832237745716124,35480.000007931536,35405.22815468563,1.0026405556978617,0.8,4282.060124777377,4273.035954225843,1.0026405556978617,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.406026677934,4632.441516551485,6.191613109945029,5.000436429060206,-3.762204570363229,8.762640999423436,2.9236785513889623,3.5,0.8353367289682749,0.6,0.00022661646394619698,0.9896027664708126,0.0002289974034272072,199.0751662864118,0.0,0.0,0.0,0.0013566337141457255,7.738743134284268e-05,0.0001492290326033543,0.0005856021682640662,0.09250040342772096,0.09250040342772096,0.09250040342772096,0.0925102891758149,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488623.86324917787,595.3628187592683,0.0,0.09250040342772096,0.09250042013971148,0.09250042013971148,0.3716158502927197,0.3716158502927197,0.5,9.843242250684343,0.05330020501003219,0.05330020501003219,-1.745092959026806e-11,5.7575386847474874e-05,0.053026968759240845,-1.745092959026806e-11,27516.721971724728,20873.876895191825,0.7585887925400827,0.9883862465963025,0.6073317093127262,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266344618500735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.54414656959847,260.54414656959847,-12.60585343040151,244.72316943636918,276.3651237028051,124795.47441914958,124781.36225855582,14.112160593760184,0.0,nan,276.3651237028051,3.2151237028051014,270.03673284954186,-3.113267150458114,263.7083419962572,-9.44165800374276,257.3799511429563,-15.770048857043662,251.05156028966127,-22.09843971033871,244.72316943636918,-28.4268305636308,1.0,1.0,26022.012520719443,26022.012520719443,275.59553377778593,2.445533777785954,275.59553377778593,275.59553377778593,77074.25440055896,77073.081544933,1.1728556259622565,0.0,8546.071908451686,8546.071908451686,0.8854748886047461,3943.8048269714363,275.59553377778593,2.445533777785954,1.0,0.002,0.1406874305986592,0.004851377257559874,0.0002172844429307309,0.0017827155632957278,0.10864222146536545,0.10864222146536545,0.0,6.2264585848348375e-12,1.0,1.0001073420060194,0.053026968776691774,0.09250042013971148,0.0,9.918383321465028e-06,12.741448781884522,0.0,1600052.1271654428,266.57705250040334,5.7575404298404464e-05,1.0,1284629.5982844213,2597.636066525263,,,,,,,,,,,,,,,,,,,2.0,15263.806346446107,1554.1174219459963,0.3716158502927197,6.173730061729009,2.9236785513889623
3016.0,-30.18401800533328,5.000459297177766,35.050627743746105,24.51637799330058,4.973252265788499,-26.66829097852778,-40.165846003778256,1.4575252294045586,-6.5729058726134895,-6.572963377105038,40.10123213500128,41036.45810847538,25747.25430288146,25747.25430288146,66783.71241135684,77082.96285151837,77073.1179468702,25747.25430288146,102820.37224975167,102820.37224975167,102820.37224975167,130337.03093721044,125897.10220196533,4439.928735245111,0.0,90949.86727600271,54903.3624951799,40051.671978692015,27516.658687458763,67568.33066615078,20873.83444376303,1554.113310733865,0.0,0.8782795035568609,2.721344624597746,0.001494314320929203,1.0,1.0,-6.520010542747798,333429.3647157005,1558902.6981634367,4.675361150307321,1558902.6981634367,4.675361150307321,0.7585889944289157,0.09250035722079883,3.9241811601003946,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9241811601003946,1.2849340809660363,1.2852252833433744,3.053994145092739,6471.047124199653,15263.80300364079,6453.043432861049,0.000327202339192025,23176.775884035866,2363.373413350723,19288.5786584882,1966.8876383360478,0.8322373549711092,0.8322373549711093,35479.98013619977,35405.22815468563,1.0026398537459595,0.8,4282.057726469873,4273.035954225843,1.0026398537459595,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.41252979052,4632.441516551485,6.191606561020649,5.000459297177766,-3.762163298321323,8.762622595499089,2.9236861717049263,3.5,0.8353389062014075,0.6,0.00022661646394619698,0.9895883603257732,0.0002290007371060778,199.07505185728738,0.0,0.0,0.0,0.0013566337141457255,7.738849294074628e-05,0.0001492279710054507,0.0005855975923795976,0.0925003405196054,0.0925003405196054,0.0925003405196054,0.09251021266491082,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488622.42893762165,595.3632853783051,0.0,0.0925003405196054,0.09250035722079883,0.09250035722079883,0.37161554356836224,0.37161554356836224,0.5,9.843538390988869,0.05321566957110235,0.05321566957110235,-3.581135388230905e-11,5.750449156494142e-05,0.052952834357256506,-3.581135388230905e-11,27516.658687458763,20873.83444376303,0.7585889944289157,0.9883877809758144,0.6073327208753008,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663445095924268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.544232126036,260.544232126036,-12.605767873963998,244.72329235845146,276.3651718935993,124795.13572410254,124780.8315039329,14.304220169623747,0.0,nan,276.3651718935993,3.215171893599347,270.0367959865902,-3.1132040134097565,263.70842007956327,-9.441579920436709,257.3800441725221,-15.769955827477872,251.05166826548935,-22.098331734510623,244.72329235845146,-28.426707641548518,1.0,1.0,26022.012520719443,26022.012520719443,275.5955797351578,2.4455797351578212,275.5955797351578,275.5955797351578,77074.28167893758,77073.1179468702,1.1637320673762588,0.0,8546.071908451686,8546.071908451686,0.8854750623503856,3943.8020659008967,275.5955797351578,2.4455797351578212,1.0,0.002,0.14067752678521772,0.004851426368452822,0.00021726916561909247,0.0017827308380344992,0.10863458280954623,0.10863458280954623,0.0,3.653591752056373e-12,1.0,1.0001071919917897,0.05295283439306786,0.09250035722079883,0.0,9.90451347480961e-06,12.723629757056967,0.0,1600052.1759016493,266.5770941273865,5.75045273762953e-05,1.0,1284629.4559967318,2597.63664214329,,,,,,,,,,,,,,,,,,,2.0,15263.80300364079,1554.113310733865,0.37161554356836224,6.173730061729009,2.9236861717049263
3017.0,-30.18387867036444,5.000481994462516,35.05062682217262,24.516429926175647,4.973276843514103,-26.66816311900352,-40.16572904130442,1.4575612944726544,-6.572867910506773,-6.572925227314383,40.10122894545302,41036.50199646431,25747.2748881142,25747.2748881142,66783.7768845785,77083.009140567,77073.11666925665,25747.2748881142,102820.39155737085,102820.39155737085,102820.39155737085,130336.98177771615,125896.92450189474,4440.057275821408,0.0,90949.85715496562,54903.350020011596,40051.67459439336,27516.5902203453,67568.26481473865,20873.78803436959,1554.1090385482123,0.0,0.878279722700877,2.721348498266956,0.001494314320929203,1.0,1.0,-6.52016851684607,333429.86712856876,1558902.5603466353,4.675353692131997,1558902.5603466353,4.675353692131997,0.7585891953624351,0.0925002936015357,3.924178018589468,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924178018589468,1.284933912211633,1.2852251145507265,3.0539921013020495,6471.04279365243,15263.799662861755,6453.044834429745,0.000327203344023262,23176.791859115816,2363.3750423555257,19288.582847870828,1966.8880655341864,0.8322369620920727,0.8322369620920727,35479.95741334378,35405.22815468563,1.0026390510806575,0.8,4282.054984061883,4273.035954225843,1.0026390510806575,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.419037687772,4632.441516551485,6.191601821453421,5.000481994462516,-3.7621247511097193,8.762606745572235,2.9236937976354906,3.5,0.8353410850387116,0.6,0.00022661646394619698,0.989573987699369,0.00022900406312523517,199.07493769274458,0.0,0.0,0.0,0.0013566337141457255,7.738951871561914e-05,0.00014922694523057786,0.0005855930982550881,0.09250027664611911,0.09250027664611911,0.09250027664611911,0.09251011312360005,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488620.9905393874,595.3637532325675,0.0,0.09250027664611911,0.0925002936015357,0.0925002936015357,0.3716152380190183,0.3716152380190183,0.5,9.84383346163836,0.053110098026706964,0.053110098026706964,-4.092726157978177e-12,5.731680761300595e-05,0.05275671046831576,-4.092726157978177e-12,27516.5902203453,20873.78803436959,0.7585891953624351,0.9883896984433286,0.6073339623117423,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663444011976135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.544317027912,260.544317027912,-12.605682972088005,244.72341722144898,276.3652168343522,124794.57378506982,124780.37900135209,14.19478371775628,0.0,nan,276.3652168343522,3.2152168343522476,270.03685691178686,-3.1131430882131212,263.7084969892189,-9.441503010781105,257.3801370666258,-15.769862933374156,251.05177714403905,-22.098222855960927,244.72341722144898,-28.426582778550994,1.0,1.0,26022.012520719443,26022.012520719443,275.5956177354513,2.4456177354513216,275.5956177354513,275.5956177354513,77074.28592458255,77073.11666925665,1.1692553259053966,0.0,8546.071908451686,8546.071908451686,0.8854752610243665,3943.7989086824155,275.5956177354513,2.4456177354513216,1.0,0.002,0.14066765965688094,0.004851474683866061,0.00021725394337928413,0.0017827460562668711,0.10862697168964207,0.10862697168964207,0.0,-3.5384455782105917e-13,1.0,1.000106795063965,0.052756710472408486,0.0925002936015357,0.0,9.867825872891634e-06,12.676498498364047,0.0,1600052.2201713512,266.5771320894932,5.731681170573211e-05,1.0,1284629.3258161608,2597.6371687827086,,,,,,,,,,,,,,,,,,,2.0,15263.799662861755,1554.1090385482123,0.3716152380190183,6.173730061729009,2.9236937976354906
3018.0,-30.183763842369327,5.000504581199809,35.050625768780826,24.51649079974743,4.973314350248522,-26.66805602310555,-40.165630204696186,1.4576065336804307,-6.572826825601624,-6.57288385625513,40.101223294373966,41036.521949122594,25747.287964151357,25747.287964151357,66783.80991327396,77083.0382613798,77073.09183730227,25747.287964151357,102820.37980145363,102820.37980145363,102820.37980145363,130336.88876832392,125896.70403984314,4440.184728480768,0.0,90949.84445165678,54903.32815003189,40051.684779583215,27516.50896687029,67568.1937464535,20873.732605444657,1554.1040831780174,0.0,0.8782799686955692,2.7213527001142497,0.001494314320929203,1.0,1.0,-6.520425741568147,333430.4119643531,1558902.3161714512,4.675345320144681,1558902.3161714512,4.675345320144681,0.7585894210118189,0.09250022358415214,3.9241748136248185,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9241748136248185,1.2849337005299797,1.2852249028211,3.053990110156085,6471.038574653062,15263.796320272118,6453.046157500123,0.0003272043198987904,23176.80755094727,2363.37664247702,19288.586802616726,1966.8884688060375,0.8322365692607382,0.8322365692607382,35479.93423151706,35405.22815468563,1.0026382322027423,0.8,4282.052186260987,4273.035954225843,1.0026382322027423,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.425534124866,4632.441516551485,6.191595293185845,5.000504581199809,-3.762083799143708,8.762588380343516,2.9237014101450196,3.5,0.8353432600414342,0.6,0.00022661646394619698,0.9895621431760224,0.0002290068041799439,199.0748436081659,0.0,0.0,0.0,0.0013566337141457255,7.739038553428417e-05,0.0001492260784119128,0.0005855892184400305,0.09250020687668697,0.09250020687668697,0.09250020687668697,0.09250998689842627,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488619.5484156537,595.3642221775033,0.0,0.09250020687668697,0.09250022358415214,0.09250022358415214,0.3716149310012509,0.3716149310012509,0.5,9.844126836048625,0.05296475806824219,0.05296475806824219,1.5063505998114124e-11,5.703065352236081e-05,0.052458114686999124,1.5063505998114124e-11,27516.50896687029,20873.732605444657,0.7585894210118189,0.9883912268526386,0.6073348964027399,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663442936125593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.54440034169585,260.54440034169585,-12.60559965830413,244.72353955698156,276.3652611263874,124794.06466606147,124780.1353962123,13.929269849177354,0.0,nan,276.3652611263874,3.215261126387418,270.03691681251854,-3.113083187481436,263.70857249865134,-9.441427501348642,257.38022818476315,-15.769771815236822,251.0518838708732,-22.098116129126765,244.72353955698156,-28.426460443018414,1.0,1.0,26022.012520719443,26022.012520719443,275.59565620085345,2.4456562008534775,275.59565620085345,275.59565620085345,77074.31887104086,77073.09183730227,1.2270337385853054,0.0,8546.071908451686,8546.071908451686,0.8854754637112309,3943.7956876929425,275.59565620085345,2.4456562008534775,1.0,0.002,0.14065784837639206,0.004851523369436121,0.00021723880882905315,0.0017827611963381826,0.10861940441452657,0.10861940441452657,0.0,5.167235563041661e-12,1.0,1.000106190731782,0.05245811467193562,0.09250022358415214,0.0,9.811971129977095e-06,12.604744472448035,0.0,1600052.2679641824,266.57717317439835,5.703063845885481e-05,1.0,1284629.1846434998,2597.637739890305,,,,,,,,,,,,,,,,,,,2.0,15263.796320272118,1554.1040831780174,0.3716149310012509,6.173730061729009,2.9237014101450196
3019.0,-30.183649443061714,5.000527132464809,35.05062472278395,24.516575142648094,4.9733788756421475,-26.667946611189976,-40.16552728191016,1.4576760334698373,-6.572781564999389,-6.572838531447477,40.101221390451244,41036.52365081555,25747.292197436163,25747.292197436163,66783.81584825172,77083.05356083499,77073.13278484716,25747.292197436163,102820.42498228332,102820.42498228332,102820.42498228332,130336.86572202577,125896.55357254451,4440.312149481263,0.0,90949.82883482639,54903.29888417917,40051.69994516358,27516.440739742447,67568.14068490603,20873.686803428365,1554.099653303005,0.0,0.8782802218745012,2.7213573002316953,0.001494314320929203,1.0,1.0,-6.520447392207643,333431.0088695552,1558902.233905484,4.675336703657809,1558902.233905484,4.675336703657809,0.7585896374046719,0.09250015595903363,3.924171616942509,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924171616942509,1.2849333753292316,1.2852245775466522,3.053988395263715,6471.034941001912,15263.792491370608,6453.04683869737,0.00032720512717347076,23176.822451432265,2363.3781619036336,19288.588838760883,1966.8886764349584,0.8322361220646491,0.8322361220646491,35479.911109593544,35405.22815468563,1.0026374154409892,0.8,4282.049395689773,4273.035954225843,1.0026374154409892,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.432034378651,4632.441516551485,6.191586632792785,5.000527132464809,-3.762039859866933,8.762566992331742,2.9237090271348736,3.5,0.8353454363242496,0.6,0.00022661646394619698,0.9895503430239062,0.00022900953503153122,199.07474987492165,0.0,0.0,0.0,0.0013566337141457255,7.739128819916209e-05,0.00014922517574703488,0.0005855851991997719,0.0925001397654607,0.0925001397654607,0.0925001397654607,0.09250990624859994,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488618.1263914478,595.364684766333,0.0,0.0925001397654607,0.09250015595903363,0.09250015595903363,0.3716146199925686,0.3716146199925686,0.5,9.844419801206426,0.052833663007845644,0.052833663007845644,1.8417267710901797e-11,5.696644808494966e-05,0.05239113923983041,1.8417267710901797e-11,27516.440739742447,20873.686803428365,0.7585896374046719,0.9883920908773871,0.6073353985302522,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663441865515108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5444847733988,260.5444847733988,-12.605515226601199,244.7236599961654,276.3653095506117,124793.87944265372,124779.763267068,14.11617558572523,0.0,nan,276.3653095506117,3.215309550611721,270.0369796397338,-3.113020360266205,263.7086497288489,-9.441350271151066,257.38031981796706,-15.769680182032914,251.05198990706583,-22.098010092934146,244.7236599961654,-28.426340003834582,1.0,1.0,26022.012520719443,26022.012520719443,275.59570631704895,2.4457063170489732,275.59570631704895,275.59570631704895,77074.393206346,77073.13278484716,1.2604214988386957,0.0,8546.071908451686,8546.071908451686,0.88547566587428,3943.7924750272214,275.59570631704895,2.4457063170489732,1.0,0.002,0.1406480496184131,0.0048515727024152,0.00021722369538128468,0.0017827763114307048,0.10861184769064233,0.10861184769064233,0.0,6.811989340660407e-12,1.0,1.0001060552096137,0.05239113922141314,0.09250015595903363,0.0,9.799440155516571e-06,12.58864530132121,0.0,1600052.3209728433,266.5772184350006,5.696642966768195e-05,1.0,1284629.029979275,2597.6383655776012,,,,,,,,,,,,,,,,,,,2.0,15263.792491370608,1554.099653303005,0.3716146199925686,6.173730061729009,2.9237090271348736
