time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3020.0,-30.1835344883793,5.0005494678627915,35.05062376469961,24.516619217488937,4.973398699746768,-26.667841169574405,-40.1654286897741,1.4577053829458377,-6.572746314628262,-6.572803276668061,40.10122185083013,41036.55140100598,25747.318547278803,25747.318547278803,66783.86994828479,77083.09817612654,77073.17553335999,25747.318547278803,102820.49408063879,102820.49408063879,102820.49408063879,130336.88459296193,125896.44450021122,4440.440092750706,0.0,90949.82668987551,54903.27992265904,40051.71863024052,27516.390512323138,67568.10914256366,20873.653348311072,1554.096318513337,0.0,0.8782804114112648,2.7213608777208833,0.001494314320929203,1.0,1.0,-6.520416768945381,333431.4731580016,1558902.2537976624,4.675330253119065,1558902.2537976624,4.675330253119065,0.7585898062815639,0.092500098276892,3.9241690162790768,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9241690162790768,1.2849332379983391,1.2852244401846369,3.053986697699658,6471.031344067377,15263.78865770866,6453.04749204468,0.0003272059247707976,23176.837264801285,2363.3796724468893,19288.590791659717,1966.8888755752187,0.8322356744055559,0.8322356744055559,35479.89229873154,35405.22815468563,1.0026367509638163,0.8,4282.047125418011,4273.035954225843,1.0026367509638163,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.438557619124,4632.441516551485,6.191583256678006,5.0005494678627915,-3.762003582717401,8.762553050580193,2.9237166710684814,3.5,0.8353476203052804,0.6,0.00022661646394619698,0.9895384857384322,0.00022901227917081663,199.0746556867192,0.0,0.0,0.0,0.0013566337141457255,7.739215289202002e-05,0.00014922431105417698,0.0005855814179143926,0.09250008152776303,0.09250008152776303,0.09250008152776303,0.09250984931773731,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488616.7155631909,595.3651438280539,0.0,0.09250008152776303,0.092500098276892,0.092500098276892,0.37161431013702084,0.37161431013702084,0.5,9.84471281635202,0.05273149799921839,0.05273149799921839,1.5802470443304628e-11,5.696203982097359e-05,0.05238650772270148,1.5802470443304628e-11,27516.390512323138,20873.653348311072,0.7585898062815639,0.9883933529555462,0.607336092747866,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663440796586125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5445661065064,260.5445661065064,-12.605433893493569,244.72377857334595,276.36535363964384,124793.20005697341,124779.6019379732,13.598119000228134,0.0,nan,276.36535363964384,3.2153536396438653,270.0370386264019,-3.1129613735980683,263.70872361314207,-9.441276386857908,257.38040859988826,-15.769591400111722,251.05209358661648,-22.097906413383498,244.72377857334595,-28.426221426654024,1.0,1.0,26022.012520719443,26022.012520719443,275.5957465739525,2.4457465739525333,275.5957465739525,275.5957465739525,77074.36977555529,77073.17553335999,1.1942421952990117,0.0,8546.071908451686,8546.071908451686,0.8854758303441688,3943.789861360472,275.5957465739525,2.4457465739525333,1.0,0.002,0.14063825173510555,0.0048516201874167645,0.0002172085787873685,0.0017827914168249302,0.10860428939368424,0.10860428939368424,0.0,-4.387701139918487e-12,1.0,1.0001060458651443,0.05238650770689901,0.092500098276892,0.0,9.798570502340791e-06,12.587526940820455,0.0,1600052.3623227256,266.5772536853717,5.6962024018503143e-05,1.0,1284628.9096775297,2597.638852253168,,,,,,,,,,,,,,,,,,,2.0,15263.78865770866,1554.096318513337,0.37161431013702084,6.173730061729009,2.9237166710684814
3021.0,-30.183420280895362,5.000571822188232,35.05062272420324,24.516713723447197,4.9734669498853945,-26.66773155780667,-40.16532573206348,1.4577782152307273,-6.572698144782407,-6.572754932973636,40.101217536264045,41036.53458584123,25747.315621560003,25747.315621560003,66783.85020740124,77083.10593114319,77073.1920140488,25747.315621560003,102820.5076356088,102820.5076356088,102820.5076356088,130336.81697022295,125896.25017650008,4440.566793722871,0.0,90949.79911446522,54903.22772354442,40051.745989912,27516.30933461415,67568.05532452615,20873.598408123584,1554.0912000774658,0.0,0.8782806901484034,2.7213657856341498,0.001494314320929203,1.0,1.0,-6.520549539136709,333432.1098217607,1558902.0673713381,4.675320766811163,1558902.0673713381,4.675320766811163,0.7585900476073524,0.09250002605980764,3.924164132584585,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924164132584585,1.284932897204556,1.2852240993136201,3.053983706948297,6471.025007024124,15263.784838986028,6453.050059075132,0.0003272074325598166,23176.859081723134,2363.381897153782,19288.59846468552,1966.8896580061003,0.8322352220666592,0.8322352220666592,35479.85697446789,35405.22815468563,1.002635503165478,0.8,4282.042862153616,4273.035954225843,1.002635503165478,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.445057355253,4632.441516551485,6.19157287554381,5.000571822188232,-3.7619574059456955,8.762529228133928,2.9237242874676475,3.5,0.8353497964193278,0.6,0.00022661646394619698,0.9895267056763536,0.00022901500550336524,199.0745621108226,0.0,0.0,0.0,0.0013566337141457255,7.739305588226467e-05,0.0001492234080639323,0.0005855771456665165,0.09250001017167536,0.09250001017167536,0.09250001017167536,0.09250974083378774,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488615.2870228597,595.3656084175518,0.0,0.09250001017167536,0.09250002605980764,0.09250002605980764,0.3716140032720447,0.3716140032720447,0.5,9.845004715161382,0.05260881556296226,0.05260881556296226,-3.694822225952521e-12,5.6788191216128325e-05,0.05220539383691403,-3.694822225952521e-12,27516.30933461415,20873.598408123584,0.7585900476073524,0.9883938480490756,0.6073363276291542,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266343973788934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.54464923883484,260.54464923883484,-12.605350761165141,244.72389593825196,276.3654025393985,124793.03204288676,124779.1331119037,13.898930983049409,0.0,nan,276.3654025393985,3.2154025393984966,270.0371012191847,-3.1128987808152715,263.7087998989479,-9.441200101052061,257.3804985787327,-15.76950142126725,251.0521972584931,-22.097802741506882,244.72389593825196,-28.42610406174802,1.0,1.0,26022.012520719443,26022.012520719443,275.5957968460989,2.445796846098915,275.5957968460989,275.5957968460989,77074.45520866329,77073.1920140488,1.263194614497479,0.0,8546.071908451686,8546.071908451686,0.8854761391963456,3943.784953247508,275.5957968460989,2.445796846098915,1.0,0.002,0.14062848772961545,0.004851669974641969,0.00021719352035494803,0.0017828064980471914,0.10859676017747401,0.10859676017747401,0.0,1.8402139621148672e-11,1.0,1.0001056793248972,0.05220539384060885,0.09250002605980764,0.0,9.76469041895721e-06,12.544001995404365,0.0,1600052.4185880006,266.57730185521757,5.678819491095055e-05,1.0,1284628.7447118026,2597.639519615162,,,,,,,,,,,,,,,,,,,2.0,15263.784838986028,1554.0912000774658,0.3716140032720447,6.173730061729009,2.9237242874676475
3022.0,-30.183305543308236,5.000594012783136,35.05062182660506,24.516766145266615,4.973499681854436,-26.667625020782936,-40.16522700022904,1.4578191516903016,-6.572660156884922,-6.572717034256213,40.10121959342644,41036.56722697198,25747.335877860074,25747.335877860074,66783.90310483205,77083.14443493303,77073.26511030586,25747.335877860074,102820.60098816594,102820.60098816594,102820.60098816594,130336.86495573305,125896.17037029564,4440.694585437409,0.0,90949.79822911245,54903.2209910219,40051.75248676728,27516.263967567105,67568.01645433439,20873.568615551252,1554.088033849652,0.0,0.878280887950366,2.7213696301896904,0.001494314320929203,1.0,1.0,-6.520418849582086,333432.6089313655,1558902.1562588273,4.675314034986048,1558902.1562588273,4.675314034986048,0.7585902155959301,0.09249996971023117,3.924162143506272,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924162143506272,1.2849327056564648,1.2852239077221188,3.0539826142112556,6471.022691645458,15263.781009126344,6453.0498225728625,0.0003272078983716787,23176.870603987845,2363.3830720977953,19288.59775776441,1966.8895859202084,0.8322347778239565,0.8322347778239565,35479.84258725772,35405.22815468563,1.0026349949501059,0.8,4282.041125769767,4273.035954225843,1.0026349949501059,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.4515937251035,4632.441516551485,6.191568014573386,5.000594012783136,-3.761919153816489,8.762513166599625,2.9237319468022602,3.5,0.8353519848006458,0.6,0.00022661646394619698,0.9895148710884891,0.00022901774452051808,199.07446810067452,0.0,0.0,0.0,0.0013566337141457255,7.739392181862598e-05,0.00014922254212757099,0.000585573450774784,0.09249995329626796,0.09249995329626796,0.09249995329626796,0.09250970388466206,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488613.88641198096,595.3660642323573,0.0,0.09249995329626796,0.09249996971023117,0.09249996971023117,0.37161369472171224,0.37161369472171224,0.5,9.845297213556414,0.05253300058001287,0.05253300058001287,2.8421709430404007e-11,5.687737126436332e-05,0.05229818467410041,2.8421709430404007e-11,27516.263967567105,20873.568615551252,0.7585902155959301,0.9883951995241376,0.6073371601000956,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663438678295509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5447306625163,260.5447306625163,-12.605269337483662,244.72401207995597,276.3654492450613,124792.53488575094,124778.9216237821,13.613261968821854,0.0,nan,276.3654492450613,3.215449245061336,270.0371618120485,-3.1128381879514677,263.7088743790281,-9.441125620971889,257.3805869460164,-15.769413053983556,251.05229951298776,-22.09770048701222,244.72401207995597,-28.425987920044008,1.0,1.0,26022.012520719443,26022.012520719443,275.5958432980157,2.4458432980157454,275.5958432980157,275.5958432980157,77074.44793818195,77073.26511030586,1.1828278760949615,0.0,8546.071908451686,8546.071908451686,0.8854762649886281,3943.7829542238037,275.5958432980157,2.4458432980157454,1.0,0.002,0.14061870636890222,0.0048517178411647075,0.00021717843045439172,0.0017828215677786015,0.10858921522719586,0.10858921522719586,0.0,-1.7670066798647355e-12,1.0,1.0001058671690515,0.0522981846456787,0.09249996971023117,0.0,9.782043350998434e-06,12.566292805656825,0.0,1600052.463283093,266.57733984311506,5.687734284265389e-05,1.0,1284628.6153878279,2597.6400427901044,,,,,,,,,,,,,,,,,,,2.0,15263.781009126344,1554.088033849652,0.37161369472171224,6.173730061729009,2.9237319468022602
3023.0,-30.183190925183645,5.000616073385158,35.050620844249245,24.51682467889043,4.973529221185146,-26.667518910549436,-40.16512833824379,1.457857209050073,-6.572620441946867,-6.572677095004886,40.101215353164285,41036.5776176162,25747.351217697862,25747.351217697862,66783.92883531406,77083.17834514372,77073.25608389899,25747.351217697862,102820.60730159684,102820.60730159684,102820.60730159684,130336.79720034223,125895.97594938986,4440.8212509523655,0.0,90949.78406885428,54903.18335118407,40051.77857518912,27516.18989874539,67567.96847393451,20873.518273701913,1554.0834541688257,0.0,0.8782811208020718,2.721373685948005,0.001494314320929203,1.0,1.0,-6.520612429754863,333433.13491369743,1558901.9730418366,4.675306110310025,1558901.9730418366,4.675306110310025,0.7585904280539091,0.09249990345864,3.9241580476294344,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9241580476294344,1.2849325275801826,1.2852237296054794,3.0539798498365576,6471.016834267189,15263.77719369331,6453.052057421488,0.00032720928203996063,23176.891186581186,2363.385170938209,19288.60443787651,1966.8902671020696,0.8322343269680668,0.8322343269680668,35479.81296135027,35405.22815468563,1.0026339484415003,0.8,4282.037550236594,4273.035954225843,1.0026339484415003,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.458119732421,4632.441516551485,6.191561986767006,5.000616073385158,-3.761879394932222,8.76249546831738,2.9237395940020368,3.5,0.8353541697148676,0.6,0.00022661646394619698,0.9895030489750121,0.00022902048071599194,199.0743741884967,0.0,0.0,0.0,0.0013566337141457255,7.739478715131719e-05,0.0001492216767948798,0.000585569443875386,0.09249988701232881,0.09249988701232881,0.09249988701232881,0.09250959366803746,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488612.4617142031,595.3665275742653,0.0,0.09249988701232881,0.09249990345864,0.09249990345864,0.3716133913554215,0.3716133913554215,0.5,9.845588390450843,0.052424907635327145,0.052424907635327145,-2.7284841053187847e-12,5.665305803859155e-05,0.05206466525004316,-2.7284841053187847e-12,27516.18989874539,20873.518273701913,0.7585904280539091,0.9883962821980816,0.6073377451542998,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663437626462606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.54481038711646,260.54481038711646,-12.605189612883521,244.7241271712003,276.36549360301507,124791.96062572392,124778.6314340238,13.329191700113887,0.0,nan,276.36549360301507,3.2154936030150907,270.0372203166586,-3.1127796833413868,263.7089470303063,-9.441052969693658,257.38067374394507,-15.76932625605491,251.05240045757355,-22.097599542426423,244.7241271712003,-28.42587282879967,1.0,1.0,26022.012520719443,26022.012520719443,275.59588218106165,2.445882181061677,275.59588218106165,275.59588218106165,77074.45865998138,77073.25608389899,1.2025760823889868,0.0,8546.071908451686,8546.071908451686,0.8854765240179616,3943.7788378675814,275.59588218106165,2.445882181061677,1.0,0.002,0.14060896868852188,0.004851765960777504,0.00021716340892400832,0.0017828365948188275,0.10858170446200416,0.10858170446200416,0.0,3.742835902320607e-12,1.0,1.0001053945503273,0.05206466525277165,0.09249990345864,0.0,9.738361156520223e-06,12.510176081436942,0.0,1600052.509556897,266.5773795580531,5.665306076707566e-05,1.0,1284628.4791010115,2597.6405941331077,,,,,,,,,,,,,,,,,,,2.0,15263.77719369331,1554.0834541688257,0.3716133913554215,6.173730061729009,2.9237395940020368
3024.0,-30.183076454037842,5.000638022722051,35.050619766724594,24.5168816409074,4.973566392222689,-26.667412169402056,-40.16502957148475,1.457902110168701,-6.572579947267229,-6.572636364674923,40.10121064049045,41036.607014104855,25747.36453378704,25747.36453378704,66783.9715478919,77083.21334235936,77073.24367637598,25747.36453378704,102820.60821016302,102820.60821016302,102820.60821016302,130336.72184570774,125895.77464897608,4440.947196731659,0.0,90949.78084780731,54903.174529736025,40051.784797856984,27516.113635544723,67567.89843340172,20873.466389507925,1554.078753346762,0.0,0.8782813597444535,2.721377822135694,0.001494314320929203,1.0,1.0,-6.520816730329784,333433.6713149408,1558901.7694132063,4.675297978351935,1558901.7694132063,4.675297978351935,0.7585906449573616,0.09249983512132762,3.924155860347546,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924155860347546,1.284932317480956,1.2852235194586383,3.053978646938115,6471.014285469732,15263.773379691627,6453.0519909640525,0.0003272098088574445,23176.90328430336,2363.3864045625533,19288.604239230786,1966.8902468458432,0.8322338839932107,0.8322338839932106,35479.79714050805,35405.22815468563,1.0026333895845303,0.8,4282.035640828546,4273.035954225843,1.0026333895845303,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.464643829699,4632.441516551485,6.191555475165768,5.000638022722051,-3.7618390653569063,8.762477088078958,2.923747238971619,3.5,0.8353563539918911,0.6,0.00022661646394619698,0.9894912421734872,0.00022902321343281216,199.0742803968341,0.0,0.0,0.0,0.0013566337141457255,7.739565341190499e-05,0.000149220810534292,0.0005855657181439529,0.0924998188271856,0.0924998188271856,0.0924998188271856,0.0925094796149847,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488611.0413782039,595.3669894732762,0.0,0.0924998188271856,0.09249983512132762,0.09249983512132762,0.3716130854762416,0.3716130854762416,0.5,9.84587818921745,0.05228914135074092,0.05228914135074092,-2.8137492336099967e-11,5.641740767714509e-05,0.05181963434512227,-2.8137492336099967e-11,27516.113635544723,20873.466389507925,0.7585906449573616,0.9883979389075939,0.6073388097833556,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266343658079147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5448894019866,260.5448894019866,-12.605110598013368,244.7242414469722,276.36553735698647,124791.55737298219,124778.3468410533,13.210531928895016,0.0,nan,276.36553735698647,3.215537356986488,270.037278174986,-3.1127218250139777,263.70901899300014,-9.440981006999834,257.3807598109899,-15.769240189010077,251.05250062898477,-22.097499371015203,244.7242414469722,-28.425758553027777,1.0,1.0,26022.012520719443,26022.012520719443,275.59592145955236,2.4459214595523804,275.59592145955236,275.59592145955236,77074.48949294591,77073.24367637598,1.245816569935414,0.0,8546.071908451686,8546.071908451686,0.8854766623448976,3943.776639649284,275.59592145955236,2.4459214595523804,1.0,0.002,0.14059927683604917,0.004851814016727676,0.00021714845852300357,0.001782851545827457,0.10857422926150179,0.10857422926150179,0.0,4.350460530017086e-12,1.0,1.000104898631674,0.05181963437325976,0.09249983512132762,0.0,9.692525690603373e-06,12.451293189438916,0.0,1600052.5567292857,266.57742005273275,5.641743581463743e-05,1.0,1284628.340114702,2597.6411563969746,,,,,,,,,,,,,,,,,,,2.0,15263.773379691627,1554.078753346762,0.3716130854762416,6.173730061729009,2.923747238971619
3025.0,-30.182962508313423,5.000659950143388,35.05061870568777,24.516976356413238,4.9736337471019825,-26.66730288275494,-40.164926648698724,1.4579741113631746,-6.572534435179136,-6.5725908058235145,40.101208950098915,41036.58695919418,25747.367081825916,25747.367081825916,66783.9540410201,77083.22081684564,77073.28947370125,25747.367081825916,102820.65655552717,102820.65655552717,102820.65655552717,130336.70295249451,125895.62987015648,4441.073082338028,0.0,90949.75192832788,54903.118030523015,40051.815442005405,27516.046396967344,67567.86183897275,20873.42130795961,1554.0743660532019,0.0,0.878281613377492,2.7213824458059275,0.001494314320929203,1.0,1.0,-6.520819814266758,333434.27130704053,1558901.6963757414,4.675289346427855,1558901.6963757414,4.675289346427855,0.7585908602865328,0.09249976783739744,3.9241507472448465,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9241507472448465,1.2849319805764579,1.2852231824777882,3.0539754684013376,6471.0075505317145,15263.769566566076,6453.054837459841,0.0003272114198817311,23176.926113805355,2363.3887325238848,19288.612747597188,1966.8911144577596,0.8322334313396249,0.8322334313396249,35479.760156886274,35405.22815468563,1.0026320831717186,0.8,4282.031177297203,4273.035954225843,1.0026320831717186,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.4711706532735,4632.441516551485,6.191546370100516,5.000659950143388,-3.7617950835655156,8.762455033708903,2.9237548871438905,3.5,0.8353585391839687,0.6,0.00022661646394619698,0.9894794897159847,0.00022902593363632415,199.07418703576207,0.0,0.0,0.0,0.0013566337141457255,7.739655613359001e-05,0.00014921990781260696,0.0005855614127466487,0.0924997520892592,0.0924997520892592,0.0924997520892592,0.09250940234303696,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488609.63717312756,595.3674462718662,0.0,0.0924997520892592,0.09249976783739744,0.09249976783739744,0.3716127768445387,0.3716127768445387,0.5,9.84616767459583,0.052169055842455236,0.052169055842455236,-2.142996891052462e-11,5.637064435859429e-05,0.05177099155673659,-2.142996891052462e-11,27516.046396967344,20873.42130795961,0.7585908602865328,0.9883982151185892,0.6073388419037483,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663435540394403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5449705323897,260.5449705323897,-12.60502946761028,244.72435523918182,276.36558582557876,124791.40625957883,124777.84203091056,13.564228668242826,0.0,nan,276.36558582557876,3.215585825578785,270.0373397083052,-3.1126602916947945,263.70909359104724,-9.440906408952742,257.38084747375626,-15.769152526243715,251.05260135646907,-22.09739864353091,244.72435523918182,-28.42564476081816,1.0,1.0,26022.012520719443,26022.012520719443,275.5959723772781,2.4459723772781103,275.5959723772781,275.5959723772781,77074.570159541,77073.28947370125,1.2806858397525502,0.0,8546.071908451686,8546.071908451686,0.8854769857050117,3943.771500981071,275.5959723772781,2.4459723772781103,1.0,0.002,0.14058959408261013,0.004851862917785209,0.00021713352432672093,0.0017828664863325995,0.10856676216336046,0.10856676216336046,0.0,1.0659320648365167e-11,1.0,1.0001048002146662,0.05177099157816656,0.09249976783739744,0.0,9.68342384470815e-06,12.439599194839564,0.0,1600052.6100577277,266.57746556482084,5.63706657885632e-05,1.0,1284628.184651612,2597.641785317256,,,,,,,,,,,,,,,,,,,2.0,15263.769566566076,1554.0743660532019,0.3716127768445387,6.173730061729009,2.9237548871438905
3026.0,-30.182823839171043,5.0006817285351595,35.05061779421504,24.517033039033436,4.973669449095084,-26.667174510611876,-40.16480961637569,1.458020112516884,-6.572495887485729,-6.572552363406487,40.10121115412217,41036.64107631096,25747.385346240564,25747.385346240564,66784.02642255153,77083.26664848818,77073.36733468354,25747.385346240564,102820.75268092411,102820.75268092411,102820.75268092411,130336.75400095026,125895.55418017661,4441.199820773648,0.0,90949.75048381153,54903.12488000533,40051.80622645133,27516.00132002615,67567.80754647747,20873.39175578227,1554.071201081063,0.0,0.8782818135690201,2.721386345337085,0.001494314320929203,1.0,1.0,-6.520672039802264,333434.7775793038,1558901.7916071047,4.67528253328745,1558901.7916071047,4.67528253328745,0.7585910290166549,0.09249971135226158,3.9241488641902174,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9241488641902174,1.2849317653301826,1.285222967182732,3.0539745145002684,6471.005529329815,15263.765746730287,6453.054401100792,0.00032721180984981085,23176.936867449804,2363.3898290904444,19288.61144329079,1966.8909814555216,0.8322329889235767,0.8322329889235767,35479.74653654718,35405.22815468563,1.0026316020457102,0.8,4282.029533466568,4273.035954225843,1.0026316020457102,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.4777230467635,4632.441516551485,6.191541006350854,5.0006817285351595,-3.7617565097474865,8.762438238282646,2.9237625652871975,3.5,0.8353607329391993,0.6,0.00022661646394619698,0.9894651874675376,0.0002290292440972127,199.07407341775317,0.0,0.0,0.0,0.0013566337141457255,7.739758261992277e-05,0.00014921888132627423,0.0005855571036722339,0.09249969523291318,0.09249969523291318,0.09249969523291318,0.09250936758643441,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488608.2485971288,595.3678981761874,0.0,0.09249969523291318,0.09249971135226158,0.09249971135226158,0.3716124697162865,0.3716124697162865,0.5,9.846457825406892,0.05209742434834652,0.05209742434834652,-4.945377440890297e-12,5.64759207577481e-05,0.05188032360422312,-4.945377440890297e-12,27516.00132002615,20873.39175578227,0.7585910290166549,0.9884000805651891,0.6073401308468286,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663434501036237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5450527637311,260.5450527637311,-12.604947236268856,244.72447261840512,276.36563290904013,124791.07294242845,124777.3246473352,13.748295093240548,0.0,nan,276.36563290904013,3.2156329090401528,270.0374008509175,-3.1125991490824845,263.7091687928088,-9.440831207191195,257.3809367346763,-15.769063265323666,251.0527046765386,-22.097295323461367,244.72447261840512,-28.42552738159486,1.0,1.0,26022.012520719443,26022.012520719443,275.59601993042844,2.446019930428463,275.59601993042844,275.59601993042844,77074.57542118672,77073.36733468354,1.2080865031748544,0.0,8546.071908451686,8546.071908451686,0.8854771047921306,3943.7696085111684,275.59601993042844,2.446019930428463,1.0,0.002,0.14057989088301262,0.004851910576156589,0.00021711855537486028,0.0017828814432436636,0.10855927768743014,0.10855927768743014,0.0,-1.381476096712353e-12,1.0,1.0001050215398353,0.0518803236091685,0.09249971135226158,0.0,9.703870730465239e-06,12.465864567624111,0.0,1600052.6554324897,266.57750411251425,5.647592570312554e-05,1.0,1284628.0534722717,2597.6423159986666,,,,,,,,,,,,,,,,,,,2.0,15263.765746730287,1554.071201081063,0.3716124697162865,6.173730061729009,2.9237625652871975
3027.0,-30.18270986291587,5.00070345872263,35.050616869661326,24.517107603047066,4.973720244243696,-26.667066852214816,-40.16471070991827,1.4580772235762463,-6.572451847272021,-6.572508227927453,40.10120894608215,41036.65093892657,25747.39077700856,25747.39077700856,66784.04171593513,77083.28537780652,77073.40034851168,25747.39077700856,102820.79112552025,102820.79112552025,102820.79112552025,130336.72377118055,125895.39794936345,4441.3258218170895,0.0,90949.7308152965,54903.09633710711,40051.816086877094,27515.932645660298,67567.7487325374,20873.34555946932,1554.0667779272528,0.0,0.8782820614493577,2.7213908252226777,0.001494314320929203,1.0,1.0,-6.5207269440259665,333435.3588275233,1558901.6962006602,4.6752740971512745,1558901.6962006602,4.6752740971512745,0.7585912434177069,0.09249964597026443,3.924145047565098,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924145047565098,1.2849314980990978,1.2852226998910852,3.05397217934995,6471.0005814265,15263.762425985162,6453.056241745686,0.0003272129752509909,23176.95439716993,2363.3916166244267,19288.616945101552,1966.8915424840852,0.8322325968530545,0.8322325968530545,35479.71893047825,35405.22815468563,1.002630626886742,0.8,4282.026201706508,4273.035954225843,1.002630626886742,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.484268255112,4632.441516551485,6.191532567180324,5.00070345872263,-3.7617136418519874,8.762417100574618,2.9237702350189543,3.5,0.8353629242911298,0.6,0.00022661646394619698,0.9894534321949702,0.00022903196509559693,199.07398003186003,0.0,0.0,0.0,0.0013566337141457255,7.739845013474811e-05,0.00014921801381144887,0.0005855531299056975,0.09249963015196243,0.09249963015196243,0.09249963015196243,0.09250928268448634,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488606.84156927984,595.3683558667977,0.0,0.09249963015196243,0.09249964597026443,0.09249964597026443,0.37161216801310604,0.37161216801310604,0.5,9.846747377267357,0.0520182549510082,0.0520182549510082,-8.355982572538778e-12,5.63806554509938e-05,0.05178128390150505,-8.355982572538778e-12,27515.932645660298,20873.34555946932,0.7585912434177069,0.9884011672535589,0.6073408054687085,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663433468742176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5451350231347,260.5451350231347,-12.604864976865258,244.72458880452868,276.365681241722,124790.729669251,124776.97668174634,13.752987504648111,0.0,nan,276.365681241722,3.2156812417219953,270.03746275429313,-3.1125372457068465,263.70924426686923,-9.440755733130743,257.38102577942186,-15.768974220578116,251.05280729197324,-22.09719270802674,244.72458880452868,-28.4254111954713,1.0,1.0,26022.012520719443,26022.012520719443,275.5960679289487,2.4460679289487075,275.5960679289487,275.5960679289487,77074.61423771076,77073.40034851168,1.2138891990762204,0.0,8546.071908451686,8546.071908451686,0.8854773461610357,3943.7657728029235,275.5960679289487,2.4460679289487075,1.0,0.002,0.14057020621077282,0.004851959239539223,0.00021710361757477077,0.0017828963909347247,0.10855180878738538,0.10855180878738538,0.0,8.50949519182187e-12,1.0,1.0001048211159853,0.05178128390986103,0.09249964597026443,0.0,9.685342572246831e-06,12.442061317126171,0.0,1600052.706964836,266.57754815272796,5.638066380697637e-05,1.0,1284627.9028661996,2597.642925270446,,,,,,,,,,,,,,,,,,,2.0,15263.762425985162,1554.0667779272528,0.37161216801310604,6.173730061729009,2.9237702350189543
3028.0,-30.18259556256324,5.000725013498151,35.050615958156115,24.51715663718062,4.973742369984594,-26.666961769312856,-40.164612187631406,1.4581085788879529,-6.572415072802642,-6.57247135387825,40.10120748544756,41036.66856579625,25747.412128903936,25747.412128903936,66784.08069470018,77083.32595906768,77073.42113982669,25747.412128903936,102820.83326873062,102820.83326873062,102820.83326873062,130336.70650924106,125895.25464814325,4441.451861097818,0.0,90949.72318348428,54903.065798707656,40051.84153864069,27515.873240510442,67567.71477915114,20873.30558460278,1554.0629697874738,0.0,0.8782822670840074,2.721394568320089,0.001494314320929203,1.0,1.0,-6.520793535443431,333435.84444600303,1558901.6330886926,4.675267098769109,1558901.6330886926,4.675267098769109,0.7585914283785805,0.09249958609331874,3.92414170546743,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92414170546743,1.284931351383009,1.2852225531417463,3.0539699270655682,6470.995809106162,15263.758615181501,6453.057723818564,0.0003272140780471057,23176.97219159181,2363.3934311504754,19288.621375116567,1966.8919942198986,0.832232149034296,0.832232149034296,35479.69475671412,35405.22815468563,1.0026297729709361,0.8,4282.023284189275,4273.035954225843,1.0026297729709361,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.490832022469,4632.441516551485,6.191527928987103,5.000725013498151,-3.7616763025828273,8.762401316080979,2.9237779265064,3.5,0.8353651218589714,0.6,0.00022661646394619698,0.9894416436469459,0.00022903469386119615,199.07388638050722,0.0,0.0,0.0,0.0013566337141457255,7.739931428892625e-05,0.00014921714965727073,0.0005855492401410711,0.09249956983668488,0.09249956983668488,0.09249956983668488,0.0925092048961633,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488605.4406772904,595.3688115972552,0.0,0.09249956983668488,0.09249958609331874,0.09249958609331874,0.37161186667176,0.37161186667176,0.5,9.847036406608362,0.05193684911381524,0.05193684911381524,-8.185452315956354e-12,5.628107561506113e-05,0.05167781843482544,-8.185452315956354e-12,27515.873240510442,20873.30558460278,0.7585914283785805,0.9884022408185285,0.6073413715400454,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663432438733095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.54521472865827,260.54521472865827,-12.604785271341711,244.72470380983606,276.36572564745734,124790.08273824988,124776.75673549561,13.326002754283675,0.0,nan,276.36572564745734,3.2157256474573614,270.0375212799487,-3.1124787200512856,263.7093169124357,-9.440683087564253,257.38111254490286,-15.768887455097115,251.0529081773691,-22.097091822630887,244.72470380983606,-28.42529619016392,1.0,1.0,26022.012520719443,26022.012520719443,275.59610723584836,2.4461072358483875,275.59610723584836,275.59610723584836,77074.60096107554,77073.42113982669,1.1798212488502031,0.0,8546.071908451686,8546.071908451686,0.8854775575201047,3943.762413994767,275.59610723584836,2.4461072358483875,1.0,0.002,0.1405605408925466,0.004852006460509523,0.0002170887064243119,0.00178291129129122,0.10854435321215594,0.10854435321215594,0.0,-2.284468187535582e-12,1.0,1.0001046117278598,0.05167781844301089,0.09249958609331874,0.0,9.665986633097196e-06,12.41719492136133,0.0,1600052.7499667653,266.57758492719734,5.628108380051344e-05,1.0,1284627.7770386888,2597.643434301551,,,,,,,,,,,,,,,,,,,2.0,15263.758615181501,1554.0629697874738,0.37161186667176,6.173730061729009,2.9237779265064
3029.0,-30.182481897904182,5.000746578373611,35.05061497438666,24.51724618384617,4.97380802036021,-26.666852906093098,-40.16450933469457,1.4581790174093359,-6.572368049814543,-6.572424168462748,40.101203559988136,41036.65685250614,25747.41044252279,25747.41044252279,66784.06729502893,77083.33697771367,77073.43992563807,25747.41044252279,102820.85036816086,102820.85036816086,102820.85036816086,130336.64536105256,125895.06842330372,4441.576937748854,0.0,90949.70035780247,54903.0201886575,40051.86685460553,27515.794992891715,67567.66184749725,20873.252675382537,1554.0580197882173,0.0,0.8782825380514561,2.7213993585995584,0.001494314320929203,1.0,1.0,-6.520915012506919,333436.46586277406,1558901.4634750425,4.675257876913227,1558901.4634750425,4.675257876913227,0.7585916627440648,0.09249951620585183,3.9241374721522493,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9241374721522493,1.2849310217909888,1.2852222234750312,3.0539674158404453,6470.990488121465,15263.7548146698,6453.059592569393,0.0003272153232989344,23176.991377909046,2363.395387610351,19288.62696093785,1966.892563815151,0.8322317011052023,0.8322317011052023,35479.66413666869,35405.22815468563,1.002628691346429,0.8,4282.019588674181,4273.035954225843,1.002628691346429,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.497381532371,4632.441516551485,6.191517771987891,5.000746578373611,-3.761631162939131,8.762377741312742,2.9237856012948864,3.5,0.8353673146556818,0.6,0.00022661646394619698,0.9894299208124199,0.00022903740748018056,199.07379325009373,0.0,0.0,0.0,0.0013566337141457255,7.7400216437421e-05,0.00014921624750877598,0.0005855450683031325,0.09249950070851541,0.09249950070851541,0.09249950070851541,0.09250910161377705,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488604.03281297954,595.3692694746416,0.0,0.09249950070851541,0.09249951620585183,0.09249951620585183,0.3716115659929965,0.3716115659929965,0.5,9.847324409675645,0.051834267622609786,0.051834267622609786,1.921307557495311e-11,5.6118648217307054e-05,0.05150915595584138,1.921307557495311e-11,27515.794992891715,20873.252675382537,0.7585916627440648,0.9884028168055168,0.6073416739671622,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266343141703863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.54529624362937,260.54529624362937,-12.604703756370611,244.72481813489338,276.3657743523455,124789.92896409788,124776.30043795028,13.628526147598512,0.0,nan,276.3657743523455,3.2157743523455338,270.0375831088603,-3.1124168911396737,263.70939186539147,-9.44060813460851,257.38120062189216,-15.768799378107815,251.0530093783932,-22.09699062160678,244.72481813489338,-28.425181865106595,1.0,1.0,26022.012520719443,26022.012520719443,275.5961566194447,2.4461566194447073,275.5961566194447,275.5961566194447,77074.6813710268,77073.43992563807,1.2414453887322452,0.0,8546.071908451686,8546.071908451686,0.8854778252410094,3943.7581595130105,275.5961566194447,2.4461566194447073,1.0,0.002,0.14055090712181234,0.004852055478684499,0.00021707384859421177,0.0017829261664865188,0.10853692429710589,0.10853692429710589,0.0,1.5080730501187967e-11,1.0,1.0001042703860372,0.051509155936628304,0.09249951620585183,0.0,9.634435795548102e-06,12.376662287780482,0.0,1600052.8049025473,266.57763195018543,5.611862900423148e-05,1.0,1284627.6160249584,2597.6440856775594,,,,,,,,,,,,,,,,,,,2.0,15263.7548146698,1554.0580197882173,0.3716115659929965,6.173730061729009,2.9237856012948864
3030.0,-30.182367776505362,5.000767987641649,35.050614121507905,24.517303774505876,4.973841985405148,-26.666746800326266,-40.16441067270932,1.4582210016011434,-6.572330211321571,-6.572386406112595,40.10120538251152,41036.676759827096,25747.429654549032,25747.429654549032,66784.10641437613,77083.37130565733,77073.50991779372,25747.429654549032,102820.93957234276,102820.93957234276,102820.93957234276,130336.68851615347,125894.98552971617,4441.702986437299,0.0,90949.69246060151,54902.99788469704,40051.88286211607,27515.74894381072,67567.6318059268,20873.222377786493,1554.0548253633222,0.0,0.8782827360040408,2.721403189523044,0.001494314320929203,1.0,1.0,-6.520798279919063,333436.963181129,1558901.542224073,4.675251139980091,1558901.542224073,4.675251139980091,0.7585918311877036,0.09249946063311747,3.9241344735158368,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9241344735158368,1.284930825340969,1.2852220269804904,3.053965549059444,6470.986532636531,15263.75100523305,6453.060506967878,0.0003272162145857239,23177.007076190977,2363.396988389611,19288.62969413611,1966.8928425238091,0.8322312553440399,0.8322312553440399,35479.64244718982,35405.22815468563,1.0026279251859864,0.8,4282.016970983861,4273.035954225843,1.0026279251859864,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.503964292787,4632.441516551485,6.191512590977595,5.000767987641649,-3.7615931743752817,8.76236116201693,2.923793315054813,3.5,0.8353695185870895,0.6,0.00022661646394619698,0.9894181510226533,0.00022904013203312303,199.0736997455411,0.0,0.0,0.0,0.0013566337141457255,7.740108183518042e-05,0.00014921538211101656,0.0005855412249206784,0.09249944467989356,0.09249944467989356,0.09249944467989356,0.09250906253319209,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488602.65027486865,595.3697193937755,0.0,0.09249944467989356,0.09249946063311747,0.09249946063311747,0.37161126395202443,0.37161126395202443,0.5,9.847612926492715,0.05177140003934255,0.05177140003934255,1.6257217794191092e-11,5.6194791000052646e-05,0.05158812619350783,1.6257217794191092e-11,27515.74894381072,20873.222377786493,0.7585918311877036,0.9884038352298454,0.6073422386283414,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663430394865538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5453764001116,260.5453764001116,-12.604623599888384,244.72493169423373,276.36582110596623,124789.43554128936,124776.03414363517,13.40139765420305,0.0,nan,276.36582110596623,3.2158211059662563,270.037643223631,-3.1123567763689834,263.7094653413006,-9.440534658699391,257.38128745894653,-15.768712541053446,251.05310957659145,-22.096890423408524,244.72493169423373,-28.425068305766246,1.0,1.0,26022.012520719443,26022.012520719443,275.5962025717746,2.44620257177462,275.5962025717746,275.5962025717746,77074.67962324391,77073.50991779372,1.1697054501855746,0.0,8546.071908451686,8546.071908451686,0.8854780148790343,3943.755145883416,275.5962025717746,2.44620257177462,1.0,0.002,0.1405412585818225,0.00485210277451429,0.00021705896374824804,0.0017829410352013404,0.10852948187412402,0.10852948187412402,0.0,-1.0504114938969522e-12,1.0,1.0001044302572684,0.051588126177250615,0.09249946063311747,0.0,9.649203746818296e-06,12.395632362429833,0.0,1600052.8494036181,266.5776697886784,5.619477474283485e-05,1.0,1284627.487166196,2597.6446069718295,,,,,,,,,,,,,,,,,,,2.0,15263.75100523305,1554.0548253633222,0.37161126395202443,6.173730061729009,2.923793315054813
3031.0,-30.182253944423255,5.000789344480324,35.0506132403217,24.517374706361466,4.973891133715808,-26.66663943662318,-40.164311801176495,1.4582766160753904,-6.572286688967495,-6.572342765888198,40.10120285211732,41036.693473569576,25747.435593602644,25747.435593602644,66784.12906717222,77083.39582108449,77073.53684561267,25747.435593602644,102820.97243921531,102820.97243921531,102820.97243921531,130336.6517978839,125894.82357146106,4441.828226422839,0.0,90949.68043420897,54902.97804788182,40051.891540363504,27515.67935866858,67567.57089903209,20873.175492681126,1554.0503710729874,0.0,0.8782829824226853,2.721407619467204,0.001494314320929203,1.0,1.0,-6.5208769240518905,333437.53790927166,1558901.43288892,4.6752427536011165,1558901.43288892,4.6752427536011165,0.7585920456695978,0.09249939589083572,3.9241313497945556,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9241313497945556,1.2849305651130063,1.2852217666935526,3.053963736514773,6470.982692071872,15263.747208735143,6453.061347644836,0.00032721707655984216,23177.022461027093,2363.398557206293,19288.6322069758,1966.893098762146,0.8322308113309315,0.8322308113309315,35479.61985295434,35405.22815468563,1.0026271270659914,0.8,4282.014244099002,4273.035954225843,1.0026271270659914,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.5105376590045,4632.441516551485,6.191504232209287,5.000789344480324,-3.761550754250499,8.762340098730824,2.923801017814627,3.5,0.8353717193756077,0.6,0.00022661646394619698,0.9894064112216874,0.000229042849708623,199.07360647812553,0.0,0.0,0.0,0.0013566337141457255,7.740194907992674e-05,0.00014921451486627025,0.0005855373556311168,0.092499380253238,0.092499380253238,0.092499380253238,0.09250897392267385,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488601.2502060763,595.3701748023683,0.0,0.092499380253238,0.09249939589083572,0.09249939589083572,0.37161096671383076,0.37161096671383076,0.5,9.847900712671503,0.05169452608168967,0.05169452608168967,-4.1040948417503387e-11,5.607692071407655e-05,0.051465841836318305,-4.1040948417503387e-11,27515.67935866858,20873.175492681126,0.7585920456695978,0.9884050614601703,0.6073430334633716,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663429380068325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5454567990814,260.5454567990814,-12.604543200918556,244.725044715128,276.3658688830153,124789.12689504519,124775.68495459817,13.441940447024647,0.0,nan,276.3658688830153,3.2158688830153324,270.0377040494452,-3.112295950554767,263.70953921588415,-9.440460784115828,257.3813743823003,-15.768625617699684,251.05320954871559,-22.09679045128439,244.725044715128,-28.42495528487197,1.0,1.0,26022.012520719443,26022.012520719443,275.5962493628991,2.4462493628990956,275.5962493628991,275.5962493628991,77074.71976684502,77073.53684561267,1.1829212323500542,0.0,8546.071908451686,8546.071908451686,0.8854782124275782,3943.7520065435283,275.5962493628991,2.4462493628990956,1.0,0.002,0.14053163291694165,0.004852151100556975,0.0002170441168507145,0.001782955891658914,0.10852205842535724,0.10852205842535724,0.0,8.509628331848651e-12,1.0,1.0001041827839645,0.05146584187735925,0.09249939589083572,0.0,9.626327921348535e-06,12.36624401472512,0.0,1600052.9002961093,266.5777133110325,5.607696175502497e-05,1.0,1284627.3382501556,2597.64520940741,,,,,,,,,,,,,,,,,,,2.0,15263.747208735143,1554.0503710729874,0.37161096671383076,6.173730061729009,2.923801017814627
3032.0,-30.18214009932607,5.000810594724674,35.05061240244368,24.517441691737645,4.973932740643604,-26.66653281534457,-40.164213069342054,1.458325447993095,-6.572246288783958,-6.572302332194783,40.10120234360689,41036.70459539542,25747.44857220719,25747.44857220719,66784.1531676026,77083.42317448398,77073.58201593388,25747.44857220719,102821.03058814106,102821.03058814106,102821.03058814106,130336.6517438223,125894.69809328145,4441.953650540843,0.0,90949.66619765373,54902.947584372974,40051.909570311946,27515.62115568123,67567.53072599317,20873.136605246465,1554.0465350351285,0.0,0.8782832037447648,2.7214117229287615,0.001494314320929203,1.0,1.0,-6.520871324364634,333438.07041023107,1558901.41091671,4.675235221337453,1558901.41091671,4.675235221337453,0.7585922370114013,0.09249933616701057,3.9241276444500612,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9241276444500612,1.284930336621669,1.2852215381504326,3.0539613958896434,6470.97773256809,15263.743410245304,6453.0629658329435,0.0003272182282551958,23177.040717899403,2363.400418889162,19288.637043848343,1966.8935919858814,0.8322303644637391,0.8322303644637392,35479.593051766555,35405.22815468563,1.0026261803395509,0.8,4282.011009479569,4273.035954225843,1.0026261803395509,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.517127971411,4632.441516551485,6.191497541039873,5.000810594724674,-3.7615107769813556,8.76232137170603,2.9238087404403634,3.5,0.8353739258401038,0.6,0.00022661646394619698,0.9893946702287268,0.00022904556772456448,199.0735132001336,0.0,0.0,0.0,0.0013566337141457255,7.740281510828365e-05,0.00014921364883791334,0.0005855334043341195,0.0924993204117426,0.0924993204117426,0.0924993204117426,0.09250890837289737,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488599.860741935,595.3706268594703,0.0,0.0924993204117426,0.09249933616701057,0.09249933616701057,0.3716106692939047,0.3716106692939047,0.5,9.848188327981198,0.05162721834710737,0.05162721834710737,-7.673861546209082e-12,5.604341083653708e-05,0.051431007830160524,-7.673861546209082e-12,27515.62115568123,20873.136605246465,0.7585922370114013,0.9884060058141328,0.6073435591691474,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663428367756362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.54553671205684,260.54553671205684,-12.604463287943133,244.72515722916566,276.3659161949277,124788.71204297284,124775.35135566666,13.36068730619069,0.0,nan,276.3659161949277,3.215916194927729,270.0377644017807,-3.1122355982192857,263.709612608649,-9.440387391350953,257.38146081549115,-15.768539184508825,251.05330902232683,-22.09669097767315,244.72515722916566,-28.424842770834317,1.0,1.0,26022.012520719443,26022.012520719443,275.5962950820993,2.4462950820993115,275.5962950820993,275.5962950820993,77074.74164994652,77073.58201593388,1.159634012641618,0.0,8546.071908451686,8546.071908451686,0.8854784467587612,3943.7482826723117,275.5962950820993,2.4462950820993115,1.0,0.002,0.1405220137677916,0.00485219878023011,0.00021702927858389858,0.001782970723725335,0.1085146392919493,0.1085146392919493,0.0,2.309233533559496e-12,1.0,1.000104112311689,0.051431007837834386,0.09249933616701057,0.0,9.619809345508925e-06,12.357868746706336,0.0,1600052.9476459313,266.577753711216,5.6043418510398624e-05,1.0,1284627.2002756158,2597.6457675796323,,,,,,,,,,,,,,,,,,,2.0,15263.743410245304,1554.0465350351285,0.3716106692939047,6.173730061729009,2.9238087404403634
