time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3033.0,-30.182026332410032,5.000831758698341,35.05061156829412,24.517508292943262,4.973976211563293,-26.666426078008445,-40.164114302583016,1.458375948107132,-6.572204798494909,-6.572260759411463,40.10120077384106,41036.72022162557,25747.45884922808,25747.45884922808,66784.17907085366,77083.4507615565,77073.61587889213,25747.45884922808,102821.0747281202,102821.0747281202,102821.0747281202,130336.63211154137,125894.55335921976,4442.0787523216095,0.0,90949.65461655761,54902.92404091365,40051.92286182663,27515.55738342117,67567.4802452478,20873.09377862005,1554.0424065879388,0.0,0.8782834352880956,2.7214159426389894,0.001494314320929203,1.0,1.0,-6.5209154228696775,333438.6179141528,1558901.3430895586,4.675227341216109,1558901.3430895586,4.675227341216109,0.7585924387341914,0.09249927449839704,3.924124405906154,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924124405906154,1.2849301003246938,1.285221301799906,3.0539594371044405,6470.973582137293,15263.739615810604,6453.064023067574,0.00032721917054928114,23177.05689444258,2363.4020684374973,19288.640203993404,1966.8939142309969,0.8322299199523671,0.832229919952367,35479.569626997574,35405.22815468563,1.0026253528820361,0.8,4282.008182358116,4273.035954225843,1.0026253528820361,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.523721211424,4632.441516551485,6.1914901958831585,5.000831758698341,-3.761469956381008,8.76230171507935,2.923816466504876,3.5,0.8353761332871075,0.6,0.00022661646394619698,0.989382937448817,0.0002290482839036431,199.07341998628604,0.0,0.0,0.0,0.0013566337141457255,7.740368145194602e-05,0.00014921278249425095,0.0005855295214588567,0.09249925885103388,0.09249925885103388,0.09249925885103388,0.09250883044410985,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488598.46850650286,595.3710797656182,0.0,0.09249925885103388,0.09249927449839704,0.09249927449839704,0.37161037392969565,0.37161037392969565,0.5,9.848475453674595,0.05155582652838575,0.05155582652838575,8.338929546880536e-11,5.5960916540698236e-05,0.05134533654177176,8.338929546880536e-11,27515.55738342117,20873.09377862005,0.7585924387341914,0.9884071276366824,0.6073442441937412,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663427360497062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5456163897572,260.5456163897572,-12.604383610242792,244.72526933194743,276.3659634475483,124788.3398863614,124775.01853643905,13.321349922325538,0.0,nan,276.3659634475483,3.215963447548347,270.0378246244337,-3.1121753755662667,263.70968580133155,-9.440314198668432,257.3815469782063,-15.768453021793675,251.0534081550759,-22.096591844924063,244.72526933194743,-28.424730668052547,1.0,1.0,26022.012520719443,26022.012520719443,275.596340617283,2.446340617282999,275.596340617283,275.596340617283,77074.76943289305,77073.61587889213,1.153554000920849,0.0,8546.071908451686,8546.071908451686,0.88547865156879,3943.745027935685,275.596340617283,2.446340617282999,1.0,0.002,0.1405124106460177,0.004852246623384195,0.00021701446557605389,0.0017829855400813652,0.10850723278802694,0.10850723278802694,0.0,5.6574189777336414e-12,1.0,1.000103938942762,0.05134533645838246,0.09249927449839704,0.0,9.603781894311081e-06,12.337278084537115,0.0,1600052.9962046342,266.57779520150507,5.596083315140277e-05,1.0,1284627.058413858,2597.6463414776804,,,,,,,,,,,,,,,,,,,2.0,15263.739615810604,1554.0424065879388,0.37161037392969565,6.173730061729009,2.923816466504876
3034.0,-30.181912635623412,5.000852828567723,35.050610745912905,24.517574963998072,4.974019156426903,-26.666319456421213,-40.16401179889215,1.458425968317159,-6.5721638327480605,-6.572219719715646,40.101199445616295,41036.71897387136,25747.470170341585,25747.470170341585,66784.18914421294,77083.47822651918,77073.6514651598,25747.470170341585,102821.12163550139,102821.12163550139,102821.12163550139,130336.61674698815,125894.41304061256,4442.203706375591,0.0,90949.64226184893,54902.88297406811,40051.95476420091,27515.49511148675,67567.44987568766,20873.051998873936,1554.0383623606292,0.0,0.8782836630176705,2.721420108118085,0.001494314320929203,1.0,1.0,-6.520950910290026,333439.15839492495,1558901.2856981705,4.675219590891031,1558901.2856981705,4.675219590891031,0.7585926371413965,0.09249921366105127,3.9241210344894073,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9241210344894073,1.2849298662733415,1.285221067695511,3.0539573695726006,6470.969201285421,15263.735823604511,6453.06524167638,0.0003272201725955401,23177.07365865767,2363.4037779116898,19288.64384649667,1966.8942856629606,0.8322294751516873,0.8322294751516873,35479.54524113962,35405.22815468563,1.0026244914751195,0.8,4282.0052392434045,4273.035954225843,1.0026244914751195,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.530322459437,4632.441516551485,6.191483089899419,5.000852828567723,-3.7614295571637744,8.762282385731497,2.9238242019614735,3.5,0.8353783434175639,0.6,0.00022661646394619698,0.9893712120512935,0.00022905099843803435,199.07332682998558,0.0,0.0,0.0,0.0013566337141457255,7.740458058400288e-05,0.0001492118833621941,0.0005855254900973659,0.09249919806184033,0.09249919806184033,0.09249919806184033,0.0925087552827767,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488597.07949152787,595.3715316353382,0.0,0.09249919806184033,0.09249921366105127,0.09249921366105127,0.3716100793415519,0.3716100793415519,0.5,9.848762154001738,0.05148360011361319,0.05148360011361319,-6.940581442904659e-11,5.588696757286016e-05,0.05126880942560774,-6.940581442904659e-11,27515.49511148675,20873.051998873936,0.7585926371413965,0.988407720982281,0.6073444987101301,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663426357327086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5456958207495,260.5456958207495,-12.604304179250505,244.72538108135052,276.36601056013654,124787.96093218957,124774.68082876768,13.280103421849091,0.0,nan,276.36601056013654,3.216010560136567,270.0378846643683,-3.1121153356316995,263.70975876864566,-9.440241231354321,257.38163287288126,-15.768367127118722,251.0535069771147,-22.096493022885284,244.72538108135052,-28.424618918649458,1.0,1.0,26022.012520719443,26022.012520719443,275.59638582102843,2.446385821028457,275.59638582102843,275.59638582102843,77074.79673869074,77073.6514651598,1.1452735309430864,0.0,8546.071908451686,8546.071908451686,0.8854788647818524,3943.741639661854,275.59638582102843,2.446385821028457,1.0,0.002,0.14050282184242005,0.004852294306841663,0.0002169996744416018,0.0017830003331647578,0.1084998372208009,0.1084998372208009,0.0,7.606359552631003e-12,1.0,1.0001037840820164,0.051268809495013556,0.09249921366105127,0.0,9.589464897025728e-06,12.318884739502533,0.0,1600053.0441604652,266.5778361672519,5.588703697867459e-05,1.0,1284626.9183719899,2597.6469080135853,,,,,,,,,,,,,,,,,,,2.0,15263.735823604511,1554.0383623606292,0.3716100793415519,6.173730061729009,2.9238242019614735
3035.0,-30.181774678529706,5.000873809429892,35.05060993365505,24.517646245099627,4.974063931356377,-26.666190817835727,-40.16389469671992,1.4584800613925226,-6.57212264492523,-6.57217845702945,40.101198092487294,41036.75274216545,25747.480846720086,25747.480846720086,66784.23358888555,77083.51302841293,77073.68734856986,25747.480846720086,102821.16819528994,102821.16819528994,102821.16819528994,130336.60089171684,125894.27242287845,4442.328468838393,0.0,90949.62778429067,54902.867461481044,40051.955914232916,27515.432696426906,67567.38861065982,20873.010126594152,1554.0343066343796,0.0,0.8782838920524798,2.721424296265459,0.001494314320929203,1.0,1.0,-6.520987300429113,333439.7018157702,1558901.227232984,4.675211796147471,1558901.227232984,4.675211796147471,0.7585928361324543,0.09249915289814774,3.924117489363758,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924117489363758,1.284929613164595,1.285220814529403,3.053955212145221,6470.964629955688,15263.732033785724,6453.066593944197,0.00032722122405441683,23177.090907906764,2363.405536845586,19288.647888515672,1966.8946978341914,0.8322290301728693,0.8322290301728692,35479.51959882,35405.22815468563,1.002623585685066,0.8,4282.002144487083,4273.035954225843,1.002623585685066,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.536929576084,4632.441516551485,6.191475820161768,5.000873809429892,-3.761389007009071,8.762262816438962,2.923831944303234,3.5,0.8353805555152097,0.6,0.00022661646394619698,0.9893569849220234,0.00022905429223209846,199.0732137963674,0.0,0.0,0.0,0.0013566337141457255,7.740560778143757e-05,0.0001492108561647594,0.0005855209302790725,0.09249913732693875,0.09249913732693875,0.09249913732693875,0.09250868034418126,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488595.69246158795,595.3719828575018,0.0,0.09249913732693875,0.09249915289814774,0.09249915289814774,0.3716097857824224,0.3716097857824224,0.5,9.849048417896707,0.05141020799197804,0.05141020799197804,-2.1032064978498966e-11,5.5812104221786285e-05,0.05119115660033913,-2.1032064978498966e-11,27515.432696426906,20873.010126594152,0.7585928361324543,0.9884092749789841,0.6073455491765336,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266342535861774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5457774217462,260.5457774217462,-12.604222578253768,244.72549674867707,276.36605809479704,124787.69886674486,124774.05595968255,13.642907062327916,0.0,nan,276.36605809479704,3.216058094797063,270.0379458255744,-3.112054174425566,263.709833556377,-9.440166443622957,257.38172128714285,-15.768278712857125,251.053609017909,-22.09639098209098,244.72549674867707,-28.424503251322903,1.0,1.0,26022.012520719443,26022.012520719443,275.59643128253373,2.4464312825337515,275.59643128253373,275.59643128253373,77074.83678732025,77073.68734856986,1.1494387503917096,0.0,8546.071908451686,8546.071908451686,0.8854790889804733,3943.738076810577,275.59643128253373,2.4464312825337515,1.0,0.002,0.1404932475579987,0.004852341951386844,0.0002169849058283184,0.0017830150970623015,0.1084924529141592,0.1084924529141592,0.0,2.890620035000957e-12,1.0,1.0001036269423884,0.05119115662137119,0.09249915289814774,0.0,9.574937340530762e-06,12.300220901186117,0.0,1600053.0923752198,266.57787735507475,5.5812125253851264e-05,1.0,1284626.7775684772,2597.6474776308823,,,,,,,,,,,,,,,,,,,2.0,15263.732033785724,1554.0343066343796,0.3716097857824224,6.173730061729009,2.923831944303234
3036.0,-30.18166111941572,5.000894687516182,35.05060913734993,24.517706385254883,4.974104288700737,-26.66608457861076,-40.16379599981008,1.4585277391903964,-6.572082289217406,-6.572138031450962,40.10119692927332,41036.77548992744,25747.493216166433,25747.493216166433,66784.26870609386,77083.5418352999,77073.72343779128,25747.493216166433,102821.21665395772,102821.21665395772,102821.21665395772,130336.58827744462,125894.13518027557,4442.453097169055,0.0,90949.61885822391,54902.852478515764,40051.96264412016,27515.3716234869,67567.33426760706,20872.969172437617,1554.0303340607488,0.0,0.878284115821967,2.721428399403094,0.001494314320929203,1.0,1.0,-6.521019301496153,333440.2342124572,1558901.1769707159,4.675204180601178,1558901.1769707159,4.675204180601178,0.7585930314901006,0.09249909303200028,3.924114982051171,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924114982051171,1.2849293900738745,1.2852205913881238,3.053953791052722,6470.961618831209,15263.728733771646,6453.067097005807,0.0003272218885575924,23177.103442234944,2363.4068149913523,19288.64939220049,1966.89485116737,0.8322286449760309,0.8322286449760309,35479.501463124114,35405.22815468563,1.0026229450593092,0.8,4281.999955700719,4273.035954225843,1.0026229450593092,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.543543739663,4632.441516551485,6.191468947085361,5.000894687516182,-3.7613491111377257,8.762243798653909,2.9238396949109347,3.5,0.8353827699745527,0.6,0.00022661646394619698,0.9893452740537583,0.00022905700354503667,199.07312075306027,0.0,0.0,0.0,0.0013566337141457255,7.740647354128419e-05,0.00014920999040491279,0.0005855171588196297,0.09249907749029969,0.09249907749029969,0.09249907749029969,0.09250860691041807,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488594.3082840684,595.3724331604503,0.0,0.09249907749029969,0.09249909303200028,0.09249909303200028,0.371609493203887,0.371609493203887,0.5,9.849334280959102,0.0513373113329294,0.0513373113329294,3.069544618483633e-12,5.5742233541877795e-05,0.05111872995479416,3.069544618483633e-12,27515.3716234869,20872.969172437617,0.7585930314901006,0.9884105896732319,0.6073463743204262,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663424364127425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.54585817860084,260.54585817860084,-12.60414182139914,244.72561136721816,276.3661049899581,124787.28875254396,124773.78697738612,13.501775157827817,0.0,nan,276.3661049899581,3.2161049899581258,270.0380062654225,-3.1119937345774815,263.7099075408937,-9.440092459106268,257.38180881633633,-15.768191183663646,251.05371009177642,-22.096289908223554,244.72561136721816,-28.424388632781813,1.0,1.0,26022.012520719443,26022.012520719443,275.5964759310139,2.4464759310139357,275.5964759310139,275.5964759310139,77074.85544086965,77073.72343779128,1.1320030783681432,0.0,8546.071908451686,8546.071908451686,0.8854792475463487,3943.735556961427,275.5964759310139,2.4464759310139357,1.0,0.002,0.14048368682628984,0.0048523894076247884,0.00021697015777083216,0.0017830298473735407,0.10848507888541607,0.10848507888541607,0.0,5.144372774990025e-12,1.0,1.0001034803800501,0.05111872995172462,0.09249909303200028,0.0,9.561387345975006e-06,12.282812896379719,0.0,1600053.1396208724,266.5779177107826,5.5742230472333176e-05,1.0,1284626.639621533,2597.648035692182,,,,,,,,,,,,,,,,,,,2.0,15263.728733771646,1554.0303340607488,0.371609493203887,6.173730061729009,2.9238396949109347
3037.0,-30.18154771208827,5.000915479252264,35.05060833523441,24.51777277691292,4.974148659978227,-26.665978074886727,-40.163697267975635,1.4585790137499384,-6.5720411103197875,-6.572096755968929,40.10119516765252,41036.792138288794,25747.5035309879,25747.5035309879,66784.29566927669,77083.56935624887,77073.75374158724,25747.5035309879,102821.25727257514,102821.25727257514,102821.25727257514,130336.56470900771,125893.98729910376,4442.57740990396,0.0,90949.60848591798,54902.8312323547,40051.97472618143,27515.30743643257,67567.28216261399,20872.926024489094,1554.0261937520124,0.0,0.8782843464806042,2.7214325891392743,0.001494314320929203,1.0,1.0,-6.5210780372786985,333440.77780240704,1558901.1008539093,4.675196330599058,1558901.1008539093,4.675196330599058,0.7585932329744421,0.09249903198506372,3.924111963711862,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924111963711862,1.2849291501535167,1.2852203514133933,3.053952012251438,6470.957849764738,15263.724949583278,6453.067893822696,0.0003272227324340141,23177.118626321684,2363.408363337295,19288.65177393949,1966.8950940371576,0.8322282025184029,0.8322282025184029,35479.47963110693,35405.22815468563,1.0026221738647187,0.8,4281.997320807534,4273.035954225843,1.0026221738647187,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.550161279036,4632.441516551485,6.1914615749323545,5.000915479252264,-3.761308590621245,8.762224069873508,2.923847449482682,3.5,0.8353849855664806,0.6,0.00022661646394619698,0.9893335789878093,0.00022905971126346394,199.07302783420448,0.0,0.0,0.0,0.0013566337141457255,7.740733961644396e-05,0.000149209124329753,0.0005855133098773545,0.09249901653571,0.09249901653571,0.09249901653571,0.09250852716024156,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488592.9239463003,595.3728834856556,0.0,0.09249901653571,0.09249903198506372,0.09249903198506372,0.37160920174452666,0.37160920174452666,0.5,9.84961957721164,0.05125868478882012,0.05125868478882012,-8.697043085703626e-12,5.564564912674541e-05,0.05101871869021579,-8.697043085703626e-12,27515.30743643257,20872.926024489094,0.7585932329744421,0.9884117509499214,0.6073470890767171,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266342337450877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.54593859590193,260.54593859590193,-12.604061404098047,244.72572513793946,276.36615205384226,124786.91935528729,124773.47435049531,13.445004791972998,0.0,nan,276.36615205384226,3.216152053842279,270.03806667067437,-3.111933329325609,263.7099812875028,-9.440018712497192,257.38189590432177,-15.768104095678211,251.0538105211311,-22.096189478868865,244.72572513793946,-28.424274862060514,1.0,1.0,26022.012520719443,26022.012520719443,275.59652075242866,2.4465207524286825,275.59652075242866,275.59652075242866,77074.88809708702,77073.75374158724,1.134355499787489,0.0,8546.071908451686,8546.071908451686,0.8854794384302298,3943.7325235304215,275.59652075242866,2.4465207524286825,1.0,0.002,0.14047414480013087,0.004852436932909626,0.00021695543897955639,0.0017830445665047488,0.10847771948977819,0.10847771948977819,0.0,5.484305284214619e-12,1.0,1.0001032779854049,0.051018718698912835,0.09249903198506372,0.0,9.542677808691215e-06,12.258776782312111,0.0,1600053.1877941848,266.5779588896802,5.56456578237885e-05,1.0,1284626.4987744999,2597.6486054859097,,,,,,,,,,,,,,,,,,,2.0,15263.724949583278,1554.0261937520124,0.37160920174452666,6.173730061729009,2.923847449482682
3038.0,-30.18143435463898,5.000936169177997,35.05060754648364,24.517839692439907,4.9741905022757535,-26.665871868944613,-40.16359857106579,1.458628007922953,-6.572000861782044,-6.572056433666619,40.10119395010416,41036.80212015045,25747.515802738926,25747.515802738926,66784.31792288937,77083.5964555309,77073.78885455949,25747.515802738926,102821.30465729842,102821.30465729842,102821.30465729842,130336.55101208988,125893.84940304526,4442.701609044621,0.0,90949.59446592719,54902.800096396284,40051.99374392323,27515.246354791474,67567.24009871471,20872.88505435518,1554.0222238608849,0.0,0.878284569895293,2.7214366818488034,0.001494314320929203,1.0,1.0,-6.52111402166679,333441.3088392338,1558901.04824554,4.675188727132642,1558901.04824554,4.675188727132642,0.7585934279930734,0.09249897237730192,3.9241083098731377,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9241083098731377,1.284928920903469,1.285220122111391,3.053949713509436,6470.952979006277,15263.721166139425,6453.069457450282,0.000327223861657767,23177.13663435235,2363.4101996453787,19288.656447726986,1966.8955706308461,0.832227757553882,0.832227757553882,35479.453202440294,35405.22815468563,1.002621240298154,0.8,4281.994131147457,4273.035954225843,1.002621240298154,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.556786276536,4632.441516551485,6.1914546622778195,5.000936169177997,-3.7612688117721294,8.762204980950127,2.9238552128022604,3.5,0.8353872036577886,0.6,0.00022661646394619698,0.9893218892145478,0.00022906241782046747,199.07293495630233,0.0,0.0,0.0,0.0013566337141457255,7.740820539419928e-05,0.0001492082585519977,0.0005855093672855939,0.09249895693822932,0.09249895693822932,0.09249895693822932,0.09250845349276544,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488591.5442707929,595.3733323202035,0.0,0.09249895693822932,0.09249897237730192,0.09249897237730192,0.37160891073503405,0.37160891073503405,0.5,9.849904452558855,0.05118086649702036,0.05118086649702036,-6.673417374258861e-11,5.557188455895812e-05,0.050942411999812975,-6.673417374258861e-11,27515.246354791474,20872.88505435518,0.7585934279930734,0.9884126956394622,0.6073476149121424,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663422388983205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.546018500943,260.546018500943,-12.603981499057,244.72583818338293,276.36619881848264,124786.50651417258,124773.14715422875,13.359359943828967,0.0,nan,276.36619881848264,3.216198818482667,270.0381266914697,-3.111873308530278,263.7100545644628,-9.439945435537197,257.38198243744506,-15.768017562554917,251.0539103104149,-22.096089689585085,244.72583818338293,-28.424161816617044,1.0,1.0,26022.012520719443,26022.012520719443,275.596565183399,2.4465651833990023,275.596565183399,275.596565183399,77074.9149622219,77073.78885455949,1.1261076624068664,0.0,8546.071908451686,8546.071908451686,0.8854796695039253,3943.7288514225033,275.596565183399,2.4465651833990023,1.0,0.002,0.14046461704804378,0.004852484222905999,0.00021694074180649518,0.0017830592625061009,0.10847037090324758,0.10847037090324758,0.0,4.3125958533452025e-12,1.0,1.0001031235693651,0.05094241206654715,0.09249897237730192,0.0,9.528402133882365e-06,12.240436561110826,0.0,1600053.2349086164,266.57799913821793,5.557195129313186e-05,1.0,1284626.3611801863,2597.649162120991,,,,,,,,,,,,,,,,,,,2.0,15263.721166139425,1554.0222238608849,0.37160891073503405,6.173730061729009,2.9238552128022604
3039.0,-30.181321044815405,5.0009567641471575,35.05060675751112,24.517906607966893,4.974232229665042,-26.665765717364483,-40.16349990908054,1.4586768934306804,-6.571960309212841,-6.572015790143678,40.101192365592475,41036.81164143177,25747.52717674739,25747.52717674739,66784.33881817915,77083.623500708,77073.81989159404,25747.52717674739,102821.34706834143,102821.34706834143,102821.34706834143,130336.53056533009,125893.70502503547,4442.825540294621,0.0,90949.58026429132,54902.768370371574,40052.01321546638,27515.183496988655,67567.19671245504,20872.842823279945,1554.0181621088473,0.0,0.8782847964504887,2.7214408074013696,0.001494314320929203,1.0,1.0,-6.521167563200152,333441.84410884266,1558900.9797804325,4.675181016787963,1558900.9797804325,4.675181016787963,0.7585936261542408,0.0924989121974742,3.92410462689378,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92410462689378,1.2849286921619616,1.2852198933180443,3.053947390879149,6470.948057631408,15263.71738547659,6453.071057618016,0.00032722500408498403,23177.15476824191,2363.4120487874975,19288.661230735426,1966.8960583619714,0.8322273127832488,0.8322273127832488,35479.42656299087,35405.22815468563,1.0026202992860718,0.8,4281.990916048131,4273.035954225843,1.0026202992860718,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.56341462937,4632.441516551485,6.191447528771694,5.0009567641471575,-3.7612288106609877,8.762185574808145,2.923862980061944,3.5,0.8353894228748411,0.6,0.00022661646394619698,0.9893102045014857,0.00022906512326979306,199.07284211750832,0.0,0.0,0.0,0.0013566337141457255,7.740907087454108e-05,0.0001492073930716559,0.0005855054215192438,0.09249889681750817,0.09249889681750817,0.09249889681750817,0.0925083758033859,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488590.16537913115,595.3737808812123,0.0,0.09249889681750817,0.0924989121974742,0.0924989121974742,0.3716086207550187,0.3716086207550187,0.5,9.850188797463742,0.051099658915347845,0.051099658915347845,4.149569576838985e-12,5.548093082552441e-05,0.050848226943514874,4.149569576838985e-12,27515.183496988655,20872.842823279945,0.7585936261542408,0.988413639571174,0.6073481458180315,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663421408283533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.54609797208883,260.54609797208883,-12.603902027911147,244.72595062614667,276.36624531801345,124786.09905877277,124772.81224233499,13.28681643779457,0.0,nan,276.36624531801345,3.2162453180134776,270.038186379645,-3.111813620354951,263.7101274412852,-9.439872558714796,257.38206850291044,-15.767931497089535,251.05400956453244,-22.09599043546754,244.72595062614667,-28.424049373853308,1.0,1.0,26022.012520719443,26022.012520719443,275.59660945865295,2.446609458652972,275.59660945865295,275.59660945865295,77074.94195903458,77073.81989159404,1.1220674405340105,0.0,8546.071908451686,8546.071908451686,0.8854799024204775,3943.7251500282487,275.59660945865295,2.446609458652972,1.0,0.002,0.14045510691160074,0.004852531497750953,0.00021692607198073652,0.0017830739315272614,0.10846303599036826,0.10846303599036826,0.0,3.5079977117602468e-12,1.0,1.0001029329662254,0.050848226939365304,0.0924989121974742,0.0,9.51078239443166e-06,12.217800460276312,0.0,1600053.2823549919,266.57803969078714,5.5480926675954834e-05,1.0,1284626.2224892818,2597.649723192485,,,,,,,,,,,,,,,,,,,2.0,15263.71738547659,1554.0181621088473,0.3716086207550187,6.173730061729009,2.923862980061944
3040.0,-30.181207779259328,5.0009772638902135,35.05060596784817,24.517973593343072,4.974273755587217,-26.665659625771696,-40.163401247095294,1.4587255933536682,-6.571919860445291,-6.5719752495092925,40.10119076759814,41036.82049461007,25747.5386096445,25747.5386096445,66784.35910425457,77083.65048242586,77073.85054395937,25747.5386096445,102821.38915360387,102821.38915360387,102821.38915360387,130336.50983756308,125893.56059861858,4442.949238944488,0.0,90949.5657579174,54902.73573560631,40052.03335812344,27515.120683959205,67567.15404208263,20872.800617568766,1554.0141050332331,0.0,0.8782850224980931,2.7214449225245434,0.001494314320929203,1.0,1.0,-6.52122205446085,333442.37802344834,1558900.910733204,4.675173323720655,1558900.910733204,4.675173323720655,0.758593824003731,0.09249885212624065,3.924100893344897,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924100893344897,1.2849284642889096,1.2852196653933499,3.053945026828033,6470.943048490771,15263.713607638234,6453.072720191114,0.00032722616933822016,23177.17312318954,2363.413920471266,19288.666200277676,1966.8965651142516,0.8322268681239093,0.8322268681239093,35479.39955776066,35405.22815468563,1.0026193453533268,0.8,4281.9876568029395,4273.035954225843,1.0026193453533268,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.570047957111,4632.441516551485,6.191440402042268,5.0009772638902135,-3.761188907424428,8.762166171314641,2.923870753159604,3.5,0.8353916437598868,0.6,0.00022661646394619698,0.9892985245021396,0.0002290678276915866,199.07274931507078,0.0,0.0,0.0,0.0013566337141457255,7.740993636382912e-05,0.00014920652758236786,0.0005855014681788597,0.09249883680849451,0.09249883680849451,0.09249883680849451,0.09250829798361859,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488588.7889900723,595.3742286268393,0.0,0.09249883680849451,0.09249885212624065,0.09249885212624065,0.3716083313612808,0.3716083313612808,0.5,9.850472610062246,0.05101572363713558,0.05101572363713558,2.518163455533795e-11,5.538906401625354e-05,0.050753195048457656,2.518163455533795e-11,27515.120683959205,20872.800617568766,0.758593824003731,0.9884145640152238,0.6073486604016388,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663420432084886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.54617706588573,260.54617706588573,-12.603822934114248,244.7260625663343,276.36629156541863,124785.69416530877,124772.47043751336,13.223727795404972,0.0,nan,276.36629156541863,3.2162915654186577,270.0382457655997,-3.11175423440028,263.7101999658081,-9.439800034191876,257.3821541659908,-15.767845834009165,251.05410836616292,-22.095891633837056,244.7260625663343,-28.423937433665685,1.0,1.0,26022.012520719443,26022.012520719443,275.5966535860071,2.4466535860071303,275.5966535860071,275.5966535860071,77074.9690012107,77073.85054395937,1.1184572513302555,0.0,8546.071908451686,8546.071908451686,0.8854801385350769,3943.7213978116215,275.5966535860071,2.4466535860071303,1.0,0.002,0.140445614552088,0.004852578684214449,0.0002169114295622571,0.0017830885748688447,0.10845571478112855,0.10845571478112855,0.0,4.431101752883082e-12,1.0,1.0001027406488339,0.05075319502327602,0.09249885212624065,0.0,9.49300428433292e-06,12.19496092059806,0.0,1600053.3296783315,266.5780801395547,5.5389038834618987e-05,1.0,1284626.0841496089,2597.650282843262,,,,,,,,,,,,,,,,,,,2.0,15263.713607638234,1554.0141050332331,0.3716083313612808,6.173730061729009,2.923870753159604
3041.0,-30.18109431705345,5.00099759875518,35.05060513410334,24.518016934767388,4.974296279435731,-26.665555257410883,-40.16330282958222,1.4587572219402385,-6.571883451505357,-6.571938663373625,40.10118792368644,41036.849892139486,25747.558513833446,25747.558513833446,66784.40840597294,77083.69458021571,77073.85169815316,25747.558513833446,102821.4102119866,102821.4102119866,102821.4102119866,130336.4661045542,125893.39360268234,4443.072501871861,0.0,90949.56708772111,54902.72240811325,40052.04964400873,27515.055892567605,67567.10553657633,20872.756736730353,1554.0100491269172,0.0,0.8782852318328831,2.721448637487022,0.001494314320929203,1.0,1.0,-6.521368522706382,333442.859857782,1558900.7878523848,4.67516619944202,1558900.7878523848,4.67516619944202,0.7585940155174652,0.09249879246796985,3.924098952683014,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924098952683014,1.2849283162948268,1.2852195173657275,3.0539438682450433,6470.940593592442,15263.709832690047,6453.072607156807,0.00032722667318038997,23177.184924334386,2363.415123853139,19288.665862410566,1966.8965306613948,0.8322264298007498,0.8322264298007497,35479.385520706346,35405.22815468563,1.0026188495084953,0.8,4281.985962679192,4273.035954225843,1.0026188495084953,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.576686055301,4632.441516551485,6.19143530529836,5.00099759875518,-3.7611520352567394,8.76214963401192,2.923878531855671,3.5,0.8353938662444774,0.6,0.00022661646394619698,0.9892868243732984,0.00022907053683824796,199.07265635159794,0.0,0.0,0.0,0.0013566337141457255,7.74107997174561e-05,0.00014920566422874088,0.0005854977907343756,0.09249877690246419,0.09249877690246419,0.09249877690246419,0.09250820486997582,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488587.41136710625,595.3746767122352,0.0,0.09249877690246419,0.09249879246796985,0.09249879246796985,0.3716080425412945,0.3716080425412945,0.5,9.85075542902454,0.05091339279982776,0.05091339279982776,-4.376943252282217e-12,5.521186824353208e-05,0.050570140667218766,-4.376943252282217e-12,27515.055892567605,20872.756736730353,0.7585940155174652,0.9884160032550203,0.6073495314953942,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663419460400036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5462541413625,260.5462541413625,-12.603745858637467,244.7261739565368,276.36633432617333,124785.14096204664,124772.25467826307,12.886283783549867,0.0,nan,276.36633432617333,3.216334326173353,270.03830225223777,-3.111697747762207,263.710270178336,-9.439729821664002,257.3822381044148,-15.767761895585181,251.05420603047654,-22.09579396952344,244.7261739565368,-28.42382604346318,1.0,1.0,26022.012520719443,26022.012520719443,275.5966903071983,2.4466903071983097,275.5966903071983,275.5966903071983,77074.96468505118,77073.85169815316,1.1129868980206084,0.0,8546.071908451686,8546.071908451686,0.8854802612651019,3943.719447446429,275.5966903071983,2.4466903071983097,1.0,0.002,0.1404361564333255,0.004852625002973154,0.00021689683826214403,0.0017831031622524102,0.10844841913107202,0.10844841913107202,0.0,5.145541111251095e-13,1.0,1.0001023701646745,0.05057014067159571,0.09249879246796985,0.0,9.458761999221496e-06,12.150971207080866,0.0,1600053.3721403773,266.5781165484946,5.521187262047533e-05,1.0,1284625.9593042887,2597.6507879030046,,,,,,,,,,,,,,,,,,,2.0,15263.709832690047,1554.0100491269172,0.3716080425412945,6.173730061729009,2.923878531855671
3042.0,-30.180981527607635,5.001017929385475,35.05060422334863,24.51810665605592,4.974360686216739,-26.665447306221463,-40.1632038882002,1.4588264544109057,-6.571838212752539,-6.571893250548232,40.10118401861356,41036.84716879996,25747.558658449434,25747.558658449434,66784.4058272494,77083.70486303659,77073.86614073708,25747.558658449434,102821.42479918651,102821.42479918651,102821.42479918651,130336.4044329781,125893.20951391508,4443.194919063022,0.0,90949.54223945615,54902.68450412247,40052.064150370745,27514.979633791583,67567.04378416232,20872.70513866493,1554.0052381429546,0.0,0.8782854930995607,2.721453248123518,0.001494314320929203,1.0,1.0,-6.521502877370153,333443.4579404576,1558900.6191189417,4.675157307771538,1558900.6191189417,4.675157307771538,0.7585942427168229,0.09249872541993784,3.9240943969442217,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9240943969442217,1.2849279923476213,1.2852191933451063,3.053941092663663,6470.934712468558,15263.70606545693,6453.074881458438,0.000327228064629993,23177.20550002073,2363.417221989235,19288.67266045034,1966.897223868532,0.8322259842944866,0.8322259842944866,35479.35256846254,35405.22815468563,1.0026176855038047,0.8,4281.981985692462,4273.035954225843,1.0026176855038047,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.583310857801,4632.441516551485,6.191425476850294,5.001017929385475,-3.7611084897160554,8.76212641910153,2.9238862949797526,3.5,0.8353960842799293,0.6,0.00022661646394619698,0.989275193766855,0.00022907322995061803,199.0725639394265,0.0,0.0,0.0,0.0013566337141457255,7.741166767562152e-05,0.00014920479627057547,0.0005854937050425693,0.0924987105541428,0.0924987105541428,0.0924987105541428,0.09250810272253966,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488586.03380393283,595.3751247255555,0.0,0.0924987105541428,0.09249872541993784,0.09249872541993784,0.3716077524402772,0.3716077524402772,0.5,9.85103717139573,0.05079238666775154,0.05079238666775154,5.7411853049416095e-11,5.503779567561651e-05,0.050390373178061054,5.7411853049416095e-11,27514.979633791583,20872.70513866493,0.7585942427168229,0.9884168684453178,0.6073500462723955,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266341849653048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.54633331187114,260.54633331187114,-12.60366668812884,244.7262851613084,276.3663814624142,124784.99950559405,124771.76295410616,13.236551487917104,0.0,nan,276.3663814624142,3.2163814624142333,270.0383622022025,-3.1116377977974707,263.71034294198813,-9.439657058011846,257.3823236817719,-15.767676318228098,251.05430442154193,-22.09569557845805,244.7262851613084,-28.42371483869158,1.0,1.0,26022.012520719443,26022.012520719443,275.5967374099912,2.446737409991215,275.5967374099912,275.5967374099912,77075.04910912782,77073.86614073708,1.1829683907417348,0.0,8546.071908451686,8546.071908451686,0.8854805493760106,3943.714868928943,275.5967374099912,2.446737409991215,1.0,0.002,0.1404267319363443,0.004852672813765819,0.00021688230282051785,0.0017831177109660092,0.10844115141025892,0.10844115141025892,0.0,1.37865270415094e-11,1.0,1.0001020063398784,0.0503903731206492,0.09249872541993784,0.0,9.42513441941015e-06,12.107770884535057,0.0,1600053.4249658624,266.57816178724744,5.503773826376346e-05,1.0,1284625.8043386922,2597.6514148140477,,,,,,,,,,,,,,,,,,,2.0,15263.70606545693,1554.0052381429546,0.3716077524402772,6.173730061729009,2.9238862949797526
3043.0,-30.180868304400462,5.001038095442162,35.05060343193943,24.51815925249832,4.9743917311227985,-26.66534230084715,-40.16310536591334,1.458865720377304,-6.571801837784562,-6.5718569341714925,40.101185653017,41036.87010143542,25747.578909619377,25747.578909619377,66784.44901105479,77083.7421753902,77073.9301544302,25747.578909619377,102821.50906404958,102821.50906404958,102821.50906404958,130336.44342028291,125893.12519297024,4443.318227312676,0.0,90949.53853081423,54902.6664284924,40052.08011369092,27514.934356233334,67567.01446992425,20872.67529711927,1554.0021167889097,0.0,0.8782856839184523,2.721456932600836,0.001494314320929203,1.0,1.0,-6.5214060945880306,333443.9362230047,1558900.689738888,4.675150813647748,1558900.689738888,4.675150813647748,0.758594406473323,0.09249867203092361,3.924091964288579,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924091964288579,1.28492780861743,1.2852190095732765,3.0539396361192184,6470.931626225661,15263.702288528259,6453.075206681962,0.00032722873190854516,23177.218923130662,2363.418590765518,19288.673632565216,1966.8973229966623,0.8322255442526493,0.8322255442526493,35479.334972748715,35405.22815468563,1.0026170639531173,0.8,4281.979862076213,4273.035954225843,1.0026170639531173,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.589963484952,4632.441516551485,6.191420441952535,5.001038095442162,-3.7610718535605536,8.762109949002715,2.923894090717817,3.5,0.835398311633662,0.6,0.00022661646394619698,0.9892635185802039,0.0002290759334493989,199.07247117194615,0.0,0.0,0.0,0.0013566337141457255,7.741253196623722e-05,0.00014920393197995977,0.0005854899505228199,0.092498656749841,0.092498656749841,0.092498656749841,0.09250806225370634,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488584.68107435043,595.3755649307751,0.0,0.092498656749841,0.09249867203092361,0.09249867203092361,0.37160746071615625,0.37160746071615625,0.5,9.851319320485276,0.050710960527055704,0.050710960527055704,4.376943252282217e-12,5.509638691592045e-05,0.05045083958344776,4.376943252282217e-12,27514.934356233334,20872.67529711927,0.758594406473323,0.9884179363997532,0.6073506491795926,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266341753286174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.54641120301926,260.54641120301926,-12.603588796980716,244.7263959859922,276.3664264200319,124784.52352536305,124771.50086947784,13.022655885225253,0.0,nan,276.3664264200319,3.216426420031951,270.0384203332212,-3.1115796667787663,263.7104142464292,-9.439585753570782,257.38240815962865,-15.767591840371324,251.05440207281237,-22.09559792718761,244.7263959859922,-28.423604014007765,1.0,1.0,26022.012520719443,26022.012520719443,275.5967812167909,2.446781216790896,275.5967812167909,275.5967812167909,77075.0454133916,77073.9301544302,1.1152589614066528,0.0,8546.071908451686,8546.071908451686,0.8854807032203278,3943.712424110022,275.5967812167909,2.446781216790896,1.0,0.002,0.14041729613311646,0.004852718962413588,0.0002168677458608145,0.0017831322536895535,0.10843387293040725,0.10843387293040725,0.0,-4.496320850366775e-13,1.0,1.0001021287578464,0.050450839579070816,0.09249867203092361,0.0,9.436441493542421e-06,12.122295074328028,0.0,1600053.4677246562,266.5781981622154,5.5096382538977196e-05,1.0,1284625.6804139144,2597.651916150072,,,,,,,,,,,,,,,,,,,2.0,15263.702288528259,1554.0021167889097,0.37160746071615625,6.173730061729009,2.923894090717817
3044.0,-30.180755146832958,5.001058131661598,35.05060254697234,24.518212617281847,4.974419093032361,-26.665237722846463,-40.16300691347567,1.458901671362448,-6.5717637365257815,-6.571818595490585,40.101181371113064,41036.88341660997,25747.59425886773,25747.59425886773,66784.4776754777,77083.77885074132,77073.91736289521,25747.59425886773,102821.51162176294,102821.51162176294,102821.51162176294,130336.37378334097,125892.93337691335,4443.440406427618,0.0,90949.52948619021,54902.63406119599,40052.106027771355,27514.862161578032,67566.96818934938,20872.62618760805,1553.9976678587348,0.0,0.8782859082366739,2.721460826224588,0.001494314320929203,1.0,1.0,-6.521612701825632,333444.4411411164,1558900.5047251722,4.675143179446296,1558900.5047251722,4.675143179446296,0.7585946120695,0.09249860919580602,3.9240886125686045,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9240886125686045,1.284927640398482,1.2852188413162053,3.0539374274427358,6470.926946305228,15263.698524048923,6453.0766466126,0.00032722981235706183,23177.23641481609,2363.42037442104,19288.67793661425,1966.8977618875203,0.8322251018798742,0.8322251018798743,35479.31072931977,35405.22815468563,1.002616207578784,0.8,4281.976936151174,4273.035954225843,1.002616207578784,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.596602654266,4632.441516551485,6.191414248363034,5.001058131661598,-3.7610337264050395,8.762091858066636,2.923901870693893,3.5,0.8354005344839693,0.6,0.00022661646394619698,0.9892518503105843,0.00022907863541023326,199.07237845833288,0.0,0.0,0.0,0.0013566337141457255,7.741339565301023e-05,0.00014920306829318674,0.0005854860612495899,0.09249859389817042,0.09249859389817042,0.09249859389817042,0.0925079533927724,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488583.30640694825,595.3760119824827,0.0,0.09249859389817042,0.09249860919580602,0.09249860919580602,0.37160717330604287,0.37160717330604287,0.5,9.851600084741404,0.05059610004349224,0.05059610004349224,5.979927664157003e-11,5.4858964801951515e-05,0.05020589366495187,5.979927664157003e-11,27514.862161578032,20872.62618760805,0.7585946120695,0.9884190376623258,0.6073512622559648,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663416576993853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5464877066401,260.5464877066401,-12.60351229335987,244.72650645487593,276.3664689583929,124783.99643902156,124771.20576468312,12.790674338448774,0.0,nan,276.3664689583929,3.216468958392909,270.03847645768275,-3.1115235423172294,263.71048395699654,-9.439516043003437,257.38249145629953,-15.767508543700444,251.05449895559315,-22.09550104440683,244.72650645487593,-28.423493545124046,1.0,1.0,26022.012520719443,26022.012520719443,275.59681805869815,2.4468180586981703,275.59681805869815,275.59681805869815,77075.05573005417,77073.91736289521,1.1383671589574078,0.0,8546.071908451686,8546.071908451686,0.8854809151874464,3943.7090556314474,275.59681805869815,2.4468180586981703,1.0,0.002,0.14040790614559082,0.004852765332791417,0.00021685326056021328,0.0017831467433771719,0.10842663028010664,0.10842663028010664,0.0,3.937385140151406e-12,1.0,1.0001016330008925,0.050205893605152596,0.09249860919580602,0.0,9.390622723645195e-06,12.063433877335212,0.0,1600053.512085966,266.5782362634742,5.4858905002674874e-05,1.0,1284625.5495878872,2597.6524454051537,,,,,,,,,,,,,,,,,,,2.0,15263.698524048923,1553.9976678587348,0.37160717330604287,6.173730061729009,2.923901870693893
3045.0,-30.180642493519617,5.00107815517162,35.05060161543528,24.51829727450388,4.974481234052074,-26.665130120761866,-40.16290804194284,1.4589688512837817,-6.571719259259567,-6.571773984375858,40.10117824469819,41036.88810292617,25747.59558449125,25747.59558449125,66784.48368741742,77083.79269014395,77073.94101866517,25747.59558449125,102821.53660315642,102821.53660315642,102821.53660315642,130336.32672593219,125892.76463155552,4443.562094376676,0.0,90949.50996911817,54902.60534241736,40052.11625188978,27514.79012277577,67566.90637466556,20872.57757440279,1553.9930776891244,0.0,0.8782861621868002,2.7214653549753596,0.001494314320929203,1.0,1.0,-6.521705967842308,333445.02866578434,1558900.3696356595,4.67513453678796,1558900.3696356595,4.67513453678796,0.7585948314076075,0.09249854354990253,3.9240847970050106,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9240847970050106,1.2849273260557346,1.285218526902219,3.0539352050754043,6470.922237375529,15263.694762028712,6453.078107896753,0.00032723090040198607,23177.25397742011,2363.422165308246,19288.682304490376,1966.8982072869305,0.8322246597151637,0.8322246597151637,35479.283130844226,35405.22815468563,1.0026152326910385,0.8,4281.973605307556,4273.035954225843,1.0026152326910385,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.6032370739595,4632.441516551485,6.191404689668724,5.00107815517162,-3.7609908563813934,8.762069011553013,2.923909645112493,3.5,0.8354027557464265,0.6,0.00022661646394619698,0.9892402341847251,0.00022908132535972038,199.07228615795702,0.0,0.0,0.0,0.0013566337141457255,7.741426302531549e-05,0.0001492022009208815,0.000585482088313318,0.09249852886254903,0.09249852886254903,0.09249852886254903,0.09250786083340713,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488581.9412981737,595.3764559805132,0.0,0.09249852886254903,0.09249854354990253,0.09249854354990253,0.3716068830305411,0.3716068830305411,0.5,9.851880026006022,0.05047437075296557,0.05047437075296557,-1.1596057447604835e-11,5.4725116285681e-05,0.05006801653354387,-1.1596057447604835e-11,27514.79012277577,20872.57757440279,0.7585948314076075,0.9884200309111457,0.6073518872593091,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663415627280326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.54656619090684,260.54656619090684,-12.603433809093133,244.72661686172324,276.36651552007675,124783.86139957614,124770.73958057913,13.12181899698773,0.0,nan,276.36651552007675,3.2165155200767686,270.03853578840165,-3.1114642115983315,263.7105560567532,-9.439443943246772,257.38257632508027,-15.767423674919712,251.05459659340585,-22.09540340659413,244.72661686172324,-28.423383138276733,1.0,1.0,26022.012520719443,26022.012520719443,275.5968654378413,2.446865437841325,275.5968654378413,275.5968654378413,77075.13196809792,77073.94101866517,1.1909494327555876,0.0,8546.071908451686,8546.071908451686,0.8854811564886005,3943.7052209900357,275.5968654378413,2.446865437841325,1.0,0.002,0.14039854194633788,0.004852812738334255,0.00021683881788064107,0.0017831611963468727,0.10841940894032054,0.10841940894032054,0.0,1.4227513698422678e-11,1.0,1.0001013539636938,0.050068016545139926,0.09249854354990253,0.0,9.364830573447005e-06,12.030299196608233,0.0,1600053.564075613,266.5782807407404,5.4725127881738445e-05,1.0,1284625.3973583765,2597.6530612479773,,,,,,,,,,,,,,,,,,,2.0,15263.694762028712,1553.9930776891244,0.3716068830305411,6.173730061729009,2.923909645112493
