time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3046.0,-30.180529301344762,5.00109796980164,35.05060076158516,24.518336145579838,4.974498829843712,-26.66502648823302,-40.16280972920356,1.4589960185641062,-6.571685675044989,-6.571740383814017,40.10117863945159,41036.917593331316,25747.621154775774,25747.621154775774,66784.5387481071,77083.83986064518,77073.97994808029,25747.621154775774,102821.60110285606,102821.60110285606,102821.60110285606,130336.34320517571,125892.65882331504,4443.684381860669,0.0,90949.51277528505,54902.590515197466,40052.135844541765,27514.742102319655,67566.87794686142,20872.545579194164,1553.9898924930358,0.0,0.8782863429900679,2.7214687648726543,0.001494314320929203,1.0,1.0,-6.521689263192457,333445.47118392924,1558900.3866918655,4.675128383531029,1558900.3866918655,4.675128383531029,0.7585949925161932,0.09249848977580552,3.924082925501482,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924082925501482,1.2849271989368805,1.285218399754556,3.0539340506981087,6470.919791388561,15263.690993678527,6453.077991821903,0.00032723140216071254,23177.26574640674,2363.423365410894,19288.68195753488,1966.8981719073163,0.8322242221572352,0.8322242221572352,35479.26959401,35405.22815468563,1.0026147545163704,0.8,4281.971971555075,4273.035954225843,1.0026147545163704,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.609896711773,4632.441516551485,6.191400923451489,5.00109796980164,-3.760956357367176,8.762054327168816,2.9239174490907853,3.5,0.8354049854545101,0.6,0.00022661646394619698,0.9892285626429064,0.00022908402820552345,199.07219341616127,0.0,0.0,0.0,0.0013566337141457255,7.741512550439071e-05,0.00014920133844180627,0.0005854784246414599,0.09249847446739053,0.09249847446739053,0.09249847446739053,0.09250780617377592,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488580.5932728745,595.3768945928596,0.0,0.09249847446739053,0.09249848977580552,0.09249848977580552,0.3716065921291806,0.3716065921291806,0.5,9.852159956692802,0.05037758499292977,0.05037758499292977,1.1482370609883219e-11,5.470876902791133e-05,0.050051120621560585,1.1482370609883219e-11,27514.742102319655,20872.545579194164,0.7585949925161932,0.988421261681358,0.6073525792564394,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663414678169307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5466422951186,260.5466422951186,-12.603357704881375,244.72672690593666,276.3665576842886,124783.26362568776,124770.53972824602,12.72389744174075,0.0,nan,276.3665576842886,3.2165576842886026,270.03859152861173,-3.111408471388245,263.71062537296126,-9.439374627038717,257.3826592172942,-15.767340782705787,251.05469306161893,-22.095306938381043,244.72672690593666,-28.42327309406332,1.0,1.0,26022.012520719443,26022.012520719443,275.5969035936439,2.446903593643924,275.5969035936439,275.5969035936439,77075.10800875163,77073.97994808029,1.1280606713407906,0.0,8546.071908451686,8546.071908451686,0.8854812748448787,3943.7033401289896,275.5969035936439,2.446903593643924,1.0,0.002,0.14038918090529912,0.004852858069782311,0.00021682437517087007,0.001783175619229664,0.10841218758543504,0.10841218758543504,0.0,-5.599466203209946e-12,1.0,1.0001013197922577,0.050051120610078215,0.09249848977580552,0.0,9.361667385856505e-06,12.02623461210517,0.0,1600053.6034531496,266.578314324955,5.470875754554072e-05,1.0,1284625.282700629,2597.6535250947663,,,,,,,,,,,,,,,,,,,2.0,15263.690993678527,1553.9898924930358,0.3716065921291806,6.173730061729009,2.9239174490907853
3047.0,-30.18041686772952,5.001117806262196,35.05059981580332,24.51842544777321,4.974565074119132,-26.66491867355182,-40.16271078782154,1.4590668691919073,-6.571639389858774,-6.571693911137201,40.101174259733426,41036.91832333812,25747.617921495275,25747.617921495275,66784.53624483339,77083.85021267709,77073.99216794682,25747.617921495275,102821.6100894421,102821.6100894421,102821.6100894421,130336.27324646992,125892.46784947207,4443.805396997853,0.0,90949.49047557611,54902.558543839456,40052.146590818506,27514.66315702783,67566.80974784633,20872.492106687274,1553.9849293979998,0.0,0.8782866118113093,2.721473483246177,0.001494314320929203,1.0,1.0,-6.521835735185448,333446.08322645637,1558900.1974512127,4.675119234771464,1558900.1974512127,4.675119234771464,0.7585952256644652,0.09249842144778847,3.924078826537501,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924078826537501,1.284926867418698,1.2852180681612422,3.05393164859306,6470.914701616208,15263.687239878647,6453.079721996393,0.00032723258912064485,23177.2842738298,2363.4252546822613,19288.687129142218,1966.898699264501,0.8322237800276576,0.8322237800276576,35479.23994565321,35405.22815468563,1.0026137072189907,0.8,4281.968393312504,4273.035954225843,1.0026137072189907,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.616531049122,4632.441516551485,6.191390268676623,5.001117806262196,-3.7609121234385228,8.76202992970072,2.9239252234294604,3.5,0.8354072066941315,0.6,0.00022661646394619698,0.9892169694652089,0.00022908671296723764,199.07210129596209,0.0,0.0,0.0,0.0013566337141457255,7.741599350739891e-05,0.00014920047043879807,0.0005854744069583219,0.09249840696309682,0.09249840696309682,0.09249840696309682,0.09250769942467493,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488579.22784751543,595.37733863139,0.0,0.09249840696309682,0.09249842144778847,0.09249842144778847,0.3716063038515153,0.3716063038515153,0.5,9.852438706854215,0.05025691832310031,0.05025691832310031,-8.22524270915892e-11,5.452127840044341e-05,0.04985817595172648,-8.22524270915892e-11,27514.66315702783,20872.492106687274,0.7585952256644652,0.9884222223021581,0.6073532030960831,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663413738959257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.54672080564967,260.54672080564967,-12.603279194350307,244.7268369646837,276.3666046466027,124783.17050306946,124770.04429306823,13.126210001202075,0.0,nan,276.3666046466027,3.2166046466027183,270.0386511102186,-3.111348889781368,263.7106975738493,-9.439302426150675,257.3827440374644,-15.767255962535558,251.05479050107922,-22.095209498920752,244.7268369646837,-28.423163035316264,1.0,1.0,26022.012520719443,26022.012520719443,275.5969514962018,2.446951496201848,275.5969514962018,275.5969514962018,77075.19463288113,77073.99216794682,1.2024649343074998,0.0,8546.071908451686,8546.071908451686,0.8854815340685738,3943.6992206701884,275.5969514962018,2.446951496201848,1.0,0.002,0.14037985595382635,0.004852905675027588,0.00021680999393193834,0.0017831900217074605,0.10840499696596917,0.10840499696596917,0.0,1.5639398630307166e-11,1.0,1.0001009292951053,0.04985817603397891,0.09249842144778847,0.0,9.32557519013464e-06,11.979868186105747,0.0,1600053.6574872446,266.5783606101412,5.45213606528705e-05,1.0,1284625.124118782,2597.654166636279,,,,,,,,,,,,,,,,,,,2.0,15263.687239878647,1553.9849293979998,0.3716063038515153,6.173730061729009,2.9239252234294604
3048.0,-30.18030400173894,5.001137482769152,35.05059900656822,24.51848342260348,4.974596727678668,-26.66481392879613,-40.16261233538387,1.4591066477084231,-6.571603204561086,-6.571657810184093,40.10117632234053,41036.9278431279,25747.637692948876,25747.637692948876,66784.56553607679,77083.88341268581,77074.06240667727,25747.637692948876,102821.70009962615,102821.70009962615,102821.70009962615,130336.32033953923,125892.39285593359,4443.927483605639,0.0,90949.47892608152,54902.5233288065,40052.17288586113,27514.620239913085,67566.79312577422,20872.463944150633,1553.9819269632653,0.0,0.8782867998301991,2.721477145560285,0.001494314320929203,1.0,1.0,-6.521712968331315,333446.5586766958,1558900.2865728803,4.675112835950315,1558900.2865728803,4.675112835950315,0.7585953853679852,0.0924983688906799,3.9240752313497866,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9240752313497866,1.2849266812905493,1.2852178819909117,3.0539292929994577,6470.909710396028,15263.683474655361,6453.0813780828985,0.00032723375015521444,23177.302565322403,2363.4271198954184,19288.692079295604,1966.8992040396674,0.8322233368155235,0.8322233368155235,35479.21394117269,35405.22815468563,1.0026127886379321,0.8,4281.965254847199,4273.035954225843,1.0026127886379321,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.623199181032,4632.441516551485,6.191385095437216,5.001137482769152,-3.7608757594894286,8.76201324225858,2.9239330373780645,3.5,0.8354094392508756,0.6,0.00022661646394619698,0.9892053318521182,0.0002290894080826438,199.07200882159066,0.0,0.0,0.0,0.0013566337141457255,7.741685722987784e-05,0.00014919960671631914,0.0005854704812426373,0.09249835391043022,0.09249835391043022,0.09249835391043022,0.0925076649835499,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488577.8908649446,595.3777737319492,0.0,0.09249835391043022,0.0924983688906799,0.0924983688906799,0.3716060135065119,0.3716060135065119,0.5,9.85271802086271,0.050181464342188065,0.050181464342188065,5.5706550483591855e-12,5.460562300640959e-05,0.0499448418527777,5.5706550483591855e-12,27514.620239913085,20872.463944150633,0.7585953853679852,0.988422898978773,0.6073534934052367,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663412798714535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5467981796724,260.5467981796724,-12.60320182032757,244.7269467955448,276.3666495637853,124782.67292915953,124769.7367309189,12.936198240648915,0.0,nan,276.3666495637853,3.2166495637853245,270.0387090101346,-3.111290989865381,263.71076845650873,-9.439231543491246,257.3828279028544,-15.76717209714559,251.05488734920635,-22.095112650793624,244.7269467955448,-28.423053204455186,1.0,1.0,26022.012520719443,26022.012520719443,275.59699581598704,2.4469958159870657,275.59699581598704,275.59699581598704,77075.19149251762,77074.06240667727,1.1290858403517632,0.0,8546.071908451686,8546.071908451686,0.8854817614327798,3943.6956075065355,275.59699581598704,2.4469958159870657,1.0,0.002,0.14037051479456605,0.004852951378823247,0.0002167955830380956,0.0017832044150654556,0.1083977915190478,0.1083977915190478,0.0,-1.896448709876042e-12,1.0,1.000101104742647,0.049944841847207044,0.0924983688906799,0.0,9.341782721172427e-06,12.000687636859878,0.0,1600053.7000599795,266.5783967954389,5.460561743575454e-05,1.0,1284625.0009284897,2597.6546650017194,,,,,,,,,,,,,,,,,,,2.0,15263.683474655361,1553.9819269632653,0.3716060135065119,6.173730061729009,2.9239330373780645
3049.0,-30.180191377600213,5.001157112450148,35.0505981606678,24.51855466878044,4.974643843144517,-26.664707855525545,-40.16251367339862,1.4591603117359957,-6.571560800992756,-6.571615278276755,40.101173637577446,41036.93505672177,25747.642942652707,25747.642942652707,66784.57799937448,77083.90686678539,77074.0857980926,25747.642942652707,102821.7287407453,102821.7287407453,102821.7287407453,130336.28035321957,125892.23166634646,4444.048686873107,0.0,90949.4636569623,54902.49181008473,40052.19094097507,27514.55161247427,67566.74255344935,20872.417662712593,1553.9775479340199,0.0,0.8782870408163161,2.7214814632784763,0.001494314320929203,1.0,1.0,-6.521802563090944,333447.1188223812,1558900.1705689642,4.675104634505331,1558900.1705689642,4.675104634505331,0.7585955954030399,0.09249830624319742,3.9240715820234153,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9240715820234153,1.2849264301906198,1.285217630834076,3.0539270496920796,6470.904957096883,15263.679721841781,6453.082874623824,0.00032723485000372326,23177.320228716355,2363.4289210603374,19288.69655255658,1966.8996601853416,0.8322228955812662,0.8322228955812662,35479.18754509505,35405.22815468563,1.0026118562242872,0.8,4281.962069120268,4273.035954225843,1.0026118562242872,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.6298543416315,4632.441516551485,6.1913764495707735,5.001157112450148,-3.760834546189909,8.761991658640056,2.9239408361347667,3.5,0.8354116674670762,0.6,0.00022661646394619698,0.9891937193235811,0.00022909209745201295,199.0719165454611,0.0,0.0,0.0,0.0013566337141457255,7.74177227996534e-05,0.00014919874114654357,0.0005854665402068193,0.09249829160921232,0.09249829160921232,0.09249829160921232,0.09250757645104205,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488576.53472873475,595.3782148305634,0.0,0.09249829160921232,0.09249830624319742,0.09249830624319742,0.3716057280770303,0.3716057280770303,0.5,9.852996545163924,0.0500923531258195,0.0500923531258195,3.143441063002683e-11,5.4477283981668734e-05,0.04981271518579433,3.143441063002683e-11,27514.55161247427,20872.417662712593,0.7585955954030399,0.9884238232521549,0.6073540547593972,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266341186605167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.54687600747945,260.54687600747945,-12.603123992520523,244.7270565387425,276.366695476194,124782.36231143479,124769.35024610163,13.012065333144744,0.0,nan,276.366695476194,3.2166954761940474,270.0387676887139,-3.1112323112860736,263.7108399012395,-9.439160098760453,257.3829121137382,-15.767087886261777,251.05498432624853,-22.095015673751448,244.7270565387425,-28.42294346125749,1.0,1.0,26022.012520719443,26022.012520719443,275.59704108498994,2.447041084989962,275.59704108498994,275.59704108498994,77075.23061641307,77074.0857980926,1.1448183204774978,0.0,8546.071908451686,8546.071908451686,0.8854819922207471,3943.6919399335325,275.59704108498994,2.447041084989962,1.0,0.002,0.1403611983509014,0.0048529982135072465,0.00021678121317863738,0.0017832187963220604,0.10839060658931869,0.10839060658931869,0.0,9.50069797139852e-12,1.0,1.0001008373420757,0.04981271515435992,0.09249830624319742,0.0,9.317066329574946e-06,11.968934990049128,0.0,1600053.7496243985,266.5784391990072,5.4477252547258104e-05,1.0,1284624.8557935471,2597.655252144246,,,,,,,,,,,,,,,,,,,2.0,15263.679721841781,1553.9775479340199,0.3716057280770303,6.173730061729009,2.9239408361347667
3050.0,-30.180078694890877,5.0011766411987315,35.050597351787175,24.518616415467136,4.974683502017568,-26.664602475196627,-40.16241511618716,1.4592072741522237,-6.57152151664468,-6.571575953257955,40.10117301801378,41036.950771424046,25747.655236923583,25747.655236923583,66784.60600834763,77083.93718652375,77074.12807140815,25747.655236923583,102821.78330833174,102821.78330833174,102821.78330833174,130336.27789699842,125892.10783993383,4444.170057064586,0.0,90949.45493160664,54902.468484279016,40052.20716369736,27514.49458866669,67566.70175236405,20872.37953778428,1553.9737978511305,0.0,0.8782872565389473,2.7214854544075733,0.001494314320929203,1.0,1.0,-6.521805057123402,333447.6367329796,1558900.1437980079,4.675097292851273,1558900.1437980079,4.675097292851273,0.7585957819621982,0.09249824860873684,3.9240686843201553,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9240686843201553,1.2849262104483525,1.2852174110420087,3.0539253168093756,6470.901285326374,15263.675967945303,6453.083618242145,0.00032723566971701453,23177.335120311134,2363.4304395804006,19288.698775281504,1966.899886840206,0.8322224567732173,0.8322224567732173,35479.16658560685,35405.22815468563,1.0026111158525626,0.8,4281.959539532088,4273.035954225843,1.0026111158525626,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.636525425959,4632.441516551485,6.191369473985543,5.0011766411987315,-3.7607957752745196,8.76197241647325,2.923948653559816,3.5,0.8354139010170902,0.6,0.00022661646394619698,0.9891821009030607,0.00022909478824911054,199.0718242214286,0.0,0.0,0.0,0.0013566337141457255,7.741858745917267e-05,0.00014919787648702432,0.0005854627148897985,0.0924982338733495,0.0924982338733495,0.0924982338733495,0.09250751159640298,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488575.189595914,595.3786524501699,0.0,0.0924982338733495,0.09249824860873684,0.09249824860873684,0.37160544214133195,0.37160544214133195,0.5,9.853274859323232,0.05001385859111451,0.05001385859111451,-1.9952040020143613e-11,5.443661325443827e-05,0.04977089613453245,-1.9952040020143613e-11,27514.49458866669,20872.37953778428,0.7585957819621982,0.9884248346636358,0.6073546540990988,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663410935608435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5469535340106,260.5469535340106,-12.603046465989394,244.72716615254546,276.36674091544944,124781.9858014187,124769.0241064547,12.961694963963126,0.0,nan,276.36674091544944,3.2167409154494635,270.0388259628831,-3.111174037116882,263.71091101031317,-9.439088989686809,257.3829960577296,-15.767003942270378,251.05508110514305,-22.09491889485693,244.72716615254546,-28.422833847454513,1.0,1.0,26022.012520719443,26022.012520719443,275.59708535652874,2.44708535652876,275.59708535652874,275.59708535652874,77075.25067616598,77074.12807140815,1.122604757823865,0.0,8546.071908451686,8546.071908451686,0.8854821754751027,3943.689027741756,275.59708535652874,2.44708535652876,1.0,0.002,0.14035188973160012,0.004853044395426162,0.00021676685397267303,0.0017832331509119138,0.10838342698633652,0.10838342698633652,0.0,4.884586658759904e-12,1.0,1.0001007527287211,0.04977089615448449,0.09249824860873684,0.0,9.309241540638873e-06,11.958881822468504,0.0,1600053.7956546072,266.5784784833553,5.443663320647829e-05,1.0,1284624.7216019481,2597.655795015727,,,,,,,,,,,,,,,,,,,2.0,15263.675967945303,1553.9737978511305,0.37160544214133195,6.173730061729009,2.923948653559816
3051.0,-30.179966140635845,5.0011960922070715,35.050596541997116,24.51868284204977,4.974727225050887,-26.66449680407107,-40.16231648912651,1.459257879803279,-6.571480982689309,-6.571535331976097,40.1011713722244,41036.96274903668,25747.664490348987,25747.664490348987,66784.62723938566,77083.96406231509,77074.15998572328,25747.664490348987,102821.82447607227,102821.82447607227,102821.82447607227,130336.2566028248,125891.96551073957,4444.2910920852355,0.0,90949.44338921015,54902.442041685405,40052.22371947194,27514.432126752523,67566.65584622446,20872.337575452184,1553.969758317612,0.0,0.878287483201973,2.721489577706941,0.001494314320929203,1.0,1.0,-6.52185427746025,333448.17171688995,1558900.0726858843,4.675089578866994,1558900.0726858843,4.675089578866994,0.7585959789865271,0.09249818897675322,3.924065494176557,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924065494176557,1.2849259736590763,1.2852171741990694,3.053923396849095,6470.897217160928,15263.672218976328,6453.084639988529,0.0003272365922594115,23177.351021327788,2363.432061032849,19288.70182934982,1966.9001982685036,0.8322220175895151,0.8322220175895151,35479.14351085368,35405.22815468563,1.0026103007614695,0.8,4281.956754653836,4273.035954225843,1.0026103007614695,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.643198438734,4632.441516551485,6.191361764340675,5.0011960922070715,-3.7607560406030833,8.761952132810155,2.9239564732530554,3.5,0.8354161352151587,0.6,0.00022661646394619698,0.9891704958740696,0.0002290974760078644,199.07173200272777,0.0,0.0,0.0,0.0013566337141457255,7.741945274042954e-05,0.00014919701120576744,0.0005854588435068251,0.09249817432908065,0.09249817432908065,0.09249817432908065,0.09250743515512432,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488573.84197589813,595.3790908281252,0.0,0.09249817432908065,0.09249818897675322,0.09249818897675322,0.371605158015677,0.371605158015677,0.5,9.853552660084562,0.04993262652106978,0.04993262652106978,-7.787548383930698e-12,5.434928681324891e-05,0.04968105451587235,-7.787548383930698e-12,27514.432126752523,20872.337575452184,0.7585959789865271,0.9884258204428732,0.6073552440190774,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663410009949463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.54703117183294,260.54703117183294,-12.602968828167036,244.72727567523577,276.3667866684053,124781.6493626632,124768.66906045676,12.980302206448716,0.0,nan,276.3667866684053,3.216786668405348,270.038884469791,-3.111115530208963,263.7109822711549,-9.439017728845101,257.3830800725263,-15.76691992747368,251.0551778738844,-22.094822126115588,244.72727567523577,-28.422724324764204,1.0,1.0,26022.012520719443,26022.012520719443,275.59712971219466,2.4471297121946805,275.59712971219466,275.59712971219466,77075.28265032989,77074.15998572328,1.122664606606122,0.0,8546.071908451686,8546.071908451686,0.8854823772237225,3943.6858216474398,275.59712971219466,2.4471297121946805,1.0,0.002,0.14034259791432385,0.004853090751260582,0.00021675252129166051,0.0017832474831647486,0.10837626064583025,0.10837626064583025,0.0,4.456409199993239e-12,1.0,1.0001005709145696,0.049681054523659895,0.09249818897675322,0.0,9.292434411922697e-06,11.93728968134804,0.0,1600053.8430841279,266.57851901731067,5.434929460079729e-05,1.0,1284624.5829867627,2597.65635578298,,,,,,,,,,,,,,,,,,,2.0,15263.672218976328,1553.969758317612,0.371605158015677,6.173730061729009,2.9239564732530554
3052.0,-30.17985361209095,5.001215449034041,35.05059575023855,24.518744309339695,4.974768319875591,-26.664391418895157,-40.16221793191505,1.4593061183516074,-6.5714414361008835,-6.571495720537242,40.10117027408834,41036.98160049049,25747.67584630311,25747.67584630311,66784.6574467936,77083.99450746035,77074.19652132456,25747.67584630311,102821.87236762767,102821.87236762767,102821.87236762767,130336.24515295516,125891.83311194945,4444.412041005709,0.0,90949.43668603673,54902.42374621943,40052.236599797,27514.372785327494,67566.6093851245,20872.29779933903,1553.9658910667338,0.0,0.8782877023003735,2.7214935982369477,0.001494314320929203,1.0,1.0,-6.521881366169453,333448.6934017025,1558900.0252368448,4.6750821223307435,1558900.0252368448,4.6750821223307435,0.7585961694343815,0.09249813085299477,3.924062954860684,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924062954860684,1.284925747945809,1.285216948434649,3.0539219570734133,6470.894166449027,15263.668471190074,6453.084954490233,0.00032723725134123843,23177.36431149222,2363.4334162524633,19288.70276941646,1966.900294128623,0.8322215809436273,0.8322215809436273,35479.12514362546,35405.22815468563,1.0026096519587788,0.8,4281.954537923973,4273.035954225843,1.0026096519587788,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.649879206752,4632.441516551485,6.191354548754268,5.001215449034041,-3.760717088454072,8.761932537488114,2.923964302042569,3.5,0.8354183720121625,0.6,0.00022661646394619698,0.9891588936427648,0.00022910016318170986,199.07163980517728,0.0,0.0,0.0,0.0013566337141457255,7.742031741781203e-05,0.00014919614652838495,0.0005854550716000019,0.09249811621748993,0.09249811621748993,0.09249811621748993,0.0925073646789934,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488572.49877486995,595.3795277947972,0.0,0.09249811621748993,0.09249813085299477,0.09249813085299477,0.3716048744821517,0.3716048744821517,0.5,9.853830093962383,0.04985466559116958,0.04985466559116958,-1.0231815394945443e-12,5.428443637356395e-05,0.04961435436780448,-1.0231815394945443e-12,27514.372785327494,20872.29779933903,0.7585961694343815,0.9884269471940818,0.6073559406626851,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663409087975452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5471086594452,260.5471086594452,-12.602891340554777,244.72738509504808,276.3668322238122,124781.30252169153,124768.34733249976,12.955189191774071,0.0,nan,276.3668322238122,3.2168322238122187,270.0389427980901,-3.1110572019098868,263.7110533723257,-9.438946627674284,257.38316394657886,-15.766836053421116,251.05527452081657,-22.09472547918341,244.72738509504808,-28.4226149049519,1.0,1.0,26022.012520719443,26022.012520719443,275.59717359876737,2.4471735987673924,275.59717359876737,275.59717359876737,77075.30814506016,77074.19652132456,1.1116237356036436,0.0,8546.071908451686,8546.071908451686,0.8854825378131739,3943.6832696349875,275.59717359876737,2.4471735987673924,1.0,0.002,0.14033331857574696,0.00485313687490759,0.0002167382074313031,0.0017832617972030071,0.10836910371565155,0.10836910371565155,0.0,4.634310296625088e-12,1.0,1.000100435939707,0.04961435436882766,0.09249813085299477,0.0,9.279955792798444e-06,11.921258086094799,0.0,1600053.889387348,266.5785585638991,5.428443739674549e-05,1.0,1284624.447817531,2597.6569026097923,,,,,,,,,,,,,,,,,,,2.0,15263.668471190074,1553.9658910667338,0.3716048744821517,6.173730061729009,2.923964302042569
3053.0,-30.179717362747372,5.001234646946427,35.0505949184748,24.518797743972414,4.974792387312454,-26.66426638775922,-40.1621051254682,1.4593414143909127,-6.571405649339283,-6.5714597636929035,40.101167543175194,41037.026239688326,25747.69500831714,25747.69500831714,66784.72124800546,77084.04110549753,77074.19894894244,25747.69500831714,102821.89395725958,102821.89395725958,102821.89395725958,130336.20352902505,125891.67098882452,4444.532540200528,0.0,90949.42653795988,54902.411680301615,40052.238730731406,27514.30957176546,67566.54830249687,20872.255002284794,1553.9619278196942,0.0,0.8782879077865269,2.721497249297532,0.001494314320929203,1.0,1.0,-6.522020102481008,333449.1669552459,1558899.9072381773,4.6750751290597945,1558899.9072381773,4.6750751290597945,0.7585963568463812,0.09249807251479547,3.9240594288130133,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9240594288130133,1.2849255827919601,1.2852167832433716,3.05391960543473,6470.889183608846,15263.664726640569,6453.086614655227,0.0003272384109167972,23177.382551892475,2363.4352762556505,19288.707731760725,1966.9008001469133,0.8322211400952938,0.8322211400952938,35479.09963922367,35405.22815468563,1.0026087510432051,0.8,4281.95145981287,4273.035954225843,1.0026087510432051,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.656563386994,4632.441516551485,6.191349205173863,5.001234646946427,-3.7606809397119814,8.761915586658409,2.9239721348390497,3.5,0.8354206099540142,0.6,0.00022661646394619698,0.9891448458800907,0.0002291034168454522,199.07152817267658,0.0,0.0,0.0,0.0013566337141457255,7.742130711975095e-05,0.00014919515682644603,0.0005854506618780518,0.09249805762980971,0.09249805762980971,0.09249805762980971,0.09250727449500112,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488571.1522538045,595.3799657609816,0.0,0.09249805762980971,0.09249807251479547,0.09249807251479547,0.37160459212331975,0.37160459212331975,0.5,9.854106578764616,0.049758678124248945,0.049758678124248945,-4.212097337585874e-11,5.4114353645218216e-05,0.04943966121192034,-4.212097337585874e-11,27514.30957176546,20872.255002284794,0.7585963568463812,0.9884287850403256,0.6073571504047341,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663408170465702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.54718663265834,260.54718663265834,-12.60281336734164,244.72749837312142,276.3668748921678,124780.83282753544,124767.7964515529,13.036375982546922,0.0,nan,276.3668748921678,3.216874892167823,270.0389995883863,-3.111000411613702,263.7111242845666,-9.438875715433369,257.38324898076286,-15.76675101923712,251.05537367694498,-22.094626323054996,244.72749837312142,-28.422501626878557,1.0,1.0,26022.012520719443,26022.012520719443,275.5972098396741,2.4472098396741444,275.5972098396741,275.5972098396741,77075.31833888238,77074.19894894244,1.1193899399368092,0.0,8546.071908451686,8546.071908451686,0.885482760804726,3943.6797259570785,275.5972098396741,2.4472098396741444,1.0,0.002,0.1403240719123602,0.004853182190699756,0.00021672394240648915,0.0017832760573651013,0.10836197120324458,0.10836197120324458,0.0,-2.284097390392592e-13,1.0,1.0001000823747603,0.04943966125404131,0.09249807251479547,0.0,9.24727770448578e-06,11.879277880315742,0.0,1600053.931129379,266.5785943506607,5.411439576619159e-05,1.0,1284624.3251192942,2597.657398985379,,,,,,,,,,,,,,,,,,,2.0,15263.664726640569,1553.9619278196942,0.37160459212331975,6.173730061729009,2.9239721348390497
3054.0,-30.179605084277405,5.0012537460006214,35.05059396615162,24.518853343930118,4.9748278452573045,-26.66416179132417,-40.16200670795513,1.4593845546916218,-6.571366752261042,-6.571420597778307,40.10116239682891,41037.04552846731,25747.706697430003,25747.706697430003,66784.7522258973,77084.07240347094,77074.17833153126,25747.706697430003,102821.88502896126,102821.88502896126,102821.88502896126,130336.1187558437,125891.4667379839,4444.652017859796,0.0,90949.41888672378,54902.392021136795,40052.25207287443,27514.23372688243,67566.48579975686,20872.203297598393,1553.9572888254604,0.0,0.87828813988107,2.721501227330731,0.001494314320929203,1.0,1.0,-6.522256876909012,333449.682774633,1558899.6848713167,4.675067230233122,1558899.6848713167,4.675067230233122,0.7585965687718017,0.09249800797318956,3.924056981037608,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924056981037608,1.2849253809340515,1.2852165813397163,3.0539181802020994,6470.886163711924,15263.661461048681,6453.08714029652,0.00032723907886894084,23177.395059812497,2363.4365517085344,19288.70930293773,1966.9009603623795,0.8322207587677789,0.832220758767779,35479.08193411507,35405.22815468563,1.0026081256293737,0.8,4281.949322993831,4273.035954225843,1.0026081256293737,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.66323418127,4632.441516551485,6.191342084591527,5.0012537460006214,-3.7606423938844173,8.761896139885039,2.9239799519576763,3.5,0.835422843416479,0.6,0.00022661646394619698,0.9891332697563265,0.00022910609811155585,199.07143618020726,0.0,0.0,0.0,0.0013566337141457255,7.742217059062567e-05,0.00014919429335557132,0.0005854469083729024,0.09249799331333014,0.09249799331333014,0.09249799331333014,0.09250715799983598,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488569.8016156035,595.3804049475533,0.0,0.09249799331333014,0.09249800797318956,0.09249800797318956,0.37160430860137406,0.37160430860137406,0.5,9.85438149476763,0.049625541080445146,0.049625541080445146,3.6209257814334705e-11,5.3845517243189533e-05,0.049163720869273675,3.6209257814334705e-11,27514.23372688243,20872.203297598393,0.7585965687718017,0.9884301578718133,0.6073579977222225,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663407260488553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5472638595052,260.5472638595052,-12.602736140494756,244.72761077107674,276.3669169479022,124780.41994271577,124767.50835165459,12.91159106119713,0.0,nan,276.3669169479022,3.2169169479022344,270.0390557125695,-3.1109442874304705,263.71119447719224,-9.43880552280774,257.3833332418327,-15.766666758167275,251.05547200645773,-22.094527993542243,244.72761077107674,-28.422389228923237,1.0,1.0,26022.012520719443,26022.012520719443,275.5972465930873,2.4472465930873,275.5972465930873,275.5972465930873,77075.34954789432,77074.17833153126,1.1712163630581927,0.0,8546.071908451686,8546.071908451686,0.8854829156050061,3943.6772659427957,275.5972465930873,2.4472465930873,1.0,0.002,0.1403148768578189,0.0048532278924389586,0.00021670975851598588,0.0017832902459074694,0.10835487925799293,0.10835487925799293,0.0,4.423455091800976e-12,1.0,1.0000995238782826,0.04916372083306442,0.09249800797318956,0.0,9.195661796608692e-06,11.812969600500526,0.0,1600053.976379239,266.57863324773894,5.384548103393172e-05,1.0,1284624.1914700563,2597.6579396633692,,,,,,,,,,,,,,,,,,,2.0,15263.661461048681,1553.9572888254604,0.37160430860137406,6.173730061729009,2.9239799519576763
3055.0,-30.17949290361624,5.0012727237784205,35.05059296300943,24.51891575418415,4.974864365342827,-26.6640571767189,-40.16190825551746,1.4594286406490617,-6.571329214773698,-6.571382884622834,40.10115902605525,41037.05138269086,25747.721364361587,25747.721364361587,66784.77274705244,77084.10193898453,77074.17918252,25747.721364361587,102821.90054688159,102821.90054688159,102821.90054688159,130336.0674286965,125891.29624158169,4444.7711871148,0.0,90949.40552733636,54902.35497973372,40052.27838622516,27514.1668818149,67566.44526804006,20872.15798143289,1553.9531133310895,0.0,0.878288357332112,2.721505056702196,0.001494314320929203,1.0,1.0,-6.522399205913757,333450.17946032685,1558899.5392239678,4.675059829768189,1558899.5392239678,4.675059829768189,0.7585967647535077,0.09249794593192673,3.924053286548243,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924053286548243,1.2849251746513835,1.2852163750102987,3.0539157952235536,6470.881110228575,15263.657719781939,6453.088851162846,0.0003272402568498801,23177.413476803,2363.4384297189154,19288.714416831666,1966.9014818344356,0.832220318118615,0.8322203181186149,35479.05521134242,35405.22815468563,1.0026071816764508,0.8,4281.946097838273,4273.035954225843,1.0026071816764508,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.669906823864,4632.441516551485,6.191335677331052,5.0012727237784205,-3.7606049762652285,8.761877700043648,2.9239877712506024,3.5,0.8354250775001721,0.6,0.00022661646394619698,0.9891217038627906,0.00022910877707080712,199.07134426795997,0.0,0.0,0.0,0.0013566337141457255,7.74230343768205e-05,0.00014919342956937648,0.0005854429676331156,0.09249793137199697,0.09249793137199697,0.09249793137199697,0.09250706250047631,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488568.4643832923,595.3808398592388,0.0,0.09249793137199697,0.09249794593192673,0.09249794593192673,0.3716040214224791,0.3716040214224791,0.5,9.854655411920517,0.04948354767748242,0.04948354767748242,1.3301360013429075e-11,5.3669849137349956e-05,0.04898367870907805,1.3301360013429075e-11,27514.1668818149,20872.15798143289,0.7585967647535077,0.9884310545288172,0.607358448707705,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663406355197349,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.54734056335593,260.54734056335593,-12.602659436644046,244.7277224417017,276.3669586849849,124779.99020594497,124767.16605460503,12.824151339905281,0.0,nan,276.3669586849849,3.216958684984945,270.0391114363467,-3.1108885636533046,263.7112641876939,-9.43873581230605,257.38341693903686,-15.766583060963114,251.05556969037153,-22.09443030962845,244.7277224417017,-28.422277558298276,1.0,1.0,26022.012520719443,26022.012520719443,275.5972844058193,2.447284405819346,275.5972844058193,275.5972844058193,77075.38321471061,77074.17918252,1.2040321906097233,0.0,8546.071908451686,8546.071908451686,0.8854831492489561,3943.6735529809844,275.5972844058193,2.447284405819346,1.0,0.002,0.14030571548057466,0.004853273179950629,0.0002166956259893351,0.0017833043788078255,0.10834781299466754,0.10834781299466754,0.0,4.797160498698494e-12,1.0,1.000099159486563,0.04898367869577669,0.09249794593192673,0.0,9.161983033137198e-06,11.769703867136444,0.0,1600054.020167168,266.5786707852263,5.366983583598994e-05,1.0,1284624.0627785057,2597.6584602852176,,,,,,,,,,,,,,,,,,,2.0,15263.657719781939,1553.9531133310895,0.3716040214224791,6.173730061729009,2.9239877712506024
3056.0,-30.179381078266097,5.001291683718218,35.05059198158086,24.519000306632392,4.974926739313241,-26.663950296518564,-40.161809453833826,1.4594959482597243,-6.571285878708807,-6.57133951184231,40.10115763541641,41037.05369923282,25747.723365138878,25747.723365138878,66784.7770643717,77084.1153441692,77074.22590159877,25747.723365138878,102821.94926673765,102821.94926673765,102821.94926673765,130336.05321256968,125891.1629801769,4444.890232392782,0.0,90949.38615063536,54902.324468994986,40052.29075737819,27514.10394583203,67566.39470321022,20872.11583364455,1553.9489884379198,0.0,0.8782885979500983,2.721509458569178,0.001494314320929203,1.0,1.0,-6.522393466339565,333450.75068461767,1558899.4791375597,4.675051640870313,1558899.4791375597,4.675051640870313,0.7585969681126526,0.09249788329393471,3.9240495159649953,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9240495159649953,1.2849248597123712,1.2852160599999125,3.0539136092700305,6470.876478455368,15263.653980298375,6453.090269509734,0.0003272413256766222,23177.43080983249,2363.4401971960347,19288.71865636543,1966.901914146567,0.8322198786667344,0.8322198786667344,35479.02793816659,35405.22815468563,1.0026062182813165,0.8,4281.942806254884,4273.035954225843,1.0026062182813165,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.676575403078,4632.441516551485,6.1913262304230265,5.001291683718218,-3.7605632805806386,8.761854964298857,2.9239955857902395,3.5,0.8354273102257828,0.6,0.00022661646394619698,0.9891101747472086,0.00022911144757368853,199.07125264691183,0.0,0.0,0.0,0.0013566337141457255,7.742390123613098e-05,0.00014919256271006602,0.0005854390034880117,0.0924978692356527,0.0924978692356527,0.0924978692356527,0.09250699191248095,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488567.13796508143,595.3812713493621,0.0,0.0924978692356527,0.09249788329393471,0.09249788329393471,0.3716037328569185,0.3716037328569185,0.5,9.85492907285101,0.04936038233876161,0.04936038233876161,-5.002220859751105e-12,5.363313351836041e-05,0.048946045502759716,-5.002220859751105e-12,27514.10394583203,20872.11583364455,0.7585969681126526,0.9884318581408431,0.6073589375234648,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26634054556547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5474191573501,260.5474191573501,-12.6025808426499,244.72783369090436,276.367004623767,124779.8528016201,124766.7126357425,13.14016587758292,0.0,nan,276.367004623767,3.217004623767025,270.03917043721975,-3.110829562780225,263.7113362506504,-9.438663749349587,257.38350206407006,-15.76649793592992,251.05566787748864,-22.094332122511332,244.72783369090436,-28.422166309095616,1.0,1.0,26022.012520719443,26022.012520719443,275.59733324533113,2.4473332453311514,275.59733324533113,275.59733324533113,77075.45462125167,77074.22590159877,1.2287196529068751,0.0,8546.071908451686,8546.071908451686,0.8854833877051368,3943.6697635448204,275.59733324533113,2.4473332453311514,1.0,0.002,0.14029656114039124,0.004853319469085339,0.00021668150684867206,0.0017833185033660406,0.10834075342433602,0.10834075342433602,0.0,1.0214712756195787e-11,1.0,1.000099083347861,0.04894604550776194,0.09249788329393471,0.0,9.154941028816029e-06,11.760656183963762,0.0,1600054.070956284,266.57871412129117,5.363313852058127e-05,1.0,1284623.9147741098,2597.6590590373735,,,,,,,,,,,,,,,,,,,2.0,15263.653980298375,1553.9489884379198,0.3716037328569185,6.173730061729009,2.9239955857902395
3057.0,-30.17926892315278,5.001310513466868,35.050591133267794,24.519057443272345,4.974962030734295,-26.663845827763218,-40.16171103632075,1.459538928206109,-6.57124872333759,-6.571302446741158,40.1011595225425,41037.07001013218,25747.739299005894,25747.739299005894,66784.80930913807,77084.14868862048,77074.29848081568,25747.739299005894,102822.03777982158,102822.03777982158,102822.03777982158,130336.09768838846,125891.08767739292,4445.0100109955365,0.0,90949.37965452827,54902.3009478844,40052.30967404874,27514.059908566876,67566.36958261562,20872.08691442392,1553.9459115610282,0.0,0.8782887918649779,2.721513218673941,0.001494314320929203,1.0,1.0,-6.522263977451132,333451.2388369917,1558899.5606771866,4.67504504141086,1558899.5606771866,4.67504504141086,0.7585971312043669,0.0924978300232934,3.9240468227767833,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9240468227767833,1.2849246586050034,1.285215858846968,3.0539119912579,6470.873050081819,15263.650237436103,6453.090849072326,0.00032724208272924776,23177.445061720624,2363.4416504841743,19288.720388716803,1966.9020907972451,0.8322194416749431,0.832219441674943,35479.0084579422,35405.22815468563,1.0026055301637895,0.8,4281.940455198173,4273.035954225843,1.0026055301637895,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.683266374423,4632.441516551485,6.191320100569478,5.001310513466868,-3.7605263779207454,8.761836891387613,2.9240034265783756,3.5,0.8354295504509645,0.6,0.00022661646394619698,0.9890986117788706,0.00022911412598045468,199.07116075576593,0.0,0.0,0.0,0.0013566337141457255,7.742476473375384e-05,0.00014919169921244314,0.000585435213279257,0.09249781565359452,0.09249781565359452,0.09249781565359452,0.09250695697923231,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488565.8246819373,595.3816987265565,0.0,0.09249781565359452,0.0924978300232934,0.0924978300232934,0.3716034458727629,0.3716034458727629,0.5,9.855203297807531,0.04928261306361037,0.04928261306361037,2.6147972675971687e-12,5.372340359599548e-05,0.0490384692900534,2.6147972675971687e-12,27514.059908566876,20872.08691442392,0.7585971312043669,0.9884327028623033,0.6073594047398804,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663404556957647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.547496865764,260.547496865764,-12.602503134235974,244.72794440605765,276.36704932543927,124779.42032288779,124766.42821881922,12.992104068561922,0.0,nan,276.36704932543927,3.217049325439291,270.0392283415918,-3.1107716584081686,263.7114073577172,-9.4385926422828,257.38358637383254,-15.766413626167434,251.05576538994563,-22.094234610054343,244.72794440605765,-28.422055593942332,1.0,1.0,26022.012520719443,26022.012520719443,275.59737880313133,2.4473788031313575,275.59737880313133,275.59737880313133,77075.45698131293,77074.29848081568,1.1585004972585011,0.0,8546.071908451686,8546.071908451686,0.8854835580255472,3943.667056890667,275.59737880313133,2.4473788031313575,1.0,0.002,0.14028738951776681,0.004853364658381669,0.0002166673582054755,0.0017833326431803834,0.10833367910273775,0.10833367910273775,0.0,1.3858588755744083e-12,1.0,1.000099270451571,0.0490384692874386,0.0924978300232934,0.0,9.172225537183435e-06,11.782859116661761,0.0,1600054.1146754925,266.5787512766624,5.372340098119821e-05,1.0,1284623.7882938045,2597.6595707139286,,,,,,,,,,,,,,,,,,,2.0,15263.650237436103,1553.9459115610282,0.3716034458727629,6.173730061729009,2.9240034265783756
3058.0,-30.179157007295956,5.001329300071795,35.05059027883834,24.519128479901724,4.97500993533002,-26.663740313046734,-40.1616124441847,1.4595932320943106,-6.57120684750754,-6.571260487111094,40.10115764309223,41037.07671352067,25747.744191568756,25747.744191568756,66784.82090508942,77084.17185835776,77074.33282054469,25747.744191568756,102822.07701211344,102822.07701211344,102822.07701211344,130336.07272551321,125890.94356650254,4445.1291590106775,0.0,90949.36535049045,54902.27017020964,40052.327978089794,27513.995713399767,67566.32369148955,20872.0437783843,1553.9417592247,0.0,0.8782890266761733,2.721517477768518,0.001494314320929203,1.0,1.0,-6.522307877838102,333451.79145115864,1558899.4794694616,4.675037050139216,1558899.4794694616,4.675037050139216,0.7585973333643893,0.09249776920829754,3.9240433603179383,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9240433603179383,1.284924404511895,1.285215604696275,3.0539099004883226,6470.86861999197,15263.646504907596,6453.092130451482,0.00032724309956351386,23177.461867577695,2363.443364204667,19288.72421884485,1966.902481361612,0.8322190034892176,0.8322190034892176,35478.98341346683,35405.22815468563,1.0026046454953483,0.8,4281.937432595319,4273.035954225843,1.0026046454953483,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.689950789594,4632.441516551485,6.191311325500506,5.001329300071795,-3.7604857842031794,8.761815084274975,2.924011259692082,3.5,0.835431788483452,0.6,0.00022661646394619698,0.9890870736227307,0.00022911679870223005,199.07106906073264,0.0,0.0,0.0,0.0013566337141457255,7.742562977241522e-05,0.00014919083417378175,0.0005854313022599229,0.09249775509101314,0.09249775509101314,0.09249775509101314,0.09250687929144134,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488564.4956810701,595.3821310320732,0.0,0.09249775509101314,0.09249776920829754,0.09249776920829754,0.37160316375637764,0.37160316375637764,0.5,9.855477004324335,0.04920145791840014,0.04920145791840014,-2.580691216280684e-11,5.3639603549981985e-05,0.0489526092729875,-2.580691216280684e-11,27513.995713399767,20872.0437783843,0.7585973333643893,0.9884335458301905,0.6073599164710743,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266340366443171,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5475749745008,260.5475749745008,-12.602425025499201,244.7280547575948,276.3670951913725,124779.11649783044,124766.0574622737,13.059035556748317,0.0,nan,276.3670951913725,3.2170951913725503,270.0392871046504,-3.110712895349593,263.711479017893,-9.43852098210698,257.3836709311303,-15.766329068869652,251.05586284436336,-22.094137155636616,244.7280547575948,-28.421945242405172,1.0,1.0,26022.012520719443,26022.012520719443,275.59742478095006,2.4474247809500866,275.59742478095006,275.59742478095006,77075.49553877405,77074.33282054469,1.162718229359598,0.0,8546.071908451686,8546.071908451686,0.8854837769955145,3943.663577119528,275.59742478095006,2.4474247809500866,1.0,0.002,0.14027823395637798,0.0048534107047706315,0.00021665323654478834,0.0017833467724187857,0.10832661827239416,0.10832661827239416,0.0,8.963573806808345e-12,1.0,1.000099096696171,0.048952609298794414,0.09249776920829754,0.0,9.15616320421145e-06,11.762223750630714,0.0,1600054.1636842221,266.57879315249244,5.363962935689415e-05,1.0,1284623.6451115883,2597.6601499582976,,,,,,,,,,,,,,,,,,,2.0,15263.646504907596,1553.9417592247,0.37160316375637764,6.173730061729009,2.924011259692082
