time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3059.0,-30.17904502759663,5.001347994731514,35.05058947513,24.519190086890035,4.9750501635226625,-26.663635508483942,-40.161517763603456,1.4596406364499448,-6.571167765961036,-6.571221388040306,40.10115740158265,41037.10664827225,25747.755376111985,25747.755376111985,66784.86202438423,77084.2018581198,77074.38098139639,25747.755376111985,102822.13635750837,102822.13635750837,102822.13635750837,130336.07726940433,125890.8287713959,4445.248498008431,0.0,90949.35727336806,54902.26203212526,40052.328045825336,27513.940911895963,67566.2689577213,20872.00723054103,1553.9381220608245,0.0,0.8782892397307546,2.7215214457139094,0.001494314320929203,1.0,1.0,-6.522286799085521,333452.306392771,1558899.4690339956,4.6750297993074295,1558899.4690339956,4.6750297993074295,0.7585975159784101,0.09249771277965023,3.9240405943314904,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9240405943314904,1.2849241827024451,1.285215382836557,3.053908275022477,6470.865175824894,15263.642771324488,6453.092725461732,0.0003272438610274805,23177.476146589768,2363.4448202586786,19288.725997370304,1966.9026627207359,0.8322185675168244,0.8322185675168244,35478.96340667583,35405.22815468563,1.0026039387776575,0.8,4281.935017987597,4273.035954225843,1.0026039387776575,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.6966508718815,4632.441516551485,6.191304040104465,5.001347994731514,-3.760447368628868,8.761795363360381,2.92401911117368,3.5,0.8354340317639085,0.6,0.00022661646394619698,0.9890755290299552,0.00022911947297741067,199.07097731347648,0.0,0.0,0.0,0.0013566337141457255,7.742646049985175e-05,0.00014919000344634523,0.0005854276297919136,0.09249769855006869,0.09249769855006869,0.09249769855006869,0.09250682008338695,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488563.1749871836,595.3825607149275,0.0,0.09249769855006869,0.09249771277965023,0.09249771277965023,0.3716028821729622,0.3716028821729622,0.5,9.855750631282676,0.04913396294011818,0.04913396294011818,5.115907697472721e-12,5.3622079292381386e-05,0.04893458895480762,5.115907697472721e-12,27513.940911895963,20872.00723054103,0.7585975159784101,0.9884349551130901,0.6073608515212032,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663402773950856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.54765271873237,260.54765271873237,-12.602347281267612,244.72816475287624,276.36714068455393,124778.74340956427,124765.74531622029,12.99809334399223,0.0,nan,276.36714068455393,3.2171406845539536,270.0393454982497,-3.1106545017502754,263.7115503119106,-9.43844968808935,257.38375512557576,-15.766244874424217,251.055959939228,-22.094040060771988,244.72816475287624,-28.421835247123738,1.0,1.0,26022.012520719443,26022.012520719443,275.59746951545804,2.4474695154580672,275.59746951545804,275.59746951545804,77075.51535516563,77074.38098139639,1.134373769236845,0.0,8546.071908451686,8546.071908451686,0.8854839519197255,3943.660797303148,275.59746951545804,2.4474695154580672,1.0,0.002,0.14026908176653202,0.004853456188507782,0.00021663911881556603,0.0017833608850822266,0.10831955940778301,0.10831955940778301,0.0,3.897792678897449e-12,1.0,1.0000990602522346,0.048934588949691715,0.09249771277965023,0.0,9.15278992211869e-06,11.757889131517167,0.0,1600054.2095092335,266.57883223403894,5.362207417647369e-05,1.0,1284623.5116904604,2597.6606897143074,,,,,,,,,,,,,,,,,,,2.0,15263.642771324488,1553.9381220608245,0.3716028821729622,6.173730061729009,2.92401911117368
3060.0,-30.17893324273247,5.001366619051895,35.05058868169935,24.51925640869888,4.9750941831970446,-26.663530500141356,-40.161419241316594,1.4596914321406123,-6.5711275273190495,-6.571181081079696,40.10115608912919,41037.11662532759,25747.763742241685,25747.763742241685,66784.88036756928,77084.22834125235,77074.41777002324,25747.763742241685,102822.18151226493,102822.18151226493,102822.18151226493,130336.06196682711,125890.69441151655,4445.367555310563,0.0,90949.34597647934,54902.23422716656,40052.346388125305,27513.88045456218,67566.22684268748,20871.96668511887,1553.9341867804242,0.0,0.8782894634158818,2.721525536905877,0.001494314320929203,1.0,1.0,-6.522316479262315,333452.8372426346,1558899.4123245212,4.675022186691424,1558899.4123245212,4.675022186691424,0.7585977092394472,0.09249765444141181,3.9240374656902928,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9240374656902928,1.2849239450247032,1.2852151451049505,3.053906405032285,6470.86121354007,15263.639042750889,6453.093683304723,0.0003272447568455182,23177.49174713348,2363.446411071414,19288.7288604271,1966.9029546712795,0.8322181308860856,0.8322181308860856,35478.94077674574,35405.22815468563,1.0026031394006092,0.8,4281.932286794778,4273.035954225843,1.0026031394006092,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.703353997025,4632.441516551485,6.191296072487335,5.001366619051895,-3.7604080537043854,8.76177467275628,2.9240269662294818,3.5,0.8354362760655663,0.6,0.00022661646394619698,0.9890640046687545,0.00022912214262826465,199.07088572593702,0.0,0.0,0.0,0.0013566337141457255,7.742732494316302e-05,0.00014918913900303395,0.0005854237709219821,0.09249764030952823,0.09249764030952823,0.09249764030952823,0.09250674843650437,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488561.8510524904,595.3829913991326,0.0,0.09249764030952823,0.09249765444141181,0.09249765444141181,0.37160260287728397,0.37160260287728397,0.5,9.856023856260538,0.04906553329300323,0.04906553329300323,-2.6147972675971687e-12,5.355376066518147e-05,0.04886460181739949,-2.6147972675971687e-12,27513.88045456218,20871.96668511887,0.7585977092394472,0.9884358427038202,0.6073613777616018,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663401887828263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.54773049170086,260.54773049170086,-12.602269508299116,244.72827445749098,276.3671865258764,124778.40581208315,124765.4029147726,13.00289731055609,0.0,nan,276.3671865258764,3.2171865258764,270.0394041122303,-3.110595887769705,263.7116216985552,-9.4383783014448,257.3838392848709,-15.766160715129104,251.05605687118148,-22.093943128818495,244.72827445749098,-28.421725542508995,1.0,1.0,26022.012520719443,26022.012520719443,275.59751412715974,2.4475141271597636,275.59751412715974,275.59751412715974,77075.5469377795,77074.41777002324,1.1291677562549012,0.0,8546.071908451686,8546.071908451686,0.8854841497786212,3943.6576530187444,275.59751412715974,2.4475141271597636,1.0,0.002,0.14025994266973338,0.004853501855721524,0.00021662502184330242,0.0017833749847993975,0.1083125109216512,0.1083125109216512,0.0,6.6426998450441754e-12,1.0,1.0000989186234597,0.048864601820014286,0.09249765444141181,0.0,9.139696609206373e-06,11.741067896804532,0.0,1600054.2566192548,266.5788724726809,5.355376327997874e-05,1.0,1284623.3741476506,2597.6612461447735,,,,,,,,,,,,,,,,,,,2.0,15263.639042750889,1553.9341867804242,0.37160260287728397,6.173730061729009,2.9240269662294818
3061.0,-30.17882147101023,5.001385156108124,35.0505879141274,24.519323324225866,4.9751353590385765,-26.663425788006666,-40.161320788878925,1.4597396678940455,-6.5710882957557715,-6.57114179844279,40.101155249681085,41037.119259675106,25747.774264612108,25747.774264612108,66784.89352428721,77084.25437580614,77074.4579205742,25747.774264612108,102822.23218518631,102822.23218518631,102822.23218518631,130336.05506140394,125890.56849767228,4445.486563731659,0.0,90949.33058883519,54902.19544059533,40052.37238693318,27513.82287621763,67566.19526315082,20871.928149536918,1553.9304129414434,0.0,0.8782896797420335,2.721529523926914,0.001494314320929203,1.0,1.0,-6.52232950175744,333453.3546025192,1558899.3760539764,4.6750148245238226,1558899.3760539764,4.6750148245238226,0.7585978961716067,0.09249759764679832,3.924033623140305,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924033623140305,1.2849237193252263,1.2852149193543236,3.053903950968388,6470.856013673151,15263.635314006748,6453.0955019611,0.0003272459731600284,23177.51052195387,2363.448325570289,19288.734296512717,1966.9035089977433,0.8322176912935632,0.8322176912935632,35478.912983001566,35405.22815468563,1.0026021576177606,0.8,4281.928932384303,4273.035954225843,1.0026021576177606,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.710065596186,4632.441516551485,6.191288610768047,5.001385156108124,-3.760369530125093,8.761754686233218,2.924034831224016,3.5,0.8354385232068617,0.6,0.00022661646394619698,0.9890524818072144,0.000229124811993919,199.07079414924934,0.0,0.0,0.0,0.0013566337141457255,7.742818878252473e-05,0.00014918827516367225,0.0005854198079205576,0.09249758350601517,0.09249758350601517,0.09249758350601517,0.09250668208366886,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488560.5307841692,595.3834209132806,0.0,0.09249758350601517,0.09249759764679832,0.09249759764679832,0.3716023245758265,0.3716023245758265,0.5,9.856296795540223,0.049000698523173014,0.049000698523173014,-1.745092959026806e-11,5.350268702386529e-05,0.04881229668535525,-1.745092959026806e-11,27513.82287621763,20871.928149536918,0.7585978961716067,0.9884364994089032,0.6073617006233276,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663401005039814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.54780802844977,260.54780802844977,-12.602191971550212,244.72838389616118,276.3672321607063,124778.01331965285,124765.04991519671,12.963404456122923,0.0,nan,276.3672321607063,3.217232160706317,270.0394625078236,-3.110537492176377,263.7116928549201,-9.438307145079875,257.3839232020045,-15.766076797995481,251.05615354908286,-22.093846450917113,244.72838389616118,-28.4216161038388,1.0,1.0,26022.012520719443,26022.012520719443,275.597558107926,2.4475581079259996,275.597558107926,275.597558107926,77075.5727041503,77074.4579205742,1.114783576093032,0.0,8546.071908451686,8546.071908451686,0.8854843927859004,3943.653791256006,275.597558107926,2.4475581079259996,1.0,0.002,0.1402508133573794,0.004853547286704424,0.00021661093952443,0.0017833890657860752,0.10830546976221499,0.10830546976221499,0.0,5.310505073879979e-12,1.0,1.0000988127838588,0.04881229670280618,0.09249759764679832,0.0,9.12991064705138e-06,11.728495397240655,0.0,1600054.3025723896,266.5789117042442,5.350270447479488e-05,1.0,1284623.2401002217,2597.6617884348275,,,,,,,,,,,,,,,,,,,2.0,15263.635314006748,1553.9304129414434,0.3716023245758265,6.173730061729009,2.924034831224016
3062.0,-30.178709707406465,5.001403611327236,35.05058715572506,24.519390309602045,4.975176145944418,-26.66332112206911,-40.16122230151666,1.4597875523690893,-6.5710488278162416,-6.571102257357862,40.10115397869706,41037.12087986723,25747.784063620795,25747.784063620795,66784.90494348803,77084.28032848789,77074.49279184363,25747.784063620795,102822.27685546443,102822.27685546443,102822.27685546443,130336.0400837885,125890.43473013486,4445.60535365363,0.0,90949.31462983621,54902.15514872417,40052.39942345783,27513.763228324067,67566.1626517819,20871.888139246348,1553.9265344993353,0.0,0.8782898991135226,2.7215335374767267,0.001494314320929203,1.0,1.0,-6.522364882339957,333453.87536746834,1558899.3211357729,4.675007358717471,1558899.3211357729,4.675007358717471,0.758598086566354,0.09249754031634365,3.924029684078068,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924029684078068,1.2849234952694912,1.2852146952478112,3.053901417885637,6470.8506463747635,15263.631588725491,6453.097438739553,0.0003272472329531497,23177.529721262625,2363.45028335493,19288.740085673122,1966.9040993278156,0.8322172516934796,0.8322172516934796,35478.884491164084,35405.22815468563,1.002601151175748,0.8,4281.925493721363,4273.035954225843,1.002601151175748,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.716781212391,4632.441516551485,6.191280969153794,5.001403611327236,-3.760330828206301,8.761734439533537,2.924042700934398,3.5,0.8354407716955423,0.6,0.00022661646394619698,0.9890409599274239,0.0002291274811943341,199.07070257929743,0.0,0.0,0.0,0.0013566337141457255,7.742905293723642e-05,0.00014918741100896057,0.0005854158292899164,0.09249752623234456,0.09249752623234456,0.09249752623234456,0.09250661072549744,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488559.21046543185,595.3838504221923,0.0,0.09249752623234456,0.09249754031634365,0.09249754031634365,0.371602047730998,0.371602047730998,0.5,9.85656931259293,0.0489337530760281,0.0489337530760281,1.4381384971784428e-11,5.342954159459623e-05,0.048737375017879,1.4381384971784428e-11,27513.763228324067,20871.888139246348,0.758598086566354,0.9884371454936658,0.6073620177508331,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663400126387743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5478853358402,260.5478853358402,-12.602114664159785,244.7284931123086,276.3672775593368,124777.61698006057,124764.69192296619,12.925057094394953,0.0,nan,276.3672775593368,3.2172775593368215,270.03952066995896,-3.1104793300410165,263.71176378055884,-9.438236219441137,257.3840068911498,-15.765993108850182,251.0562500017282,-22.09374999827179,244.7284931123086,-28.42150688769138,1.0,1.0,26022.012520719443,26022.012520719443,275.5976017293966,2.447601729396638,275.5976017293966,275.5976017293966,77075.59860453906,77074.49279184363,1.1058126954303589,0.0,8546.071908451686,8546.071908451686,0.8854846418966837,3943.649832498458,275.5976017293966,2.447601729396638,1.0,0.002,0.14024169805973113,0.004853592711622419,0.0002165968789633991,0.0017834031273105066,0.10829843948169955,0.10829843948169955,0.0,6.273905440307148e-12,1.0,1.0000986611661677,0.04873737500349762,0.09249754031634365,0.0,9.11589442532777e-06,11.710488603072623,0.0,1600054.3487712392,266.57895117218374,5.342952721321126e-05,1.0,1284623.105170677,2597.662334293644,,,,,,,,,,,,,,,,,,,2.0,15263.631588725491,1553.9265344993353,0.371602047730998,6.173730061729009,2.924042700934398
3063.0,-30.178574143102857,5.001421988814791,35.05058640585659,24.519456352014117,4.975218662998578,-26.663194862759983,-40.161105583514995,1.459839374093484,-6.5710092046014665,-6.57106256110254,40.10115270773772,41037.153990816325,25747.793388930975,25747.793388930975,66784.9473797473,77084.31738407104,77074.52810962214,25747.793388930975,102822.32149855312,102822.32149855312,102822.32149855312,130336.02501465444,125890.30105385928,4445.723960795167,0.0,90949.30495330654,54902.14152628143,40052.40380780567,27513.703516101326,67566.107323907,20871.848090837608,1553.9226495635567,0.0,0.8782901193264736,2.7215375667781396,0.001494314320929203,1.0,1.0,-6.52239998920254,333454.3981768922,1558899.2662193018,4.674999864276287,1558899.2662193018,4.674999864276287,0.7585982773501637,0.0924974830895439,3.9240268444019994,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9240268444019994,1.2849232527911034,1.2852144527144709,3.0538997841919735,6470.847184773928,15263.627867007319,6453.098051564906,0.0003272479993397856,23177.544028031927,2363.4517422393915,19288.741917449115,1966.9042861169835,0.8322168170242918,0.8322168170242918,35478.86395135075,35405.22815468563,1.002600425630142,0.8,4281.923014783493,4273.035954225843,1.002600425630142,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.723502118582,4632.441516551485,6.191273205784,5.001421988814791,-3.760292024332698,8.761714013147488,2.924050576852344,3.5,0.8354430219578125,0.6,0.00022661646394619698,0.9890269845916178,0.00022913071885472357,199.07059150911266,0.0,0.0,0.0,0.0013566337141457255,7.743007706404637e-05,0.0001491863868821506,0.0005854113869449012,0.09249746905587265,0.09249746905587265,0.09249746905587265,0.09250653960405632,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488557.892175105,595.3842792707253,0.0,0.09249746905587265,0.0924974830895439,0.0924974830895439,0.3716017717926621,0.3716017717926621,0.5,9.856841409198262,0.048865180084078474,0.048865180084078474,6.230038707144558e-11,5.3356501098278386e-05,0.04866257190002443,6.230038707144558e-11,27513.703516101326,20871.848090837608,0.7585982773501637,0.9884385829656448,0.6073630051541552,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663399251614813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.54796477655526,260.54796477655526,-12.602035223444716,244.7286062731445,276.3673232799319,124777.37477252349,124764.09304399804,13.2817285254506,0.0,nan,276.3673232799319,3.217323279931918,270.0395798786086,-3.110420121391371,263.7118364772467,-9.438163522753257,257.3840930758841,-15.765906924115882,251.05634967451562,-22.09365032548436,244.7286062731445,-28.421393726855484,1.0,1.0,26022.012520719443,26022.012520719443,275.59764555828485,2.4476455582848757,275.59764555828485,275.59764555828485,77075.63602988428,77074.52810962214,1.1079202621331206,0.0,8546.071908451686,8546.071908451686,0.8854848214810075,3943.6469786240095,275.59764555828485,2.4476455582848757,1.0,0.002,0.14023259675313285,0.004853638100996955,0.00021658284007768398,0.0017834171654106615,0.10829142003884198,0.10829142003884198,0.0,5.488345455190169e-12,1.0,1.0000985097883706,0.048662571837724045,0.0924974830895439,0.0,9.101900404240021e-06,11.69251032731357,0.0,1600054.3951523597,266.5789907953985,5.3356438797891315e-05,1.0,1284622.9697115496,2597.6628822950624,,,,,,,,,,,,,,,,,,,2.0,15263.627867007319,1553.9226495635567,0.3716017717926621,6.173730061729009,2.924050576852344
3064.0,-30.17846232124028,5.001440209283998,35.05058562887338,24.519503709767037,4.975240522243381,-26.663092036881675,-40.16101114740593,1.4598702398770094,-6.570974130915886,-6.57102733691523,40.10115043338311,41037.179521481994,25747.812367308896,25747.812367308896,66784.99188879089,77084.35426419393,77074.53565412948,25747.812367308896,102822.34802143837,102822.34802143837,102822.34802143837,130335.99122434165,125890.14897959634,4445.8422447452995,0.0,90949.29486469408,54902.12012983985,40052.41637206025,27513.643202903273,67566.05957496352,20871.807329304826,1553.9188432819449,0.0,0.8782903190953624,2.721541143269445,0.001494314320929203,1.0,1.0,-6.522518550334041,333454.86208664405,1558899.1679469359,4.67499306560381,1558899.1679469359,4.67499306560381,0.7585984587858,0.09249742701556048,3.924023604954046,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924023604954046,1.2849231083674415,1.2852143082580785,3.0538976063242513,6470.842570133563,15263.624625821954,6453.099698248214,0.00032724908112865555,23177.56059109109,2363.453431201388,19288.746839495718,1966.9047880260557,0.8322164346712941,0.8322164346712941,35478.84051992232,35405.22815468563,1.0025995979416409,0.8,4281.920186858315,4273.035954225843,1.0025995979416409,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.730229255228,4632.441516551485,6.191267754321245,5.001440209283998,-3.7602566405172366,8.761696849801234,2.9240584600799684,3.5,0.8354452743085624,0.6,0.00022661646394619698,0.9890154570264303,0.0002291333895099487,199.07049989161484,0.0,0.0,0.0,0.0013566337141457255,7.743090569047528e-05,0.0001491855582557217,0.0005854076521136989,0.09249741271044608,0.09249741271044608,0.09249741271044608,0.09250645561974018,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488556.57301761105,595.3847083516548,0.0,0.09249741271044608,0.09249742701556048,0.09249742701556048,0.3716014967639329,0.3716014967639329,0.5,9.857112679359371,0.04878117969894902,0.04878117969894902,-4.5361048250924796e-11,5.3205999336114473e-05,0.04850878658118063,-4.5361048250924796e-11,27513.643202903273,20871.807329304826,0.7585984587858,0.9884399402438726,0.6073638122399585,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663398380526412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5480419263296,260.5480419263296,-12.601958073670403,244.72871837268454,276.36736547994286,124776.76095524174,124763.86224945879,12.898705782955389,0.0,nan,276.36736547994286,3.2173654799428846,270.03963605852204,-3.1103639414779423,263.7119066370686,-9.438093362931397,257.3841772156102,-15.765822784389798,251.056447794149,-22.093552205850983,244.72871837268454,-28.421281627315437,1.0,1.0,26022.012520719443,26022.012520719443,275.5976816652763,2.4476816652763205,275.5976816652763,275.5976816652763,77075.6295210629,77074.53565412948,1.0938669334282167,0.0,8546.071908451686,8546.071908451686,0.8854850263473306,3943.643722978816,275.5976816652763,2.4476816652763205,1.0,0.002,0.14022352421292267,0.004853682555599427,0.0002165688436279787,0.0017834311573948598,0.10828442181398934,0.10828442181398934,0.0,1.0228384979271699e-12,1.0,1.0000981985391753,0.04850878662654168,0.09249742701556048,0.0,9.073133297985767e-06,11.655554351272936,0.0,1600054.4360856472,266.5790258690841,5.3206044697162724e-05,1.0,1284622.84951335,2597.6633685583533,,,,,,,,,,,,,,,,,,,2.0,15263.624625821954,1553.9188432819449,0.3716014967639329,6.173730061729009,2.9240584600799684
3065.0,-30.178351104546923,5.001458433320072,35.05058477915478,24.519583023525797,4.9753012242763885,-26.662985871673193,-40.16091248542068,1.4599359815875206,-6.570930240477878,-6.570983280302461,40.101146765945444,41037.18911578665,25747.811581312642,25747.811581312642,66785.00069709928,77084.37100419548,77074.551663295,25747.811581312642,102822.36324460764,102822.36324460764,102822.36324460764,130335.93327041923,125889.9735807894,4445.959689629824,0.0,90949.2815324744,54902.09960535384,40052.42436346729,27513.5700258116,67565.99438927889,20871.757843880747,1553.9142155455688,0.0,0.8782905720891203,2.721545616295134,0.001494314320929203,1.0,1.0,-6.522644321290841,333455.44232422084,1558899.0094838627,4.674984455548742,1558899.0094838627,4.674984455548742,0.7585986778269814,0.09249736323343286,3.924020719506865,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924020719506865,1.2849228007564195,1.2852140005773431,3.0538960918094364,6470.839361058406,15263.620913515164,6453.100139935278,0.00032724978244343225,23177.57423663759,2363.454822659888,19288.74815972791,1966.904922652273,0.8322160016744774,0.8322160016744774,35478.819649033,35405.22815468563,1.0025988607013805,0.8,4281.917667963081,4273.035954225843,1.0025988607013805,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.736942101255,4632.441516551485,6.191257571656656,5.001458433320072,-3.760214577800739,8.761673011120811,2.924066326569537,3.5,0.8354475218770105,0.6,0.00022661646394619698,0.9890039919910735,0.00022913604574029099,199.07040877002578,0.0,0.0,0.0,0.0013566337141457255,7.74317714054683e-05,0.0001491846925407287,0.0005854038245630806,0.09249734956397083,0.09249734956397083,0.09249734956397083,0.09250635881209482,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488555.25203984376,595.3851379559314,0.0,0.09249734956397083,0.09249736323343286,0.09249736323343286,0.3716012210129522,0.3716012210129522,0.5,9.857382929857392,0.04867682402544915,0.04867682402544915,-8.924416761146858e-12,5.303982459281542e-05,0.04833895901163032,-8.924416761146858e-12,27513.5700258116,20871.757843880747,0.7585986778269814,0.988441024227662,0.6073645402057203,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266339751688072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.548120677842,260.548120677842,-12.60187932215797,244.72882985248316,276.3674115031771,124776.62381567257,124763.45731362748,13.166502045097362,0.0,nan,276.3674115031771,3.217411503177118,270.03969517305507,-3.110304826944912,263.71197884292565,-9.438021157074331,257.38426251277696,-15.76573748722302,251.0565461826341,-22.093453817365884,244.72882985248316,-28.42117014751682,1.0,1.0,26022.012520719443,26022.012520719443,275.5977275951667,2.4477275951667252,275.5977275951667,275.5977275951667,77075.70530636965,77074.551663295,1.1536430746491533,0.0,8546.071908451686,8546.071908451686,0.8854852088262237,3943.6408231043993,275.5977275951667,2.4477275951667252,1.0,0.002,0.14021448343134701,0.0048537285026672245,0.0002165549001561364,0.0017834451103637115,0.1082774500780682,0.1082774500780682,0.0,1.0519848013534894e-11,1.0,1.0000978548249917,0.04833895902055474,0.09249736323343286,0.0,9.041365508496349e-06,11.61474336375205,0.0,1600054.487340027,266.5790697595221,5.303983351723218e-05,1.0,1284622.6991749695,2597.663976754322,,,,,,,,,,,,,,,,,,,2.0,15263.620913515164,1553.9142155455688,0.3716012210129522,6.173730061729009,2.924066326569537
3066.0,-30.17823959706039,5.001476514417546,35.050584040954966,24.519640404637926,4.975335116545287,-26.662882125695074,-40.1608141726814,1.459977638312734,-6.570894431706279,-6.570947527586905,40.101148295328606,41037.199536821994,25747.82917917724,25747.82917917724,66785.02871599923,77084.4037403411,77074.6148949832,25747.82917917724,102822.44407416043,102822.44407416043,102822.44407416043,130335.96973311811,125889.89176970696,4446.077963411155,0.0,90949.27285797041,54902.068627366374,40052.4491451156,27513.525658957667,67565.97480407327,20871.728601980274,1553.9111550100615,0.0,0.8782907602431809,2.7215492437168174,0.001494314320929203,1.0,1.0,-6.522551414934526,333455.9131980791,1558899.0755654136,4.67497805216427,1558899.0755654136,4.67497805216427,0.7585988382839259,0.09249731210954419,3.9240176665981887,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9240176665981887,1.2849226058411567,1.285213805617907,3.053894179120139,6470.835308299301,15263.617192812213,6453.10116444881,0.0003272507019555712,23177.590058307815,2363.4564360212526,19288.751222067418,1966.9052349239973,0.8322155657056125,0.8322155657056125,35478.79756686525,35405.22815468563,1.0025980806742147,0.8,4281.915002879373,4273.035954225843,1.0025980806742147,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.743681772196,4632.441516551485,6.191251769622196,5.001476514417546,-3.7601788197260055,8.761655334143551,2.9240742245025593,3.5,0.8354497784293027,0.6,0.00022661646394619698,0.9889924971225295,0.0002291387089442406,199.07031741026907,0.0,0.0,0.0,0.0013566337141457255,7.743263406488408e-05,0.00014918382988131292,0.0005853999840250507,0.09249729807571103,0.09249729807571103,0.09249729807571103,0.09250631972936567,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488553.95435892406,595.3855602354583,0.0,0.09249729807571103,0.09249731210954419,0.09249731210954419,0.3716009437571334,0.3716009437571334,0.5,9.857653561979268,0.04860776932883937,0.04860776932883937,4.2518877307884395e-11,5.309588061663817e-05,0.04839611265236954,4.2518877307884395e-11,27513.525658957667,20871.728601980274,0.7585988382839259,0.9884417254344571,0.6073648704961485,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663396653066035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.54819832906446,260.54819832906446,-12.601801670935515,244.72894063172697,276.36745602638314,124776.15928657514,124763.17674388971,12.982542685474957,0.0,nan,276.36745602638314,3.217456026383161,270.0397529474633,-3.1102470525366925,263.7120498685418,-9.437950131458194,257.38434678960226,-15.765653210397716,251.0566437106692,-22.093356289330785,244.72894063172697,-28.421059368273006,1.0,1.0,26022.012520719443,26022.012520719443,275.5977707468006,2.447770746800643,275.5977707468006,275.5977707468006,77075.71183629462,77074.6148949832,1.0969413114216877,0.0,8546.071908451686,8546.071908451686,0.885485401895544,3943.6377549311796,275.5977707468006,2.447770746800643,1.0,0.002,0.14020543196451413,0.004853772945867102,0.000216540936484238,0.0017834590629167062,0.108270468242119,0.108270468242119,0.0,-5.990559610868917e-13,1.0,1.000097970537834,0.04839611260985066,0.09249731210954419,0.0,9.052053147418587e-06,11.628471842940499,0.0,1600054.5294303282,266.5791055682937,5.309583809776086e-05,1.0,1284622.5771726319,2597.664470316593,,,,,,,,,,,,,,,,,,,2.0,15263.617192812213,1553.9111550100615,0.3716009437571334,6.173730061729009,2.9240742245025593
3067.0,-30.17812828045867,5.00149453979957,35.05058327926156,24.51971200006085,4.97538007882592,-26.662777444530843,-40.16071945717556,1.4600292342738137,-6.570853859752731,-6.570906844171101,40.10114613477566,41037.21184047649,25747.83559052379,25747.83559052379,66785.04743100028,77084.42608213008,77074.64148535635,25747.83559052379,102822.47707588013,102822.47707588013,102822.47707588013,130335.93845608598,125889.74292799026,4446.195528095713,0.0,90949.25416532147,54902.03988965302,40052.460306298286,27513.461380205852,67565.92168650414,20871.685323859405,1553.907029615605,0.0,0.8782909891970759,2.721553373708407,0.001494314320929203,1.0,1.0,-6.5226245188563325,333456.44900977024,1558898.9822109074,4.674970260254981,1558898.9822109074,4.674970260254981,0.7585990375923848,0.09249725324996333,3.9240134579212316,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9240134579212316,1.2849223644194687,1.2852135641415061,3.053891477477794,6470.8295838433605,15263.613481642042,6453.103356404956,0.0003272520547238365,23177.610153636517,2363.4584851745008,19288.75777397102,1966.9059030322305,0.832215126844933,0.832215126844933,35478.76712483843,35405.22815468563,1.0025970053448463,0.8,4281.911328849239,4273.035954225843,1.0025970053448463,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.750410558766,4632.441516551485,6.191243293935578,5.00149453979957,-3.760139349037174,8.761633888836744,2.924082109689164,3.5,0.8354520313397611,0.6,0.00022661646394619698,0.9889810220752959,0.00022914136761761195,199.07022620699072,0.0,0.0,0.0,0.0013566337141457255,7.743346516825712e-05,0.00014918299877793987,0.0005853960948976827,0.0924972394956155,0.0924972394956155,0.0924972394956155,0.09250623863333358,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488552.64208750264,595.3859870802974,0.0,0.0924972394956155,0.09249725324996333,0.09249725324996333,0.37160067060525875,0.37160067060525875,0.5,9.857923518794975,0.04852798730530594,0.04852798730530594,-1.9667822925839573e-11,5.298441834611367e-05,0.04828232531474441,-1.9667822925839573e-11,27513.461380205852,20871.685323859405,0.7585990375923848,0.9884427794957493,0.6073655300801353,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663395796026673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.548276069053,260.548276069053,-12.601723930947003,244.72905090544742,276.36750123263477,124775.79737686591,124762.79999315164,12.997383714317849,0.0,nan,276.36750123263477,3.2175012326347883,270.0398111672163,-3.110188832783649,263.71212110178385,-9.437878898216127,257.38443103633864,-15.765568963661337,251.0567409708969,-22.09325902910308,244.72905090544742,-28.420949094552554,1.0,1.0,26022.012520719443,26022.012520719443,275.59781454163107,2.4478145416310895,275.59781454163107,275.59781454163107,77075.74941740253,77074.64148535635,1.107932046186761,0.0,8546.071908451686,8546.071908451686,0.8854856680568872,3943.633525210838,275.59781454163107,2.4478145416310895,1.0,0.002,0.1401964017842186,0.004853818242699736,0.0002165270078800056,0.0017834730011979578,0.1082635039400028,0.1082635039400028,0.0,9.077963207537731e-12,1.0,1.0000977402521578,0.048282325334412235,0.09249725324996333,0.0,9.030767453210303e-06,11.601126505871342,0.0,1600054.5768697122,266.57914614024725,5.29844380139366e-05,1.0,1284622.4383451836,2597.6650319452615,,,,,,,,,,,,,,,,,,,2.0,15263.613481642042,1553.907029615605,0.37160067060525875,6.173730061729009,2.924082109689164
3068.0,-30.17801671243473,5.001512404500236,35.050582505844254,24.519750207569473,4.975400348716825,-26.662675006324587,-40.16062131905926,1.4600586445330368,-6.570819310939157,-6.5708721654078905,40.10114428259289,41037.24242010299,25747.855100134733,25747.855100134733,66785.09752023773,77084.47267640021,77074.65375137518,25747.855100134733,102822.50885150992,102822.50885150992,102822.50885150992,130335.91243185267,125889.5994560624,4446.312975790274,0.0,90949.26039112236,54902.030142422765,40052.47805411065,27513.403580342758,67565.88163445341,20871.646332997465,1553.903357013236,0.0,0.8782911843985879,2.721556894606758,0.001494314320929203,1.0,1.0,-6.522722473574561,333456.90573970124,1558898.9021808412,4.674963617031007,1558898.9021808412,4.674963617031007,0.7585992140903074,0.0924971983549742,3.924012235807686,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924012235807686,1.2849222268065206,1.285213426497371,3.053890853425599,6470.828261551644,15263.609770364727,6453.102486098244,0.00032725226744379713,23177.618958775267,2363.4593830487747,19288.755172566023,1966.905637762745,0.8322146984499941,0.8322146984499941,35478.758285096425,35405.22815468563,1.002596693091233,0.8,4281.910261986028,4273.035954225843,1.002596693091233,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.757150711162,4632.441516551485,6.191237950918044,5.001512404500236,-3.760104456357895,8.761616860858132,2.9240900082034367,3.5,0.8354542880581247,0.6,0.00022661646394619698,0.9889695212543621,0.0002291440323244415,199.07013479780247,0.0,0.0,0.0,0.0013566337141457255,7.743432631282579e-05,0.0001491821376333712,0.0005853925334372949,0.09249718424913796,0.09249718424913796,0.09249718424913796,0.09250616023373569,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488551.33466349624,595.3864123627485,0.0,0.09249718424913796,0.0924971983549742,0.0924971983549742,0.3716003973231768,0.3716003973231768,0.5,9.858192779862891,0.048439803655298874,0.048439803655298874,-2.5409008230781183e-11,5.2854468719942815e-05,0.04814969183331641,-2.5409008230781183e-11,27513.403580342758,20871.646332997465,0.7585992140903074,0.9884441067691546,0.6073663427071623,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663394941628288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5483516597662,260.5483516597662,-12.601648340233794,244.7291605845147,276.3675427349967,124775.25480710303,124762.6167621397,12.638044963357638,0.0,nan,276.3675427349967,3.217542734996698,270.03986630491784,-3.1101336950821405,263.71218987482536,-9.437810125174622,257.38451344471963,-15.765486555280347,251.05683701462323,-22.09316298537675,244.7291605845147,-28.42083941548529,1.0,1.0,26022.012520719443,26022.012520719443,275.59785065567576,2.4478506556757793,275.59785065567576,275.59785065567576,77075.73945039701,77074.65375137518,1.0856990218308056,0.0,8546.071908451686,8546.071908451686,0.8854857453446783,3943.6322969867247,275.59785065567576,2.4478506556757793,1.0,0.002,0.1401873964113034,0.004853862303717079,0.0002165131149160501,0.0017834868846639121,0.10825655745802505,0.10825655745802505,0.0,-4.200377025365132e-13,1.0,1.0000974718147704,0.04814969185872542,0.0924971983549742,0.0,9.005956718938897e-06,11.569253014172496,0.0,1600054.6172163445,266.5791806890608,5.2854494128951046e-05,1.0,1284622.3200077307,2597.6655106814565,,,,,,,,,,,,,,,,,,,2.0,15263.609770364727,1553.903357013236,0.3716003973231768,6.173730061729009,2.9240900082034367
3069.0,-30.17790584919807,5.001530281591748,35.05058165586698,24.519839754235022,4.97546458033134,-26.66256880625402,-40.16052265707401,1.4601275275436918,-6.570775233073391,-6.570827918628579,40.10114051115707,41037.232393236634,25747.853215993073,25747.853215993073,66785.0856092297,77084.48177841792,77074.66943278688,25747.853215993073,102822.52264877995,102822.52264877995,102822.52264877995,130335.85254820538,125889.42303423125,4446.429513974131,0.0,90949.23480143886,54901.985377433666,40052.499360005764,27513.329899425426,67565.8292594312,20871.596494044163,1553.898701219698,0.0,0.878291438818499,2.7215613869844293,0.001494314320929203,1.0,1.0,-6.522850518717007,333457.48848431977,1558898.739222404,4.674954958451049,1558898.739222404,4.674954958451049,0.7585994341775415,0.09249713457785204,3.9240076094931866,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9240076094931866,1.2849219044975355,1.2852131041153416,3.053888018998055,6470.822255739799,15263.606067834791,6453.104877910503,0.0003272536933732086,23177.639763340212,2363.461504523993,19288.762321852922,1966.9063667871214,0.8322142598989618,0.8322142598989618,35478.72482222152,35405.22815468563,1.0025955110542413,0.8,4281.906223371533,4273.035954225843,1.0025955110542413,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.763875129245,4632.441516551485,6.1912274870842205,5.001530281591748,-3.7600623266419557,8.761592608233704,2.9240978882878035,3.5,0.835456539510801,0.6,0.00022661646394619698,0.9889580932282459,0.0002291466802263129,199.07004396613905,0.0,0.0,0.0,0.0013566337141457255,7.743519206317662e-05,0.00014918127188302035,0.0005853884460628438,0.09249712116315928,0.09249712116315928,0.09249712116315928,0.09250606256044502,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488550.0229700458,595.3868389395345,0.0,0.09249712116315928,0.09249713457785204,0.09249713457785204,0.3716001238224948,0.3716001238224948,0.5,9.858461001389065,0.048331342807045985,0.048331342807045985,-1.1937117960769683e-11,5.268555520387963e-05,0.04797739991158778,-1.1937117960769683e-11,27513.329899425426,20871.596494044163,0.7585994341775415,0.9884446966941872,0.6073666651180551,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663394094846223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.54842942442923,260.54842942442923,-12.601570575570747,244.72927005496547,276.3675887938732,124775.12393111493,124762.12242311922,13.001507995693425,0.0,nan,276.3675887938732,3.217588793873233,270.03992504610807,-3.1100749538919104,263.7122612983274,-9.437738701672572,257.3845975505418,-15.765402449458179,251.05693380275932,-22.09306619724066,244.72927005496547,-28.42072994503451,1.0,1.0,26022.012520719443,26022.012520719443,275.5978967373813,2.4478967373813134,275.5978967373813,275.5978967373813,77075.82582735419,77074.66943278688,1.1563945673115086,0.0,8546.071908451686,8546.071908451686,0.8854860379178071,3943.6276475406526,275.5978967373813,2.4478967373813134,1.0,0.002,0.14017842326204843,0.004853908015386532,0.00021649927597439195,0.0017835007383084007,0.10824963798719597,0.10824963798719597,0.0,1.4282792396708155e-11,1.0,1.0000971231113744,0.0479773999235249,0.09249713457785204,0.0,8.973728075550687e-06,11.527850024612961,0.0,1600054.6686866374,266.5792247669266,5.268556714099759e-05,1.0,1284622.1690203752,2597.6661215035774,,,,,,,,,,,,,,,,,,,2.0,15263.606067834791,1553.898701219698,0.3716001238224948,6.173730061729009,2.9240978882878035
3070.0,-30.17779431215338,5.001547948168603,35.05058090156507,24.519879114255332,4.975479298394388,-26.662466951098885,-40.16042839558793,1.460151938980327,-6.5707435359620945,-6.570796232874112,40.10114158942251,41037.26388587064,25747.879052314027,25747.879052314027,66785.14293818467,77084.5274979148,77074.71430440582,25747.879052314027,102822.59335671985,102822.59335671985,102822.59335671985,130335.88055020652,125889.33368062007,4446.546869586455,0.0,90949.23304368007,54901.96943810607,40052.51511730444,27513.287193486674,67565.80231079111,20871.56818867264,1553.8958181687967,0.0,0.8782916066238159,2.72156460230208,0.001494314320929203,1.0,1.0,-6.522807364230971,333457.90579743707,1558898.7858125705,4.674949247595713,1558898.7858125705,4.674949247595713,0.7585995828813086,0.09249708535298344,3.9240049927183485,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9240049927183485,1.2849217902745564,1.2852129898664764,3.053886253948487,6470.818515811566,15263.602354904551,6453.105688525209,0.0003272545321347797,23177.654771706886,2363.4630349514755,19288.764744834527,1966.906613862484,0.8322138255497897,0.8322138255497897,35478.70589466585,35405.22815468563,1.0025948424605566,0.8,4281.903939016082,4273.035954225843,1.0025948424605566,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.770628137624,4632.441516551485,6.191223646264044,5.001547948168603,-3.7600297399726355,8.761577688141237,2.9241058018845765,3.5,0.8354588005384505,0.6,0.00022661646394619698,0.988946595888271,0.00022914934425013138,199.06995258249987,0.0,0.0,0.0,0.0013566337141457255,7.743601920788928e-05,0.0001491804447383077,0.0005853848099690632,0.09249707127485378,0.09249707127485378,0.09249707127485378,0.09250601789059291,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488548.7339670822,595.3872583718293,0.0,0.09249707127485378,0.09249708535298344,0.09249708535298344,0.3715998487181365,0.3715998487181365,0.5,9.85872938210096,0.04825140446308751,0.04825140446308751,6.02540239924565e-11,5.269691200737725e-05,0.0479888686431309,6.02540239924565e-11,27513.287193486674,20871.56818867264,0.7585995828813086,0.9884459394263455,0.6073673734695884,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663393247476915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.54850452779584,260.54850452779584,-12.601495472204135,244.72937902098477,276.3676300345928,124774.47462040806,124761.91805474582,12.556565662236391,0.0,nan,276.3676300345928,3.217630034592844,270.03997983187736,-3.1100201681226167,263.71232962916196,-9.43767037083802,257.3846794264399,-15.765320573560075,251.05702922371842,-22.09297077628156,244.72937902098477,-28.42062097901521,1.0,1.0,26022.012520719443,26022.012520719443,275.5979336736906,2.4479336736906134,275.5979336736906,275.5979336736906,77075.79729662924,77074.71430440582,1.0829922234261176,0.0,8546.071908451686,8546.071908451686,0.8854862034054504,3943.6250176819403,275.5979336736906,2.4479336736906134,1.0,0.002,0.14016944796835235,0.004853951384028267,0.00021648542813091577,0.001783514566325844,0.10824271406545788,0.10824271406545788,0.0,-5.543240345906586e-12,1.0,1.000097146349815,0.047988868582876876,0.09249708535298344,0.0,8.975870672178743e-06,11.530601481229528,0.0,1600054.705889283,266.5792564640379,5.269685175335326e-05,1.0,1284622.0608959228,2597.6665589231707,,,,,,,,,,,,,,,,,,,2.0,15263.602354904551,1553.8958181687967,0.3715998487181365,6.173730061729009,2.9241058018845765
3071.0,-30.17768353937616,5.001565644453792,35.05058004412899,24.5199634222314,4.975542330493881,-26.66236095237751,-40.16032973360268,1.4602197333904976,-6.570698635403119,-6.570751130876217,40.101137085730876,41037.26418091904,25747.87486110283,25747.87486110283,66785.13904202187,77084.54033504151,77074.7227481591,25747.87486110283,102822.59760926192,102822.59760926192,102822.59760926192,130335.8072527011,125889.1444077691,4446.662844932,0.0,90949.21431947088,54901.938125494475,40052.52910441822,27513.209643439168,67565.7387478574,20871.515616201228,1553.8909578465175,0.0,0.8782918684703604,2.721569181897113,0.001494314320929203,1.0,1.0,-6.522967447559722,333458.4998058042,1558898.5912153614,4.674940336273375,1558898.5912153614,4.674940336273375,0.7585998102979699,0.09249702016719707,3.9240013761450836,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9240013761450836,1.2849214730594325,1.2852126725794626,3.0538841932510716,6470.814149441019,15263.598659168372,6453.106943179214,0.0003272555337265315,23177.67136178195,2363.4647266683273,19288.76849507931,1966.9069962810245,0.8322133916733706,0.8322133916733706,35478.679735402286,35405.22815468563,1.0025939184154269,0.8,4281.900781870103,4273.035954225843,1.0025939184154269,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.777352372476,4632.441516551485,6.1912126280129725,5.001565644453792,-3.759987006836417,8.76155265129021,2.924113681771247,3.5,0.835461051934642,0.6,0.00022661646394619698,0.9889351774723772,0.0002291519900479289,199.06986182511716,0.0,0.0,0.0,0.0013566337141457255,7.743688497573902e-05,0.00014917957897045796,0.0005853808731728212,0.09249700691856885,0.09249700691856885,0.09249700691856885,0.09250591178642031,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488547.42400436895,595.3876843486946,0.0,0.09249700691856885,0.09249702016719707,0.09249702016719707,0.3715995768065279,0.3715995768065279,0.5,9.85899651056576,0.04814157129862906,0.04814157129862906,-1.5347723092418164e-11,5.249547308494584e-05,0.04778368331648153,-1.5347723092418164e-11,27513.209643439168,20871.515616201228,0.7585998102979699,0.9884468116488954,0.6073679492214593,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663392410086012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.548581776458,260.548581776458,-12.601418223541998,244.72948788150015,276.3676756714004,124774.36951868438,124761.45428227598,12.915236408373023,0.0,nan,276.3676756714004,3.2176756714004,270.04003811342477,-3.1099618865752063,263.7124005554546,-9.437599444545356,257.38476299747714,-15.765237002522838,251.05712543949107,-22.092874560508903,244.72948788150015,-28.42051211849983,1.0,1.0,26022.012520719443,26022.012520719443,275.5979797637159,2.447979763715921,275.5979797637159,275.5979797637159,77075.87962562796,77074.7227481591,1.1568774688639678,0.0,8546.071908451686,8546.071908451686,0.8854864321213867,3943.621383025809,275.5979797637159,2.447979763715921,1.0,0.002,0.1401605110557454,0.004853997121017352,0.00021647164553082067,0.001783528372313565,0.10823582276541033,0.10823582276541033,0.0,1.7844385691301312e-11,1.0,1.0000967310666582,0.04778368333182925,0.09249702016719707,0.0,8.937489597457781e-06,11.481294930393666,0.0,1600054.7582783895,266.57930136459686,5.2495488432668935e-05,1.0,1284621.906990466,2597.6671815509067,,,,,,,,,,,,,,,,,,,2.0,15263.598659168372,1553.8909578465175,0.3715995768065279,6.173730061729009,2.924113681771247
