time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3072.0,-30.177572370778066,5.001583193382597,35.05057931202458,24.520015774201624,4.975573849114231,-26.66225774879258,-40.16023526256902,1.4602592205180496,-6.570663558615649,-6.5707161280251825,40.1011390006416,41037.29629739169,25747.89308867803,25747.89308867803,66785.18938606972,77084.57648253515,77074.78972654317,25747.89308867803,102822.6828152212,102822.6828152212,102822.6828152212,130335.8507638199,125889.07091390218,4446.779849917713,0.0,90949.21076414114,54901.93055292455,40052.533568018436,27513.167948598697,67565.70151661713,20871.488243110834,1553.8880440928292,0.0,0.8782920510856795,2.7215727329961514,0.001494314320929203,1.0,1.0,-6.522857103402032,333458.9608053521,1558898.6739551085,4.674934121398749,1558898.6739551085,4.674934121398749,0.7585999650096223,0.09249697048042399,3.9239990342827977,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9239990342827977,1.2849212882962768,1.2852124877744342,3.0538828098067925,6470.8112180886,15263.59495183927,6453.107194034345,0.0003272561632824379,23177.684288284803,2363.4660448047807,19288.769244902083,1966.9070727416686,0.8322129598879566,0.8322129598879566,35478.66279632831,35405.22815468563,1.0025933200627097,0.8,4281.898737503327,4273.035954225843,1.0025933200627097,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.784109373729,4632.441516551485,6.191206951724984,5.001583193382597,-3.759951934816198,8.761535128198794,2.924121600064227,3.5,0.835463314304065,0.6,0.00022661646394619698,0.9889237183983852,0.00022915464532816997,199.06977074351718,0.0,0.0,0.0,0.0013566337141457255,7.743771397599697e-05,0.0001491787499702,0.0005853772708185798,0.09249695673587285,0.09249695673587285,0.09249695673587285,0.09250587826069165,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488546.142683626,595.3881013218573,0.0,0.09249695673587285,0.09249697048042399,0.09249697048042399,0.37159930243001155,0.37159930243001155,0.5,9.859264137691488,0.048072420468827204,0.048072420468827204,-9.322320693172514e-11,5.256940954723177e-05,0.047859024623164714,-9.322320693172514e-11,27513.167948598697,20871.488243110834,0.7585999650096223,0.988448101432715,0.6073687592409436,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663391571287008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.54865795146424,260.54865795146424,-12.601342048535741,244.7295964375752,276.36771946533946,124773.92260691589,124761.18687340095,12.735733514960737,0.0,nan,276.36771946533946,3.217719465339485,270.0400948597878,-3.109905140212163,263.71247025424964,-9.43752974575034,257.38484564869594,-15.765154351304034,251.05722104313733,-22.092778956862645,244.7295964375752,-28.42040356242478,1.0,1.0,26022.012520719443,26022.012520719443,275.5980226038967,2.4480226038967317,275.5980226038967,275.5980226038967,77075.87973306152,77074.78972654317,1.090006518352311,0.0,8546.071908451686,8546.071908451686,0.8854865802232272,3943.6190294542116,275.5980226038967,2.4480226038967317,1.0,0.002,0.14015156004885612,0.004854040983967942,0.00021645783666849594,0.0017835421612920465,0.10822891833424797,0.10822891833424797,0.0,-2.039457578512094e-12,1.0,1.0000968835933004,0.04785902471638792,0.09249697048042399,0.0,8.951579185408118e-06,11.499393654529653,0.0,1600054.799535534,266.5793364413843,5.25695027704387e-05,1.0,1284621.7875472412,2597.6676647611025,,,,,,,,,,,,,,,,,,,2.0,15263.59495183927,1553.8880440928292,0.37159930243001155,6.173730061729009,2.924121600064227
3073.0,-30.177461554215192,5.00160069899367,35.05057854855521,24.520086880680196,4.975620771198317,-26.662153321685242,-40.160136845055945,1.4603125299857247,-6.57062276710252,-6.5706752171649,40.10113662396402,41037.296566879675,25747.897966755598,25747.897966755598,66785.19453363528,77084.59883588,77074.81470914622,25747.897966755598,102822.71267590181,102822.71267590181,102822.71267590181,130335.815549305,125888.91950187595,4446.89604742905,0.0,90949.19476581692,54901.89246257185,40052.55811471675,27513.102873403186,67565.66098811993,20871.444397960946,1553.883876804113,0.0,0.8782922820949437,2.7215768862151046,0.001494314320929203,1.0,1.0,-6.5229378261692545,333459.499618019,1558898.5712622073,4.67492625955458,1558898.5712622073,4.67492625955458,0.7586001656736905,0.09249691161124861,3.9239953098728733,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9239953098728733,1.2849210388574654,1.285212238279093,3.053880504098553,6470.806332569518,15263.591256132206,6453.108809800799,0.0003272572993159996,23177.70221003741,2363.4678723149505,19288.774074536137,1966.9075652272834,0.8322125247680022,0.8322125247680022,35478.63585705637,35405.22815468563,1.0025923684649956,0.8,4281.895486218599,4273.035954225843,1.0025923684649956,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.790853602815,4632.441516551485,6.191198084522537,5.00160069899367,-3.759912408452514,8.761513107446184,2.9241295033985066,3.5,0.8354655723995733,0.6,0.00022661646394619698,0.9889122957541414,0.0002291572922282051,199.0696799504263,0.0,0.0,0.0,0.0013566337141457255,7.743857761604526e-05,0.00014917788633015173,0.000585373326296264,0.09249689816869995,0.09249689816869995,0.09249689816869995,0.09250579567207232,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488544.84411015565,595.388523696908,0.0,0.09249689816869995,0.09249691161124861,0.09249691161124861,0.3715990325969687,0.3715990325969687,0.5,9.859531038112426,0.047990639452166306,0.047990639452166306,-3.444711182964966e-11,5.2450062355546834e-05,0.047737390995621354,-3.444711182964966e-11,27513.102873403186,20871.444397960946,0.7586001656736905,0.988448770528244,0.607369127552756,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266339073947273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5487346163445,260.5487346163445,-12.60126538365546,244.72970482379185,276.36776440888343,124773.6183590771,124760.80072297099,12.817636106106912,0.0,nan,276.36776440888343,3.217764408883454,270.04015249186654,-3.1098475081334414,263.7125405748603,-9.43745942513965,257.38492865784457,-15.765071342155409,251.05731674082026,-22.092683259179722,244.72970482379185,-28.42029517620813,1.0,1.0,26022.012520719443,26022.012520719443,275.59806643804194,2.4480664380419626,275.59806643804194,275.59806643804194,77075.92231489114,77074.81470914622,1.1076057449245127,0.0,8546.071908451686,8546.071908451686,0.8854868157588082,3943.6152864222377,275.59806643804194,2.4480664380419626,1.0,0.002,0.14014263179279352,0.004854085890290702,0.00021644406556936056,0.0017835559406879768,0.10822203278468027,0.10822203278468027,0.0,6.257337096388094e-12,1.0,1.000096637424373,0.047737391030068466,0.09249691161124861,0.0,8.928825980466837e-06,11.47016314522419,0.0,1600054.8472209368,266.57937723289746,5.245009680265866e-05,1.0,1284621.6479430683,2597.6682295330234,,,,,,,,,,,,,,,,,,,2.0,15263.591256132206,1553.883876804113,0.3715990325969687,6.173730061729009,2.9241295033985066
3074.0,-30.177350619188793,5.001618105089242,35.05057782632581,24.520149011537455,4.9756581930492745,-26.66204973796478,-40.160042339097686,1.460357304333751,-6.5705851890487,-6.570637606839786,40.10113629110385,41037.31558226777,25747.91008333506,25747.91008333506,66785.22566560283,77084.62776905623,77074.8580400338,25747.91008333506,102822.76812336885,102822.76812336885,102822.76812336885,130335.81743512742,125888.80499997677,4447.012435150646,0.0,90949.18238690871,54901.8701705732,40052.569129261676,27513.049311758572,67565.61844102025,20871.408640421552,1553.8803360810762,0.0,0.8782924874150716,2.7215807033453534,0.001494314320929203,1.0,1.0,-6.522933132313028,333459.99496155453,1558898.556880304,4.674919271980537,1558898.556880304,4.674919271980537,0.7586003428380981,0.09249685777384892,3.923991824900814,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923991824900814,1.2849208293551646,1.285212028729313,3.0538782898165504,6470.801640771661,15263.587557078323,6453.110289186522,0.0003272583850618623,23177.71963992499,2363.4696496688466,19288.778496519066,1966.908016144052,0.8322120897214152,0.8322120897214152,35478.6106496734,35405.22815468563,1.0025914780443617,0.8,4281.892443954523,4273.035954225843,1.0025914780443617,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.797611632221,4632.441516551485,6.191190937331925,5.001618105089242,-3.7598753963576264,8.761493501446868,2.9241374229134847,3.5,0.8354678351181385,0.6,0.00022661646394619698,0.9889008610415616,0.00022915994198600736,199.06958906036002,0.0,0.0,0.0,0.0013566337141457255,7.743940693953333e-05,0.00014917705700666367,0.0005853695521569109,0.09249684422249474,0.09249684422249474,0.09249684422249474,0.09250573625415293,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488543.55619430175,595.3889427045201,0.0,0.09249684422249474,0.09249685777384892,0.09249685777384892,0.3715987623990154,0.3715987623990154,0.5,9.859797778604781,0.04791982337047784,0.04791982337047784,-6.252776074688882e-12,5.241779109610434e-05,0.047704474526767626,-6.252776074688882e-12,27513.049311758572,20871.408640421552,0.7586003428380981,0.9884498537359109,0.6073697914582147,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266338990971177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.54881082914727,260.54881082914727,-12.601189170852706,244.7298130051282,276.367808653153,124773.2088425671,124760.46679003134,12.74205253577382,0.0,nan,276.367808653153,3.2178086531530425,270.04020952355006,-3.1097904764499162,263.71261039395665,-9.437389606043325,257.38501126435347,-15.764988735646511,251.05741213474224,-22.09258786525774,244.7298130051282,-28.420186994871784,1.0,1.0,26022.012520719443,26022.012520719443,275.5981091186365,2.4481091186365234,275.5981091186365,275.5981091186365,77075.94096679894,77074.8580400338,1.0829267651424743,0.0,8546.071908451686,8546.071908451686,0.8854870361520542,3943.611784025318,275.5981091186365,2.4481091186365234,1.0,0.002,0.14013370969580335,0.004854130143798872,0.0002164303025125572,0.001783569699674722,0.10821515125627859,0.10821515125627859,0.0,2.1872790037513745e-12,1.0,1.00009657082659,0.0477044745330204,0.09249685777384892,0.0,8.92266674350444e-06,11.462249710940222,0.0,1600054.891260704,266.5794148109513,5.241779734888041e-05,1.0,1284621.5196016994,2597.6687487411637,,,,,,,,,,,,,,,,,,,2.0,15263.587557078323,1553.8803360810762,0.3715987623990154,6.173730061729009,2.9241374229134847
3075.0,-30.177239830172084,5.001635441429707,35.05057709731519,24.52021575244146,4.975699782941096,-26.66194586886387,-40.159943991433806,1.4604058135166471,-6.570546018161963,-6.570598343657014,40.101134648760045,41037.31579046464,25747.918360821153,25747.918360821153,66785.2341512858,77084.65326145363,77074.8881480271,25747.918360821153,102822.80650884824,102822.80650884824,102822.80650884824,130335.79527402372,125888.666831124,4447.128442899715,0.0,90949.16733442726,54901.829831427465,40052.59722555532,27512.988765175483,67565.5859907308,20871.367954192927,1553.876423664681,0.0,0.8782927066874009,2.7215846889913515,0.001494314320929203,1.0,1.0,-6.522987728134126,333460.5120728381,1558898.4859176942,4.674911809579368,1558898.4859176942,4.674911809579368,0.7586005334546141,0.09249680130131095,3.9239880734805017,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9239880734805017,1.2849206023773871,1.285211801700096,3.0538759097023243,6470.796597595222,15263.583864091544,6453.11201589854,0.0003272595620137592,23177.73796232696,2363.4715180338812,19288.783657776843,1966.9085424458754,0.8322116545250786,0.8322116545250786,35478.58351502088,35405.22815468563,1.002590519545414,0.8,4281.889169089429,4273.035954225843,1.002590519545414,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.804368933669,4632.441516551485,6.1911828681239465,5.001635441429707,-3.759837150291994,8.761472591721702,2.9241453415839715,3.5,0.8354700975954205,0.6,0.00022661646394619698,0.9888894415213864,0.00022916258828444174,199.06949829000365,0.0,0.0,0.0,0.0013566337141457255,7.744026998407723e-05,0.00014917619396211974,0.0005853656059545719,0.09249678788180524,0.09249678788180524,0.09249678788180524,0.09250566190518317,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488542.2645439023,595.3893628624079,0.0,0.09249678788180524,0.09249680130131095,0.09249680130131095,0.37159849410173346,0.37159849410173346,0.5,9.86006398024233,0.0478438017356666,0.0478438017356666,-1.0561507224338129e-10,5.232549506217765e-05,0.047610615522899025,-1.0561507224338129e-10,27512.988765175483,20871.367954192927,0.7586005334546141,0.9884504540587857,0.6073700862461916,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663389084667884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.54888703770644,260.54888703770644,-12.601112962293541,244.72992103150366,276.3678530438873,124772.8436030874,124760.10226036471,12.74134272271377,0.0,nan,276.3678530438873,3.2178530438873167,270.04026664143174,-3.109733358568235,263.7126802389526,-9.437319761047377,257.3850938364726,-15.764906163527371,251.05750743399074,-22.09249256600924,244.72992103150366,-28.420078968496313,1.0,1.0,26022.012520719443,26022.012520719443,275.59815190484056,2.4481519048405858,275.59815190484056,275.59815190484056,77075.97158122493,77074.8881480271,1.0834331978403497,0.0,8546.071908451686,8546.071908451686,0.8854872733957272,3943.608013847904,275.59815190484056,2.4481519048405858,1.0,0.002,0.14012480515672035,0.004854174642864748,0.00021641656730596673,0.0017835834389314767,0.10820828365298336,0.10820828365298336,0.0,6.237443287565592e-12,1.0,1.000096380875403,0.0476106156285141,0.09249680130131095,0.0,8.905108681072299e-06,11.439693052980537,0.0,1600054.937083619,266.579453981838,5.2325600677249895e-05,1.0,1284621.3856205335,2597.6692907654165,,,,,,,,,,,,,,,,,,,2.0,15263.583864091544,1553.876423664681,0.37159849410173346,6.173730061729009,2.9241453415839715
3076.0,-30.17712900928519,5.001652692339926,35.05057638034828,24.520277534052752,4.975738761273552,-26.66184223222682,-40.15984945055095,1.4604519764400252,-6.570507795175274,-6.570560050375085,40.10113353931373,41037.33840356998,25747.928663394177,25747.928663394177,66785.26706696415,77084.68235331523,77074.9227025861,25747.928663394177,102822.85136598028,102822.85136598028,102822.85136598028,130335.78278626627,125888.53843513502,4447.244351131243,0.0,90949.15715480038,54901.813174389514,40052.60442267874,27512.93142028598,67565.53584296472,20871.32951122213,1553.8726872121185,0.0,0.878292918669545,2.721588575947509,0.001494314320929203,1.0,1.0,-6.523021074285623,333461.0164132949,1558898.4379786549,4.674904595284207,1558898.4379786549,4.674904595284207,0.7586007173278952,0.09249674631060104,3.9239849785903065,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9239849785903065,1.2849203863779928,1.28521158565175,3.0538740144449417,6470.7925817722535,15263.58017187754,6453.113028357102,0.0003272604729368743,23177.75364865793,2363.4731175944826,19288.786684083236,1966.9088510432448,0.8322112218670562,0.8322112218670562,35478.56112915694,35405.22815468563,1.0025897287918462,0.8,4281.886467352807,4273.035954225843,1.0025897287918462,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.811133026644,4632.441516551485,6.191175275770624,5.001652692339926,-3.7597996549901707,8.761452347330096,2.9241532682218274,3.5,0.8354723623490935,0.6,0.00022661646394619698,0.9888780188585029,0.0002291652353722944,199.06940749361857,0.0,0.0,0.0,0.0013566337141457255,7.744109963080585e-05,0.00014917536431539115,0.0005853618887493314,0.09249673287533597,0.09249673287533597,0.09249673287533597,0.09250559390875447,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488540.97737160075,595.3897815891202,0.0,0.09249673287533597,0.09249674631060104,0.09249674631060104,0.37159822618428595,0.37159822618428595,0.5,9.860329787912061,0.04776900693633479,0.04776900693633479,-9.379164112033322e-12,5.225519981877369e-05,0.04753897608947,-9.379164112033322e-12,27512.93142028598,20871.32951122213,0.7586007173278952,0.9884516748625504,0.6073708717259142,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266338826293044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5489630082775,260.5489630082775,-12.60103699172248,244.73002891285847,276.36789710367736,124772.47031675126,124759.76876390177,12.701552849495869,0.0,nan,276.36789710367736,3.2178971036773873,270.0403234655414,-3.109676534458572,263.71274982735963,-9.437250172640347,257.38517618919707,-15.764823810802909,251.0576025510312,-22.092397448968768,244.73002891285847,-28.419971087141505,1.0,1.0,26022.012520719443,26022.012520719443,275.598194241449,2.4481942414490163,275.598194241449,275.598194241449,77075.9957293045,77074.9227025861,1.0730267183971591,0.0,8546.071908451686,8546.071908451686,0.885487469119733,3943.604903483258,275.598194241449,2.4481942414490163,1.0,0.002,0.14011591401527815,0.004854218890099403,0.0002164028523580519,0.001783597150104669,0.10820142617902595,0.10820142617902595,0.0,2.462720999352186e-12,1.0,1.0000962358979406,0.04753897609884916,0.09249674631060104,0.0,8.891706622371955e-06,11.422475319864063,0.0,1600054.9818255845,266.5794922048247,5.22552091979378e-05,1.0,1284621.2549483553,2597.669819403207,,,,,,,,,,,,,,,,,,,2.0,15263.58017187754,1553.8726872121185,0.37159822618428595,6.173730061729009,2.9241532682218274
3077.0,-30.17701808909269,5.001669796815364,35.0505756211603,24.520320735778682,4.975761097307057,-26.661740170445768,-40.15975134735925,1.4604831806207623,-6.570473113279377,-6.5705251991417,40.101130893445905,41037.35827897446,25747.946320907657,25747.946320907657,66785.30459988212,77084.72487616618,77074.92527870208,25747.946320907657,102822.87159960973,102822.87159960973,102822.87159960973,130335.74192500135,125888.38211319757,4447.359811803771,0.0,90949.15755510861,54901.790965649794,40052.62954384313,27512.870325391617,67565.49986923474,20871.28815124929,1553.8688549590331,0.0,0.8782931178261459,2.7215921149101487,0.001494314320929203,1.0,1.0,-6.523158440086888,333461.47542025096,1558898.3236548423,4.674897817477152,1558898.3236548423,4.674897817477152,0.7586008985760815,0.09249669102432269,3.9239829560625257,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9239829560625257,1.284920240371593,1.285211439612261,3.0538727874095346,6470.789981831465,15263.576483994968,6453.113058034963,0.00032726101733986904,23177.76569711976,2363.4743461956696,19288.786772792348,1966.9088600890568,0.8322107930873299,0.8322107930873299,35478.54649986969,35405.22815468563,1.0025892120300364,0.8,4281.884701752821,4273.035954225843,1.0025892120300364,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.817899776777,4632.441516551485,6.191169448003401,5.001669796815364,-3.759764799594616,8.76143459640998,2.924161197982126,3.5,0.8354746279948931,0.6,0.00022661646394619698,0.9888665861023991,0.0002291678848603854,199.06931661595462,0.0,0.0,0.0,0.0013566337141457255,7.744196054738414e-05,0.00014917450339881283,0.0005853582088160328,0.09249667737983802,0.09249667737983802,0.09249667737983802,0.09250550702945357,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488539.6872899981,595.3902011864639,0.0,0.09249667737983802,0.09249669102432269,0.09249669102432269,0.3715979592224688,0.3715979592224688,0.5,9.860594657973527,0.047675970763975783,0.047675970763975783,3.0240698833949864e-11,5.208586230764922e-05,0.04736675905479615,3.0240698833949864e-11,27512.870325391617,20871.28815124929,0.7586008985760815,0.9884527566455868,0.6073714892718555,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663387445242429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5490372802186,260.5490372802186,-12.600962719781364,244.73013654141963,276.36793801900075,124771.9496051007,124759.53204656184,12.41755853888527,0.0,nan,276.36793801900075,3.217938019000769,270.0403777235073,-3.1096222764927006,263.7128174279807,-9.437182572019253,257.3852571324606,-15.764742867539383,251.05769683694274,-22.092303163057238,244.73013654141963,-28.419863458580352,1.0,1.0,26022.012520719443,26022.012520719443,275.598229394121,2.4482293941210287,275.598229394121,275.598229394121,77075.99524309489,77074.92527870208,1.0699643928091973,0.0,8546.071908451686,8546.071908451686,0.8854875970264343,3943.6028708428385,275.598229394121,2.4482293941210287,1.0,0.002,0.1401070550880092,0.0048542623878878735,0.00021638918563093255,0.0017836108147854816,0.10819459281546627,0.10819459281546627,0.0,4.164142988760666e-13,1.0,1.0000958873365287,0.04736675902455545,0.09249669102432269,0.0,8.859492246560105e-06,11.381090994353984,0.0,1600055.0222718772,266.5795268867206,5.208583206695039e-05,1.0,1284621.136021982,2597.670300523178,,,,,,,,,,,,,,,,,,,2.0,15263.576483994968,1553.8688549590331,0.3715979592224688,6.173730061729009,2.924161197982126
3078.0,-30.176883768462357,5.001686909469018,35.050574799337454,24.52040979349988,4.975824740186805,-26.661612917893706,-40.1596344896592,1.4605538799206486,-6.570429934403933,-6.5704818701924825,40.101127553507034,41037.37259520561,25747.945022438867,25747.945022438867,66785.31761764448,77084.74448893937,77074.94510366343,25747.945022438867,102822.8901261023,102822.8901261023,102822.8901261023,130335.68970198414,125888.21516142576,4447.474540558383,0.0,90949.13481050053,54901.7628785194,40052.63547997903,27512.799575881847,67565.43505586087,20871.24035896199,1553.8643619775526,0.0,0.8782933656199619,2.721596513941909,0.001494314320929203,1.0,1.0,-6.5232675973553,333462.0460828008,1558898.1793409148,4.674889384424368,1558898.1793409148,4.674889384424368,0.7586011122349776,0.09249662919540763,3.923978844687982,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923978844687982,1.284919909565074,1.285211108730772,3.053870373925632,6470.784867948686,15263.572801795848,6453.114839095508,0.000327262212973077,23177.78418546301,2363.4762314820055,19288.792096501504,1966.9094029563107,0.8322103589436016,0.8322103589436016,35478.5167615941,35405.22815468563,1.0025881615617214,0.8,4281.881112658005,4273.035954225843,1.0025881615617214,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.82465335861,4632.441516551485,6.191159081844236,5.001686909469018,-3.759723532059742,8.76141044152876,2.9241691123194493,3.5,0.8354768892341283,0.6,0.00022661646394619698,0.9888527416093178,0.0002291710933393256,199.06920656626477,0.0,0.0,0.0,0.0013566337141457255,7.744298605799592e-05,0.00014917347788820107,0.0005853535714218316,0.09249661620292583,0.09249661620292583,0.09249661620292583,0.09250541517061293,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488538.39828871796,595.3906203978099,0.0,0.09249661620292583,0.09249662919540763,0.09249662919540763,0.3715976910327906,0.3715976910327906,0.5,9.860858607991995,0.04756798285092145,0.04756798285092145,3.666400516522117e-11,5.193578857642933e-05,0.04721427283720914,3.666400516522117e-11,27512.799575881847,20871.24035896199,0.7586011122349776,0.9884538975058562,0.6073722837909246,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663386634495448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5491160448525,260.5491160448525,-12.60088395514748,244.73024838055917,276.36798370913135,124771.94359643401,124758.77490281926,13.168693614708312,0.0,nan,276.36798370913135,3.2179837091313743,270.04043664343493,-3.1095633565650473,263.7128895777209,-9.43711042227909,257.3853425119922,-15.7646574880078,251.0577954462763,-22.09220455372369,244.73024838055917,-28.419751619440802,1.0,1.0,26022.012520719443,26022.012520719443,275.5982750428449,2.448275042844898,275.5982750428449,275.5982750428449,77076.08870285188,77074.94510366343,1.1435991884500254,0.0,8546.071908451686,8546.071908451686,0.8854878570338826,3943.598738911422,275.5982750428449,2.448275042844898,1.0,0.002,0.14009822468146876,0.00485430733148218,0.00021637556671996855,0.0017836244468433064,0.10818778335998427,0.10818778335998427,0.0,1.3563275069045089e-11,1.0,1.000095578718795,0.04721427280054513,0.09249662919540763,0.0,8.83096832618288e-06,11.344447257646841,0.0,1600055.0727141807,266.57957006559604,5.1935751912424166e-05,1.0,1284620.9881663558,2597.670898677426,,,,,,,,,,,,,,,,,,,2.0,15263.572801795848,1553.8643619775526,0.3715976910327906,6.173730061729009,2.9241691123194493
3079.0,-30.176773104288817,5.001703867007709,35.0505741050373,24.520461202506,4.975853201132507,-26.661510473745462,-40.159540123399324,1.4605905642763473,-6.570395740957224,-6.570447753650849,40.10112960160517,41037.39718434144,25747.964099298835,25747.964099298835,66785.36128364028,77084.77771504046,77075.01193306605,25747.964099298835,102822.97603236488,102822.97603236488,102822.97603236488,130335.73529313374,125888.1450927696,4447.590200364142,0.0,90949.1253063243,54901.74475072732,40052.645061774434,27512.75926076886,67565.4043225433,20871.21392241738,1553.861535412784,0.0,0.8782935429176614,2.721599975089583,0.001494314320929203,1.0,1.0,-6.5231553626508685,333462.49541342433,1558898.267836174,4.674883350535309,1558898.267836174,4.674883350535309,0.758601262948503,0.09249658095164659,3.923975930430771,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923975930430771,1.2849197379167088,1.2852109370435063,3.0538685138364117,6470.780926642833,15263.56959208284,6453.116032420422,0.00032726312145807884,23177.79897705437,2363.4777398045585,19288.79566342953,1966.9097666817447,0.8322099817383485,0.8322099817383485,35478.49568226925,35405.22815468563,1.0025874169604134,0.8,4281.8785686068095,4273.035954225843,1.0025874169604134,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.831433364764,4632.441516551485,6.191153575673314,5.001703867007709,-3.759689260183638,8.761393127191347,2.924177057631327,3.5,0.8354791593232364,0.6,0.00022661646394619698,0.9888413355559004,0.0002291737367742614,199.0691158985418,0.0,0.0,0.0,0.0013566337141457255,7.744381419915986e-05,0.00014917264974703714,0.0005853498870859536,0.09249656752459035,0.09249656752459035,0.09249656752459035,0.09250538321397142,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488537.1329090564,595.3910321882499,0.0,0.09249656752459035,0.09249658095164659,0.09249658095164659,0.37159742167675014,0.37159742167675014,0.5,9.861123064040072,0.047500543269165973,0.047500543269165973,-1.4665602066088468e-11,5.201269362942185e-05,0.047292390999984946,-1.4665602066088468e-11,27512.75926076886,20871.21392241738,0.758601262948503,0.9884549933989996,0.6073729239957978,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663385823360889,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.54919313637936,260.54919313637936,-12.600806863620619,244.73035925876005,276.3680270139825,124771.41931371142,124758.5303469352,12.888966776241293,0.0,nan,276.3680270139825,3.218027013982521,270.0404934629587,-3.109506537041284,263.71295991191016,-9.437040088089816,257.385426360856,-15.764573639143975,251.0578928098087,-22.092107190191285,244.73035925876005,-28.41964074123993,1.0,1.0,26022.012520719443,26022.012520719443,275.5983169792836,2.448316979283618,275.5983169792836,275.5983169792836,77076.08058049675,77075.01193306605,1.0686474307003664,0.0,8546.071908451686,8546.071908451686,0.8854880413344028,3943.595810082925,275.5983169792836,2.448316979283618,1.0,0.002,0.14008937966549603,0.004854350605339436,0.00021636192114743566,0.0017836380780322891,0.10818096057371783,0.10818096057371783,0.0,-8.202752713182271e-13,1.0,1.0000957368658343,0.04729239101465055,0.09249658095164659,0.0,8.845577366504627e-06,11.363213307667374,0.0,1600055.1129390742,266.57960425904275,5.201270829502391e-05,1.0,1284620.8717473017,2597.671369654253,,,,,,,,,,,,,,,,,,,2.0,15263.56959208284,1553.861535412784,0.37159742167675014,6.173730061729009,2.924177057631327
3080.0,-30.17666277340053,5.001720789189907,35.050573363481995,24.5205269655213,4.975899332449878,-26.661406562819025,-40.159441775735445,1.4606431132250026,-6.570355031912641,-6.570406904347744,40.101126841028425,41037.40740239955,25747.96798522505,25747.96798522505,66785.3753876246,77084.80364343408,77075.03187892205,25747.96798522505,102822.9998641471,102822.9998641471,102822.9998641471,130335.69272609313,125887.98778973907,4447.704936354051,0.0,90949.11666950316,54901.72039437865,40052.662527916116,27512.69286194602,67565.35538986213,20871.16911334458,1553.8573078953082,0.0,0.8782937750520013,2.7216041223676553,0.001494314320929203,1.0,1.0,-6.523257001946774,333463.0334194603,1558898.148554904,4.674875450419055,1558898.148554904,4.674875450419055,0.7586014650791375,0.0924965223454619,3.923973311356575,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923973311356575,1.2849194920370133,1.2852106911080876,3.0538670599010116,6470.777845928187,15263.565912929502,6453.1164007068155,0.0003272637906676082,23177.81224614413,2363.4790928751545,19288.796764262206,1966.9098789354375,0.8322095528007004,0.8322095528007005,35478.47673805136,35405.22815468563,1.002586747779236,0.8,4281.876282240406,4273.035954225843,1.002586747779236,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.838197771517,4632.441516551485,6.191144440055858,5.001720789189907,-3.7596499094203257,8.761370698610232,2.924184984671281,3.5,0.8354814241917945,0.6,0.00022661646394619698,0.9888299639951489,0.00022917637227598086,199.0690255039634,0.0,0.0,0.0,0.0013566337141457255,7.744467728911517e-05,0.0001491717866570818,0.0005853461096497659,0.09249650925473571,0.09249650925473571,0.09249650925473571,0.09250529695109887,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488535.84836482775,595.3914499771552,0.0,0.09249650925473571,0.0924965223454619,0.0924965223454619,0.3715971568634571,0.3715971568634571,0.5,9.861386671204375,0.047415662398464065,0.047415662398464065,1.517719283583574e-11,5.187243510818007e-05,0.0471499024009745,1.517719283583574e-11,27512.69286194602,20871.16911334458,0.7586014650791375,0.9884559180109846,0.6073735151041183,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663385019578797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5492704351018,260.5492704351018,-12.600729564898188,244.73046945382296,276.3680714163586,124771.12550007283,124758.20189218034,12.923607892496026,0.0,nan,276.3680714163586,3.2180714163586117,270.0405510238813,-3.109448976118699,263.7130306313647,-9.436969368635289,257.3855102388469,-15.764489761153072,251.05798984633623,-22.09201015366375,244.73046945382296,-28.419530546177015,1.0,1.0,26022.012520719443,26022.012520719443,275.5983601625076,2.4483601625076403,275.5983601625076,275.5983601625076,77076.12240176425,77075.03187892205,1.090522842205246,0.0,8546.071908451686,8546.071908451686,0.8854882069672365,3943.593177913358,275.5983601625076,2.4483601625076403,1.0,0.002,0.14008056129886454,0.004854395039240837,0.00021634831972471867,0.0017836516876365293,0.10817415986235933,0.10817415986235933,0.0,7.36124789596504e-12,1.0,1.000095448482248,0.047149902385797304,0.0924965223454619,0.0,8.818923551319753e-06,11.328972031062168,0.0,1600055.160497758,266.57964496808734,5.1872419930987235e-05,1.0,1284620.7323530756,2597.6719335779962,,,,,,,,,,,,,,,,,,,2.0,15263.565912929502,1553.8573078953082,0.3715971568634571,6.173730061729009,2.924184984671281
3081.0,-30.176552398781865,5.001737614986947,35.05057266098624,24.520594265218847,4.975938019725797,-26.661303356939808,-40.15934730470178,1.460688970494691,-6.570317795734752,-6.570369633771996,40.10112648932197,41037.41395618812,25747.979745903118,25747.979745903118,66785.39370209124,77084.82845341567,77075.07452970262,25747.979745903118,102823.05427560574,102823.05427560574,102823.05427560574,130335.69401842913,125887.87412798364,4447.819890445485,0.0,90949.09734902724,54901.68282265701,40052.68280707804,27512.639742823394,67565.32254990144,20871.133647566516,1553.8537974441028,0.0,0.8782939785980836,2.7216079050721977,0.001494314320929203,1.0,1.0,-6.523254657470659,333463.52429176826,1558898.133358736,4.674868523235416,1558898.133358736,4.674868523235416,0.7586016406517554,0.0924964693629555,3.9239688248869764,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9239688248869764,1.2849192774681635,1.2852104764906105,3.0538640782313276,6470.771528127918,15263.562230788155,6453.119019160374,0.0003272652980710955,23177.83382278703,2363.481293080413,19288.804590995118,1966.910677040082,0.8322091157643707,0.8322091157643707,35478.44428663279,35405.22815468563,1.0025856014730288,0.8,4281.8723656979755,4273.035954225843,1.0025856014730288,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.84497718675,4632.441516551485,6.191137175620414,5.001737614986947,-3.7596132820093513,8.761350896996298,2.924192929307923,3.5,0.8354836940879781,0.6,0.00022661646394619698,0.9888185880683489,0.00022917900885023902,199.0689350736386,0.0,0.0,0.0,0.0013566337141457255,7.744550636649758e-05,0.0001491709575796994,0.0005853421871212781,0.09249645616564794,0.09249645616564794,0.09249645616564794,0.09250523797377595,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488534.5762889488,595.3918638274737,0.0,0.09249645616564794,0.0924964693629555,0.0924964693629555,0.3715968911651734,0.3715968911651734,0.5,9.861650109091318,0.04734206495015769,0.04734206495015769,-8.355982572538778e-12,5.1838037222751154e-05,0.04711497630131589,-8.355982572538778e-12,27512.639742823394,20871.133647566516,0.7586016406517554,0.9884566695106922,0.6073739073158319,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663384217472657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5493472305914,260.5493472305914,-12.600652769408555,244.7305790298251,276.3681154313391,124770.6863479691,124757.8468755572,12.839472411885566,0.0,nan,276.3681154313391,3.218115431339129,270.04060815105515,-3.1093918489448242,263.7131008707512,-9.436899129248786,257.3855935904427,-15.764406409557296,251.05808631013517,-22.09191368986481,244.7305790298251,-28.419420970174883,1.0,1.0,26022.012520719443,26022.012520719443,275.59840242377163,2.448402423771654,275.59840242377163,275.59840242377163,77076.14640790684,77075.07452970262,1.0718782042240491,0.0,8546.071908451686,8546.071908451686,0.8854884906959534,3943.588669011411,275.59840242377163,2.448402423771654,1.0,0.002,0.14007174946840728,0.0048544387712691405,0.00021633472680376495,0.00178366527732376,0.10816736340188247,0.10816736340188247,0.0,4.127524710906272e-12,1.0,1.0000953778158719,0.047114976309671874,0.0924964693629555,0.0,8.8123885438741e-06,11.320575904233973,0.0,1600055.204133337,266.5796822042652,5.183804557873373e-05,1.0,1284620.6051710497,2597.6724480970524,,,,,,,,,,,,,,,,,,,2.0,15263.562230788155,1553.8537974441028,0.3715968911651734,6.173730061729009,2.924192929307923
3082.0,-30.17644205586473,5.001754364393052,35.05057195771737,24.520650563668482,4.9759766601458555,-26.661200184264498,-40.15924906181169,1.460734780739421,-6.570279493989176,-6.570331246638611,40.10112506056473,41037.43242318922,25747.988845730208,25747.988845730208,66785.42126891942,77084.8612004724,77075.10557611774,25747.988845730208,102823.09442184796,102823.09442184796,102823.09442184796,130335.67552406811,125887.74100582111,4447.934518247004,0.0,90949.09518763295,54901.66637956174,40052.698675634674,27512.581102220156,67565.27977785483,20871.09427330976,1553.8499978284121,0.0,0.8782941923025496,2.7216118017678843,0.001494314320929203,1.0,1.0,-6.523302952831045,333464.02987069165,1558898.0716242862,4.674861250338709,1558898.0716242862,4.674861250338709,0.7586018264068124,0.09249641440179245,3.923966948296646,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923966948296646,1.2849190631194176,1.285210262093287,3.053863127199912,6470.769513006469,15263.55855320057,6453.118646997034,0.00032726569137872795,23177.844356490572,2363.4823672192415,19288.80347857399,1966.910563604696,0.8322086895528091,0.8322086895528091,35478.43071292481,35405.22815468563,1.002585121998668,0.8,4281.870727495223,4273.035954225843,1.002585121998668,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.85175585004,4632.441516551485,6.191129272523805,5.001754364393052,-3.75957582829703,8.761330192690082,2.9242008730720133,3.5,0.835485963734861,0.6,0.00022661646394619698,0.9888072155500212,0.00022918164469516155,199.06884466936913,0.0,0.0,0.0,0.0013566337141457255,7.744636855438053e-05,0.00014917009539181647,0.0005853385239917456,0.09249640128834054,0.09249640128834054,0.09249640128834054,0.0925051667254168,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488533.3013878966,595.3922785436296,0.0,0.09249640128834054,0.09249641440179245,0.09249641440179245,0.3715966272987125,0.3715966272987125,0.5,9.861913052679192,0.04726544728652016,0.04726544728652016,-2.5011104298755527e-12,5.175264942636204e-05,0.04702829380755702,-2.5011104298755527e-12,27512.581102220156,20871.09427330976,0.7586018264068124,0.9884577032538092,0.6073745651333724,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663383419935208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5494236072072,260.5494236072072,-12.600576392792789,244.73068809342803,276.36815912096404,124770.3371763478,124757.56773615899,12.769440188839273,0.0,nan,276.36815912096404,3.21815912096406,270.0406649154826,-3.1093350845173973,263.71317070997225,-9.436829290027731,257.3856765044528,-15.76432349554716,251.05818229894345,-22.091817701056527,244.73068809342803,-28.41931190657195,1.0,1.0,26022.012520719443,26022.012520719443,275.5984444437337,2.448444443733706,275.5984444437337,275.5984444437337,77076.16973778108,77075.10557611774,1.064161663336563,0.0,8546.071908451686,8546.071908451686,0.8854886093733415,3943.5867830381294,275.5984444437337,2.448444443733706,1.0,0.002,0.1400629538507121,0.004854482647253952,0.00021632115941693905,0.001783678845602076,0.10816057970846953,0.10816057970846953,0.0,5.019014717722037e-12,1.0,1.0000952023886571,0.04702829381005813,0.09249641440179245,0.0,8.796172907662831e-06,11.299743811600123,0.0,1600055.248946158,266.5797205060108,5.175265192747247e-05,1.0,1284620.4741787526,2597.672978030828,,,,,,,,,,,,,,,,,,,2.0,15263.55855320057,1553.8499978284121,0.3715966272987125,6.173730061729009,2.9242008730720133
3083.0,-30.176331852904198,5.001771040168578,35.05057125544499,24.52071706010031,4.976019208958272,-26.661096746727864,-40.15915455585343,1.4607840949561213,-6.570241128591192,-6.570292799008002,40.10112368243438,41037.448278041775,25747.997682885853,25747.997682885853,66785.44596092762,77084.88649910844,77075.1375676712,25747.997682885853,102823.13525055705,102823.13525055705,102823.13525055705,130335.65788343993,125887.60894034934,4448.048943090582,0.0,90949.08136906553,54901.643117133426,40052.70916881345,27512.522632882876,67565.23180169633,20871.055026087994,1553.846204925247,0.0,0.8782944061422464,2.721615704568469,0.001494314320929203,1.0,1.0,-6.523347976021171,333464.5362473301,1558898.0120777553,4.674853972842027,1558898.0120777553,4.674853972842027,0.7586020120577013,0.09249635956244129,3.9239634290575625,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9239634290575625,1.2849188323754672,1.2852100312970436,3.0538609367279768,6470.764871659288,15263.55487865705,6453.120103005602,0.000327266764897043,23177.861622147997,2363.4841278263216,19288.80783068104,1966.9110073961076,0.8322082573937404,0.8322082573937404,35478.405257645936,35405.22815468563,1.0025842228227082,0.8,4281.867655312737,4273.035954225843,1.0025842228227082,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.858538771246,4632.441516551485,6.1911212999548715,5.001771040168578,-3.7595383439723262,8.761309384140905,2.9242088218344997,3.5,0.835488234809857,0.6,0.00022661646394619698,0.9887958575971714,0.00022918427722471202,199.06875437984846,0.0,0.0,0.0,0.0013566337141457255,7.744719795500863e-05,0.00014916926599118835,0.0005853347444887831,0.09249634653146394,0.09249634653146394,0.09249634653146394,0.09250509609772352,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488532.0289930837,595.3926924464752,0.0,0.09249634653146394,0.09249635956244129,0.09249635956244129,0.37159636395928,0.37159636395928,0.5,9.862175527471791,0.0471874371800709,0.0471874371800709,2.83648660115432e-11,5.1670416837623634e-05,0.04694482298685898,2.83648660115432e-11,27512.522632882876,20871.055026087994,0.7586020120577013,0.9884587705839984,0.6073752310727878,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663382626018727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.54949998368915,260.54949998368915,-12.600500016310832,244.73079674914905,276.3682032182115,124769.9851500136,124757.21573194965,12.769418063939183,0.0,nan,276.3682032182115,3.2182032182114995,270.04072192441225,-3.1092780755877243,263.71324063061127,-9.43675936938871,257.38575933678135,-15.76424066321863,251.05827804296962,-22.09172195703036,244.73079674914905,-28.419203250850927,1.0,1.0,26022.012520719443,26022.012520719443,275.59848663478624,2.4484866347862635,275.59848663478624,275.59848663478624,77076.20485822512,77075.1375676712,1.067290553910425,0.0,8546.071908451686,8546.071908451686,0.8854888319334007,3943.58324620285,275.59848663478624,2.4484866347862635,1.0,0.002,0.1400541738506577,0.0048545264761380375,0.00021630761617564556,0.0017836923925072421,0.10815380808782278,0.10815380808782278,0.0,8.682887742139656e-12,1.0,1.000095033462099,0.046944822958494115,0.09249635956244129,0.0,8.780558003130267e-06,11.279683433536151,0.0,1600055.2938381026,266.5797588714088,5.167038847275762e-05,1.0,1284620.3429799047,2597.6735088003843,,,,,,,,,,,,,,,,,,,2.0,15263.55487865705,1553.846204925247,0.37159636395928,6.173730061729009,2.9242088218344997
3084.0,-30.176221669795638,5.001787625635459,35.050570570527725,24.520779016334586,4.976057154805035,-26.660993787347273,-40.15906011974437,1.4608292648518038,-6.57020373746974,-6.570255344163468,40.10112277981532,41037.46595997316,25748.008568916594,25748.008568916594,66785.47452888975,77084.91505757981,77075.1731817007,25748.008568916594,102823.18175061728,102823.18175061728,102823.18175061728,130335.64889009745,125887.48560616457,4448.163283932878,0.0,90949.06954967359,54901.62042246731,40052.72125245141,27512.467139480174,67565.18839193159,20871.017858023122,1553.842577813068,0.0,0.8782946127845369,2.7216195063686244,0.001494314320929203,1.0,1.0,-6.523375099211535,333465.02954776585,1558897.9730761321,4.674846940293132,1558897.9730761321,4.674846940293132,0.7586021912252783,0.09249630616780623,3.9239600649747732,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9239600649747732,1.2849186210230972,1.2852098198967752,3.0538588209192414,6470.760388514467,15263.55120498783,6453.121449383101,0.0003272677974744763,23177.87848084491,2363.485846934979,19288.81185509348,1966.9114177719694,0.8322078257090915,0.8322078257090915,35478.38092463573,35405.22815468563,1.0025833632896393,0.8,4281.864718576189,4273.035954225843,1.0025833632896393,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.865326552282,4632.441516551485,6.191113812829763,5.001787625635459,-3.759501630152071,8.761289255787531,2.924216776300772,3.5,0.8354905075145063,0.6,0.00022661646394619698,0.9887845018310245,0.0002291869093078928,199.06866410667445,0.0,0.0,0.0,0.0013566337141457255,7.744802675083085e-05,0.00014916843719536615,0.0005853309905093143,0.09249629309937965,0.09249629309937965,0.09249629309937965,0.09250503114842953,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488530.7606059695,595.3931050683908,0.0,0.09249629309937965,0.09249630616780623,0.09249630616780623,0.37159610124442627,0.37159610124442627,0.5,9.862437648276853,0.04711247201652213,0.04711247201652213,-3.5981884138891473e-11,5.160669371662152e-05,0.04688024495192167,-3.5981884138891473e-11,27512.467139480174,20871.017858023122,0.7586021912252783,0.988459828476776,0.6073758830053632,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663381835592376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5495759398073,260.5495759398073,-12.600424060192665,244.73090502587468,276.36824685372505,124769.58666146584,124756.88752430418,12.699137161655123,0.0,nan,276.36824685372505,3.218246853725077,270.0407784881702,-3.1092215118297872,263.71331012260566,-9.436689877394315,257.385841757018,-15.764158242981978,251.05837339145035,-22.091626608549632,244.73090502587468,-28.4190949741253,1.0,1.0,26022.012520719443,26022.012520719443,275.59852825692894,2.4485282569289666,275.59852825692894,275.59852825692894,77076.22830435736,77075.1731817007,1.0551226566603873,0.0,8546.071908451686,8546.071908451686,0.8854890446811956,3943.5798652996473,275.59852825692894,2.4485282569289666,1.0,0.002,0.14004540592439899,0.004854570050154593,0.0002162940911384112,0.001783705911760912,0.1081470455692056,0.1081470455692056,0.0,2.8993231426799326e-12,1.0,1.0000949027762864,0.04688024498790355,0.09249630616780623,0.0,8.768476897870435e-06,11.264162679247905,0.0,1600055.3376135884,266.57979626253024,5.160672969850566e-05,1.0,1284620.2151691348,2597.6740258634927,,,,,,,,,,,,,,,,,,,2.0,15263.55120498783,1553.842577813068,0.37159610124442627,6.173730061729009,2.924216776300772
