time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3085.0,-30.176111599480297,5.001804135513953,35.0505698805182,24.520840518549107,4.976097156928694,-26.66089072383646,-40.158961911778874,1.4608762735412033,-6.570165613697725,-6.570217128924578,40.101121261922295,41037.47323686846,25748.01759858138,25748.01759858138,66785.49083544985,77084.94387022607,77075.2026228179,25748.01759858138,102823.22022139929,102823.22022139929,102823.22022139929,130335.62855917166,125887.35123441053,4448.277324761138,0.0,90949.06065892658,54901.58999502776,40052.7451821098,27512.408337772365,67565.15351988217,20870.978355023184,1553.8387750146728,0.0,0.8782948258950877,2.7216233857196874,0.001494314320929203,1.0,1.0,-6.523429677181753,333465.5328652197,1558897.9074901927,4.674839687615538,1558897.9074901927,4.674839687615538,0.7586023767453676,0.0924962515443246,3.923957215061534,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923957215061534,1.2849184010669863,1.285209599890816,3.0538571257156177,6470.756796581408,15263.547534594341,6453.12217744143,0.0003272685993709389,23177.8930488416,2363.4873324572204,19288.81403130855,1966.911639684148,0.8322073965335075,0.8322073965335075,35478.36031070221,35405.22815468563,1.002582635128406,0.8,4281.862230692799,4273.035954225843,1.002582635128406,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.872114795136,4632.441516551485,6.191105878678771,5.001804135513953,-3.759464358717341,8.761268494231294,2.9242247313168956,3.5,0.8354927803762559,0.6,0.00022661646394619698,0.9887731578301032,0.00022918953872444781,199.0685739259938,0.0,0.0,0.0,0.0013566337141457255,7.744888865814307e-05,0.00014916757528805392,0.0005853271833047937,0.09249623856352022,0.09249623856352022,0.09249623856352022,0.09250495905646139,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488529.4917814085,595.393517801998,0.0,0.09249623856352022,0.0924962515443246,0.0924962515443246,0.3715958396100111,0.3715958396100111,0.5,9.862699242809114,0.04703366670679543,0.04703366670679543,2.1941559680271894e-11,5.151522685764576e-05,0.046787451742829944,2.1941559680271894e-11,27512.408337772365,20870.978355023184,0.7586023767453676,0.9884605799910913,0.6073763041890005,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663381049446685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5496517286725,260.5496517286725,-12.600348271327505,244.73101299172458,276.3682904656019,124769.23337874566,124756.56220493837,12.671173807299096,0.0,nan,276.3682904656019,3.2182904656019105,270.0408349708491,-3.1091650291508586,263.71337947607,-9.436620523930003,257.38592398128316,-15.764076018716821,251.05846848650586,-22.091531513494118,244.73101299172458,-28.418987008275394,1.0,1.0,26022.012520719443,26022.012520719443,275.59856991715606,2.448569917156078,275.59856991715606,275.59856991715606,77076.25730114669,77075.2026228179,1.0546783287863946,0.0,8546.071908451686,8546.071908451686,0.8854892249123953,3943.577001136842,275.59856991715606,2.448569917156078,1.0,0.002,0.14003665535536974,0.004854613708629503,0.00021628059324456213,0.0017837194114246784,0.10814029662228106,0.10814029662228106,0.0,4.669240688537357e-12,1.0,1.0000947149794308,0.046787451720888384,0.0924962515443246,0.0,8.751118351038711e-06,11.241862397883708,0.0,1600055.3822088002,266.57983438630225,5.151520491608608e-05,1.0,1284620.0847631502,2597.6745534257916,,,,,,,,,,,,,,,,,,,2.0,15263.547534594341,1553.8387750146728,0.3715958396100111,6.173730061729009,2.9242247313168956
3086.0,-30.17600156156527,5.001820562963707,35.0505691959069,24.52090757377448,4.976136893546414,-26.660787716060536,-40.15886747566981,1.4609230404531852,-6.570127942799104,-6.570179379605288,40.10112003801916,41037.48128928921,25748.027516145758,25748.027516145758,66785.50880543496,77084.96862947124,77075.2348439732,25748.027516145758,102823.26236011896,102823.26236011896,102823.26236011896,130335.61357524255,125887.22236739696,4448.3912078455905,0.0,90949.0427545784,54901.555384467145,40052.76374456807,27512.35121512359,67565.11495969165,20870.940031721013,1553.8350633567145,0.0,0.8782950353580722,2.72162721761749,0.001494314320929203,1.0,1.0,-6.523471440300682,333466.0300464975,1558897.85460712,4.6748325590758135,1558897.85460712,4.6748325590758135,0.7586025588481228,0.09249619768850995,3.923952987737559,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923952987737559,1.2849181822422395,1.2852093810164773,3.053854355839285,6470.750927545834,15263.543865614,6453.124490015526,0.0003272699910055553,23177.913455843176,2363.489413392257,19288.82094374728,1966.9123445567325,0.8322069620500955,0.8322069620500955,35478.32973370434,35405.22815468563,1.0025815550346695,0.8,4281.858540373089,4273.035954225843,1.0025815550346695,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.878907160664,4632.441516551485,6.191098151911416,5.001820562963707,-3.759427457447861,8.761248020411568,2.9242326911729672,3.5,0.8354950546208478,0.6,0.00022661646394619698,0.9887618173087237,0.00022919216739478922,199.06848377194046,0.0,0.0,0.0,0.0013566337141457255,7.744971747069358e-05,0.0001491667464755034,0.0005853233005036426,0.09249618474598449,0.09249618474598449,0.09249618474598449,0.09250489039263703,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488528.2265127694,595.3939293927475,0.0,0.09249618474598449,0.09249619768850995,0.09249619768850995,0.3715955783618812,0.3715955783618812,0.5,9.862960394967766,0.04695488825109351,0.04695488825109351,5.46265255252365e-11,5.1436806188576156e-05,0.04670793930461059,5.46265255252365e-11,27512.35121512359,20870.940031721013,0.7586025588481228,0.9884614100823806,0.6073767700058168,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663380266883921,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5497273536117,260.5497273536117,-12.600272646388305,244.73112069520846,276.36833401199726,124768.83575226385,124756.19198552266,12.643766741223924,0.0,nan,276.36833401199726,3.2183340119972854,270.04089134865615,-3.1091086513438313,263.7134486853006,-9.436551314699386,257.3860060219365,-15.763993978063468,251.05856335857135,-22.09143664142863,244.73112069520846,-28.418879304791517,1.0,1.0,26022.012520719443,26022.012520719443,275.5986114367637,2.448611436763713,275.5986114367637,275.5986114367637,77076.28670642189,77075.2348439732,1.0518624486867338,0.0,8546.071908451686,8546.071908451686,0.8854894922523082,3943.572752676247,275.5986114367637,2.448611436763713,1.0,0.002,0.14002791966056394,0.00485465721790862,0.0002162671181141448,0.0017837328872186177,0.10813355905707239,0.10813355905707239,0.0,5.332762443438499e-12,1.0,1.0000945540641368,0.046707939249984065,0.09249619768850995,0.0,8.736243891706953e-06,11.222753243307972,0.0,1600055.426291352,266.5798720572009,5.143675156205063e-05,1.0,1284619.9559471302,2597.675074555983,,,,,,,,,,,,,,,,,,,2.0,15263.543865614,1553.8350633567145,0.3715955783618812,6.173730061729009,2.9242326911729672
3087.0,-30.17589131551226,5.001836842028572,35.05056847479688,24.520945676509314,4.976157023591615,-26.66068648160787,-40.158773318957515,1.4609521915296195,-6.5700940870356135,-6.570145362084,40.10111762214287,41037.522083957454,25748.0454257711,25748.0454257711,66785.56750972856,77085.01439463047,77075.23898066935,25748.0454257711,102823.28440644045,102823.28440644045,102823.28440644045,130335.57657059177,125887.071868435,4448.504702156775,0.0,90949.04843458172,54901.55613117519,40052.76922600726,27512.292164151317,67565.06139015857,20870.900083326753,1553.831349908878,0.0,0.8782952291123454,2.721630671904198,0.001494314320929203,1.0,1.0,-6.523601181808374,333466.47807735245,1558897.7502211437,4.674825965144042,1558897.7502211437,4.674825965144042,0.7586027350538849,0.09249614422671007,3.923951712392059,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923951712392059,1.2849180458429157,1.2852092445862415,3.0538536874683846,6470.749511348099,15263.540199653582,6453.123706862523,0.00032727022961422607,23177.922436547713,2363.490329169259,19288.818602850544,1966.912105851697,0.8322065385996503,0.8322065385996502,35478.32050889869,35405.22815468563,1.0025812291801348,0.8,4281.857427036774,4273.035954225843,1.0025812291801348,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.885701780504,4632.441516551485,6.191092343496682,5.001836842028572,-3.7593934161746065,8.76123025820318,2.9242406536794996,3.5,0.8354973296227142,0.6,0.00022661646394619698,0.9887504554773233,0.00022919480106514537,199.06839344744157,0.0,0.0,0.0,0.0013566337141457255,7.745054383929899e-05,0.000149165920106898,0.0005853198676339994,0.0924961310511831,0.0924961310511831,0.0924961310511831,0.09250480713257207,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488526.95976009493,595.394341407356,0.0,0.0924961310511831,0.09249614422671007,0.09249614422671007,0.37159531783142025,0.37159531783142025,0.5,9.86322065944505,0.04686046136743016,0.04686046136743016,1.6143530956469476e-11,5.1275048406296264e-05,0.046544180275645886,1.6143530956469476e-11,27512.292164151317,20870.900083326753,0.7586027350538849,0.9884630626481817,0.6073778553531355,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663379488228317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5498010809319,260.5498010809319,-12.600198919068077,244.73122804174375,276.36837412010277,124768.31672995067,124755.99022628534,12.326503665342976,0.0,nan,276.36837412010277,3.2183741201027942,270.04094490444703,-3.1090550955529466,263.71351568877543,-9.436484311224547,257.3860864731012,-15.763913526898762,251.05865725742115,-22.09134274257883,244.73122804174375,-28.41877195825623,1.0,1.0,26022.012520719443,26022.012520719443,275.59864593833146,2.448645938331481,275.59864593833146,275.59864593833146,77076.28125110282,77075.23898066935,1.0422704334632726,0.0,8546.071908451686,8546.071908451686,0.8854895729063382,3943.5714709540193,275.59864593833146,2.448645938331481,1.0,0.002,0.14001921459535038,0.004854699912450626,0.00021625368862951319,0.0017837463118248625,0.1081268443147566,0.1081268443147566,0.0,4.543756863817361e-13,1.0,1.000094222619469,0.046544180259502355,0.09249614422671007,0.0,8.705611770635248e-06,11.183401598726672,0.0,1600055.4657791893,266.57990591296436,5.127503226276531e-05,1.0,1284619.8398657306,2597.6755441679056,,,,,,,,,,,,,,,,,,,2.0,15263.540199653582,1553.831349908878,0.37159531783142025,6.173730061729009,2.9242406536794996
3088.0,-30.175781794435437,5.001853130147551,35.0505676777357,24.521030159108363,4.976218736688532,-26.660581741331868,-40.15867483159525,1.4610186744073976,-6.570051599540932,-6.570102704752162,40.101113974280736,41037.514523142636,25748.0440061498,25748.0440061498,66785.55852929244,77085.0262947922,77075.25329219305,25748.0440061498,102823.29729834286,102823.29729834286,102823.29729834286,130335.51833257738,125886.90096402957,4448.617368547812,0.0,90949.02750773873,54901.5156998928,40052.790897606596,27512.221034234524,67565.01193184112,20870.851965730373,1553.8268566714844,0.0,0.8782954744308975,2.721635003086418,0.001494314320929203,1.0,1.0,-6.52373034667454,333467.03990064585,1558897.592601769,4.674817616356422,1558897.592601769,4.674817616356422,0.7586029473869071,0.09249608334790599,3.9239477457354903,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9239477457354903,1.2849177347663614,1.2852089334391885,3.053851339711634,6470.7445367332675,15263.536541530793,6453.125402536942,0.00032727139000066985,23177.94053363256,2363.492174558342,19288.823671334856,1966.91262269326,0.8322061074988795,0.8322061074988795,35478.29181734739,35405.22815468563,1.002580215687689,0.8,4281.853964270492,4273.035954225843,1.002580215687689,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.892481558997,4632.441516551485,6.1910819095034455,5.001853130147551,-3.7593528409245103,8.761205971072062,2.9242485988023397,3.5,0.8354995996578113,0.6,0.00022661646394619698,0.9887391685005654,0.00022919741744414102,199.06830371699618,0.0,0.0,0.0,0.0013566337141457255,7.745140822467894e-05,0.00014916505572151804,0.0005853158841409595,0.09249607080632452,0.09249607080632452,0.09249607080632452,0.09250471268373718,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488525.69201190944,595.3947536849138,0.0,0.09249607080632452,0.09249608334790599,0.09249608334790599,0.3715950562289431,0.3715950562289431,0.5,9.86347989480161,0.046747435226563994,0.046747435226563994,-4.831690603168681e-12,5.110521124152001e-05,0.04637235807763318,-4.831690603168681e-12,27512.221034234524,20870.851965730373,0.7586029473869071,0.9884636532983228,0.6073781880559845,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663378716606164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.54987697002963,260.54987697002963,-12.600123029970348,244.7313353490314,276.3684185910113,124768.20164340334,124755.5137117301,12.68793167325472,0.0,nan,276.3684185910113,3.2184185910113,270.0410019426331,-3.1089980573668754,263.71358529423173,-9.436414705768243,257.38616864583776,-15.763831354162221,251.0587519974327,-22.091248002567283,244.7313353490314,-28.418664650968566,1.0,1.0,26022.012520719443,26022.012520719443,275.5986902702951,2.448690270295117,275.5986902702951,275.5986902702951,77076.36537688649,77075.25329219305,1.1120846934354631,0.0,8546.071908451686,8546.071908451686,0.8854898237613437,3943.5674844641676,275.5986902702951,2.448690270295117,1.0,0.002,0.14001054166457347,0.00485474407145037,0.00021624031261206376,0.0017837596998298388,0.10812015630603188,0.10812015630603188,0.0,1.244190254295896e-11,1.0,1.0000938748598336,0.04637235808246487,0.09249608334790599,0.0,8.673471434239706e-06,11.142112222387652,0.0,1600055.5153819714,266.57994840045905,5.110521607321061e-05,1.0,1284619.6943017133,2597.676133053104,,,,,,,,,,,,,,,,,,,2.0,15263.536541530793,1553.8268566714844,0.3715950562289431,6.173730061729009,2.9242485988023397
3089.0,-30.175671643640616,5.001869214493814,35.05056696739504,24.521069379430287,4.976233478181296,-26.660481131461317,-40.15858074473215,1.4610429675406675,-6.570020911725578,-6.570072018578842,40.10111489867595,41037.54112929323,25748.06898436244,25748.06898436244,66785.61011365567,77085.0711911436,77075.29486031503,25748.06898436244,102823.36384467747,102823.36384467747,102823.36384467747,130335.5430117938,125886.81222929724,4448.730782496559,0.0,90949.02543504823,54901.49537926627,40052.81117309106,27512.179167116326,67564.99034020738,20870.82418624693,1553.8240404701808,0.0,0.8782956373936092,2.721638117153393,0.001494314320929203,1.0,1.0,-6.5236980300460345,333467.4440570627,1558897.6325434584,4.674812070340219,1558897.6325434584,4.674812070340219,0.7586030920877611,0.09249603617694427,3.92394511432022,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92394511432022,1.2849176210976707,1.2852088197447373,3.0538495619416435,6470.740769851984,15263.532872559183,6453.126252932752,0.00032727223724561663,23177.955548647915,2363.4937056638014,19288.826213224842,1966.912881893903,0.8322056780521375,0.8322056780521375,35478.27278383702,35405.22815468563,1.0025795433533309,0.8,4281.851667127432,4273.035954225843,1.0025795433533309,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.899286813035,4632.441516551485,6.191077784933136,5.001869214493814,-3.7593213623915998,8.761190576885413,2.9242565737882793,3.5,0.8355018782252227,0.6,0.00022661646394619698,0.98872781676678,0.0002292000488943976,199.06821347070544,0.0,0.0,0.0,0.0013566337141457255,7.745223399691497e-05,0.00014916422994928202,0.0005853122513408231,0.09249602302824968,0.09249602302824968,0.09249602302824968,0.09250466803195223,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488524.44590335584,595.395159146392,0.0,0.09249602302824968,0.09249603617694427,0.09249603617694427,0.3715947929788913,0.3715947929788913,0.5,9.863739228923453,0.046661663773761575,0.046661663773761575,-5.8548721426632255e-12,5.110685327736064e-05,0.04637398853282093,-5.8548721426632255e-12,27512.179167116326,20870.82418624693,0.7586030920877611,0.9884647326577369,0.6073787759408902,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266337794455491,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.549950414954,260.549950414954,-12.600049585045952,244.731442305963,276.36845852392673,124767.57502898037,124755.295739554,12.279289426340608,0.0,nan,276.36845852392673,3.2184585239267562,270.04105528035336,-3.1089447196466153,263.71365203675686,-9.436347963243122,257.3862487931619,-15.763751206838094,251.0588455495621,-22.09115445043787,244.731442305963,-28.41855769403699,1.0,1.0,26022.012520719443,26022.012520719443,275.5987258204717,2.4487258204717364,275.5987258204717,275.5987258204717,77076.34099047595,77075.29486031503,1.046130160917528,0.0,8546.071908451686,8546.071908451686,0.8854899901744393,3943.5648398918215,275.5987258204717,2.4487258204717364,1.0,0.002,0.14000186843070497,0.004854786000223349,0.0002162269308055507,0.0017837730645663477,0.10811346540277535,0.10811346540277535,0.0,-4.628101721304567e-12,1.0,1.0000938781831261,0.0463739885386758,0.09249603617694427,0.0,8.673774092356653e-06,11.142500114702637,0.0,1600055.551386446,266.5799790882744,5.1106859132232785e-05,1.0,1284619.5895880468,2597.67655667665,,,,,,,,,,,,,,,,,,,2.0,15263.532872559183,1553.8240404701808,0.3715947929788913,6.173730061729009,2.9242565737882793
3090.0,-30.17556220541375,5.0018853270583445,35.05056615688561,24.52115403665232,4.976294333593707,-26.66037655151714,-40.15848606415091,1.461108670122923,-6.569977500635787,-6.570028408929409,40.10111056964922,41037.54635968979,25748.065022477484,25748.065022477484,66785.61138216728,77085.08289516144,77075.3030358541,25748.065022477484,102823.36805833159,102823.36805833159,102823.36805833159,130335.47239805813,125886.62952802131,4448.842870036827,0.0,90949.00324603498,54901.46667280264,40052.81841470259,27512.104339726546,67564.92275442914,20870.77346411361,1553.8193486805983,0.0,0.878295890471549,2.7216425453709983,0.001494314320929203,1.0,1.0,-6.523855142866296,333468.0184246519,1558897.4454928718,4.674803457486912,1558897.4454928718,4.674803457486912,0.7586033117058559,0.09249597382829201,3.92394093230632,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92394093230632,1.2849173136723588,1.285208512249754,3.0538470379012157,6470.735421713194,15263.529219853624,6453.1282109920485,0.00032727349454564147,23177.974596212676,2363.4956479748616,19288.832065995113,1966.9134787103765,0.8322052466632242,0.8322052466632242,35478.242534556484,35405.22815468563,1.0025784748364521,0.8,4281.848016359733,4273.035954225843,1.0025784748364521,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.906062769685,4632.441516551485,6.191066745405203,5.0018853270583445,-3.7592801112593093,8.761165438317654,2.9242645144496477,3.5,0.8355041469856136,0.6,0.00022661646394619698,0.9887165386068248,0.00022920266334931186,199.06812380830098,0.0,0.0,0.0,0.0013566337141457255,7.74530649882547e-05,0.00014916339895794227,0.0005853083667730076,0.09249596144580147,0.09249596144580147,0.09249596144580147,0.09250456587637476,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488523.18027964426,595.3955706985054,0.0,0.09249596144580147,0.09249597382829201,0.09249597382829201,0.37159453259374936,0.37159453259374936,0.5,9.863997340789892,0.04654823491057414,0.04654823491057414,8.526512829121202e-13,5.090829364462479e-05,0.04617326606313554,8.526512829121202e-13,27512.104339726546,20870.77346411361,0.7586033117058559,0.9884657402022891,0.607379460920047,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266337718216247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5500259874888,260.5500259874888,-12.599974012511154,244.73154927237775,276.36850270258867,124767.44749061039,124754.81248381714,12.63500679328154,0.0,nan,276.36850270258867,3.218502702588694,270.0411120165499,-3.1088879834500744,263.71372133052273,-9.436278669477247,257.3863306444705,-15.763669355529487,251.05893995842354,-22.09106004157644,244.73154927237775,-28.41845072762223,1.0,1.0,26022.012520719443,26022.012520719443,275.59877038676404,2.4487703867640676,275.59877038676404,275.59877038676404,77076.42186271216,77075.3030358541,1.1188268580590375,0.0,8546.071908451686,8546.071908451686,0.8854902546487647,3943.5606369678517,275.59877038676404,2.4487703867640676,1.0,0.002,0.1399932327392583,0.004854830193801903,0.00021621361272139905,0.0017837864018486447,0.10810680636069953,0.10810680636069953,0.0,1.4570043956052547e-11,1.0,1.0000934719252932,0.04617326606228289,0.09249597382829201,0.0,8.636228213309563e-06,11.094266657779912,0.0,1600055.6020316742,266.5800224993642,5.090829279197351e-05,1.0,1284619.4407741784,2597.67715870959,,,,,,,,,,,,,,,,,,,2.0,15263.529219853624,1553.8193486805983,0.37159453259374936,6.173730061729009,2.9242645144496477
3091.0,-30.175452398472714,5.001901297208894,35.05056546475723,24.521206702943914,4.976323905059523,-26.660274768127916,-40.158388030808396,1.4611462684616896,-6.569943537978816,-6.569994513733115,40.10111237695042,41037.553351392286,25748.082613088645,25748.082613088645,66785.63596448093,77085.11792370601,77075.3671287088,25748.082613088645,102823.44974179743,102823.44974179743,102823.44974179743,130335.5134540361,125886.5575247686,4448.955929267495,0.0,90948.99654633488,54901.431949359045,40052.84955219537,27512.063712238665,67564.91326443403,20870.746776097243,1553.8165149712265,0.0,0.8782960674821486,2.721645984231579,0.001494314320929203,1.0,1.0,-6.52375311226217,333468.46484683827,1558897.5235827467,4.674797433390731,1558897.5235827467,4.674797433390731,0.7586034618992594,0.09249592623583955,3.9239380821070697,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9239380821070697,1.2849171377481217,1.2852083362856477,3.0538452378212946,6470.731607559845,15263.525556544648,6453.129096977851,0.000327274354226415,23177.989724419207,2363.497190622609,19288.834714265966,1966.9137487588491,0.8322048177432827,0.8322048177432827,35478.221918534095,35405.22815468563,1.002577746602142,0.8,4281.845528224238,4273.035954225843,1.002577746602142,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.91286885812,4632.441516551485,6.191060843301124,5.001901297208894,-3.7592462303994663,8.76114752760836,2.924272490430771,3.5,0.8355064258373631,0.6,0.00022661646394619698,0.9887052225884954,0.00022920528664033973,199.06803384389136,0.0,0.0,0.0,0.0013566337141457255,7.745392541475334e-05,0.00014916253853144366,0.0005853045653672949,0.09249591342202904,0.09249591342202904,0.09249591342202904,0.09250453270002156,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488521.94214731664,595.3959736075707,0.0,0.09249591342202904,0.09249592623583955,0.09249592623583955,0.3715942697777941,0.3715942697777941,0.5,9.864255906721407,0.04647462726489948,0.04647462726489948,-1.233502189279534e-11,5.097575427726042e-05,0.04624140147092248,-1.233502189279534e-11,27512.063712238665,20870.746776097243,0.7586034618992594,0.9884662428721963,0.6073796497122765,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663376418432553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.55010049033257,260.55010049033257,-12.59989950966741,244.73165602584126,276.3685449548131,124766.98267544484,124754.52651182559,12.456163619250905,0.0,nan,276.3685449548131,3.218544954813126,270.04116716902655,-3.1088328309734266,263.7137893832426,-9.436210616757364,257.38641159743463,-15.763588402565347,251.05903381163762,-22.09096618836236,244.73165602584126,-28.418343974158716,1.0,1.0,26022.012520719443,26022.012520719443,275.59881178164625,2.4488117816462704,275.59881178164625,275.59881178164625,77076.42092649611,77075.3671287088,1.0537977873173077,0.0,8546.071908451686,8546.071908451686,0.8854904348979052,3943.557772517605,275.59881178164625,2.4488117816462704,1.0,0.002,0.13998458430738275,0.004854872604495198,0.00021620027064233523,0.0017837997301428442,0.1081001353211676,0.1081001353211676,0.0,7.851792133140023e-13,1.0,1.0000936098663824,0.046241401483257505,0.09249592623583955,0.0,8.648970120202264e-06,11.11063415871092,0.0,1600055.641972054,266.58005646202116,5.0975766612282314e-05,1.0,1284619.3251100152,2597.6776266341053,,,,,,,,,,,,,,,,,,,2.0,15263.525556544648,1553.8165149712265,0.3715942697777941,6.173730061729009,2.924272490430771
3092.0,-30.17534282114387,5.001917229845217,35.05056473548487,24.5212726056576,4.97636895215348,-26.66017164382135,-40.15829359469933,1.4611977665720104,-6.56990383796375,-6.5699546873585515,40.1011099135918,41037.57338953193,25748.086806725587,25748.086806725587,66785.66019625752,77085.14322291876,77075.38952897729,25748.086806725587,102823.47633570287,102823.47633570287,102823.47633570287,130335.47622501056,125886.40805843972,4449.0681665708335,0.0,90948.98615341046,54901.41628745033,40052.85540662236,27511.999889307684,67564.85529593004,20870.703747898966,1553.812436475428,0.0,0.8782962929308349,2.721650027575048,0.001494314320929203,1.0,1.0,-6.523841023796763,333468.98938809556,1558897.4171465575,4.67478976083228,1558897.4171465575,4.67478976083228,0.7586036577446409,0.09249586947254786,3.9239351812107155,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9239351812107155,1.2849168967863362,1.2852080952692535,3.053843552859132,6470.728037327212,15263.521904270186,6453.129818622778,0.0003272751511248375,23178.00421090251,2363.498667832798,19288.836871310945,1966.9139687162228,0.8322043906712998,0.8322043906712998,35478.200935807035,35405.22815468563,1.0025770054145724,0.8,4281.842995831373,4273.035954225843,1.0025770054145724,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.919661194443,4632.441516551485,6.191051740424996,5.001917229845217,-3.7592078769122352,8.761125106757452,2.924280450304617,3.5,0.8355087000870335,0.6,0.00022661646394619698,0.9886939303718234,0.00022920790447350287,199.0679440676832,0.0,0.0,0.0,0.0013566337141457255,7.745475427713625e-05,0.00014916170966906074,0.000585300880259966,0.09249585696400263,0.09249585696400263,0.09249585696400263,0.09250445106331454,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488520.68702572025,595.3963818337725,0.0,0.09249585696400263,0.09249586947254786,0.09249586947254786,0.3715940112406318,0.3715940112406318,0.5,9.864513712331002,0.046388051624262516,0.046388051624262516,4.229150363244116e-11,5.0849394824581395e-05,0.04611366356181179,4.229150363244116e-11,27511.999889307684,20870.703747898966,0.7586036577446409,0.9884674495895878,0.6073804674011333,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663375661453065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5501755039714,260.5501755039714,-12.599824496028589,244.7317627060921,276.3685883018393,124766.70411132046,124754.16254787975,12.541563440735048,0.0,nan,276.3685883018393,3.2185883018393042,270.04122318269725,-3.1087768173027257,263.71385806355784,-9.43614193644214,257.38649294439665,-15.763507055603327,251.0591278252452,-22.090872174754765,244.7317627060921,-28.41823729390788,1.0,1.0,26022.012520719443,26022.012520719443,275.5988542291394,2.4488542291394424,275.5988542291394,275.5988542291394,77076.46181909823,77075.38952897729,1.0722901209373958,0.0,8546.071908451686,8546.071908451686,0.8854906183531532,3943.554857116769,275.5988542291394,2.4488542291394424,1.0,0.002,0.1399759597679626,0.004854916042178192,0.0002161869680969889,0.0017838130412364572,0.10809348404849445,0.10809348404849445,0.0,9.333445908504823e-12,1.0,1.0000933513362813,0.04611366351952029,0.09249586947254786,0.0,8.625075516090995e-06,11.079937516321332,0.0,1600055.688366516,266.5800961620362,5.084935253307776e-05,1.0,1284619.1892059995,2597.678176440012,,,,,,,,,,,,,,,,,,,2.0,15263.521904270186,1553.812436475428,0.3715940112406318,6.173730061729009,2.924280450304617
3093.0,-30.175233249878005,5.001933070907249,35.0505640435848,24.52133452696728,4.9764066774071845,-26.66006925715391,-40.15819922843946,1.461242677544711,-6.569867217751494,-6.56991803195611,40.10110953722792,41037.58832980836,25748.097962191143,25748.097962191143,66785.6862919995,77085.1713828567,77075.43131766109,25748.097962191143,102823.52927985223,102823.52927985223,102823.52927985223,130335.47697374776,125886.29638867751,4449.180585070245,0.0,90948.97386206027,54901.39078085824,40052.87009022448,27511.947693895538,67564.81778412002,20870.668896822033,1553.8089870152203,0.0,0.8782964932297453,2.721653747910898,0.001494314320929203,1.0,1.0,-6.523839911961602,333469.4721649883,1558897.4008825982,4.67478294418301,1558897.4008825982,4.67478294418301,0.7586038301989394,0.09249581768631823,3.923931753439831,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923931753439831,1.2849166866461137,1.2852078850814073,3.0538413845975243,6470.72344304105,15263.518251056059,6453.13125206661,0.00032727621318023257,23178.021325761285,2363.5004130626958,19288.841155970484,1966.9144056299026,0.8322039610228437,0.8322039610228437,35478.17614209375,35405.22815468563,1.0025761296090074,0.8,4281.8400034928445,4273.035954225843,1.0025761296090074,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.9264665792825,4632.441516551485,6.19104429210285,5.001933070907249,-3.759171938129785,8.761105009037035,2.9242884254785895,3.5,0.8355109787081684,0.6,0.00022661646394619698,0.9886826389190566,0.00022921052218936562,199.06785429652334,0.0,0.0,0.0,0.0013566337141457255,7.745558253464678e-05,0.0001491608814115502,0.0005852971189418549,0.092495805070813,0.092495805070813,0.092495805070813,0.09250439324749482,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488519.44284554006,595.3967866024061,0.0,0.092495805070813,0.09249581768631823,0.09249581768631823,0.3715937521174733,0.3715937521174733,0.5,9.864771342435848,0.046312827565827774,0.046312827565827774,1.602984411874786e-11,5.081420459873698e-05,0.04607811999449041,1.602984411874786e-11,27511.947693895538,20870.668896822033,0.7586038301989394,0.9884683846168287,0.6073810257422696,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663374906251799,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.55025026935607,260.55025026935607,-12.599749730643907,244.731869258839,276.3686312798617,124766.3193781923,124753.81931975685,12.500058435456081,0.0,nan,276.3686312798617,3.218631279861711,270.0412788756572,-3.1087211243427646,263.71392647147314,-9.436073528526833,257.3865740672577,-15.76342593274228,251.05922166304788,-22.0907783369521,244.731869258839,-28.41813074116098,1.0,1.0,26022.012520719443,26022.012520719443,275.59889577435376,2.4488957743537867,275.59889577435376,275.59889577435376,77076.48451042632,77075.43131766109,1.053192765233689,0.0,8546.071908451686,8546.071908451686,0.8854908351283829,3943.5514122070304,275.59889577435376,2.4488957743537867,1.0,0.002,0.13996734187732268,0.004854958845441931,0.00021617367440972013,0.0017838263301048773,0.10808683720486006,0.10808683720486006,0.0,4.514597463228798e-12,1.0,1.0000932794183717,0.04607811997846056,0.09249581768631823,0.0,8.618425163551178e-06,11.0713932678142,0.0,1600055.7312780947,266.5801327822485,5.081418856889286e-05,1.0,1284619.0641228808,2597.6786824696123,,,,,,,,,,,,,,,,,,,2.0,15263.518251056059,1553.8089870152203,0.3715937521174733,6.173730061729009,2.9242884254785895
3094.0,-30.17512377775369,5.001948841951816,35.050563351256606,24.521396064106398,4.976446442980275,-26.659966755695347,-40.158104862179584,1.461289413333308,-6.5698294517823115,-6.569880183026335,40.10110813953378,41037.60814892562,25748.106298222265,25748.106298222265,66785.71444714788,77085.19979473963,77075.4625188123,25748.106298222265,102823.56881703457,102823.56881703457,102823.56881703457,130335.45893443613,125886.16624859953,4449.292685836594,0.0,90948.96447596104,54901.37280021762,40052.879639714905,27511.89011740156,67564.76975711646,20870.63024399742,1553.8052530647924,0.0,0.8782967038920572,2.721657590009317,0.001494314320929203,1.0,1.0,-6.523885861794099,333469.97066260764,1558897.340491712,4.674775774844643,1558897.340491712,4.674775774844643,0.7586040128444875,0.09249576394468634,3.9239288360689955,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9239288360689955,1.284916467967578,1.2852076663533127,3.053839633852375,6470.719733422162,15263.514601373048,6453.132071891517,0.00032727704626164995,23178.036166189497,2363.501926365221,19288.843606481994,1966.9146555125344,0.8322035339050516,0.8322035339050516,35478.155040196856,35405.22815468563,1.0025753842121594,0.8,4281.837456717444,4273.035954225843,1.0025753842121594,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.933271043206,4632.441516551485,6.191036167253468,5.001948841951816,-3.7591351133372477,8.761083955289063,2.9242963995820443,3.5,0.8355132570234413,0.6,0.00022661646394619698,0.9886713578218539,0.0002292131375641919,199.06776460667047,0.0,0.0,0.0,0.0013566337141457255,7.745641080034624e-05,0.00014916005314585075,0.0005852934337285876,0.09249575141746594,0.09249575141746594,0.09249575141746594,0.09250432372421538,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488518.19603489357,595.3971921762799,0.0,0.09249575141746594,0.09249576394468634,0.09249576394468634,0.3715934947459159,0.3715934947459159,0.5,9.865028493751664,0.04623545758079217,0.04623545758079217,3.1889157980913296e-11,5.073124401633322e-05,0.045994321232228685,3.1889157980913296e-11,27511.89011740156,20870.63024399742,0.7586040128444875,0.9884695039623587,0.607381750821451,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663374155391176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.55032500809943,260.55032500809943,-12.599674991900542,244.73197570868263,276.3686743074997,124765.97699208833,124753.48138814777,12.495603940553899,0.0,nan,276.3686743074997,3.2186743074997253,270.0413345877485,-3.1086654122514688,263.71399486799163,-9.436005132008347,257.38665514822117,-15.763344851778811,251.0593154284529,-22.090684571547087,244.73197570868263,-28.41802429131735,1.0,1.0,26022.012520719443,26022.012520719443,275.5989372742183,2.4489372742183377,275.5989372742183,275.5989372742183,77076.51323449252,77075.4625188123,1.0507156802195823,0.0,8546.071908451686,8546.071908451686,0.8854910196254419,3943.5484802493406,275.5989372742183,2.4489372742183377,1.0,0.002,0.13995873966032765,0.004855001813697229,0.00021616040545786218,0.0017838396001668942,0.10808020272893108,0.10808020272893108,0.0,5.624756303085343e-12,1.0,1.0000931098256665,0.04599432120033953,0.09249576394468634,0.0,8.602749085067665e-06,11.051254367446143,0.0,1600055.7754655615,266.58017054821767,5.073121212717524e-05,1.0,1284618.934966789,2597.679204976785,,,,,,,,,,,,,,,,,,,2.0,15263.514601373048,1553.8052530647924,0.3715934947459159,6.173730061729009,2.9242963995820443
3095.0,-30.17501439830171,5.001964535624998,35.050562668220316,24.521457601245515,4.976485839256831,-26.659864374555553,-40.158006724063284,1.4613358081280101,-6.569792172614484,-6.5698428324928,40.101107023428796,41037.61141065287,25748.11560885054,25748.11560885054,66785.7270195034,77085.22810224196,77075.49614401767,25748.11560885054,102823.61175286821,102823.61175286821,102823.61175286821,130335.44594226932,125886.04129198282,4449.404650286494,0.0,90948.9545403493,54901.33781964293,40052.907467451514,27511.83418940111,67564.74165685262,20870.59274691812,1553.8016095639337,0.0,0.8782969107777209,2.721661381369333,0.001494314320929203,1.0,1.0,-6.523920482008634,333470.4625953198,1558897.2922653593,4.674768734036711,1558897.2922653593,4.674768734036711,0.7586041920446904,0.0924957110238819,3.9239258242924215,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9239258242924215,1.2849162508846392,1.285207449221177,3.0538378058421136,6470.715860087774,15263.510953356277,6453.13300638021,0.00032727792179573783,23178.05142423903,2363.5034822532702,19288.846399731236,1966.9149403446881,0.8322031065803676,0.8322031065803677,35478.13325544205,35405.22815468563,1.0025746146943668,0.8,4281.834827528328,4273.035954225843,1.0025746146943668,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.94008000509,4632.441516551485,6.191028270072848,5.001964535624998,-3.7590986818295877,8.761063217454586,2.9243043789653345,3.5,0.8355155368472384,0.6,0.00022661646394619698,0.988660086413202,0.00022921575075246294,199.06767499282424,0.0,0.0,0.0,0.0013566337141457255,7.745727218083631e-05,0.00014915919176536067,0.0005852896044986842,0.09249569852170758,0.09249569852170758,0.09249569852170758,0.0925042574628325,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488516.9525150225,595.3975966929708,0.0,0.09249569852170758,0.0924957110238819,0.0924957110238819,0.37159323790826254,0.37159323790826254,0.5,9.86528524523033,0.04615934741872252,0.04615934741872252,-4.672529030358419e-11,5.065987829766527e-05,0.0459223504841475,-4.672529030358419e-11,27511.83418940111,20870.59274691812,0.7586041920446904,0.9884701011467538,0.6073820517078926,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266337340784941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.55039968304897,260.55039968304897,-12.599600316951012,244.73208205497576,276.3687173111052,124765.62751712251,124753.14257937923,12.484937743293216,0.0,nan,276.3687173111052,3.2187173111051948,270.041390259891,-3.1086097401089887,263.7140632086735,-9.43593679132647,257.38673615744096,-15.763263842559013,251.0594091062074,-22.09059089379258,244.73208205497576,-28.417917945024215,1.0,1.0,26022.012520719443,26022.012520719443,275.59897855933207,2.4489785593320903,275.59897855933207,275.59897855933207,77076.54137365535,77075.49614401767,1.0452296376752201,0.0,8546.071908451686,8546.071908451686,0.8854912100927776,3943.5454534138835,275.59897855933207,2.4489785593320903,1.0,0.002,0.13995015090629803,0.004855044632109474,0.00021614715707553875,0.0017838528482898132,0.10807357853776937,0.10807357853776937,0.0,5.365351826019937e-12,1.0,1.0000929641742524,0.04592235053087279,0.0924957110238819,0.0,8.589285378864737e-06,11.03395754077512,0.0,1600055.819098596,266.5802078273855,5.0659925022955576e-05,1.0,1284618.8075117257,2597.679720602511,,,,,,,,,,,,,,,,,,,2.0,15263.510953356277,1553.8016095639337,0.37159323790826254,6.173730061729009,2.9243043789653345
3096.0,-30.174904805689064,5.0019800854517795,35.05056195140218,24.52150642583149,4.976507099048224,-26.6597636152115,-40.157912637200184,1.4613659103791077,-6.569758732033108,-6.569809235282466,40.10110468904984,41037.62535531404,25748.132971809333,25748.132971809333,66785.75832712337,77085.26567482934,77075.50120977308,25748.132971809333,102823.63418158241,102823.63418158241,102823.63418158241,130335.41041543047,125885.8941752786,4449.516240151854,0.0,90948.94443774053,54901.304125357936,40052.93368042511,27511.77623384806,67564.70991427317,20870.553552031346,1553.7979600459419,0.0,0.8782971019393451,2.7216647929792415,0.001494314320929203,1.0,1.0,-6.524044936257894,333470.90509631165,1558897.19140022,4.674762228356881,1558897.19140022,4.674762228356881,0.7586043654409365,0.09249565849950385,3.9239222012603676,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9239222012603676,1.2849161100351463,1.2852073083397635,3.053835320932381,6470.710594862231,15263.50730713204,6453.134909811589,0.0003272791578363238,23178.070250355024,2363.505401982841,19288.852089215005,1966.9155205105724,0.8322026761015426,0.8322026761015427,35478.10704935527,35405.22815468563,1.0025736889989976,0.8,4281.831664731281,4273.035954225843,1.0025736889989976,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.946891472312,4632.441516551485,6.191022305335141,5.0019800854517795,-3.7590651253408036,8.761045210792583,2.9243123612933304,3.5,0.8355178175123801,0.6,0.00022661646394619698,0.9886487931776364,0.00022921836906089204,199.06758520441784,0.0,0.0,0.0,0.0013566337141457255,7.745809801087444e-05,0.00014915836593532255,0.0005852858235973303,0.09249564575537934,0.09249564575537934,0.09249564575537934,0.09250417627950853,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488515.70722912106,595.3980017239844,0.0,0.09249564575537934,0.09249565849950385,0.09249565849950385,0.37159298191651274,0.37159298191651274,0.5,9.865541141121764,0.04606820452301008,0.04606820452301008,1.1084466677857563e-11,5.0503249383382354e-05,0.04576429902459722,1.1084466677857563e-11,27511.77623384806,20870.553552031346,0.7586043654409365,0.9884710289123102,0.6073825434517963,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663372663975077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5504726764074,260.5504726764074,-12.599527323592554,244.73218818848352,276.36875716431837,124765.05824190898,124752.85444986277,12.203792046215595,0.0,nan,276.36875716431837,3.21875716431839,270.04144336915346,-3.108556630846522,263.7141295740012,-9.435870425998758,257.38681577883136,-15.763184221168615,251.05950198365642,-22.09049801634356,244.73218818848352,-28.417811811516458,1.0,1.0,26022.012520719443,26022.012520719443,275.5990127493007,2.4490127493007208,275.5990127493007,275.5990127493007,77076.54125494289,77075.50120977308,1.040045169807854,0.0,8546.071908451686,8546.071908451686,0.885491439216402,3943.5418122666692,275.5990127493007,2.4490127493007208,1.0,0.002,0.1399415917121227,0.0048550866359488255,0.00021613395267837225,0.0017838660467241834,0.10806697633918612,0.10806697633918612,0.0,-5.974444029777093e-13,1.0,1.0000926442794595,0.045764299013512755,0.09249565849950385,0.0,8.559720961523167e-06,10.995977552872901,0.0,1600055.858106376,266.58024126796687,5.0503238298915676e-05,1.0,1284618.6928640502,2597.6801844154397,,,,,,,,,,,,,,,,,,,2.0,15263.50730713204,1553.7979600459419,0.37159298191651274,6.173730061729009,2.9243123612933304
3097.0,-30.17479573669371,5.00199564046093,35.050561166988324,24.52158078029754,4.9765644202653565,-26.659659720988834,-40.15781806139273,1.461428395777392,-6.569717123591545,-6.5697674681525795,40.10110129174788,41037.647626878395,25748.132043119775,25748.132043119775,66785.77966999817,77085.28458096617,77075.51739352253,25748.132043119775,102823.6494366423,102823.6494366423,102823.6494366423,130335.35665035284,125885.72958981001,4449.627060542829,0.0,90948.93431312556,54901.29732439746,40052.92998747566,27511.707213710542,67564.63720118621,20870.506891473757,1553.7935897929415,0.0,0.8782973414710791,2.7216690337186527,0.001494314320929203,1.0,1.0,-6.524163117518867,333471.4552010399,1558897.0446077748,4.6747540765309665,1558897.0446077748,4.6747540765309665,0.758604572568033,0.09249559909176001,3.923919749236115,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923919749236115,1.2849158176638662,1.2852070159022237,3.0538341074906215,6470.708023724752,15263.503668824103,6453.134943262665,0.0003272796964880997,23178.082153905147,2363.506615807146,19288.85218920251,1966.9155307064605,0.8322022530217253,0.8322022530217255,35478.0893133901,35405.22815468563,1.0025730624995732,0.8,4281.829524188181,4273.035954225843,1.0025730624995732,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.95368822301,4632.441516551485,6.191011964386925,5.00199564046093,-3.7590253915212313,8.76102103198216,2.9243203263837843,3.5,0.8355200932525098,0.6,0.00022661646394619698,0.9886375540376363,0.00022922097488678843,199.06749584508756,0.0,0.0,0.0,0.0013566337141457255,7.745892814073548e-05,0.0001491575358054615,0.0005852822004944433,0.09249558695840512,0.09249558695840512,0.09249558695840512,0.0925040854620148,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488514.4614280399,595.3984068699972,0.0,0.09249558695840512,0.09249559909176001,0.09249559909176001,0.3715927249395177,0.3715927249395177,0.5,9.865796077854993,0.04596035005539534,0.04596035005539534,6.650680006714538e-12,5.034456103203411e-05,0.0456043506337096,6.650680006714538e-12,27511.707213710542,20870.506891473757,0.758604572568033,0.9884724085934355,0.6073835267505575,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663371926919067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5505475246301,260.5505475246301,-12.599452475369901,244.73229438528227,276.3688006639678,124764.95167629221,124752.437769025,12.513907267228891,0.0,nan,276.3688006639678,3.2188006639678406,270.0414994082287,-3.1085005917713033,263.71419815250994,-9.43580184749004,257.38689689676494,-15.76310310323504,251.05959564102687,-22.090404358973103,244.73229438528227,-28.417705614717704,1.0,1.0,26022.012520719443,26022.012520719443,275.5990564101368,2.4490564101368477,275.5990564101368,275.5990564101368,77076.61376946495,77075.51739352253,1.0963759424193995,0.0,8546.071908451686,8546.071908451686,0.8854915942844785,3943.5393479822956,275.5990564101368,2.4490564101368477,1.0,0.002,0.13993306243471645,0.004855130035364316,0.00021612079811256783,0.0017838792144663472,0.10806039905628391,0.10806039905628391,0.0,1.257891490621943e-11,1.0,1.0000923205507266,0.04560435062705892,0.09249559909176001,0.0,8.529801693708285e-06,10.95754148643735,0.0,1600055.906693569,266.58028287640843,5.03445543813541e-05,1.0,1284618.5503374368,2597.6807610141773,,,,,,,,,,,,,,,,,,,2.0,15263.503668824103,1553.7935897929415,0.3715927249395177,6.173730061729009,2.9243203263837843
