time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3098.0,-30.17468647132632,5.002011065882238,35.05056048570475,24.52163816140967,4.976597488585749,-26.65955807532833,-40.157723834831245,1.4614690863545075,-6.569682926145333,-6.569733320731366,40.1011027083975,41037.663230496924,25748.147978321074,25748.147978321074,66785.81120881799,77085.3158357792,77075.57748107116,25748.147978321074,102823.72545939224,102823.72545939224,102823.72545939224,130335.39043586802,125885.65179387396,4449.738641994053,0.0,90948.92387899898,54901.27124913275,40052.947366518034,27511.664976475775,67564.61234299382,20870.47905307972,1553.7906747350191,0.0,0.8782975213355888,2.7216724984370053,0.001494314320929203,1.0,1.0,-6.524078630663496,333471.9049493355,1558897.105819341,4.6747479553223075,1558897.105819341,4.6747479553223075,0.7586047253383359,0.09249555139707234,3.923916458402349,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923916458402349,1.2849156272713589,1.285206825466568,3.0538319988645175,6470.703555799066,15263.500023679455,6453.136292656503,0.0003272807260929794,23178.098933336998,2363.5083268330163,19288.856222630995,1966.9159420017024,0.832201824580526,0.832201824580526,35478.06551015017,35405.22815468563,1.0025722216818456,0.8,4281.826651389293,4273.035954225843,1.0025722216818456,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.960508415194,4632.441516551485,6.191005643410789,5.002011065882238,-3.758991443161373,8.76100250904361,2.9243283189539637,3.5,0.8355223768439897,0.6,0.00022661646394619698,0.9886262948004327,0.0002292235854316848,199.06740632495172,0.0,0.0,0.0,0.0013566337141457255,7.745975521330385e-05,0.00014915670873289313,0.0005852784642781248,0.09249553891949501,0.09249553891949501,0.09249553891949501,0.09250404861826096,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488513.2372792399,595.3988052077592,0.0,0.09249553891949501,0.09249555139707234,0.09249555139707234,0.3715924665538588,0.3715924665538588,0.5,9.866051353127926,0.0458868862058921,0.0458868862058921,3.0468072509393096e-11,5.039458602595914e-05,0.04565469006786316,3.0468072509393096e-11,27511.664976475775,20870.47905307972,0.7586047253383359,0.9884732390645237,0.6073839811611436,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266337118961747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5506217035106,260.5506217035106,-12.599378296489363,244.73240044730042,276.36884295970185,124764.52065524666,124752.118655424,12.401999822662203,0.0,nan,276.36884295970185,3.218842959701874,270.04155445723734,-3.108445542762638,263.7142659547594,-9.435734045240565,257.3869774522743,-15.763022547725654,251.05968894979046,-22.09031105020952,244.73240044730042,-28.417599552699556,1.0,1.0,26022.012520719443,26022.012520719443,275.59909758857174,2.4490975885717603,275.59909758857174,275.59909758857174,77076.62382277654,77075.57748107116,1.0463417053833837,0.0,8546.071908451686,8546.071908451686,0.8854918023995487,3943.536040694361,275.59909758857174,2.4490975885717603,1.0,0.002,0.13992452374301076,0.004855172034324276,0.00021610762562105667,0.0017838923744372768,0.10805381281052832,0.10805381281052832,0.0,5.833354632667209e-14,1.0,1.0000924224705363,0.045654690037395085,0.09249555139707234,0.0,8.539215058252184e-06,10.969633074118175,0.0,1600055.9468843238,266.58031707385464,5.039455555788663e-05,1.0,1284618.4338122818,2597.6812324228326,,,,,,,,,,,,,,,,,,,2.0,15263.500023679455,1553.7906747350191,0.3715924665538588,6.173730061729009,2.9243283189539637
3099.0,-30.17457739547596,5.0020264399237355,35.050559785248645,24.521704657841497,4.976639500976686,-26.659455705830137,-40.157625696714945,1.4615178035757888,-6.569644482619651,-6.569694773315088,40.10110078726835,41037.65841370019,25748.1539136916,25748.1539136916,66785.81232739179,77085.34036960072,77075.6042540248,25748.1539136916,102823.7581677164,102823.7581677164,102823.7581677164,130335.36288061594,125885.51330085001,4449.8495797659225,0.0,90948.90900140439,54901.22701491817,40052.97998498469,27511.60471289954,67564.58469788423,20870.438504820784,1553.7867969097426,0.0,0.8782977377785081,2.7216764117116754,0.001494314320929203,1.0,1.0,-6.524144735205937,333472.4126487604,1558897.0228100242,4.674740589267209,1558897.0228100242,4.674740589267209,0.7586049131854213,0.09249549674762744,3.9239127880608784,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9239127880608784,1.2849153993220015,1.2852065974655509,3.0538296841421393,6470.698651180105,15263.496386104425,6453.137949412814,0.00032728186904619065,23178.116822099295,2363.5101509791107,19288.861174786478,1966.916446981026,0.8322013959475523,0.8322013959475523,35478.03896185257,35405.22815468563,1.0025712838987806,0.8,4281.823447291027,4273.035954225843,1.0025712838987806,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.967317364052,4632.441516551485,6.190996934789751,5.0020264399237355,-3.7589541832214515,8.760980623145187,2.9243362983568266,3.5,0.835524656673379,0.6,0.00022661646394619698,0.9886150552299409,0.00022922619147600228,199.0673169601658,0.0,0.0,0.0,0.0013566337141457255,7.746061662817974e-05,0.00014915584731801723,0.0005852745367052237,0.0924954845124264,0.0924954845124264,0.0924954845124264,0.09250397355412654,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488511.9999760454,595.3992076608225,0.0,0.0924954845124264,0.09249549674762744,0.09249549674762744,0.37159221195355174,0.37159221195355174,0.5,9.866306008538453,0.045805595734918825,0.045805595734918825,-4.376943252282217e-12,5.029069541251374e-05,0.045550038109126945,-4.376943252282217e-12,27511.60471289954,20870.438504820784,0.7586049131854213,0.9884736600694768,0.6073841583900874,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663370458458336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.55069613061704,260.55069613061704,-12.599303869382936,244.7325064476232,276.3688858135944,124764.18668939135,124751.74318867727,12.443500714083214,0.0,nan,276.3688858135944,3.2188858135943974,270.0416099404139,-3.1083900595860996,263.7143340672253,-9.435665932774668,257.3870581940212,-15.762941805978755,251.0597823208244,-22.090217679175566,244.7325064476232,-28.417493552376783,1.0,1.0,26022.012520719443,26022.012520719443,275.5991392687669,2.4491392687669418,275.5991392687669,275.5991392687669,77076.65858873983,77075.6042540248,1.0543347150232876,0.0,8546.071908451686,8546.071908451686,0.8854920345149682,3943.532352001183,275.5991392687669,2.4491392687669418,1.0,0.002,0.13991600462779227,0.004855214798560885,0.0002160944853164107,0.0017839055228829693,0.10804724265820535,0.10804724265820535,0.0,8.199379977064103e-12,1.0,1.000092210667523,0.04555003811350389,0.09249549674762744,0.0,8.519638633880855e-06,10.944483717832973,0.0,1600055.991836771,266.5803555173803,5.0290699789456994e-05,1.0,1284618.3022727054,2597.68176457325,,,,,,,,,,,,,,,,,,,2.0,15263.496386104425,1553.7867969097426,0.37159221195355174,6.173730061729009,2.9243362983568266
3100.0,-30.17444503422309,5.002041735764411,35.050559110279956,24.52176574096086,4.976678638523024,-26.659332667191922,-40.15751323951406,1.4615662640762497,-6.569607619410135,-6.569657862120809,40.101100123634446,41037.700337054695,25748.163389108082,25748.163389108082,66785.86372616277,77085.37906450649,77075.64345262668,25748.163389108082,102823.80684173477,102823.80684173477,102823.80684173477,130335.35817504997,125885.39761875129,4449.960556298686,0.0,90948.90233654487,54901.2235798459,40052.97639633218,27511.55133331521,67564.5277296474,20870.402810489406,1553.783286183375,0.0,0.8782979405567696,2.721680158207294,0.001494314320929203,1.0,1.0,-6.524156181479725,333472.898798945,1558896.9941352268,4.674733688254245,1558896.9941352268,4.674733688254245,0.758605087646087,0.09249544505040325,3.9239103566971174,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9239103566971174,1.2849151725739294,1.2852063706660912,3.053828330812515,6470.695783637027,15263.492748374916,6453.138189280149,0.0003272824844715601,23178.129485378842,2363.511442274257,19288.86189176599,1966.9165200925895,0.8322009722110549,0.8322009722110549,35478.02137532031,35405.22815468563,1.0025706626781727,0.8,4281.821324782895,4273.035954225843,1.0025706626781727,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.9741350173545,4632.441516551485,6.190989064422408,5.002041735764411,-3.758918175536452,8.760959911300864,2.924344287969149,3.5,0.8355269394197569,0.6,0.00022661646394619698,0.9886014164323971,0.00022922935389269044,199.0672085179833,0.0,0.0,0.0,0.0013566337141457255,7.746160374081375e-05,0.00014915486020538324,0.0005852703007116141,0.09249543277524822,0.09249543277524822,0.09249543277524822,0.09250391323674054,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488510.77000226226,595.3996077907323,0.0,0.09249543277524822,0.09249544505040325,0.09249544505040325,0.3715919572990847,0.3715919572990847,0.5,9.866560405459303,0.04573148281264139,0.04573148281264139,5.684341886080802e-14,5.024271069942188e-05,0.04550168064110949,5.684341886080802e-14,27511.55133331521,20870.402810489406,0.758605087646087,0.9884752542547124,0.607385291010438,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663369729734641,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5507726163234,260.5507726163234,-12.599227383676578,244.73261639335016,276.36892883927794,124763.95060743067,124751.162928884,12.787678546653465,0.0,nan,276.36892883927794,3.2189288392779645,270.04166635010654,-3.1083336498934386,263.7144038609291,-9.435596139070867,257.3871413717324,-15.762858628267566,251.0598788825443,-22.09012111745568,244.73261639335016,-28.41738360664982,1.0,1.0,26022.012520719443,26022.012520719443,275.5991807667002,2.4491807667002377,275.5991807667002,275.5991807667002,77076.69260469778,77075.64345262668,1.0491520710929763,0.0,8546.071908451686,8546.071908451686,0.8854921882763962,3943.529908480603,275.5991807667002,2.4491807667002377,1.0,0.002,0.13990749455718585,0.004855257198497082,0.00021608135825227045,0.0017839186462703864,0.10804067912613523,0.10804067912613523,0.0,4.522656988498186e-12,1.0,1.0000921128117461,0.045501680641052644,0.09249544505040325,0.0,8.51059164241902e-06,10.932860715058169,0.0,1600056.0350149793,266.58039238058984,5.024271064257846e-05,1.0,1284618.1763164296,2597.682274136274,,,,,,,,,,,,,,,,,,,2.0,15263.492748374916,1553.783286183375,0.3715919572990847,6.173730061729009,2.924344287969149
3101.0,-30.17433384648669,5.002056911589085,35.050558415929046,24.521781352255516,4.9766668619164065,-26.65923377564289,-40.15741936219854,1.4615667903619751,-6.5695731857928195,-6.569623301230505,40.10109821864428,41037.733464500874,25748.177841536828,25748.177841536828,66785.9113060377,77085.43799404982,77075.65808560404,25748.177841536828,102823.83592714087,102823.83592714087,102823.83592714087,130335.33046341919,125885.25927182607,4450.071191593113,0.0,90948.90392537063,54901.1993930191,40053.00503594614,27511.49453627832,67564.49957222445,20870.364507785816,1553.7796691604558,0.0,0.8782981353099448,2.7216836672371234,0.001494314320929203,1.0,1.0,-6.524249742297627,333473.3539940356,1558896.9118234068,4.674727060355439,1558896.9118234068,4.674727060355439,0.7586052615304084,0.09249539300029709,3.9239078607448943,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9239078607448943,1.2849151701114239,1.2852063682030277,3.053826394161589,6470.691680106106,15263.4895807655,6453.139515524313,0.00032728343639873143,23178.144633626885,2363.51298696567,19288.86585599855,1966.9169243318106,0.832200599353161,0.8322005993531612,35478.00332160473,35405.22815468563,1.0025700249550225,0.8,4281.819145890686,4273.035954225843,1.0025700249550225,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.98095439784,4632.441516551485,6.190982388200138,5.002056911589085,-3.758883975342861,8.760940886931946,2.9243522796142924,3.5,0.8355292227469407,0.6,0.00022661646394619698,0.9885899595578763,0.00022923201045613076,199.06711742313146,0.0,0.0,0.0,0.0013566337141457255,7.746242777417924e-05,0.00014915403617201775,0.0005852666949972087,0.09249538058942226,0.09249538058942226,0.09249538058942226,0.0925038376742676,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488509.537398193,595.4000087150137,0.0,0.09249538058942226,0.09249539300029709,0.09249539300029709,0.37159170403348674,0.37159170403348674,0.5,9.866814102861643,0.04564741690944629,0.04564741690944629,-1.0857093002414331e-11,5.011543765931492e-05,0.045373558932851665,-1.0857093002414331e-11,27511.49453627832,20870.364507785816,0.7586052615304084,0.9884763704146959,0.6073860344459853,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663369004717693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.55084423291197,260.55084423291197,-12.599155767088007,244.73272544703562,276.3689630187736,124763.0277940496,124751.05418483911,11.973609210486423,0.0,nan,276.3689630187736,3.2189630187736498,270.0417155044336,-3.108284495566352,263.714467990098,-9.435532009901976,257.3872204757389,-15.762779524261077,251.05997296139205,-22.09002703860793,244.73272544703562,-28.417274552964358,1.0,1.0,26022.012520719443,26022.012520719443,275.59921703983656,2.449217039836583,275.59921703983656,275.59921703983656,77076.58516627233,77075.65808560404,0.9270806682907278,0.0,8546.071908451686,8546.071908451686,0.8854923461224347,3943.527400048619,275.59921703983656,2.449217039836583,1.0,0.002,0.13989900845212846,0.004855299080961779,0.00021606826715649607,0.0017839317358268535,0.10803413357824804,0.10803413357824804,0.0,2.9833496784092972e-12,1.0,1.000091853498939,0.04537355894370876,0.09249539300029709,0.0,8.486625442565946e-06,10.902072298230717,0.0,1600056.0752296762,266.58042681420716,5.011544851640792e-05,1.0,1284618.058380394,2597.68275125311,,,,,,,,,,,,,,,,,,,2.0,15263.4895807655,1553.7796691604558,0.37159170403348674,6.173730061729009,2.9243522796142924
3102.0,-30.17420135680532,5.002072243185829,35.050557513673816,24.52192003782841,4.976781850974121,-26.659103036363856,-40.15729820877311,1.4616835184202084,-6.569523606729717,-6.569573397865265,40.10109080676101,41037.70710928795,25748.158424495177,25748.158424495177,66785.86553378313,77085.42049118322,77075.6428402186,25748.158424495177,102823.80126471378,102823.80126471378,102823.80126471378,130335.20374830862,125885.02368192465,4450.180066383961,0.0,90948.85959657583,54901.14616690942,40053.014921851565,27511.40248359483,67564.4174054464,20870.30174201952,1553.7740129543947,0.0,0.878298434265035,2.721688735875932,0.001494314320929203,1.0,1.0,-6.524525873909056,333474.01126235136,1558896.5915667291,4.6747168862292865,1558896.5915667291,4.6747168862292865,0.7586055183651423,0.09249532349025129,3.923902209193016,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923902209193016,1.28491462393782,1.2852058219056455,3.0538232938524814,6470.685110923134,15263.485993392012,6453.142354158213,0.0003272850121528389,23178.16671972573,2363.515239120977,19288.874340865237,1966.9177895474234,0.8322001724342366,0.8322001724342366,35477.962442804856,35405.22815468563,1.0025685809668583,0.8,4281.814212252612,4273.035954225843,1.0025685809668583,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.987764630394,4632.441516551485,6.190967581935986,5.002072243185829,-3.7588381273537794,8.760910370539609,2.924360260547676,3.5,0.8355315030136217,0.6,0.00022661646394619698,0.9885763079006727,0.0002292351760153312,199.06700887594653,0.0,0.0,0.0,0.0013566337141457255,7.746349124290939e-05,0.0001491529727032876,0.0005852616790981358,0.09249531211736883,0.09249531211736883,0.09249531211736883,0.09250370469089815,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488508.28752988233,595.4004149851005,0.0,0.09249531211736883,0.09249532349025129,0.09249532349025129,0.3715914503859805,0.3715914503859805,0.5,9.867065857013875,0.045509416453853646,0.045509416453853646,-6.684786058031023e-11,4.979113555236836e-05,0.04504752395621381,-6.684786058031023e-11,27511.40248359483,20870.30174201952,0.7586055183651423,0.9884768950645831,0.6073863830279973,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663368285389502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5509253263786,260.5509253263786,-12.599074673621374,244.73283860271374,276.36901205002755,124763.57821592184,124750.02016581928,13.558050102548206,0.0,nan,276.36901205002755,3.2190120500275725,270.04177736057926,-3.108222639420717,263.7145426711099,-9.435457328890095,257.3873079816531,-15.762692018346854,251.06007329218795,-22.089926707812026,244.73283860271374,-28.417161397286236,1.0,1.0,26022.012520719443,26022.012520719443,275.5992651592962,2.4492651592962034,275.5992651592962,275.5992651592962,77076.82151726766,77075.6428402186,1.1786770490580238,0.0,8546.071908451686,8546.071908451686,0.8854927035310871,3943.521720238981,275.5992651592962,2.4492651592962034,1.0,0.002,0.13989058332350712,0.004855343537077008,0.00021605527704550315,0.0017839447504107149,0.10802763852275157,0.10802763852275157,0.0,2.7456217854826548e-11,1.0,1.0000911935891712,0.04504752402306167,0.09249532349025129,0.0,8.425641214114394e-06,10.823729422276275,0.0,1600056.1329312518,266.58047639327026,4.979120240022894e-05,1.0,1284617.8880895937,2597.6834401743004,,,,,,,,,,,,,,,,,,,2.0,15263.485993392012,1553.7740129543947,0.3715914503859805,6.173730061729009,2.924360260547676
3103.0,-30.1740919788796,5.002087230062101,35.05055699346363,24.52193865263837,4.976781983252726,-26.659004582671255,-40.15720820808781,1.4616945839242967,-6.569501313376236,-6.569551502906343,40.101100061809056,41037.76571408416,25748.201082750995,25748.201082750995,66785.96679683516,77085.47643169842,77075.77587595856,25748.201082750995,102823.97695870955,102823.97695870955,102823.97695870955,130335.38059768401,125885.08845390697,4450.292143777044,0.0,90948.86936871785,54901.15863879788,40053.01192213329,27511.403638974458,67564.41556110774,20870.304406415424,1553.773452928031,0.0,0.8782985178133855,2.7216909525925055,0.001494314320929203,1.0,1.0,-6.524103475989307,333474.2996386638,1558896.991463246,4.67471404288843,1558896.991463246,4.67471404288843,0.7586055833534129,0.09249529447793019,3.9239013464657697,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9239013464657697,1.2849145721620645,1.285205770118156,3.053822745478875,6470.683948985265,15263.482836473746,6453.141639663129,0.0003272852026999526,23178.174306200344,2363.516012726094,19288.87220519162,1966.917571769322,0.8321998079042703,0.8321998079042703,35477.95620252589,35405.22815468563,1.002568360537504,0.8,4281.813459117051,4273.035954225843,1.002568360537504,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.994636536515,4632.441516551485,6.190967609468551,5.002087230062101,-3.7588135290026643,8.760900759064766,2.924368313765342,3.5,0.8355338039329548,0.6,0.00022661646394619698,0.9885650378181242,0.0002292377893986271,199.06691926403113,0.0,0.0,0.0,0.0013566337141457255,7.746428126574893e-05,0.00014915218268044805,0.0005852584504481185,0.09249528173282066,0.09249528173282066,0.09249528173282066,0.09250375549013203,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488507.1064668368,595.4007996885764,0.0,0.09249528173282066,0.09249529447793019,0.09249529447793019,0.37159119136313246,0.37159119136313246,0.5,9.867320060213034,0.04548923162946039,0.04548923162946039,1.4097167877480388e-11,5.01895300999422e-05,0.04544802691702898,1.4097167877480388e-11,27511.403638974458,20870.304406415424,0.7586055833534129,0.9884784208106037,0.6073872669995657,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663367558677834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5510016310363,260.5510016310363,-12.598998368963692,244.7329500783853,276.3690531836708,124762.7627352973,124750.00532475532,12.757410542014863,0.0,nan,276.3690531836708,3.2190531836708374,270.04183256262775,-3.108167437372231,263.7146119415632,-9.435388058436786,257.38739132051694,-15.762608679483037,251.06017069945378,-22.0898293005462,244.7329500783853,-28.417049921614677,1.0,1.0,26022.012520719443,26022.012520719443,275.5993026211426,2.4493026211426354,275.5993026211426,275.5993026211426,77076.74350680076,77075.77587595856,0.9676308422058355,0.0,8546.071908451686,8546.071908451686,0.8854927580906392,3943.5208531980984,275.5993026211426,2.4493026211426354,1.0,0.002,0.13988208328890137,0.004855383097035945,0.00021604215880952792,0.0017839578290646785,0.10802107940476396,0.10802107940476396,0.0,-1.2125793424910825e-11,1.0,1.0000920042864898,0.045448026902931815,0.09249529447793019,0.0,8.500549666078522e-06,10.9199575245201,0.0,1600056.1596537177,266.58049868662374,5.0189516002774326e-05,1.0,1284617.8133746143,2597.683742438114,,,,,,,,,,,,,,,,,,,2.0,15263.482836473746,1553.773452928031,0.37159119136313246,6.173730061729009,2.924368313765342
3104.0,-30.17398330819312,5.002102183268091,35.05055623482858,24.52199571942913,4.976816251993761,-26.658903352170228,-40.157114051375515,1.461736298342914,-6.5694623746823595,-6.56951214263834,40.10109212666071,41037.78233326185,25748.204238402992,25748.204238402992,66785.98657166483,77085.5074863676,77075.72093468711,25748.204238402992,102823.9251730901,102823.9251730901,102823.9251730901,130335.2421065247,125884.84079701456,4450.401309510146,0.0,90948.86048389743,54901.135340147164,40053.027937500294,27511.31693343461,67564.3448709349,20870.244858447706,1553.7682986598982,0.0,0.8782987615617391,2.721694952582246,0.001494314320929203,1.0,1.0,-6.524488031494343,333474.8180472319,1558896.648597989,4.674705747578199,1558896.648597989,4.674705747578199,0.7586058097089499,0.0924952315805213,3.9238983535969147,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9238983535969147,1.284914376979349,1.2852055748912066,3.0538208801285593,6470.679996531782,15263.479220966297,6453.14264477646,0.0003272860998432399,23178.18972056895,2363.5175845542517,19288.875209542628,1966.9178781278652,0.8321993840798171,0.8321993840798171,35477.93455450392,35405.22815468563,1.0025675958506894,0.8,4281.810846430139,4273.035954225843,1.0025675958506894,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.001441503089,4632.441516551485,6.190958238547142,5.002102183268091,-3.758775758520687,8.760877941788777,2.9243762885449938,3.5,0.8355360824414267,0.6,0.00022661646394619698,0.9885538407453415,0.0002292403859109329,199.0668302316276,0.0,0.0,0.0,0.0013566337141457255,7.746510777801953e-05,0.00014915135616817745,0.0005852547609050586,0.09249521940700205,0.09249521940700205,0.09249521940700205,0.0925036102527899,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488505.8543038277,595.401206678765,0.0,0.09249521940700205,0.0924952315805213,0.0924952315805213,0.37159094455745495,0.37159094455745495,0.5,9.86757176565088,0.04538199324377956,0.04538199324377956,2.3874235921539366e-12,4.976795599986872e-05,0.04502411114401639,2.3874235921539366e-12,27511.31693343461,20870.244858447706,0.7586058097089499,0.9884797477018843,0.6073881484628388,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663366848305828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5510770566166,260.5510770566166,-12.5989229433834,244.73306036768105,276.36909374553716,124762.33002829396,124749.71959170079,12.610436593144959,0.0,nan,276.36909374553716,3.2190937455371795,270.04188706998065,-3.108112930019331,263.7146803943977,-9.435319605602274,257.38747371884097,-15.762526281159012,251.06026704326206,-22.08973295673792,244.73306036768105,-28.41693963231893,1.0,1.0,26022.012520719443,26022.012520719443,275.5993355525773,2.449335552577338,275.5993355525773,275.5993355525773,77076.785472759,77075.72093468711,1.064538071892457,0.0,8546.071908451686,8546.071908451686,0.885492947362013,3943.517845364899,275.5993355525773,2.449335552577338,1.0,0.002,0.13987366254610042,0.00485542563783526,0.00021602917078780674,0.0017839708411470933,0.10801458539390336,0.10801458539390336,0.0,1.1934900116805647e-11,1.0,1.0000911462423667,0.045024111141628964,0.0924952315805213,0.0,8.421257837297578e-06,10.818096697723753,0.0,1600056.2047333946,266.5805376253176,4.9767953612445126e-05,1.0,1284617.6790610335,2597.6842858116834,,,,,,,,,,,,,,,,,,,2.0,15263.479220966297,1553.7682986598982,0.37159094455745495,6.173730061729009,2.9243762885449938
3105.0,-30.173874998160322,5.002117109978551,35.05055548036063,24.522075696755223,4.976872632079867,-26.658800235147744,-40.15701958034185,1.4617978612409084,-6.569423153098171,-6.569472856613898,40.10109072419129,41037.78572545195,25748.20760681253,25748.20760681253,66785.99333226448,77085.52185688331,77075.75823374542,25748.20760681253,102823.96584055795,102823.96584055795,102823.96584055795,130335.2248478643,125884.71407510403,4450.5107727602735,0.0,90948.84022888979,54901.10406659153,40053.0401803314,27511.259007306347,67564.29918763775,20870.20602379008,1553.7645174655381,0.0,0.8782989800354988,2.721698940324758,0.001494314320929203,1.0,1.0,-6.524513528462194,333475.3354791038,1558896.5879986354,4.674698312422326,1558896.5879986354,4.674698312422326,0.7586059953943745,0.09249517693255058,3.9238943387399776,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9238943387399776,1.2849140889252548,1.2852052867718313,3.0538184401278174,6470.674826463002,15263.47559493642,6453.144491645527,0.00032728731192733704,23178.208274103235,2363.5194764882235,19288.88072995786,1966.9184410535565,0.83219895609917,0.83219895609917,35477.90551423153,35405.22815468563,1.0025665700429072,0.8,4281.807341576914,4273.035954225843,1.0025665700429072,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.008259109077,4632.441516551485,6.19094889999766,5.002117109978551,-3.7587380426492145,8.760855152627766,2.924384278145571,3.5,0.8355383651844488,0.6,0.00022661646394619698,0.9885426809692521,0.00022924297383295858,199.06674149478187,0.0,0.0,0.0,0.0013566337141457255,7.746593705761269e-05,0.0001491505268885843,0.0005852509080782007,0.0924951650624766,0.0924951650624766,0.0924951650624766,0.09250354368235023,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488504.6354975754,595.4016031372508,0.0,0.0924951650624766,0.09249517693255058,0.09249517693255058,0.3715906901579268,0.3715906901579268,0.5,9.867823106338511,0.045283272815197506,0.045283272815197506,3.069544618483633e-11,4.970351574229426e-05,0.044959328151719546,3.069544618483633e-11,27511.259007306347,20870.20602379008,0.7586059953943745,0.9884805161197369,0.6073886093524469,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663366139529832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5511537402803,260.5511537402803,-12.598846259719664,244.73316982502064,276.36913765552964,124762.12324261527,124749.30246584253,12.820776772756076,0.0,nan,276.36913765552964,3.2191376555296642,270.0419440894267,-3.1080559105732846,263.71475052333074,-9.435249476669242,257.3875569572423,-15.762443042757695,251.06036339113192,-22.089636608868062,244.73316982502064,-28.41683017497934,1.0,1.0,26022.012520719443,26022.012520719443,275.5993792030699,2.4493792030698955,275.5993792030699,275.5993792030699,77076.85556160107,77075.75823374542,1.097327855648473,0.0,8546.071908451686,8546.071908451686,0.8854932012646768,3943.5138104336775,275.5993792030699,2.4493792030698955,1.0,0.002,0.13986525391598995,0.004855468037725523,0.00021601620143860955,0.001783983806351807,0.10800810071930478,0.10800810071930478,0.0,7.790416315517357e-12,1.0,1.0000910151396292,0.0449593281210241,0.09249517693255058,0.0,8.409138560770332e-06,10.802526933506979,0.0,1600056.2506547417,266.5805768469018,4.970348504684807e-05,1.0,1284617.5450006376,2597.684828161139,,,,,,,,,,,,,,,,,,,2.0,15263.47559493642,1553.7645174655381,0.3715906901579268,6.173730061729009,2.924384278145571
3106.0,-30.173766383616982,5.002131911226557,35.050554827929055,24.522128013800852,4.976903522219849,-26.65869939303332,-40.156925458554156,1.4618365255058543,-6.569389247452364,-6.5694390029386796,40.10109216652469,41037.807101050494,25748.22290542618,25748.22290542618,66786.03000647668,77085.55639424545,77075.81871336912,25748.22290542618,102824.04161879531,102824.04161879531,102824.04161879531,130335.25887667463,125884.63808934575,4450.620787328875,0.0,90948.83513554769,54901.08581817506,40053.0547970807,27511.21725787932,67564.27205496002,20870.178515119696,1553.7616332538892,0.0,0.8782991582061173,2.721702375231041,0.001494314320929203,1.0,1.0,-6.524427487372691,333475.7813619287,1558896.6503202068,4.674692248875194,1558896.6503202068,4.674692248875194,0.7586061467033922,0.09249513010432237,3.923891799892567,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923891799892567,1.2849139080144119,1.285205105819989,3.0538168942043673,6470.671550836717,15263.471965303805,6453.145019199271,0.0003272880333038404,23178.221972898893,2363.5208733766267,19288.882306851305,1966.9186018519379,0.8321985322862472,0.8321985322862473,35477.88715023156,35405.22815468563,1.00256592135991,0.8,4281.805125236667,4273.035954225843,1.00256592135991,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.015091153439,4632.441516551485,6.190942408503091,5.002131911226557,-3.7587044609021882,8.760836372128745,2.92439228467534,3.5,0.8355406527643828,0.6,0.00022661646394619698,0.988531489954235,0.00022924556905788444,199.06665250853453,0.0,0.0,0.0,0.0013566337141457255,7.746676327963927e-05,0.0001491497006665577,0.0005852472874019368,0.0924951179933226,0.0924951179933226,0.0924951179933226,0.0925035074790382,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488503.4288559516,595.4019957775116,0.0,0.0924951179933226,0.09249513010432237,0.09249513010432237,0.37159043669311864,0.37159043669311864,0.5,9.86807477793385,0.04521669578014098,0.04521669578014098,2.8990143619012088e-12,4.975548631591664e-05,0.0450115155659887,2.8990143619012088e-12,27511.21725787932,20870.178515119696,0.7586061467033922,0.9884814558817375,0.6073891696438078,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663365432009768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5512291637094,260.5512291637094,-12.598770836290555,244.73327842253946,276.3691799048635,124761.66131639402,124749.05123988286,12.610076511161628,0.0,nan,276.3691799048635,3.219179904863495,270.0419996084071,-3.1080003915928955,263.7148193119423,-9.435180688057699,257.38763901548873,-15.762360984511247,251.06045871901568,-22.089541280984292,244.73327842253946,-28.41672157746052,1.0,1.0,26022.012520719443,26022.012520719443,275.5994201336366,2.449420133636636,275.5994201336366,275.5994201336366,77076.85942785675,77075.81871336912,1.0407144876226084,0.0,8546.071908451686,8546.071908451686,0.8854933618233319,3943.51125889203,275.5994201336366,2.449420133636636,1.0,0.002,0.13985683552871025,0.004855509495595562,0.00021600321460671539,0.0017839967867630026,0.10800160730335769,0.10800160730335769,0.0,1.3697177073113131e-12,1.0,1.000091120800145,0.04501151556308969,0.09249513010432237,0.0,8.418897646507306e-06,10.815062653693328,0.0,1600056.2905058763,266.5806107525476,4.975548341690228e-05,1.0,1284617.429477849,2597.6852955157137,,,,,,,,,,,,,,,,,,,2.0,15263.471965303805,1553.7616332538892,0.37159043669311864,6.173730061729009,2.92439228467534
3107.0,-30.17365803913777,5.00214667418629,35.05055414970086,24.52219409113752,4.97694749555399,-26.658597485681597,-40.15682739028705,1.461886934332777,-6.569350663132582,-6.569400308801761,40.101090111373736,41037.80468319602,25748.227254485493,25748.227254485493,66786.03193768152,77085.58082457773,77075.84471928643,25748.227254485493,102824.07197377192,102824.07197377192,102824.07197377192,130335.22860817268,125884.4984852963,4450.730122876386,0.0,90948.82290996438,54901.04673795768,40053.084635563,27511.156634400755,67564.24126996375,20870.137708809245,1553.7577363088708,0.0,0.8782993759523494,2.7217063035004334,0.001494314320929203,1.0,1.0,-6.52449900025556,333476.29099759425,1558896.561519999,4.674684838483001,1558896.561519999,4.674684838483001,0.7586063351008883,0.09249507593228226,3.9238886087004614,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9238886087004614,1.2849136721506134,1.285204869902737,3.053814971190155,6470.667476200357,15263.468345381883,6453.146107130425,0.00032728896192736807,23178.23770743721,2363.522477853009,19288.885558750328,1966.9189334533535,0.8321981076482401,0.8321981076482401,35477.8640676863,35405.22815468563,1.0025651060009204,0.8,4281.802339417991,4273.035954225843,1.0025651060009204,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.021912122928,4632.441516551485,6.19093330079201,5.00214667418629,-3.7586672308241402,8.76081390501043,2.9244002782351193,3.5,0.8355429366386055,0.6,0.00022661646394619698,0.9885203269012137,0.00022924815785689307,199.0665637436259,0.0,0.0,0.0,0.0013566337141457255,7.746762415340776e-05,0.00014914883979278923,0.0005852434334638158,0.09249506407528661,0.09249506407528661,0.09249506407528661,0.09250343191812216,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488502.2084497092,595.4023927237387,0.0,0.09249506407528661,0.09249507593228226,0.09249507593228226,0.3715901869488137,0.3715901869488137,0.5,9.86832579602925,0.045139644701464476,0.045139644701464476,-9.640643838793039e-11,4.9645669150777394e-05,0.04490130854617291,-9.640643838793039e-11,27511.156634400755,20870.137708809245,0.7586063351008883,0.9884819348570382,0.6073894106088292,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663364730436617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5513047208602,260.5513047208602,-12.598695279139804,244.73338638885954,276.36922305284276,124761.34257165904,124748.71013786012,12.632433798904167,0.0,nan,276.36922305284276,3.2192230528427785,270.04205572005566,-3.10794427994432,263.714888387259,-9.435111612740968,257.38772105447464,-15.762278945525338,251.0605537216696,-22.08944627833037,244.73338638885954,-28.416613611140434,1.0,1.0,26022.012520719443,26022.012520719443,275.59946187079936,2.4494618707993823,275.59946187079936,275.59946187079936,77076.89930471098,77075.84471928643,1.0545854245574446,0.0,8546.071908451686,8546.071908451686,0.8854935636367407,3943.5080517439637,275.59946187079936,2.4494618707993823,1.0,0.002,0.1398484377544205,0.004855551773355544,0.00021599026175711774,0.0017840097463969603,0.10799513087855887,0.10799513087855887,0.0,8.154078107169838e-12,1.0,1.0000908977514495,0.04490130864257935,0.09249507593228226,0.0,8.398282353304582e-06,10.788578779820034,0.0,1600056.3356149653,266.5806493368674,4.964576555721578e-05,1.0,1284617.2974376017,2597.6858296928367,,,,,,,,,,,,,,,,,,,2.0,15263.468345381883,1553.7577363088708,0.3715901869488137,6.173730061729009,2.9244002782351193
3108.0,-30.17352654545949,5.0021613562121825,35.050553510213525,24.522260727267735,4.976986243693243,-26.65847526676864,-40.156715037859954,1.4619349578951992,-6.569314506548665,-6.5693641234764035,40.101089875770725,41037.82875620396,25748.237100154965,25748.237100154965,66786.06585635892,77085.61500384157,77075.88837353195,25748.237100154965,102824.12547368692,102824.12547368692,102824.12547368692,130335.2314273278,125884.39180958147,4450.8396177463355,0.0,90948.80687968679,54901.02060401867,40053.095861853464,27511.105953640887,67564.20181549435,20870.103907134966,1553.7543724634706,0.0,0.8782995731608739,2.721709976117577,0.001494314320929203,1.0,1.0,-6.524491770400857,333476.76759271626,1558896.5513406866,4.674678127037044,1558896.5513406866,4.674678127037044,0.7586065039443812,0.0924950260361918,3.92388475147406,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92388475147406,1.2849134474475903,1.2852046451487897,3.0538125033002346,6470.662247037753,15263.464723670162,6453.147997138872,0.00032729018945793056,23178.25640661863,2363.5243846388557,19288.891208112058,1966.9195095279283,0.8321976800034039,0.8321976800034039,35477.836167573725,35405.22815468563,1.002564120468205,0.8,4281.798972169979,4273.035954225843,1.002564120468205,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.028744279023,4632.441516551485,6.1909254980680535,5.0021613562121825,-3.7586319127153014,8.760793268927484,2.9244082849133495,3.5,0.835545224260957,0.6,0.00022661646394619698,0.9885067789002107,0.00022925129982247073,199.06645601305297,0.0,0.0,0.0,0.0013566337141457255,7.746861042885023e-05,0.00014914785351734675,0.0005852389881318037,0.09249501408276424,0.09249501408276424,0.09249501408276424,0.09250337724282348,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488500.99753603723,595.4027866706948,0.0,0.09249501408276424,0.0924950260361918,0.0924950260361918,0.37158993698115744,0.37158993698115744,0.5,9.868576670793523,0.04507311885686249,0.04507311885686249,-2.5977442419389263e-11,4.961692775395932e-05,0.04487235307556148,-2.5977442419389263e-11,27511.105953640887,20870.103907134966,0.7586065039443812,0.9884830141076724,0.6073901215953216,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663364030678366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5513820168763,260.5513820168763,-12.598617983123688,244.73349778973954,276.3692662439938,124761.03612863216,124748.11297335713,12.9231552750197,0.0,nan,276.3692662439938,3.219266243993843,270.0421125531541,-3.1078874468458935,263.71495886230144,-9.435041137698533,257.3878051714651,-15.76219482853486,251.06065148060415,-22.089348519395827,244.73349778973954,-28.416502210260433,1.0,1.0,26022.012520719443,26022.012520719443,275.5995031642312,2.449503164231203,275.5995031642312,275.5995031642312,77076.93326561459,77075.88837353195,1.0448920826311223,0.0,8546.071908451686,8546.071908451686,0.8854938075706269,3943.5041752314305,275.5995031642312,2.449503164231203,1.0,0.002,0.13984004539401332,0.004855593542227621,0.0002159773161537139,0.0017840226858933787,0.10798865807685694,0.10798865807685694,0.0,2.0470925302107368e-12,1.0,1.0000908391669376,0.04487235310153892,0.0924950260361918,0.0,8.392864439798722e-06,10.781617798065685,0.0,1600056.377991411,266.5806854934513,4.9616953731401736e-05,1.0,1284617.1739578638,2597.68632923802,,,,,,,,,,,,,,,,,,,2.0,15263.464723670162,1553.7543724634706,0.37158993698115744,6.173730061729009,2.9244082849133495
3109.0,-30.173418226099063,5.002175966350988,35.050552879109354,24.522315768431895,4.977022977115673,-26.658374105786855,-40.15662088114766,1.461978849674455,-6.569277897220047,-6.5693274446178975,40.101088838082006,41037.852409401305,25748.245688796742,25748.245688796742,66786.09809819804,77085.64420938145,77075.92233599804,25748.245688796742,102824.16802479478,102824.16802479478,102824.16802479478,130335.21934120785,125884.27047143526,4450.94886977259,0.0,90948.80010976072,54901.00828166411,40053.102031218456,27511.05131641306,67564.15334763151,20870.06728835323,1553.7508082209727,0.0,0.8782997761004103,2.7217136993612434,0.001494314320929203,1.0,1.0,-6.524524950841169,333477.2506883913,1558896.5065024882,4.674671220553981,1558896.5065024882,4.674671220553981,0.7586066794874602,0.09249497492879499,3.9238825597928737,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9238825597928737,1.2849132420773162,1.285204439731973,3.05381128569361,6470.659667075425,15263.461569325545,6453.148270085393,0.0003272907472969231,23178.267627500438,2363.525528850366,19288.892023967474,1966.9195927220278,0.8321973123255201,0.8321973123255201,35477.82031469009,35405.22815468563,1.0025635604872014,0.8,4281.79705889487,4273.035954225843,1.0025635604872014,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.035576589669,4632.441516551485,6.1909173928994905,5.002175966350988,-3.7585962383373523,8.76077220468834,2.924416291781471,3.5,0.8355475119375632,0.6,0.00022661646394619698,0.9884956187361628,0.0002292538880808967,199.06636726889894,0.0,0.0,0.0,0.0013566337141457255,7.74694369838253e-05,0.00014914702696237168,0.0005852354179426077,0.09249496303554847,0.09249496303554847,0.09249496303554847,0.09250331296045856,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488499.7846525507,595.4031812187335,0.0,0.09249496303554847,0.09249497492879499,0.09249497492879499,0.3715896888294602,0.3715896888294602,0.5,9.868827149669057,0.045005748106177634,0.045005748106177634,2.2680524125462398e-11,4.95473978503469e-05,0.044802493776728625,2.2680524125462398e-11,27511.05131641306,20870.06728835323,0.7586066794874602,0.988484200409791,0.6073909073980855,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663363334756397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.55145844568835,260.55145844568835,-12.598541554311623,244.733607979557,276.3693089118005,124760.63988362935,124747.86171660197,12.778167027396833,0.0,nan,276.3693089118005,3.2193089118005105,270.04216872535943,-3.107831274640546,263.7150285389182,-9.434971461081773,257.38788835247794,-15.762111647522033,251.06074816601696,-22.089251833983013,244.733607979557,-28.41639202044297,1.0,1.0,26022.012520719443,26022.012520719443,275.59954381713374,2.4495438171337582,275.59954381713374,275.59954381713374,77076.95252203495,77075.92233599804,1.0301860369072529,0.0,8546.071908451686,8546.071908451686,0.8854939461741685,3943.5019725918382,275.59954381713374,2.4495438171337582,1.0,0.002,0.13983166610203404,0.004855635366923239,0.00021596439095104394,0.0017840356130338268,0.10798219547552197,0.10798219547552197,0.0,3.984870593221057e-12,1.0,1.000090697786631,0.0448024937540481,0.09249497492879499,0.0,8.379795861329922e-06,10.764828628878085,0.0,1600056.4208407793,266.58072210277993,4.954737516982277e-05,1.0,1284617.0487940316,2597.686835596461,,,,,,,,,,,,,,,,,,,2.0,15263.461569325545,1553.7508082209727,0.3715896888294602,6.173730061729009,2.924416291781471
3110.0,-30.17331006177263,5.00219051322008,35.05055224709766,24.522382544260495,4.977063586822245,-26.65827269692145,-40.15652668951077,1.4620262147240528,-6.569240898136513,-6.56929036437449,40.10108754899624,41037.8559971453,25748.25326331366,25748.25326331366,66786.10926045896,77085.66801377817,77075.95397224328,25748.25326331366,102824.20723555694,102824.20723555694,102824.20723555694,130335.20258604943,125884.1446935121,4451.057892537329,0.0,90948.78300595128,54900.9709607368,40053.12449468276,27510.99535049249,67564.11984517524,20870.029735565826,1553.7471715527845,0.0,0.8782999821740254,2.7217174634927908,0.001494314320929203,1.0,1.0,-6.524569334473995,333477.7390707668,1558896.4508032415,4.674664207413349,1558896.4508032415,4.674664207413349,0.7586068577192435,0.09249492337146227,3.923878522028434,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923878522028434,1.284913020455633,1.285204218060064,3.0538086699728657,6470.654124677046,15263.457955105217,6453.150381527645,0.0003272920561987938,23178.287119585868,2363.5275164899194,19288.898335209662,1966.9202362896262,0.8321968847693825,0.8321968847693825,35477.79110869958,35405.22815468563,1.0025625288264848,0.8,4281.793534041224,4273.035954225843,1.0025625288264848,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.042411268524,4632.441516551485,6.190909040396236,5.00219051322008,-3.758560273951721,8.760750787171801,2.9244243014336977,3.5,0.8355498004096279,0.6,0.00022661646394619698,0.9884844746809135,0.00022925647266169722,199.06627865184052,0.0,0.0,0.0,0.0013566337141457255,7.747026385354442e-05,0.00014914620009265258,0.0005852315711857147,0.09249491155221412,0.09249491155221412,0.09249491155221412,0.09250324608531132,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488498.57276991423,595.4035754284414,0.0,0.09249491155221412,0.09249492337146227,0.09249492337146227,0.37158944147972106,0.37158944147972106,0.5,9.869077168970666,0.04493541378434429,0.04493541378434429,3.5356606531422585e-11,4.946623795376581e-05,0.04472102990047233,3.5356606531422585e-11,27510.99535049249,20870.029735565826,0.7586068577192435,0.9884848557710941,0.6073912616812667,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266336264224189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5515345032623,260.5515345032623,-12.598465496737674,244.73371718697308,276.3693518195396,124760.24071385754,124747.52461374349,12.71610011403366,0.0,nan,276.3693518195396,3.219351819539611,270.04222489302407,-3.1077751069759074,263.71509796652134,-9.434902033478636,257.38797104001844,-15.762028959981535,251.0608441134973,-22.08915588650268,244.73371718697308,-28.416282813026896,1.0,1.0,26022.012520719443,26022.012520719443,275.59958459922353,2.449584599223556,275.59958459922353,275.59958459922353,77076.98620356148,77075.95397224328,1.0322313181968639,0.0,8546.071908451686,8546.071908451686,0.8854942015253486,3943.4979146385763,275.59958459922353,2.449584599223556,1.0,0.002,0.1398233020488642,0.004855677199533607,0.00021595148946024564,0.0017840485163459453,0.10797574473012282,0.10797574473012282,0.0,5.806191031437757e-12,1.0,1.0000905329169405,0.044721029865115725,0.09249492337146227,0.0,8.364556779069249e-06,10.745251185602001,0.0,1600056.4641308219,266.58075910186346,4.946620259715928e-05,1.0,1284616.922260603,2597.6873474958415,,,,,,,,,,,,,,,,,,,2.0,15263.457955105217,1553.7471715527845,0.37158944147972106,6.173730061729009,2.9244243014336977
