time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3111.0,-30.1732018561413,5.002204979090036,35.05055163101982,24.522439226880692,4.977099520471275,-26.65817171848889,-40.156432532798476,1.462069375900303,-6.569204928724616,-6.569254333503891,40.101086745892594,41037.87515785329,25748.26303027342,25748.26303027342,66786.13818812672,77085.6990869192,77075.98928135922,25748.26303027342,102824.25231163263,102824.25231163263,102824.25231163263,130335.19462088819,125884.02778339217,4451.16683749601,0.0,90948.77642840614,54900.952472053854,40053.137729280315,27510.94230925556,67564.08003853587,20869.99422474758,1553.7436989603411,0.0,0.8783001807038969,2.7217211208691525,0.001494314320929203,1.0,1.0,-6.524594947532023,333478.213631987,1558896.4161025973,4.674657451004976,1558896.4161025973,4.674657451004976,0.7586070295282561,0.09249487323600253,3.9238759333788638,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9238759333788638,1.2849128185039946,1.2852040160626579,3.0538071352944987,6470.650872877743,15263.454341389686,6453.150900149266,0.00032729277195388506,23178.300734419456,2363.528904816574,19288.899885404393,1966.9203943654963,0.8321964628218256,0.8321964628218256,35477.77238445534,35405.22815468563,1.002561867418889,0.8,4281.79127422331,4273.035954225843,1.002561867418889,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.04925043157,4632.441516551485,6.190901208395553,5.002204979090036,-3.758525120882329,8.760730099972365,2.9244323163497925,3.5,0.835552090385655,0.6,0.00022661646394619698,0.988473326505657,0.00022925905825633836,199.06619000102066,0.0,0.0,0.0,0.0013566337141457255,7.747109042482986e-05,0.00014914537352136713,0.0005852279417352937,0.09249486141928023,0.09249486141928023,0.09249486141928023,0.09250318455508212,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488497.36486855755,595.4039683664,0.0,0.09249486141928023,0.09249487323600253,0.09249487323600253,0.3715891946728225,0.3715891946728225,0.5,9.86932685024038,0.04486719650753912,0.04486719650753912,1.375610736431554e-11,4.940477924719744e-05,0.04465938597184049,1.375610736431554e-11,27510.94230925556,20869.99422474758,0.7586070295282561,0.9884858663069866,0.6073919031302862,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663361952726395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5516098357584,260.5516098357584,-12.59839016424155,244.73382555523148,276.369394116274,124759.84129467385,124747.24642079764,12.594873876228029,0.0,nan,276.369394116274,3.2193941162740316,270.0422804040608,-3.107719595939159,263.7151666918697,-9.434833308130294,257.388052979665,-15.761947020334958,251.06093926744953,-22.08906073255045,244.73382555523148,-28.4161744447685,1.0,1.0,26022.012520719443,26022.012520719443,275.59962476171347,2.449624761713494,275.59962476171347,275.59962476171347,77077.00729171193,77075.98928135922,1.0180103527090978,0.0,8546.071908451686,8546.071908451686,0.8854943652334201,3943.495313045758,275.59962476171347,2.449624761713494,1.0,0.002,0.13981494952858883,0.004855718790799935,0.00021593860531396127,0.001784061400755029,0.10796930265698064,0.10796930265698064,0.0,6.06899036234565e-12,1.0,1.0000904081653292,0.044659385958084385,0.09249487323600253,0.0,8.353024863116683e-06,10.73043606419849,0.0,1600056.5062410494,266.58079507127536,4.9404765491090075e-05,1.0,1284616.7993081664,2597.6878449082137,,,,,,,,,,,,,,,,,,,2.0,15263.454341389686,1553.7436989603411,0.3715891946728225,6.173730061729009,2.9244323163497925
3112.0,-30.173093797116973,5.002219381375014,35.05055100822364,24.52250055447223,4.977139615821864,-26.65807045583049,-40.156338341161586,1.4621162673100254,-6.569168072254172,-6.569217387215653,40.10108531859334,41037.89076455221,25748.270617173086,25748.270617173086,66786.1613817253,77085.72673105911,77076.01866012214,25748.270617173086,102824.28927729522,102824.28927729522,102824.28927729522,130335.17522943774,125883.89974285413,4451.275486583598,0.0,90948.76717516691,54900.93118016371,40053.15110555911,27510.88595214252,67564.03705770163,20869.95637961271,1553.7400473108514,0.0,0.8783003865763087,2.721724871528218,0.001494314320929203,1.0,1.0,-6.524648079482006,333478.70025106723,1558896.3544319202,4.674650444715866,1558896.3544319202,4.674650444715866,0.758607207921902,0.0924948218214066,3.9238730762846616,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9238730762846616,1.284912599098623,1.2852037966075627,3.0538054331767714,6470.647266294527,15263.450732107109,6453.151667644469,0.0003272935797354821,23178.315253071894,2363.5303853071023,19288.902179498917,1966.9206282980342,0.8321960405186265,0.8321960405186265,35477.75171849202,35405.22815468563,1.0025611374228984,0.8,4281.788780060473,4273.035954225843,1.0025611374228984,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.056089425027,4632.441516551485,6.190892852501225,5.002219381375014,-3.758489290326803,8.760708671701817,2.9244403310759295,3.5,0.8355543803074085,0.6,0.00022661646394619698,0.9884621935703222,0.0002292616403745894,199.06610147039197,0.0,0.0,0.0,0.0013566337141457255,7.747191731086464e-05,0.00014914454663533236,0.0005852242710170627,0.0924948100802815,0.0924948100802815,0.0924948100802815,0.09250311630767546,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488496.1564144647,595.4043614531569,0.0,0.0924948100802815,0.0924948218214066,0.0924948218214066,0.3715889488917131,0.3715889488917131,0.5,9.869576020183986,0.044794276489085405,0.044794276489085405,2.029310053330846e-11,4.9314961472646246e-05,0.04456930773363865,2.029310053330846e-11,27510.88595214252,20869.95637961271,0.758607207921902,0.9884868384150579,0.607392520513608,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663361267050268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.551684940019,260.551684940019,-12.598315059980962,244.73393324941622,276.3694366306081,124759.4901653526,124746.9334507486,12.556714603957829,0.0,nan,276.3694366306081,3.2194366306081292,270.04233595436875,-3.107664045631225,263.7152352781433,-9.434764721856652,257.38813460191136,-15.761865398088617,251.06103392566615,-22.088966074333825,244.73393324941622,-28.416066750583752,1.0,1.0,26022.012520719443,26022.012520719443,275.5996651456937,2.4496651456937,275.5996651456937,275.5996651456937,77077.04003095278,77076.01866012214,1.0213708306400804,0.0,8546.071908451686,8546.071908451686,0.8854945459181033,3943.492441666085,275.5996651456937,2.4496651456937,1.0,0.002,0.13980661385466348,0.004855760474476917,0.00021592574759044263,0.0017840742581822352,0.1079628737952213,0.1079628737952213,0.0,5.7726779086053615e-12,1.0,1.000090225858319,0.04456930771334555,0.0924948218214066,0.0,8.336174583873159e-06,10.708788861414767,0.0,1600056.549351392,266.5808319277458,4.931494117954571e-05,1.0,1284616.6732318175,2597.6883549587315,,,,,,,,,,,,,,,,,,,2.0,15263.450732107109,1553.7400473108514,0.3715889488917131,6.173730061729009,2.9244403310759295
3113.0,-30.17298578325169,5.002233704099623,35.05055039892459,24.522562405932717,4.9771772146361375,-26.657969483463987,-40.15624421937389,1.4621609079842788,-6.56913215668385,-6.569181407011939,40.10108446346224,41037.899802125445,25748.280211978436,25748.280211978436,66786.18001410388,77085.75396459438,77076.05321176205,25748.280211978436,102824.33342374048,102824.33342374048,102824.33342374048,130335.1662249532,125883.78217287711,4451.384052076088,0.0,90948.7543250197,54900.900135479074,40053.17132171181,27510.83280121272,67564.00412292453,20869.920784900532,1553.736571039502,0.0,0.8783005850289113,2.721728523812149,0.001494314320929203,1.0,1.0,-6.524676875052307,333479.1741459868,1558896.3174817867,4.674643690941103,1558896.3174817867,4.674643690941103,0.7586073797075512,0.092494771859708,3.9238695916998547,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9238695916998547,1.2849123902245345,1.2852035876861374,3.05380321767632,6470.642571914923,15263.447123494358,6453.153191979783,0.00032729466922814523,23178.332561663934,2363.5321502922952,19288.906735839177,1966.9210929154378,0.8321956156476192,0.8321956156476192,35477.72651375309,35405.22815468563,1.0025602471012087,0.8,4281.785738115504,4273.035954225843,1.0025602471012087,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.062932616328,4632.441516551485,6.190884973164148,5.002233704099623,-3.7584542078625702,8.760687911962194,2.9244483507303816,3.5,0.8355566716372519,0.6,0.00022661646394619698,0.9884510654227286,0.00022926422144052262,199.0660129768399,0.0,0.0,0.0,0.0013566337141457255,7.747274359186115e-05,0.00014914372035433582,0.000585220509091365,0.09249476012478308,0.09249476012478308,0.09249476012478308,0.09250305437599594,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488494.95244634774,595.4047531082041,0.0,0.09249476012478308,0.092494771859708,0.092494771859708,0.37158870343834643,0.37158870343834643,0.5,9.869824833879592,0.04472333420932273,0.04472333420932273,-4.376943252282217e-12,4.9250328061134496e-05,0.044504531959603355,-4.376943252282217e-12,27510.83280121272,20869.920784900532,0.7586073797075512,0.9884875960370039,0.607392950356553,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663360584388088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5517596264783,260.5517596264783,-12.598240373521662,244.73404036158752,276.36947889135587,124759.09453929601,124746.6076775502,12.486861745822546,0.0,nan,276.36947889135587,3.219478891355891,270.0423911853973,-3.1076088146026564,263.7153034794615,-9.434696520538466,257.38821577351473,-15.761784226485247,251.06112806755266,-22.08887193244732,244.73404036158752,-28.41595963841246,1.0,1.0,26022.012520719443,26022.012520719443,275.59970516888234,2.4497051688823603,275.59970516888234,275.59970516888234,77077.06698756096,77076.05321176205,1.0137757989141392,0.0,8546.071908451686,8546.071908451686,0.8854947662857119,3943.488939658354,275.59970516888234,2.4497051688823603,1.0,0.002,0.139798290298104,0.004855801933989211,0.00021591290815115412,0.0017840870974790359,0.10795645407557705,0.10795645407557705,0.0,5.6301898906929715e-12,1.0,1.0000900947670308,0.0445045319639803,0.092494771859708,0.0,8.324056918566308e-06,10.69322128449674,0.0,1600056.5913938896,266.5808678433161,4.925033243807775e-05,1.0,1284616.5504522384,2597.688851672076,,,,,,,,,,,,,,,,,,,2.0,15263.447123494358,1553.736571039502,0.37158870343834643,6.173730061729009,2.9244483507303816
3114.0,-30.17287781268867,5.002247954294279,35.050549789662114,24.522618774231546,4.9772147239199,-26.65786855903636,-40.156150062661595,1.4622054632342762,-6.569095922719384,-6.569145090675224,40.10108324537856,41037.92216806639,25748.288897205217,25748.288897205217,66786.21106527161,77085.78514049588,77076.0837554498,25748.288897205217,102824.37265265502,102824.37265265502,102824.37265265502,130335.1505408397,125883.65816211939,4451.492378720313,0.0,90948.74995169019,54900.88695152174,40053.181111298276,27510.777888184683,67563.95899948296,20869.8839400568,1553.733003261992,0.0,0.87830078668645,2.72173221044575,0.001494314320929203,1.0,1.0,-6.524723070899768,333479.65246852697,1558896.2648504903,4.674636828097376,1558896.2648504903,4.674636828097376,0.7586075546420659,0.0924947213195249,3.9238673951467367,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9238673951467367,1.2849121817502147,1.2852033791645714,3.0538020036528315,6470.63999954483,15263.443517578888,6453.153241825326,0.0003272952093108312,23178.344422184295,2363.533359728786,19288.90688483084,1966.9211081083595,0.8321951962353782,0.8321951962353782,35477.7106256175,35405.22815468563,1.0025596858754124,0.8,4281.783820585858,4273.035954225843,1.0025596858754124,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.069775802765,4632.441516551485,6.190876875162642,5.002247954294279,-3.7584188885554233,8.760666842849702,2.9244563703879303,3.5,0.83555896296798,0.6,0.00022661646394619698,0.9884399418714099,0.00022926680149847528,199.06592451884308,0.0,0.0,0.0,0.0013566337141457255,7.747357018760765e-05,0.00014914289375858933,0.0005852169380371624,0.09249470963177539,0.09249470963177539,0.09249470963177539,0.09250298850079713,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488493.7489645671,595.4051445868372,0.0,0.09249470963177539,0.0924947213195249,0.0924947213195249,0.371588458929642,0.371588458929642,0.5,9.870073182803326,0.044649956579746686,0.044649956579746686,-3.8482994568767026e-11,4.916795586495937e-05,0.04442201977548166,-3.8482994568767026e-11,27510.777888184683,20869.8839400568,0.7586075546420659,0.9884887157927306,0.6073936870451958,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663359905497085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.55183395901776,260.55183395901776,-12.598166040982221,244.7341469892691,276.3695209287529,124758.74504120462,124746.31735058308,12.427690621515504,0.0,nan,276.3695209287529,3.2195209287528996,270.04244614085263,-3.1075538591473446,263.7153713529735,-9.4346286470265,257.38829656508017,-15.76170343491981,251.06122177717813,-22.088778222821844,244.7341469892691,-28.41585301073087,1.0,1.0,26022.012520719443,26022.012520719443,275.59974505922213,2.4497450592221526,275.59974505922213,275.59974505922213,77077.0934718119,77076.0837554498,1.0097163620957872,0.0,8546.071908451686,8546.071908451686,0.8854949051972684,3943.48673212247,275.59974505922213,2.4497450592221526,1.0,0.002,0.1397899821730784,0.004855843387263409,0.00021590009269247207,0.0017840999120868246,0.10795004634623603,0.10795004634623603,0.0,4.779296750023754e-12,1.0,1.0000899277743196,0.04442201981396465,0.0924947213195249,0.0,8.308621842348575e-06,10.6733921004707,0.0,1600056.6337845833,266.5809040772806,4.9167994347953936e-05,1.0,1284616.4265256394,2597.6893530259163,,,,,,,,,,,,,,,,,,,2.0,15263.443517578888,1553.733003261992,0.371588458929642,6.173730061729009,2.9244563703879303
3115.0,-30.17276997644553,5.002262133782536,35.05054918111363,24.522685759607725,4.977254174903393,-26.657767561310983,-40.1560559408739,1.4622517527510488,-6.5690596626316164,-6.569108749714839,40.10108204722265,41037.92161492365,25748.29738439338,25748.29738439338,66786.21899931703,77085.80856721096,77076.11473672903,25748.29738439338,102824.41212112241,102824.41212112241,102824.41212112241,130335.1352046752,125883.53469751721,4451.600507157985,0.0,90948.7310987043,54900.84411873925,40053.20775551672,27510.72308355279,67563.93083906951,20869.84717383224,1553.729440238658,0.0,0.8783009884019529,2.721735899574479,0.001494314320929203,1.0,1.0,-6.524767812775906,333480.1311173134,1558896.213080541,4.674629963283013,1558896.213080541,4.674629963283013,0.7586077294460217,0.09249467087377372,3.923863061981987,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923863061981987,1.2849119651613203,1.2852031625265918,3.0537991460678375,6470.633944665128,15263.439914396391,6453.155714929983,0.0003272966512951646,23178.365213582423,2363.535479861362,19288.914277106163,1966.9218619106591,0.8321947686717328,0.8321947686717328,35477.679282910605,35405.22815468563,1.0025585787390459,0.8,4281.78003785318,4273.035954225843,1.0025585787390459,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.076620680906,4632.441516551485,6.190868727053647,5.002262133782536,-3.758383566723887,8.760645700506423,2.924464392036817,3.5,0.8355612548676621,0.6,0.00022661646394619698,0.9884288322930234,0.00022926937837343023,199.06583617097013,0.0,0.0,0.0,0.0013566337141457255,7.74743964849023e-05,0.0001491420674612947,0.0005852130494989999,0.09249465922710803,0.09249465922710803,0.09249465922710803,0.09250292299893387,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488492.5477719913,595.4055353213281,0.0,0.09249465922710803,0.09249467087377372,0.09249467087377372,0.3715882149270779,0.3715882149270779,0.5,9.870321077122671,0.04457502908525157,0.04457502908525157,3.268496584496461e-11,4.9087083198173787e-05,0.044340936938908726,3.268496584496461e-11,27510.72308355279,20869.84717383224,0.7586077294460217,0.9884892452216123,0.6073939320178374,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663359230044018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5519081662944,260.5519081662944,-12.598091833705553,244.7342532150065,276.3695631175647,124758.35409630655,124745.94734770583,12.406748600699576,0.0,nan,276.3695631175647,3.2195631175647463,270.0425011370508,-3.1074988629491713,263.7154391565614,-9.43456084343859,257.3883771760517,-15.7616228239483,251.06131519553162,-22.088684804468357,244.7342532150065,-28.415746784993473,1.0,1.0,26022.012520719443,26022.012520719443,275.5997850253895,2.449785025389531,275.5997850253895,275.5997850253895,77077.12655700972,77076.11473672903,1.0118202806916088,0.0,8546.071908451686,8546.071908451686,0.8854951792296016,3943.482377291897,275.5997850253895,2.449785025389531,1.0,0.002,0.13978168921301196,0.004855884781521822,0.00021588730066452957,0.0017841127033291185,0.10794365033226479,0.10794365033226479,0.0,3.993647860328631e-12,1.0,1.0000897636744983,0.04434093690622376,0.09249467087377372,0.0,8.29345410722816e-06,10.653906350302181,0.0,1600056.6762078956,266.58094033736836,4.908705051320794e-05,1.0,1284616.3025146266,2597.6898547213873,,,,,,,,,,,,,,,,,,,2.0,15263.439914396391,1553.729440238658,0.3715882149270779,6.173730061729009,2.924464392036817
3116.0,-30.172662081539702,5.002276231812425,35.050548581219196,24.522742616850906,4.97728918426677,-26.657666954948617,-40.1559618540108,1.4622940508772488,-6.569024058741036,-6.5690730737244705,40.10108108048169,41037.93730205763,25748.30718717753,25748.30718717753,66786.24448923516,77085.83930382706,77076.14706929396,25748.30718717753,102824.4542564715,102824.4542564715,102824.4542564715,130335.12402320144,125883.4155263077,4451.708496893743,0.0,90948.72310976687,54900.82108118477,40053.22447620233,27510.669766729945,67563.89424293228,20869.811439065754,1553.7259636501988,0.0,0.8783011856279241,2.7217395210904765,0.001494314320929203,1.0,1.0,-6.524804265115222,333480.6010064141,1558896.1713084301,4.674623251259064,1558896.1713084301,4.674623251259064,0.7586079007172948,0.09249462120830025,3.9238602373944786,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9238602373944786,1.2849117672482275,1.2852029645686465,3.0537974181665675,6470.630283449679,15263.43631212204,6453.156523763805,0.0003272974734620164,23178.379862519934,2363.53697363727,19288.916694764583,1966.922108443208,0.8321943470240248,0.8321943470240248,35477.65885206165,35405.22815468563,1.0025578570486116,0.8,4281.777572066157,4273.035954225843,1.0025578570486116,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.083467616998,4632.441516551485,6.190860892226903,5.002276231812425,-3.7583487668350575,8.760624998647483,2.924472416106265,3.5,0.8355635474589329,0.6,0.00022661646394619698,0.9884177168058464,0.00022927195667690663,199.0657477751147,0.0,0.0,0.0,0.0013566337141457255,7.747522248373643e-05,0.00014914124146246055,0.0005852093871301977,0.09249460958917785,0.09249460958917785,0.09249460958917785,0.09250285987168548,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488491.34962731454,595.4059250752363,0.0,0.09249460958917785,0.09249462120830025,0.09249462120830025,0.3715879714669945,0.3715879714669945,0.5,9.870568571629423,0.044500901522553704,0.044500901522553704,-3.83124643121846e-11,4.901498346043809e-05,0.0442688086092744,-3.83124643121846e-11,27510.669766729945,20869.811439065754,0.7586079007172948,0.9884901579103625,0.6073944931963499,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663358557942443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5519818726432,260.5519818726432,-12.598018127356795,244.73435908163611,276.3696046636326,124757.96373738427,124745.6407405332,12.32299685107991,0.0,nan,276.3696046636326,3.2196046636325946,270.0425555472317,-3.107444452768277,263.71550643085425,-9.43449356914573,257.3884573144554,-15.761542685544555,251.0614081980491,-22.088591801950884,244.73435908163611,-28.415640918363863,1.0,1.0,26022.012520719443,26022.012520719443,275.5998244847045,2.44982448470455,275.5998244847045,275.5998244847045,77077.14737411556,77076.14706929396,1.0003048216021853,0.0,8546.071908451686,8546.071908451686,0.8854953578584405,3943.479538581451,275.5998244847045,2.44982448470455,1.0,0.002,0.13977340974677613,0.004855926005620944,0.00021587452918034872,0.0017841254762616906,0.10793726459017436,0.10793726459017436,0.0,5.442039180403313e-12,1.0,1.000089617699826,0.044268808647586866,0.09249462120830025,0.0,8.27996126786412e-06,10.636572220873925,0.0,1600056.7178740937,266.58097594125894,4.90150217729024e-05,1.0,1284616.1807732356,2597.6903472350855,,,,,,,,,,,,,,,,,,,2.0,15263.43631212204,1553.7259636501988,0.3715879714669945,6.173730061729009,2.924472416106265
3117.0,-30.172554317309764,5.002290266041999,35.050547969292396,24.522798600979172,4.9773284435122855,-26.65756604122918,-40.1558677322231,1.4623401603101123,-6.568987563845951,-6.56903648119934,40.10107953216768,41037.96343081585,25748.31480150157,25748.31480150157,66786.27823231742,77085.8706215128,77076.17411643652,25748.31480150157,102824.48891793808,102824.48891793808,102824.48891793808,130335.10224452318,125883.28607255276,4451.816171970423,0.0,90948.72119444898,54900.81397566498,40053.230243093334,27510.613326585088,67563.84356967843,20869.77350853156,1553.7223171767932,0.0,0.8783013900405392,2.721743235975856,0.001494314320929203,1.0,1.0,-6.524865433092032,333481.08296932705,1558896.1044093475,4.674616294660203,1558896.1044093475,4.674616294660203,0.758608078299872,0.09249457026439002,3.9238584778618333,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9238584778618333,1.2849115515020855,1.2852027487736102,3.0537965615413527,6470.628468363641,15263.432714617438,6453.156050994412,0.0003272978177343958,23178.38976802452,2363.537983717633,19288.91528162523,1966.921964343097,0.8321939304099127,0.8321939304099127,35477.6461249821,35405.22815468563,1.002557407482834,0.8,4281.776036042485,4273.035954225843,1.002557407482834,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.090313742799,4632.441516551485,6.19085253244488,5.002290266041999,-3.758313289076993,8.76060355511899,2.9244804392349195,3.5,0.8355658397814055,0.6,0.00022661646394619698,0.9884066149156794,0.0002292745318843597,199.06565948639738,0.0,0.0,0.0,0.0013566337141457255,7.74760487973246e-05,0.0001491404151488724,0.0005852058823737364,0.0924945587371422,0.0924945587371422,0.0924945587371422,0.09250279055974304,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488490.15134397394,595.4063148453292,0.0,0.0924945587371422,0.09249457026439002,0.09249457026439002,0.3715877287647513,0.3715877287647513,0.5,9.870815511691541,0.044421716461442884,0.044421716461442884,8.810729923425242e-12,4.891735341061576e-05,0.04417104810733008,8.810729923425242e-12,27510.613326585088,20869.77350853156,0.758608078299872,0.9884913987085546,0.6073953354724927,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266335788970201,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.552055543607,260.552055543607,-12.597944456392952,244.73446467051082,276.3696464166861,124757.66170534027,124745.34462428383,12.317081056456507,0.0,nan,276.3696464166861,3.219646416686146,270.0426100674512,-3.107389932548756,263.71557371823604,-9.434426281763933,257.38853736899955,-15.761462631000427,251.06150101975837,-22.08849898024161,244.73446467051082,-28.41553532948916,1.0,1.0,26022.012520719443,26022.012520719443,275.59986424209217,2.4498642420921897,275.59986424209217,275.59986424209217,77077.17915968827,77076.17411643652,1.0050432517455192,0.0,8546.071908451686,8546.071908451686,0.8854954691324731,3943.4777702511424,275.59986424209217,2.4498642420921897,1.0,0.002,0.13976514856590747,0.004855967317534449,0.00021586178634189996,0.0017841382204417434,0.10793089317094998,0.10793089317094998,0.0,6.783643525382077e-12,1.0,1.0000894198413701,0.04417104809851935,0.09249457026439002,0.0,8.261674163507066e-06,10.61307927908686,0.0,1600056.7605489455,266.581012436154,4.891734459988584e-05,1.0,1284616.0559038105,2597.690852403608,,,,,,,,,,,,,,,,,,,2.0,15263.432714617438,1553.7223171767932,0.3715877287647513,6.173730061729009,2.9244804392349195
3118.0,-30.172423745120486,5.002304227757862,35.05054737035194,24.52286467831584,4.977369448598995,-26.657444425979328,-40.1557554147206,1.4623901223182112,-6.56895159999749,-6.569000454163539,40.101078683480715,41037.98998938778,25748.323543147708,25748.323543147708,66786.31353253548,77085.9046210623,77076.20936617361,25748.323543147708,102824.53290932132,102824.53290932132,102824.53290932132,130335.09326935168,125883.16950456379,4451.923764787895,0.0,90948.70818841009,54900.79352857736,40053.23851092526,27510.560360030362,67563.79887095562,20869.73804497186,1553.71884942295,0.0,0.8783015887213501,2.7217468930156707,0.001494314320929203,1.0,1.0,-6.524892633417323,333481.55748405645,1558896.0677376417,4.674609533128894,1558896.0677376417,4.674609533128894,0.7586082497720823,0.09249452071928295,3.923855171801774,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923855171801774,1.2849113177298173,1.2852025149483626,3.053794544151456,6470.62419375653,15263.42911809146,6453.157289174415,0.00032729879893882244,23178.405982463377,2363.5396371302513,19288.918982628118,1966.9223417403618,0.832193507923797,0.8321935079237969,35477.62221153274,35405.22815468563,1.0025565627747435,0.8,4281.773149942488,4273.035954225843,1.0025565627747435,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.097163487846,4632.441516551485,6.1908444383528165,5.002304227757862,-3.758278254777036,8.760582482534899,2.9244884666138615,3.5,0.8355681333182462,0.6,0.00022661646394619698,0.9883931635256819,0.00022927765216205757,199.06555251175647,0.0,0.0,0.0,0.0013566337141457255,7.747703486531538e-05,0.00014913942908088162,0.0005852015201185812,0.09249450921474543,0.09249450921474543,0.09249450921474543,0.09250272931783046,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488488.9581340243,595.4067029988798,0.0,0.09249450921474543,0.09249452071928295,0.09249452071928295,0.3715874861965397,0.3715874861965397,0.5,9.871062101529871,0.04434592715921326,0.04434592715921326,8.01492205937393e-12,4.885416603883641e-05,0.04410782074620556,8.01492205937393e-12,27510.560360030362,20869.73804497186,0.7586082497720823,0.9884925751450846,0.6073961304006726,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663357224485723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5521314177859,260.5521314177859,-12.597868582214062,244.73457398755872,276.36968884799137,124757.42288852544,124744.73745146325,12.685437062170982,0.0,nan,276.36968884799137,3.2196888479913923,270.0426658759178,-3.107334124082172,263.7156429038363,-9.434357096163694,257.38861993175243,-15.761380068247547,251.06159695965877,-22.088403040341205,244.73457398755872,-28.41542601244126,1.0,1.0,26022.012520719443,26022.012520719443,275.59990439379925,2.4499043937992724,275.59990439379925,275.59990439379925,77077.22294747495,77076.20936617361,1.0135813013330335,0.0,8546.071908451686,8546.071908451686,0.8854956782099211,3943.4744476607825,275.59990439379925,2.4499043937992724,1.0,0.002,0.1397568992115056,0.004856008472768698,0.00021584906151622983,0.001784150944641148,0.10792453075811491,0.10792453075811491,0.0,6.15737799289362e-12,1.0,1.0000892918836548,0.04410782073819064,0.09249452071928295,0.0,8.24984618064017e-06,10.597883848154316,0.0,1600056.8026500167,266.5810484000025,4.885415802391435e-05,1.0,1284615.9329642123,2597.6913497650157,,,,,,,,,,,,,,,,,,,2.0,15263.42911809146,1553.71884942295,0.3715874861965397,6.173730061729009,2.9244884666138615
3119.0,-30.172316193286637,5.002318103652845,35.050546788532465,24.522920103650563,4.977404248347492,-26.65734414913113,-40.155661397706695,1.4624321975032188,-6.5689164272671405,-6.5689652207581775,40.10107798053898,41038.00591830159,25748.333870463975,25748.333870463975,66786.33978876556,77085.9330968058,77076.24427949917,25748.333870463975,102824.57814996314,102824.57814996314,102824.57814996314,130335.08680566144,125883.05555534203,4452.031250319421,0.0,90948.69846430175,54900.77125941758,40053.252449871296,27510.508655698293,67563.76110556959,20869.70344150479,1553.715460614996,0.0,0.8783017825413109,2.721750469483008,0.001494314320929203,1.0,1.0,-6.524918083617024,333482.0215461724,1558896.0373646237,4.674602937024556,1558896.0373646237,4.674602937024556,0.7586084177030299,0.0924944720180654,3.9238524811026356,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9238524811026356,1.2849111208600652,1.2852023180339942,3.0537929179694348,6470.620748071964,15263.425982077075,6453.158172975196,0.00032729958158731127,23178.419398362395,2363.541005171225,19288.9216243678,1966.92261112284,0.8321931402160495,0.8321931402160495,35477.602749119396,35405.22815468563,1.0025558752931822,0.8,4281.770801035383,4273.035954225843,1.0025558752931822,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.10401451847,4632.441516551485,6.190836723626651,5.002318103652845,-3.758243841379357,8.760561945032203,2.924496495508217,3.5,0.8355704272880621,0.6,0.00022661646394619698,0.9883820838133488,0.00022928022235274795,199.06546439722308,0.0,0.0,0.0,0.0013566337141457255,7.747786027691976e-05,0.0001491386036692772,0.0005851978800358761,0.09249446050232464,0.09249446050232464,0.09249446050232464,0.09250266952516459,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488487.7672421215,595.4070904050972,0.0,0.09249446050232464,0.0924944720180654,0.0924944720180654,0.3715872445759076,0.3715872445759076,0.5,9.871308356977313,0.04427344561514701,0.04427344561514701,-4.661160346586257e-12,4.879349103248387e-05,0.04404713714114905,-4.661160346586257e-12,27510.508655698293,20869.70344150479,0.7586084177030299,0.9884935162862042,0.6073967056715355,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663356562706602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.55220643770775,260.55220643770775,-12.597793562292225,244.73468232227538,276.3697305531178,124757.00772565768,124744.46511117333,12.54261448436532,0.0,nan,276.3697305531178,3.219730553117813,270.04272090696486,-3.1072790930351175,263.7157112607983,-9.43428873920169,257.3887016146334,-15.761298385366558,251.0616919684566,-22.088308031543363,244.73468232227538,-28.4153176777246,1.0,1.0,26022.012520719443,26022.012520719443,275.5999437125114,2.4499437125114127,275.5999437125114,275.5999437125114,77077.24114815585,77076.24427949917,0.9968686566862743,0.0,8546.071908451686,8546.071908451686,0.8854958483715115,3943.471743508149,275.5999437125114,2.4499437125114127,1.0,0.002,0.1397486612071342,0.004856049433975352,0.00021583635386638678,0.0017841636503136294,0.10791817693319339,0.10791817693319339,0.0,4.180016142246723e-12,1.0,1.000089169074306,0.04404713714581021,0.0924944720180654,0.0,8.23849400828812e-06,10.583299676151661,0.0,1600056.8438265692,266.58108357273284,4.879349569364422e-05,1.0,1284615.812732838,2597.6918361702333,,,,,,,,,,,,,,,,,,,2.0,15263.425982077075,1553.715460614996,0.3715872445759076,6.173730061729009,2.924496495508217
3120.0,-30.17218587166667,5.0023319212677,35.050546197110314,24.522986180987232,4.977445335231973,-26.657222751217024,-40.15554915005339,1.4624822073981825,-6.568879826575028,-6.568928528200821,40.10107653783025,41038.03177264151,25748.340802062714,25748.340802062714,66786.37257470422,77085.96697590078,77076.27335296768,25748.340802062714,102824.61415503039,102824.61415503039,102824.61415503039,130335.0667787763,125882.92837101108,4452.138407765213,0.0,90948.68552427375,54900.750291892095,40053.26136931295,27510.452623745907,67563.71399305886,20869.66581033067,1553.7118313267908,0.0,0.8783019870936128,2.721754194451941,0.001494314320929203,1.0,1.0,-6.52497325260066,333482.504827795,1558895.9750269975,4.674595975677903,1558895.9750269975,4.674595975677903,0.7586085949133683,0.09249442152534659,3.9238491899355474,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9238491899355474,1.2849108868638912,1.2852020839847902,3.0537909127010106,6470.6164991487985,15263.42238924064,6453.15939505259,0.00032730055626612457,23178.43554170023,2363.5426513335574,19288.925277238908,1966.9229836120296,0.832192718207244,0.8321927182072439,35477.57894338686,35405.22815468563,1.0025550343902898,0.8,4281.767927935665,4273.035954225843,1.0025550343902898,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.110863306129,4632.441516551485,6.190828195811793,5.0023319212677,-3.758208338873258,8.760540260140958,2.9245045217828003,3.5,0.8355727205093715,0.6,0.00022661646394619698,0.9883686585959292,0.0002292833367137795,199.06535762807673,0.0,0.0,0.0,0.0013566337141457255,7.747884575298305e-05,0.00014913761819321394,0.0005851935223363595,0.09249441013249904,0.09249441013249904,0.09249441013249904,0.09250260159193718,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488486.5753079288,595.4074781137091,0.0,0.09249441013249904,0.09249442152534659,0.09249442152534659,0.37158700396300187,0.37158700396300187,0.5,9.871554086695298,0.04419656117386239,0.04419656117386239,9.094947017729282e-12,4.870162581482873e-05,0.043955275600183086,9.094947017729282e-12,27510.452623745907,20869.66581033067,0.7586085949133683,0.9884946908271723,0.607397511878307,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663355904995397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.55228340023297,260.55228340023297,-12.597716599767011,244.73479384338515,276.3697729570599,124756.748777413,124743.88137792684,12.867399486150244,0.0,nan,276.3697729570599,3.219772957059945,270.0427771343367,-3.1072228656632888,263.71578131160743,-9.434218688392548,257.3887854888757,-15.761214511124251,251.0617896661328,-22.08821033386718,244.73479384338515,-28.41520615661483,1.0,1.0,26022.012520719443,26022.012520719443,275.59998380703735,2.44998380703737,275.59998380703735,275.59998380703735,77077.28534593097,77076.27335296768,1.0119929632928688,0.0,8546.071908451686,8546.071908451686,0.885496056507065,3943.468435885225,275.59998380703735,2.44998380703737,1.0,0.002,0.1397404403855319,0.0048560905989823155,0.00021582367339991178,0.0017841763337551491,0.1079118366999559,0.1079118366999559,0.0,7.155060832014781e-12,1.0,1.0000889831560411,0.04395527559108814,0.09249442152534659,0.0,8.221310311665476e-06,10.561224198352667,0.0,1600056.8866337584,266.58112017342495,4.870161671988171e-05,1.0,1284615.687522099,2597.692342719989,,,,,,,,,,,,,,,,,,,2.0,15263.42238924064,1553.7118313267908,0.37158700396300187,6.173730061729009,2.9245045217828003
3121.0,-30.172078523434706,5.002345653762511,35.05054562363772,24.52304164124655,4.977480009387068,-26.657122670151793,-40.15545513303948,1.462524149501405,-6.568844767861549,-6.568893409952374,40.101075874696946,41038.04663860129,25748.351087094932,25748.351087094932,66786.39772569622,77085.99532805229,77076.30856048495,25748.351087094932,102824.65964757989,102824.65964757989,102824.65964757989,130335.06092396696,125882.81539169226,4452.245532274692,0.0,90948.67557934496,54900.72686385323,40053.27635054636,27510.401276387063,67563.67762693342,20869.631454707396,1553.7084626544438,0.0,0.8783021801371762,2.7217577592344067,0.001494314320929203,1.0,1.0,-6.524997715223549,333482.96737527644,1558895.946373851,4.6745894059998205,1558895.946373851,4.6745894059998205,0.7586087620110571,0.09249437317993557,3.923846463331451,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923846463331451,1.2849106906169603,1.2852018876933842,3.053789257094113,6470.612991116451,15263.419256143985,6453.160323603924,0.0003273013551586425,23178.449113456667,2363.544035267565,19288.928052740983,1966.923266634476,0.832192350675544,0.832192350675544,35477.5592212591,35405.22815468563,1.002554337734906,0.8,4281.765547683781,4273.035954225843,1.002554337734906,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.117716818062,4632.441516551485,6.1908204672777885,5.002345653762511,-3.7581740459542337,8.760519699716745,2.9245125536027032,3.5,0.8355750153150581,0.6,0.00022661646394619698,0.988357600153743,0.00022928590209752613,199.06526968052142,0.0,0.0,0.0,0.0013566337141457255,7.747967118242466e-05,0.00014913679276377234,0.0005851898768387237,0.0924943617438707,0.0924943617438707,0.0924943617438707,0.09250254251801725,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488485.3886985761,595.4078641279135,0.0,0.0924943617438707,0.09249437317993557,0.09249437317993557,0.3715867635874614,0.3715867635874614,0.5,9.87179949423284,0.04412370601249904,0.04412370601249904,7.776179700158536e-11,4.8642090803241445e-05,0.04389569472880339,7.776179700158536e-11,27510.401276387063,20869.631454707396,0.7586087620110571,0.9884955951402008,0.6073980588386737,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663355250046684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5523592807014,260.5523592807014,-12.597640719298568,244.73490394511433,276.36981461626954,124756.31370687202,124743.62721757246,12.686489299568034,0.0,nan,276.36981461626954,3.2198146162695593,270.0428324820486,-3.107167517951382,263.7158503478237,-9.434149652176302,257.38886821359466,-15.761131786405315,251.06188607935752,-22.088113920642456,244.73490394511433,-28.41509605488565,1.0,1.0,26022.012520719443,26022.012520719443,275.6000230450168,2.4500230450168488,275.6000230450168,275.6000230450168,77077.30344265004,77076.30856048495,0.9948821650905302,0.0,8546.071908451686,8546.071908451686,0.8854962289392645,3943.4656956481085,275.6000230450168,2.4500230450168488,1.0,0.002,0.13973223070692303,0.004856131417072191,0.00021581100944336964,0.001784188994428327,0.10790550472168482,0.10790550472168482,0.0,3.871696366286592e-12,1.0,1.000088862578331,0.043895694651041595,0.09249437317993557,0.0,8.210164413962126e-06,10.54690501941569,0.0,1600056.927678025,266.5811552321384,4.864201304144444e-05,1.0,1284615.5676833615,2597.6928275370306,,,,,,,,,,,,,,,,,,,2.0,15263.419256143985,1553.7084626544438,0.3715867635874614,6.173730061729009,2.9245125536027032
3122.0,-30.171948443691125,5.0023593283709,35.05054504065138,24.52310771858322,4.977520943175647,-26.657001505250694,-40.15534295523537,1.4625739973933582,-6.5688082789400255,-6.568856829662807,40.101074451248095,41038.07122068976,25748.357970634173,25748.357970634173,66786.42919132393,77086.02905619581,77076.33774033035,25748.357970634173,102824.69571096452,102824.69571096452,102824.69571096452,130335.0411457763,125882.6888193846,4452.352326391696,0.0,90948.66236962551,54900.70450516382,40053.28651606855,27510.34543481178,67563.63195088033,20869.5939532479,1553.7048451782891,0.0,0.8783023840063338,2.721761472809657,0.001494314320929203,1.0,1.0,-6.525052419107965,333483.4491791168,1558895.8848695303,4.674582467906028,1558895.8848695303,4.674582467906028,0.7586089386881842,0.09249432297283963,3.9238431285810575,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9238431285810575,1.284910457378954,1.2852016544025195,3.053787216103116,6470.60866650144,15263.415667157842,6453.161600157009,0.00032730234956880003,23178.465445562913,2363.5457006789184,19288.931868443582,1966.9236557278564,0.8321919289154706,0.8321919289154706,35477.53510027155,35405.22815468563,1.0025534856963505,0.8,4281.762636536122,4273.035954225843,1.0025534856963505,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.124568062499,4632.441516551485,6.190811924305715,5.0023593283709,-3.7581386616606225,8.760497990031523,2.9245205827740843,3.5,0.8355773093640241,0.6,0.00022661646394619698,0.988344200211345,0.00022928901074922877,199.06516310974652,0.0,0.0,0.0,0.0013566337141457255,7.748065606652661e-05,0.0001491358078796704,0.0005851855149740294,0.09249431167591744,0.09249431167591744,0.09249431167591744,0.09250247482763461,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488484.2009337709,595.4082504803234,0.0,0.09249431167591744,0.09249432297283963,0.09249432297283963,0.3715865242604138,0.3715865242604138,0.5,9.87204437889725,0.044046637068674954,0.044046637068674954,7.889866537880152e-11,4.855072279497108e-05,0.04380441055485562,7.889866537880152e-11,27510.34543481178,20869.5939532479,0.7586089386881842,0.9884967291260861,0.607398833303174,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663354599132666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.55243691140254,260.55243691140254,-12.59756308859744,244.7350168687882,276.36985695399954,124756.03760790583,124743.0584959058,12.979112000023365,0.0,nan,276.36985695399954,3.2198569539995674,270.0428889369616,-3.10711106303836,263.7159209199295,-9.43407908007049,257.3889529028935,-15.761047097106484,251.06198488584323,-22.088015114156747,244.7350168687882,-28.414983131211784,1.0,1.0,26022.012520719443,26022.012520719443,275.60006303972244,2.4500630397224654,275.60006303972244,275.60006303972244,77077.34737253368,77076.33774033035,1.0096322033350589,0.0,8546.071908451686,8546.071908451686,0.8854964398310003,3943.4623442239626,275.60006303972244,2.4500630397224654,1.0,0.002,0.13972403810565195,0.004856172449658321,0.0002157983725085404,0.0017842016366131082,0.1078991862542702,0.1078991862542702,0.0,9.121648748833255e-12,1.0,1.000088677828376,0.043804410475956956,0.09249432297283963,0.0,8.193088742933576e-06,10.52496832385981,0.0,1600056.9703547806,266.58119172105995,4.85506438963057e-05,1.0,1284615.4428557176,2597.6933325372133,,,,,,,,,,,,,,,,,,,2.0,15263.415667157842,1553.7048451782891,0.3715865242604138,6.173730061729009,2.9245205827740843
3123.0,-30.17184108277319,5.002372858563027,35.050544438682564,24.523150047194235,4.977539287262726,-26.656903045769294,-40.15525291962547,1.4626012518741365,-6.568776724249744,-6.5688251404663065,40.10107274489265,41038.10066457041,25748.37545535801,25748.37545535801,66786.47611992843,77086.06685637088,77076.34793956921,25748.37545535801,102824.72339492722,102824.72339492722,102824.72339492722,130335.01596671411,125882.5570520345,4452.4589146796025,0.0,90948.65481870058,54900.68863327078,40053.29576158867,27510.292571786897,67563.58833337556,20869.558288244287,1553.7014871838714,0.0,0.878302562417482,2.7217646905741515,0.001494314320929203,1.0,1.0,-6.525154933450381,333483.8665610642,1558895.8111409368,4.674576396203225,1558895.8111409368,4.674576396203225,0.7586090999863448,0.09249427516407914,3.9238402388097553,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9238402388097553,1.2849103298554272,1.2852015268500923,3.053785270176207,6470.604543315825,15263.412537137923,6453.162957974664,0.0003273033078597637,23178.4805913221,2363.5472451165383,19288.935927051418,1966.9240695906776,0.8321915602299269,0.832191560229927,35477.514197912926,35405.22815468563,1.0025527473512648,0.8,4281.760113842876,4273.035954225843,1.0025527473512648,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.131423928599,4632.441516551485,6.190805923376381,5.002372858563027,-3.7581070125378977,8.760479871100925,2.9245286173705525,3.5,0.835579604963015,0.6,0.00022661646394619698,0.988333140757541,0.0002292915764946415,199.06507515196984,0.0,0.0,0.0,0.0013566337141457255,7.748144655784368e-05,0.0001491350173883533,0.0005851819822440132,0.09249426358427133,0.09249426358427133,0.09249426358427133,0.09250240305339377,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488483.01524310384,595.408636143693,0.0,0.09249426358427133,0.09249427516407914,0.09249427516407914,0.3715862851741085,0.3715862851741085,0.5,9.872288549802532,0.04395990743859102,0.04395990743859102,-4.149569576838985e-12,4.841621654350092e-05,0.04367020701590718,-4.149569576838985e-12,27510.292571786897,20869.558288244287,0.7586090999863448,0.9884980618611807,0.6073996612210442,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663353950962482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5525118551612,260.5525118551612,-12.597488144838792,244.73512797181198,276.36989573849485,124755.405187731,124742.8753071738,12.52988055720183,0.0,nan,276.36989573849485,3.21989573849487,270.042942185157,-3.1070578148429604,263.7159886318389,-9.434011368161066,257.3890350785056,-15.760964921494406,251.06208152515853,-22.087918474841445,244.73512797181198,-28.414872028188,1.0,1.0,26022.012520719443,26022.012520719443,275.6000959223607,2.450095922360731,275.6000959223607,275.6000959223607,77077.3394997847,77076.34793956921,0.9915602154942462,0.0,8546.071908451686,8546.071908451686,0.8854966225819513,3943.459440003804,275.6000959223607,2.450095922360731,1.0,0.002,0.13971587060353954,0.004856212461282112,0.0002157857721678344,0.001784214229047956,0.10789288608391719,0.10789288608391719,0.0,1.2157904891174631e-12,1.0,1.0000884061981743,0.04367020702005675,0.09249427516407914,0.0,8.16798543997623e-06,10.492719349953758,0.0,1600057.0071814284,266.58122327575023,4.84162206930705e-05,1.0,1284615.33471885,2597.6937700136677,,,,,,,,,,,,,,,,,,,2.0,15263.412537137923,1553.7014871838714,0.3715862851741085,6.173730061729009,2.9245286173705525
