time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3124.0,-30.171734331702083,5.002386403195355,35.050543758115204,24.52323002452033,4.977595282620438,-26.65680137026596,-40.15515869306398,1.4626623129164236,-6.568736476903894,-6.568784720811688,40.10106925986449,41038.09749113783,25748.373395134615,25748.373395134615,66786.47088627244,77086.08026184428,77076.36084032731,25748.373395134615,102824.73423546192,102824.73423546192,102824.73423546192,130334.95939680118,125882.39476271854,4452.5646340826315,0.0,90948.63363341149,54900.65083009743,40053.314225904505,27510.225161339262,67563.53938724377,20869.51268208853,1553.6972296778574,0.0,0.8783027949636864,2.721768794866884,0.001494314320929203,1.0,1.0,-6.525286405790553,333484.3989347469,1558895.6605571497,4.674568482174124,1558895.6605571497,4.674568482174124,0.7586093010760568,0.09249421920260342,3.923836102791174,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923836102791174,1.2849100441513257,1.2852012410812421,3.0537827302788663,6470.599161578139,15263.40895632019,6453.164973599452,0.00032730457629268056,23178.49962405827,2363.549185915503,19288.941951888795,1966.9246839531131,0.832191136818352,0.832191136818352,35477.484281165154,35405.22815468563,1.0025516905863254,0.8,4281.7565032083585,4273.035954225843,1.0025516905863254,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.138262060406,4632.441516551485,6.190795249585923,5.002386403195355,-3.7580687614620647,8.760455164657419,2.9245366311924625,3.5,0.8355818946264179,0.6,0.00022661646394619698,0.9883221442575764,0.00022929412769196866,199.06498769390055,0.0,0.0,0.0,0.0013566337141457255,7.748227385270641e-05,0.00014913419009349058,0.0005851781192493602,0.09249420820561782,0.09249420820561782,0.09249420820561782,0.09250231355564277,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488481.82591209904,595.4090229036494,0.0,0.09249420820561782,0.09249421920260342,0.09249421920260342,0.37158604555820396,0.37158604555820396,0.5,9.87253169170554,0.043852992650556644,0.043852992650556644,-1.0800249583553523e-11,4.824390777002918e-05,0.04349831502111101,-1.0800249583553523e-11,27510.225161339262,20869.51268208853,0.7586093010760568,0.9884987005118615,0.6074000542796603,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663353309637602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5525879679146,260.5525879679146,-12.597412032085401,244.73523782215528,276.3699381136576,124755.19127733208,124742.46595268822,12.725324643871271,0.0,nan,276.3699381136576,3.2199381136576335,270.0429980553621,-3.1070019446378865,263.7160579970755,-9.433942002924482,257.38911793877213,-15.760882061227846,251.06217788046462,-22.08782211953536,244.73523782215528,-28.414762177844693,1.0,1.0,26022.012520719443,26022.012520719443,275.60013785156946,2.4501378515694796,275.60013785156946,275.60013785156946,77077.41388307088,77076.36084032731,1.0530427435733145,0.0,8546.071908451686,8546.071908451686,0.8854968841463231,3943.45528330513,275.60013785156946,2.4501378515694796,1.0,0.002,0.13970773524764396,0.004856253958403117,0.00021577322534482502,0.0017842267864107513,0.10788661267241251,0.10788661267241251,0.0,1.1755576113242627e-11,1.0,1.000088058285129,0.04349831503191126,0.09249421920260342,0.0,8.135832815872132e-06,10.45141447380903,0.0,1600057.054151814,266.5812635230961,4.8243918570278765e-05,1.0,1284615.1967896204,2597.694328017674,,,,,,,,,,,,,,,,,,,2.0,15263.40895632019,1553.6972296778574,0.37158604555820396,6.173730061729009,2.9245366311924625
3125.0,-30.171627217887412,5.002399819704344,35.05054317694872,24.523277242574864,4.977623742108355,-26.656702121890106,-40.15506481574846,1.4626986404230975,-6.568704058090816,-6.5687523494055196,40.101070776778805,41038.12095623517,25748.389152513133,25748.389152513133,66786.5101087483,77086.11755400962,77076.41908935267,25748.389152513133,102824.8082418658,102824.8082418658,102824.8082418658,130334.99389525224,125882.32276669116,4452.671128561083,0.0,90948.63331289083,54900.63669268364,40053.329578007986,27510.185653386437,67563.51523139443,20869.486679158006,1553.6944906660815,0.0,0.8783029648046115,2.721772079486559,0.001494314320929203,1.0,1.0,-6.5252068780418995,333484.8253053195,1558895.7261010122,4.674562702137277,1558895.7261010122,4.674562702137277,0.7586094453197201,0.09249417533926522,3.923834239736601,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923834239736601,1.2849098741752891,1.2852010710666841,3.053781684303024,6470.596945280842,15263.40536686389,6453.1647837048295,0.00032730502473286735,23178.51054763109,2363.550299809934,19288.94138428106,1966.924626073232,0.8321907201346226,0.8321907201346226,35477.47080527253,35405.22815468563,1.0025512145703903,0.8,4281.754876810884,4273.035954225843,1.0025512145703903,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.145123143742,4632.441516551485,6.190788825625514,5.002399819704344,-3.7580366201727053,8.760436439877049,2.9245446719208195,3.5,0.835584191977377,0.6,0.00022661646394619698,0.9883111105238008,0.00022929668758463233,199.0648999387232,0.0,0.0,0.0,0.0013566337141457255,7.748309808936527e-05,0.00014913336585683172,0.0005851746072362017,0.09249416398311516,0.09249416398311516,0.09249416398311516,0.09250228000213495,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488480.6592155293,595.409402545259,0.0,0.09249416398311516,0.09249417533926522,0.09249417533926522,0.3715858041419275,0.3715858041419275,0.5,9.872775156962147,0.04377979855865988,0.04377979855865988,7.23048287909478e-11,4.8291314726611745e-05,0.04354547136364317,7.23048287909478e-11,27510.185653386437,20869.486679158006,0.7586094453197201,0.9884996344552973,0.6074006187464648,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663352667628305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5526625668313,260.5526625668313,-12.597337433168661,244.7353464599116,276.36997867373645,124754.7263438749,124742.254118153,12.472225721917377,0.0,nan,276.36997867373645,3.2199786737364775,270.0430522309717,-3.106947769028295,263.71612578822277,-9.433874211777209,257.38919934546044,-15.760800654539537,251.06227290268504,-22.08772709731494,244.7353464599116,-28.41465354008838,1.0,1.0,26022.012520719443,26022.012520719443,275.6001770388585,2.4501770388584987,275.6001770388585,275.6001770388585,77077.41558474742,77076.41908935267,0.9964953947492177,0.0,8546.071908451686,8546.071908451686,0.885497001967031,3943.453410935284,275.6001770388585,2.4501770388584987,1.0,0.002,0.13969959107273267,0.0048562939827255566,0.0002157606613311035,0.0017842393380458233,0.10788033066555175,0.10788033066555175,0.0,-6.230732076117906e-13,1.0,1.0000881537610737,0.043545471291338345,0.09249417533926522,0.0,8.144651061988495e-06,10.462741627076413,0.0,1600057.0922516584,266.58129594190916,4.8291242421782954e-05,1.0,1284615.0863241479,2597.694774914924,,,,,,,,,,,,,,,,,,,2.0,15263.40536686389,1553.6944906660815,0.3715858041419275,6.173730061729009,2.9245446719208195
3126.0,-30.171520414221824,5.002413202880952,35.05054256022431,24.523343215137743,4.977667649241737,-26.65660160787509,-40.15497072888536,1.462748835516377,-6.568666496122432,-6.568714665279617,40.101068582064144,41038.128115373016,25748.392897644226,25748.392897644226,66786.52101301725,77086.14109207413,77076.44163049724,25748.392897644226,102824.83452814147,102824.83452814147,102824.83452814147,130334.96032047519,125882.18344586798,4452.776874607204,0.0,90948.62062795972,54900.60762215822,40053.34778422389,27510.12579233372,67563.47357655762,20869.44634624817,1553.6906565438444,0.0,0.8783031775970142,2.721775905502403,0.001494314320929203,1.0,1.0,-6.52529096114057,333485.3216494504,1558895.631271388,4.674555460375109,1558895.631271388,4.674555460375109,0.7586096299153922,0.09249412337404438,3.923831006153808,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923831006153808,1.2849096393130284,1.285200836151197,3.0537797259048256,6470.592795670062,15263.401788232919,6453.165943506779,0.0003273059741801057,23178.52641597549,2363.5519179307403,19288.9448510067,1966.9249795808662,0.8321902999714448,0.8321902999714448,35477.44741603811,35405.22815468563,1.002550388380455,0.8,4281.752053978074,4273.035954225843,1.002550388380455,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.151970501915,4632.441516551485,6.190779533967591,5.002413202880952,-3.758000473529717,8.760413676410668,2.9245526965730235,3.5,0.8355864847351496,0.6,0.00022661646394619698,0.9883001088705997,0.00022929924009131963,199.06481243771879,0.0,0.0,0.0,0.0013566337141457255,7.748392417397124e-05,0.00014913253977222573,0.0005851708835847252,0.09249411231780941,0.09249411231780941,0.09249411231780941,0.09250220417204225,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488479.47805030504,595.4097867113137,0.0,0.09249411231780941,0.09249412337404438,0.09249412337404438,0.3715855663377821,0.3715855663377821,0.5,9.873017899945074,0.04369497128720923,0.04369497128720923,2.3078428057488054e-11,4.816915719629833e-05,0.04342370413905883,2.3078428057488054e-11,27510.12579233372,20869.44634624817,0.7586096299153922,0.9885004052868894,0.6074010991881854,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663352031692037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5527373032921,260.5527373032921,-12.5972626967079,244.73545419241034,276.37002041415354,124754.4118116398,124741.91659023032,12.495221409489675,0.0,nan,276.37002041415354,3.2200204141535664,270.04310716981456,-3.1068928301854157,263.7161939254755,-9.433806074524455,257.3892806811301,-15.76071931886986,251.06236743676826,-22.087632563231722,244.73545419241034,-28.414545807589633,1.0,1.0,26022.012520719443,26022.012520719443,275.60021736058735,2.4502173605873736,275.60021736058735,275.60021736058735,77077.45943670766,77076.44163049724,1.017806210424169,0.0,8546.071908451686,8546.071908451686,0.8854972064607575,3943.450161184577,275.60021736058735,2.4502173605873736,1.0,0.002,0.13969146967731333,0.004856334929499108,0.0002157481348528651,0.0017842518751236523,0.10787406742643255,0.10787406742643255,0.0,9.976517442028543e-12,1.0,1.0000879073077793,0.0434237041159804,0.09249412337404438,0.0,8.121873868597512e-06,10.433480656395254,0.0,1600057.136143303,266.58133350387754,4.816913411787027e-05,1.0,1284614.9577298115,2597.695295154128,,,,,,,,,,,,,,,,,,,2.0,15263.401788232919,1553.6906565438444,0.3715855663377821,6.173730061729009,2.9245526965730235
3127.0,-30.171413528044816,5.002426497592282,35.05054198087568,24.523400142230116,4.977702226786871,-26.65650195255632,-40.15488055357707,1.4627906449738022,-6.5686320505190565,-6.568680187180012,40.10106843082682,41038.15432677717,25748.40366845508,25748.40366845508,66786.55799523226,77086.17121416668,77076.48282775996,25748.40366845508,102824.88649621504,102824.88649621504,102824.88649621504,130334.96399923683,125882.08119021561,4452.8828090212155,0.0,90948.61179860032,54900.59488626739,40053.352124814366,27510.077503021792,67563.42962783616,20869.41414597042,1553.6874500845668,0.0,0.878303365216682,2.7217794049697694,0.001494314320929203,1.0,1.0,-6.525288846725573,333485.7757668731,1558895.6247349498,4.674549075294633,1558895.6247349498,4.674549075294633,0.7586097910366868,0.09249407636660863,3.923828054026662,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923828054026662,1.2849094436871265,1.2852006404809606,3.0537778933019566,6470.5889126044885,15263.39820695909,6453.166916662057,0.0003273068545115786,23178.541604357044,2363.553466714632,19288.94775983295,1966.925276198595,0.8321898801522121,0.8321898801522121,35477.42606263256,35405.22815468563,1.0025496341032671,0.8,4281.749476848244,4273.035954225843,1.0025496341032671,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.158828352785,4632.441516551485,6.190771915929119,5.002426497592282,-3.757966768966928,8.760393266559209,2.9245607335308077,3.5,0.8355887810088022,0.6,0.00022661646394619698,0.988289098850295,0.0002293017945961626,199.06472486919236,0.0,0.0,0.0,0.0013566337141457255,7.748471592268697e-05,0.00014913174802351001,0.0005851673366406838,0.09249406517347651,0.09249406517347651,0.09249406517347651,0.09250215196132286,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488478.30752629257,595.4101675154772,0.0,0.09249406517347651,0.09249407636660863,0.09249407636660863,0.37158532795637994,0.37158532795637994,0.5,9.873260485975317,0.04362179451521797,0.04362179451521797,-2.916067387559451e-11,4.813666095060398e-05,0.04339134045443416,-2.916067387559451e-11,27510.077503021792,20869.41414597042,0.7586097910366868,0.9885015956578405,0.6074018822435479,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663351397335747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.55281131164395,260.55281131164395,-12.597188688356027,244.73556111368526,276.37006150958155,124754.0004591583,124741.62697056928,12.37348858901499,0.0,nan,276.37006150958155,3.2200615095815692,270.04316143041524,-3.1068385695847383,263.7162613512386,-9.433738648761391,257.3893612720676,-15.76063872793236,251.0624611928755,-22.087538807124474,244.73556111368526,-28.414438886314713,1.0,1.0,26022.012520719443,26022.012520719443,275.600256659295,2.4502566592950075,275.600256659295,275.600256659295,77077.47925426222,77076.48282775996,0.9964265022572363,0.0,8546.071908451686,8546.071908451686,0.8854973931550345,3943.4471942967953,275.600256659295,2.4502566592950075,1.0,0.002,0.13968335433123777,0.004856375223651781,0.00021573561629450173,0.0017842643856809148,0.10786780814725086,0.10786780814725086,0.0,1.975416358268589e-12,1.0,1.0000878418218335,0.04339134048359483,0.09249407636660863,0.0,8.115818751904844e-06,10.425701208062481,0.0,1600057.1765069673,266.5813679494809,4.813669011127786e-05,1.0,1284614.8400758074,2597.6957711334408,,,,,,,,,,,,,,,,,,,2.0,15263.39820695909,1553.6874500845668,0.37158532795637994,6.173730061729009,2.9245607335308077
3128.0,-30.171306601218465,5.0024396684748735,35.05054135287984,24.523448827117704,4.9777234090892,-26.656403600187573,-40.15478681595994,1.4628204097371427,-6.568599725776892,-6.568647690353536,40.10106587259179,41038.1584974897,25748.418540696235,25748.418540696235,66786.57703818593,77086.20725105146,77076.4843073311,25748.418540696235,102824.90284802734,102824.90284802734,102824.90284802734,130334.92337500262,125881.93518904952,4452.988185953101,0.0,90948.60095788586,54900.55221094539,40053.38749660053,27510.020526975273,67563.4080235758,20869.375563406385,1553.6838781256579,0.0,0.8783035512518581,2.7217827052240957,0.001494314320929203,1.0,1.0,-6.52542781531821,333486.20379007567,1558895.5141974809,4.6745427441393685,1558895.5141974809,4.6745427441393685,0.7586099597033261,0.09249402701971741,3.9238243660201038,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9238243660201038,1.284909304418226,1.2852005011804981,3.053775354048596,6470.58353223132,15263.394630898361,6453.16893357823,0.00032730812274823167,23178.560627099152,2363.5554064944863,19288.953788530365,1966.9258909546447,0.832189457268487,0.832189457268487,35477.39938643973,35405.22815468563,1.0025486918067203,0.8,4281.746257314377,4273.035954225843,1.0025486918067203,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.16568245724,4632.441516551485,6.190765289610689,5.0024396684748735,-3.7579345968982776,8.760374265373152,2.9245687661068605,3.5,0.8355910760305315,0.6,0.00022661646394619698,0.9882780847752167,0.0002293043500987283,199.06463726744028,0.0,0.0,0.0,0.0013566337141457255,7.748553895677821e-05,0.00014913092498941878,0.0005851635572005978,0.09249401567757451,0.09249401567757451,0.09249401567757451,0.09250207105193634,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488477.1299155664,595.4105505065869,0.0,0.09249401567757451,0.09249402701971741,0.09249402701971741,0.3715850912575102,0.3715850912575102,0.5,9.873502127473381,0.043529675512104404,0.043529675512104404,1.7053025658242404e-12,4.796457665179332e-05,0.043219875035333644,1.7053025658242404e-12,27510.020526975273,20869.375563406385,0.7586099597033261,0.9885021935968831,0.6074021381983825,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266335076717271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5528835102141,260.5528835102141,-12.59711648978589,244.7356672564708,276.37009976393443,124753.42760404474,124741.35669307385,12.07091097091639,0.0,nan,276.37009976393443,3.2200997639344564,270.0432132624561,-3.106786737543871,263.71632676096397,-9.433673239036011,257.3894402594818,-15.760559740518204,251.06255375797747,-22.08744624202251,244.7356672564708,-28.414332743529172,1.0,1.0,26022.012520719443,26022.012520719443,275.60028932925024,2.4502893292502677,275.60028932925024,275.60028932925024,77077.48303329306,77076.4843073311,0.9987259619520046,0.0,8546.071908451686,8546.071908451686,0.8854976263867302,3943.4434878502043,275.60028932925024,2.4502893292502677,1.0,0.002,0.13967527105485952,0.004856415042364947,0.00021572314638662387,0.001784276853332265,0.10786157319331194,0.10786157319331194,0.0,-2.811110719203036e-13,1.0,1.0000874947655851,0.04321987503362834,0.09249402701971741,0.0,8.08374602082212e-06,10.384499205318214,0.0,1600057.214183111,266.5814002742231,4.796457494649076e-05,1.0,1284614.729182462,2597.696219762044,,,,,,,,,,,,,,,,,,,2.0,15263.394630898361,1553.6838781256579,0.3715850912575102,6.173730061729009,2.9245687661068605
3129.0,-30.17120011655194,5.002452847525717,35.05054066478329,24.523523600678914,4.977778000228051,-26.65630230487569,-40.15469262432305,1.462880180580044,-6.568560183668353,-6.568608001297303,40.10106287085649,41038.16448276282,25748.41731692392,25748.41731692392,66786.58179968674,77086.22426673851,77076.5025106808,25748.41731692392,102824.91982760472,102824.91982760472,102824.91982760472,130334.8758069573,125881.7828992138,4453.092907743499,0.0,90948.58630626388,54900.52649084852,40053.399794905956,27509.955979352566,67563.35577425853,20869.331969625127,1553.6797750642154,0.0,0.8783037779927905,2.721786735057208,0.001494314320929203,1.0,1.0,-6.52553441001254,333486.72654379555,1558895.3844975738,4.674535027686777,1558895.3844975738,4.674535027686777,0.7586101550031007,0.0924939722596724,3.923821184722131,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923821184722131,1.2849090247514015,1.2852002214502931,3.0537735428243993,6470.579694464588,15263.391059214848,6453.169879835105,0.0003273089916809272,23178.575685452517,2363.556942019193,19288.95661695549,1966.9261793737403,0.8321890386501076,0.8321890386501076,35477.37637538166,35405.22815468563,1.0025478789757107,0.8,4281.7434801234485,4273.035954225843,1.0025478789757107,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.172523586632,4632.441516551485,6.19075481262315,5.002452847525717,-3.757896985962415,8.760349833488132,2.9245767834857626,3.5,0.8355933667102179,0.6,0.00022661646394619698,0.988267116376692,0.00022930689505995758,199.06455002801226,0.0,0.0,0.0,0.0013566337141457255,7.748636598539147e-05,0.00014913009796080551,0.0005851598376582954,0.09249396146162196,0.09249396146162196,0.09249396146162196,0.09250198760393326,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488475.9543773151,595.4109328013182,0.0,0.09249396146162196,0.0924939722596724,0.0924939722596724,0.37158485308185935,0.37158485308185935,0.5,9.873742894474907,0.043424126342529235,0.043424126342529235,-5.8548721426632255e-12,4.781762896755026e-05,0.04307359128478083,-5.8548721426632255e-12,27509.955979352566,20869.331969625127,0.7586101550031007,0.9885030285178976,0.6074026965131631,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663350142879137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.55295722502746,260.55295722502746,-12.597042774972522,244.7357729896589,276.37014146037853,124753.26903867947,124740.94462664488,12.324412034585402,0.0,nan,276.37014146037853,3.2201414603785565,270.04326776624026,-3.1067322337597147,263.71639407210563,-9.433605927894348,257.38952037796577,-15.760479622034211,251.06264668381544,-22.087353316184533,244.7357729896589,-28.41422701034108,1.0,1.0,26022.012520719443,26022.012520719443,275.6003311483318,2.450331148331827,275.6003311483318,275.6003311483318,77077.55312777068,77076.5025106808,1.0506170898734126,0.0,8546.071908451686,8546.071908451686,0.8854978275738487,3943.4402906457417,275.6003311483318,2.450331148331827,1.0,0.002,0.1396672151402909,0.004856456077014261,0.00021571072192414642,0.0017842892891956862,0.10785536096207321,0.10785536096207321,0.0,1.1119832485362302e-11,1.0,1.0000871986865731,0.043073591290635704,0.0924939722596724,0.0,8.056383224965115e-06,10.349347463602367,0.0,1600057.2603622514,266.5814398163316,4.7817634822422406e-05,1.0,1284614.593746213,2597.696767681233,,,,,,,,,,,,,,,,,,,2.0,15263.391059214848,1553.6797750642154,0.37158485308185935,6.173730061729009,2.9245767834857626
3130.0,-30.171093358325543,5.002465907519728,35.050540073794735,24.523575812950753,4.977808558952722,-26.656203166601383,-40.15460255378855,1.4629183615346502,-6.568527608621707,-6.568575473371082,40.1010643054834,41038.19363764757,25748.431939122136,25748.431939122136,66786.6255767697,77086.25767943643,77076.56078194456,25748.431939122136,102824.9927210667,102824.9927210667,102824.9927210667,130334.90892386081,125881.71058759773,4453.198336263084,0.0,90948.58028983284,54900.51622558782,40053.4045158278,27509.916202794117,67563.32071862192,20869.305777980066,1553.677020487598,0.0,0.8783039489943769,2.721790035571902,0.001494314320929203,1.0,1.0,-6.525455016997114,333487.1549770656,1558895.4464859955,4.674529208158566,1558895.4464859955,4.674529208158566,0.7586102997965665,0.09249392836666036,3.923818533075485,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923818533075485,1.284908846103385,1.28520004276179,3.0537719037228657,6470.576221405125,15263.387482237626,6453.170569908471,0.00032730976598704627,23178.589815810734,2363.55838291473,19288.95867963096,1966.9263897081023,0.8321886203134519,0.8321886203134518,35477.357195410295,35405.22815468563,1.0025472014721764,0.8,4281.741165304098,4273.035954225843,1.0025472014721764,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.179385541982,4632.441516551485,6.190748114550693,5.002465907519728,-3.757864812321456,8.760330719841184,2.924584825280225,3.5,0.8355956643657786,0.6,0.00022661646394619698,0.9882561199321009,0.00022930944658533143,199.0644625645423,0.0,0.0,0.0,0.0013566337141457255,7.74871568372188e-05,0.00014912930710897818,0.0005851563390589143,0.09249391725275262,0.09249391725275262,0.09249391725275262,0.09250195378370794,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488474.7987773784,595.4113088270876,0.0,0.09249391725275262,0.09249392836666036,0.09249392836666036,0.3715846137012414,0.3715846137012414,0.5,9.873983976638375,0.04335164607351771,0.04335164607351771,-1.4267698134062812e-11,4.786474937645835e-05,0.04312045637396977,-1.4267698134062812e-11,27509.916202794117,20869.305777980066,0.7586102997965665,0.9885041893502113,0.6074034431871338,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663349518198432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.55303002050346,260.55303002050346,-12.59696997949652,244.73587821649284,276.37018182449674,124752.8374458347,124740.66673749192,12.170708342779555,0.0,nan,276.37018182449674,3.2201818244967626,270.04332110289613,-3.1066788971038477,263.7164603813149,-9.433539618685074,257.38959965971344,-15.760400340286537,251.0627389381065,-22.087261061893486,244.73587821649284,-28.41412178350714,1.0,1.0,26022.012520719443,26022.012520719443,275.6003704947431,2.45037049474314,275.6003704947431,275.6003704947431,77077.56056314043,77076.56078194456,0.9997811958746752,0.0,8546.071908451686,8546.071908451686,0.885497995265491,3943.437625740862,275.6003704947431,2.45037049474314,1.0,0.002,0.13965915046121985,0.004856495800688212,0.00021569828074936465,0.0017843017197943195,0.10784914037468232,0.10784914037468232,0.0,5.436840214145811e-13,1.0,1.0000872935733691,0.04312045638823747,0.09249392836666036,0.0,8.065147026384641e-06,10.360604675576232,0.0,1600057.2986450226,266.58147239137827,4.786476364415648e-05,1.0,1284614.482746829,2597.697216739075,,,,,,,,,,,,,,,,,,,2.0,15263.387482237626,1553.677020487598,0.3715846137012414,6.173730061729009,2.924584825280225
3131.0,-30.170986882329398,5.002478928551851,35.050539459693994,24.52363675637173,4.97785013633839,-26.656103180474023,-40.15450853677464,1.4629664273290162,-6.568490703201917,-6.568538462372009,40.101062451315556,41038.20736041608,25748.436397898968,25748.436397898968,66786.64375831505,77086.28464812765,77076.5866308008,25748.436397898968,102825.02302869977,102825.02302869977,102825.02302869977,130334.88163778883,125881.57851688877,4453.303120900056,0.0,90948.57279357863,54900.49547765274,40053.41923991765,27509.858609089064,67563.27784900671,20869.267030601783,1553.6733114052408,0.0,0.8783041568375736,2.721793793084282,0.001494314320929203,1.0,1.0,-6.525523109328958,333487.64245902665,1558895.3663697108,4.674522134838149,1558895.3663697108,4.674522134838149,0.7586104795066713,0.0924938775331612,3.9238160208302837,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9238160208302837,1.2849086212044474,1.2851998178118837,3.053770483034177,6470.573211136272,15263.383914290209,6453.170942501025,0.0003273104207692273,23178.602745582808,2363.5597013845513,19288.959793335034,1966.9265032743124,0.8321882041406042,0.8321882041406041,35477.33902375933,35405.22815468563,1.002546559586122,0.8,4281.738972178337,4273.035954225843,1.002546559586122,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.18623558612,4632.441516551485,6.190738990621431,5.002478928551851,-3.757829261666079,8.76030819021793,2.924592853124294,3.5,0.8355979580355125,0.6,0.00022661646394619698,0.9882451526895899,0.00022931199139144954,199.0643753323708,0.0,0.0,0.0,0.0013566337141457255,7.748798234852183e-05,0.00014912848159767515,0.0005851527252550519,0.09249386665115661,0.09249386665115661,0.09249386665115661,0.09250188254562201,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488473.6302720994,595.4116888894673,0.0,0.09249386665115661,0.0924938775331612,0.0924938775331612,0.3715843778772918,0.3715843778772918,0.5,9.874224436449834,0.04327102233236246,0.04327102233236246,1.4665602066088468e-11,4.775917011556885e-05,0.043015353043074356,1.4665602066088468e-11,27509.858609089064,20869.267030601783,0.7586104795066713,0.9885050856705426,0.6074040317009192,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663348899161002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5531030398358,260.5531030398358,-12.596896960164202,244.73598308046036,276.37022299919374,124752.54595837033,124740.33782321823,12.208135152099743,0.0,nan,276.37022299919374,3.2202229991937656,270.0433750154429,-3.1066249845570724,263.71652703172435,-9.433472968275623,257.38967904797266,-15.760320952027314,251.06283106422057,-22.087168935779403,244.73598308046036,-28.41401691953962,1.0,1.0,26022.012520719443,26022.012520719443,275.6004105303898,2.4504105303898314,275.6004105303898,275.6004105303898,77077.59805100824,77076.5866308008,1.0114202074473724,0.0,8546.071908451686,8546.071908451686,0.8854981541412891,3943.435100934435,275.6004105303898,2.4504105303898314,1.0,0.002,0.1396511054410188,0.00485653629421149,0.00021568587192212103,0.0017843141349410427,0.10784293596106051,0.10784293596106051,0.0,6.863163683201723e-12,1.0,1.0000870808493347,0.043015353028408754,0.0924938775331612,0.0,8.04548669713912e-06,10.335347715765169,0.0,1600057.3417898973,266.58150929679806,4.7759155449966784e-05,1.0,1284614.3564491004,2597.697727687876,,,,,,,,,,,,,,,,,,,2.0,15263.383914290209,1553.6733114052408,0.3715843778772918,6.173730061729009,2.924592853124294
3132.0,-30.170880410644454,5.002491872037153,35.05053887524483,24.523698747530602,4.977886715505614,-26.65600369803294,-40.154414624534525,1.4630099965133274,-6.5684560051240055,-6.568503724122152,40.10106208130128,41038.208236525265,25748.44581343243,25748.44581343243,66786.6540499577,77086.31085483328,77076.62618885953,25748.44581343243,102825.07200229197,102825.07200229197,102825.07200229197,130334.88133076458,125881.47332983851,4453.40800092606,0.0,90948.55812276083,54900.45547928775,40053.44738163675,27509.80932847261,67563.25671010936,20869.234128579334,1553.6700523087427,0.0,0.8783043467002155,2.7217973190783966,0.001494314320929203,1.0,1.0,-6.525528350655918,333488.1000060586,1558895.3503820153,4.674515673433908,1558895.3503820153,4.674515673433908,0.7586106424583506,0.09249383030325228,3.923812253415551,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923812253415551,1.2849084173451308,1.285199613906367,3.0537680354860663,6470.568025075523,15263.380344247387,6453.172827139274,0.0003273116388905221,23178.62126140033,2363.561589472484,19288.96542664488,1966.9270777120507,0.8321877824013223,0.8321877824013223,35477.31177317228,35405.22815468563,1.0025455970005528,0.8,4281.735683321174,4273.035954225843,1.0025455970005528,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.193094166804,4632.441516551485,6.190731045775244,5.002491872037153,-3.7577954451048514,8.760287317142005,2.9246008909815173,3.5,0.8356002545661478,0.6,0.00022661646394619698,0.9882341860224266,0.00022931453612054484,199.06428810380774,0.0,0.0,0.0,0.0013566337141457255,7.748880694798117e-05,0.0001491276569982158,0.0005851489278527505,0.09249381934886115,0.09249381934886115,0.09249381934886115,0.09250182833600773,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488472.4699445975,595.4120663639354,0.0,0.09249381934886115,0.09249383030325228,0.09249383030325228,0.37158414185402766,0.37158414185402766,0.5,9.874464689145938,0.043199348159362216,0.043199348159362216,8.924416761146858e-12,4.771899813249547e-05,0.042975373466219935,8.924416761146858e-12,27509.80932847261,20869.234128579334,0.7586106424583506,0.988505547275736,0.6074042347100891,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663348281970386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.55317578755404,260.55317578755404,-12.596824212445938,244.736087601354,276.3702639737372,124752.15542338572,124739.99270056006,12.162722825650144,0.0,nan,276.3702639737372,3.2202639737372465,270.0434286992613,-3.106571300738665,263.7165934248009,-9.433406575199058,257.38975815032734,-15.760241849672639,251.06292287584347,-22.087077124156508,244.736087601354,-28.413912398645977,1.0,1.0,26022.012520719443,26022.012520719443,275.60044989743983,2.450449897439853,275.60044989743983,275.60044989743983,77077.62378544477,77076.62618885953,0.997596585235442,0.0,8546.071908451686,8546.071908451686,0.8854983923946818,3943.431314682629,275.60044989743983,2.450449897439853,1.0,0.002,0.13964306789834802,0.0048565763197779,0.00021567347363456686,0.0017843265293331796,0.10783673681728342,0.10783673681728342,0.0,2.967746274423755e-12,1.0,1.0000869999469526,0.04297537345729552,0.09249383030325228,0.0,8.038007136923514e-06,10.325738412490637,0.0,1600057.3824386396,266.581543994876,4.771898920807871e-05,1.0,1284614.2379070758,2597.698207260403,,,,,,,,,,,,,,,,,,,2.0,15263.380344247387,1553.6700523087427,0.37158414185402766,6.173730061729009,2.9246008909815173
3133.0,-30.170773941921357,5.002504750809166,35.05053829390677,24.52375522060322,4.977923181557599,-26.65590422957397,-40.154324484150834,1.4630534625637888,-6.568420653141743,-6.568468297433725,40.10106100128496,41038.23780835498,25748.45354055779,25748.45354055779,66786.69134891278,77086.34101116876,77076.65798783985,25748.45354055779,102825.11152839764,102825.11152839764,102825.11152839764,130334.86789504916,125881.3552697778,4453.512625271353,0.0,90948.55189672191,54900.448667695586,40053.44803225147,27509.756366651523,67563.20439890299,20869.198618990282,1553.6666014122109,0.0,0.8783045430004268,2.721800915400873,0.001494314320929203,1.0,1.0,-6.525567236474501,333488.566621306,1558895.3037167068,4.674508992948221,1558895.3037167068,4.674508992948221,0.7586108121367733,0.09249378181946043,3.9238097695165295,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9238097695165295,1.28490821396844,1.2851994104835853,3.053766585706414,6470.5649531664085,15263.376777667398,6453.173243242831,0.0003273123096791759,23178.634347487263,2363.5629238819847,19288.96667040626,1966.9272045404148,0.8321873662283872,0.8321873662283873,35477.29380655004,35405.22815468563,1.0025449623570308,0.8,4281.733514940209,4273.035954225843,1.0025449623570308,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.1999512965585,4632.441516551485,6.190722697169478,5.002504750809166,-3.757761123999985,8.76026587480915,2.9246089271471694,3.5,0.835602550613477,0.6,0.00022661646394619698,0.9882232197915997,0.00022931708080486788,199.06420087774765,0.0,0.0,0.0,0.0013566337141457255,7.748959843616384e-05,0.00014912686551003313,0.0005851454517856456,0.09249377094245304,0.09249377094245304,0.09249377094245304,0.09250176577466247,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488471.3082187499,595.4124442581136,0.0,0.09249377094245304,0.09249378181946043,0.09249378181946043,0.371583907290423,0.371583907290423,0.5,9.87470451979971,0.043126897742411074,0.043126897742411074,1.0516032489249483e-11,4.764429195347475e-05,0.04290106095919555,1.0516032489249483e-11,27509.756366651523,20869.198618990282,0.7586108121367733,0.9885068646921249,0.6074051426877157,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266334766845549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.55324830248173,260.55324830248173,-12.596751697518243,244.73619184001242,276.37030476493965,124751.8085497766,124739.68474664491,12.123803131683278,0.0,nan,276.37030476493965,3.2203047649396694,270.0434821799517,-3.106517820048282,263.71665959497966,-9.433340405020317,257.3898370099986,-15.76016299000139,251.0630144250082,-22.086985574991786,244.73619184001242,-28.413808159987553,1.0,1.0,26022.012520719443,26022.012520719443,275.60048904501673,2.4504890450167522,275.60048904501673,275.60048904501673,77077.64916493227,77076.65798783985,0.9911770924227312,0.0,8546.071908451686,8546.071908451686,0.8854985494778097,3943.428818364112,275.60048904501673,2.4504890450167522,1.0,0.002,0.13963504425773748,0.004856616428858787,0.0002156610971215247,0.0017843389085707782,0.10783054856076235,0.10783054856076235,0.0,5.692302965792928e-12,1.0,1.0000868495482849,0.042901060948679515,0.09249378181946043,0.0,8.024105969581085e-06,10.307879804954199,0.0,1600057.4238051788,266.58157934685823,4.764428143744226e-05,1.0,1284614.1170157483,2597.6986963373656,,,,,,,,,,,,,,,,,,,2.0,15263.376777667398,1553.6666014122109,0.371583907290423,6.173730061729009,2.9246089271471694
3134.0,-30.170667641679042,5.002517566439213,35.05053771529712,24.52381682759153,4.977961491253955,-26.65580472839021,-40.15423053698612,1.4630985713411422,-6.568385291657307,-6.568432860592211,40.1010599171474,41038.24251892401,25748.46111909038,25748.46111909038,66786.70363801438,77086.3673758662,77076.689737776,25748.46111909038,102825.15085686638,102825.15085686638,102825.15085686638,130334.85433299592,125881.23726498177,4453.617068014154,0.0,90948.53966448156,54900.414781415406,40053.47209229573,27509.703476129544,67563.17556842527,20869.163159165648,1553.6631540946364,0.0,0.8783047393711882,2.721804512765686,0.001494314320929203,1.0,1.0,-6.525606727782929,333489.03337074677,1558895.2568723953,4.674502310063487,1558895.2568723953,4.674502310063487,0.7586109816586732,0.09249373345700743,3.923806434462823,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923806434462823,1.2849080029055342,1.2851991993728467,3.053764491769065,6470.560516364431,15263.373214577128,6453.174610172171,0.00032731333402163986,23178.650930810403,2363.564614910332,19288.97075624953,1966.927621180478,0.8321869471104341,0.8321869471104341,35477.269683323444,35405.22815468563,1.0025441102409782,0.8,4281.730603522321,4273.035954225843,1.0025441102409782,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.206810168546,4632.441516551485,6.190714310271807,5.002517566439213,-3.7577268094577283,8.760244375896942,2.9246169653634553,3.5,0.8356048472467015,0.6,0.00022661646394619698,0.9882122710451617,0.00022931962148832748,199.06411378979422,0.0,0.0,0.0,0.0013566337141457255,7.749042335818682e-05,0.00014912604058801016,0.0005851417176051984,0.09249372262181851,0.09249372262181851,0.09249372262181851,0.0925017034686749,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488470.1484978911,595.4128214994677,0.0,0.09249372262181851,0.09249373345700743,0.09249373345700743,0.3715836733227505,0.3715836733227505,0.5,9.874943930653643,0.04305394813371777,0.04305394813371777,8.071765478234738e-12,4.756893491730807e-05,0.042826132809295814,8.071765478234738e-12,27509.703476129544,20869.163159165648,0.7586109816586732,0.9885074683971226,0.6074054715998677,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663347058008005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5533207792369,260.5533207792369,-12.596679220763065,244.73629583540796,276.3703457230521,124751.45802645855,124739.34060576058,12.117420697971676,0.0,nan,276.3703457230521,3.2203457230521053,270.04353574552505,-3.106464254474929,263.7167257680035,-9.43327423199645,257.38991579048394,-15.760084209516037,251.06310581294932,-22.08689418705066,244.73629583540796,-28.41370416459202,1.0,1.0,26022.012520719443,26022.012520719443,275.60052819700786,2.450528197007884,275.60052819700786,275.60052819700786,77077.68042168472,77076.689737776,0.9906839087198023,0.0,8546.071908451686,8546.071908451686,0.8854987603883976,3943.425466635137,275.60052819700786,2.450528197007884,1.0,0.002,0.13962703463161472,0.0048566564733829734,0.0002156487422560329,0.001784351263379611,0.10782437112801645,0.10782437112801645,0.0,5.6356438613014426e-12,1.0,1.0000866979033083,0.04282613280122405,0.09249373345700743,0.0,8.01008967261134e-06,10.289873303370614,0.0,1600057.4651819237,266.58161470834267,4.756892684554259e-05,1.0,1284613.9960897656,2597.6991855546776,,,,,,,,,,,,,,,,,,,2.0,15263.373214577128,1553.6631540946364,0.3715836733227505,6.173730061729009,2.9246169653634553
3135.0,-30.17056133429337,5.002530310113841,35.05053714720676,24.523873440362536,4.977997399300065,-26.655705460931106,-40.1541366596706,1.4631415194795354,-6.568350470678126,-6.568397973405031,40.101059063991414,41038.254802909534,25748.46977777897,25748.46977777897,66786.7245806885,77086.39735767158,77076.72311073696,25748.46977777897,102825.19288851593,102825.19288851593,102825.19288851593,130334.8449266068,125881.1235398618,4453.721386745004,0.0,90948.53260089194,54900.39002065943,40053.49175581389,27509.652038090873,67563.14379390476,20869.128711189078,1553.6597890361027,0.0,0.8783049318807019,2.721808054236139,0.001494314320929203,1.0,1.0,-6.525637700451455,333489.4928816615,1558895.2200084857,4.674495758586488,1558895.2200084857,4.674495758586488,0.7586111479088473,0.0924936858574816,3.9238038076270487,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9238038076270487,1.2849078019522715,1.2851989983740422,3.0537629249859597,6470.55719653904,15263.369651660585,6453.175200430629,0.00032731406913236833,23178.664647836657,2363.566013657738,19288.972520571562,1966.9278010912558,0.8321865307444218,0.8321865307444218,35477.250682800564,35405.22815468563,1.0025434390766947,0.8,4281.728310360501,4273.035954225843,1.0025434390766947,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.213671095198,4632.441516551485,6.190706180045547,5.002530310113841,-3.7576929272439537,8.760223237357796,2.9246250059965346,3.5,0.8356071445704385,0.6,0.00022661646394619698,0.9882013216938264,0.00022932216236845856,199.06402669606462,0.0,0.0,0.0,0.0013566337141457255,7.749124767499524e-05,0.00014912521627120175,0.0005851380914181486,0.09249367502868999,0.09249367502868999,0.09249367502868999,0.09250164375338779,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488468.99165524176,595.4131978154645,0.0,0.09249367502868999,0.0924936858574816,0.0924936858574816,0.371583439955982,0.371583439955982,0.5,9.875182976435227,0.042982615006906144,0.042982615006906144,5.383071766118519e-11,4.750272688625046e-05,0.04276027295355789,5.383071766118519e-11,27509.652038090873,20869.128711189078,0.7586111479088473,0.9885082432578234,0.6074059390737205,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663346450553459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5533930070778,260.5533930070778,-12.596606992922204,244.73639961117212,276.3703864029604,124751.10385310896,124739.02804887287,12.075804236093006,0.0,nan,276.3703864029604,3.2203864029604006,270.04358904461986,-3.106410955380113,263.71679168626224,-9.433208313737737,257.38999432790763,-15.760005672092348,251.0631969695441,-22.086803030455883,244.73639961117212,-28.41360038882786,1.0,1.0,26022.012520719443,26022.012520719443,275.60056698925945,2.450566989259471,275.60056698925945,275.60056698925945,77077.7055086056,77076.72311073696,0.9823978686472401,0.0,8546.071908451686,8546.071908451686,0.8854989265108819,3943.422826665184,275.60056698925945,2.450566989259471,1.0,0.002,0.1396190373231764,0.004856696363479033,0.00021563640616943116,0.0017843635979828303,0.10781820308471558,0.10781820308471558,0.0,4.152261433992832e-12,1.0,1.00008656461377,0.04276027289972717,0.0924936858574816,0.0,7.997769514291738e-06,10.274045703420658,0.0,1600057.5059375498,266.58164952932185,4.7502673055532796e-05,1.0,1284613.8770392537,2597.699667184724,,,,,,,,,,,,,,,,,,,2.0,15263.369651660585,1553.6597890361027,0.371583439955982,6.173730061729009,2.9246250059965346
3136.0,-30.170432492801783,5.002542994725165,35.05053658118531,24.523939692322188,4.97803731988225,-26.655585511763395,-40.1540283934213,1.463190331946083,-6.5683150019143,-6.568362430094753,40.1010579865449,41038.287602634155,25748.476842214917,25748.476842214917,66786.76444484908,77086.43023576139,77076.75544113189,25748.476842214917,102825.2322833468,102825.2322833468,102825.2322833468,130334.83136271447,125881.00587547608,4453.825487238379,0.0,90948.51765289836,54900.37499256698,40053.491844812634,27509.599079367654,67563.09092418029,20869.093209015107,1553.6563358911249,0.0,0.8783051288026019,2.7218116623957314,0.001494314320929203,1.0,1.0,-6.525676167971767,333489.96103363717,1558895.1734541575,4.674489056949216,1558895.1734541575,4.674489056949216,0.7586113177733309,0.09249363766378223,3.923800196449817,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923800196449817,1.284907573560041,1.2851987699300516,3.0537606573353004,6470.552391659404,15263.366092430488,6453.176825159462,0.00032731518891768266,23178.68217020503,2363.56780044205,19288.97737699477,1966.928296308604,0.8321861111581974,0.8321861111581974,35477.22456229955,35405.22815468563,1.0025425164102673,0.8,4281.72515789275,4273.035954225843,1.0025425164102673,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.220531718072,4632.441516551485,6.190697666992633,5.002542994725165,-3.7576585628495707,8.760201557574735,2.9246330462824464,3.5,0.8356094417949846,0.6,0.00022661646394619698,0.9881880515705762,0.000229325241876811,199.06392114107342,0.0,0.0,0.0,0.0013566337141457255,7.74921983480475e-05,0.00014912426559814948,0.0005851338226494536,0.09249362692224522,0.09249362692224522,0.09249362692224522,0.09250158152420948,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488467.83575315087,595.4135738141182,0.0,0.09249362692224522,0.09249363766378223,0.09249363766378223,0.37158320740555056,0.37158320740555056,0.5,9.875421602319335,0.042910509381556494,0.042910509381556494,-1.0402345651527867e-11,4.742818043723673e-05,0.04268626212297022,-1.0402345651527867e-11,27509.599079367654,20869.093209015107,0.7586113177733309,0.9885096068176867,0.6074068998513933,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663345846509602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5534674445883,260.5534674445883,-12.59653255541167,244.7365071359672,276.3704277531857,124750.8581778235,124738.41293763617,12.445240187335848,0.0,nan,276.3704277531857,3.2204277531857315,270.0436436297588,-3.106356370241201,263.71685950631684,-9.43314049368314,257.3900753828758,-15.75992461712417,251.0632912594254,-22.08670874057458,244.7365071359672,-28.413492864032776,1.0,1.0,26022.012520719443,26022.012520719443,275.6006063156405,2.4506063156405276,275.6006063156405,275.6006063156405,77077.74847183799,77076.75544113189,0.9930307061003987,0.0,8546.071908451686,8546.071908451686,0.8854991548836105,3943.419197432066,275.6006063156405,2.4506063156405276,1.0,0.002,0.1396110538596771,0.004856736325178596,0.00021562409175470464,0.0017843759152122462,0.10781204587735232,0.10781204587735232,0.0,6.966950887726808e-12,1.0,1.0000864148255622,0.042686262133372566,0.09249363766378223,0.0,7.98392483619143e-06,10.256259669446486,0.0,1600057.5474413598,266.5816849980857,4.7428190839582385e-05,1.0,1284613.755750114,2597.7001578714676,,,,,,,,,,,,,,,,,,,2.0,15263.366092430488,1553.6563358911249,0.37158320740555056,6.173730061729009,2.9246330462824464
