time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3137.0,-30.17032638741236,5.002555600145041,35.050536032577995,24.523995292279892,4.978070908800014,-26.65548665778872,-40.15393458595497,1.4632311728550116,-6.568280702094739,-6.568328072270701,40.101057358316055,41038.29520395741,25748.486392855397,25748.486392855397,66786.7815968128,77086.4577262573,77076.79042235066,25748.486392855397,102825.27681520606,102825.27681520606,102825.27681520606,130334.82589593419,125880.89637192235,4453.929524011831,0.0,90948.50586721934,54900.343319988766,40053.5139413673,27509.549080728128,67563.06302209543,20869.05976402279,1553.6530521188304,0.0,0.8783053175832772,2.721815150036112,0.001494314320929203,1.0,1.0,-6.525699433421266,333490.4135725037,1558895.146308405,4.6744826323755415,1558895.146308405,4.6744826323755415,0.7586114807909612,0.09249359096824841,3.9237971746978513,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9237971746978513,1.2849073824665787,1.285198578793282,3.0537587597679727,6470.548370941938,15263.362988177227,6453.17812400221,0.0003273161215500422,23178.697016678176,2363.5693143609874,19288.981259322663,1966.9286921958737,0.8321857456199252,0.8321857456199252,35477.20270524752,35405.22815468563,1.0025417443437328,0.8,4281.722519978123,4273.035954225843,1.0025417443437328,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.22739525335,4632.441516551485,6.190689747389247,5.002555600145041,-3.757625113375298,8.76018071352034,2.9246410899903856,3.5,0.835611739997253,0.6,0.00022661646394619698,0.9881771233130493,0.00022932777798622048,199.06383421300012,0.0,0.0,0.0,0.0013566337141457255,7.749302206896551e-05,0.00014912344187723148,0.0005851301399191001,0.09249358019360418,0.09249358019360418,0.09249358019360418,0.09250152442528162,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488466.6835387149,595.4139486348025,0.0,0.09249358019360418,0.09249359096824841,0.09249359096824841,0.3715829754481567,0.3715829754481567,0.5,9.875659914164459,0.04284172836861444,0.04284172836861444,-1.2391865311656147e-11,4.7370175934702274e-05,0.04262863884940771,-1.2391865311656147e-11,27509.549080728128,20869.05976402279,0.7586114807909612,0.9885102689167783,0.6074072632044003,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663345245265352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5535410474878,260.5535410474878,-12.596458952512194,244.73661374344982,276.3704683515094,124750.43497516161,124738.12927375712,12.30570140446951,0.0,nan,276.3704683515094,3.220468351509396,270.0436974299054,-3.106302570094556,263.716926508296,-9.433073491703965,257.39015558669183,-15.759844413308144,251.06338466507418,-22.086615334925796,244.73661374344982,-28.413386256550154,1.0,1.0,26022.012520719443,26022.012520719443,275.60064476671573,2.4506447667157545,275.60064476671573,275.60064476671573,77077.76562958442,77076.79042235066,0.9752072337578284,0.0,8546.071908451686,8546.071908451686,0.8854993459807514,3943.4161605713407,275.60064476671573,2.4506447667157545,1.0,0.002,0.13960308117283585,0.004856776012301166,0.00021561179345715737,0.001784388210396984,0.10780589672857868,0.10780589672857868,0.0,3.854141398390576e-12,1.0,1.0000862982080363,0.04262863886179957,0.09249359096824841,0.0,7.973145291151079e-06,10.24241118280368,0.0,1600057.587597333,266.58171929790524,4.7370188326567586e-05,1.0,1284613.6385061396,2597.7006321932754,,,,,,,,,,,,,,,,,,,2.0,15263.362988177227,1553.6530521188304,0.3715829754481567,6.173730061729009,2.9246410899903856
3138.0,-30.170220362657414,5.0025681490337774,35.05053547099022,24.52405145103114,4.978108706793574,-26.655387455719875,-40.15384070863945,1.463275793146056,-6.568245237817678,-6.568292511626678,40.10105588495985,41038.31132275109,25748.4931210158,25748.4931210158,66786.80444376689,77086.48783870989,77076.81731591962,25748.4931210158,102825.31043693541,102825.31043693541,102825.31043693541,130334.80495031009,125880.77172864307,4454.033221667029,0.0,90948.50145226065,54900.324909838564,40053.5294915801,27509.494513374684,67563.02400495479,20869.02310158127,1553.6495225441631,0.0,0.8783055161063325,2.7218187602578543,0.001494314320929203,1.0,1.0,-6.5257595507371775,333490.88195461297,1558895.0826467192,4.674475876251632,1558895.0826467192,4.674475876251632,0.7586116528398978,0.09249354245310024,3.923795017433264,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923795017433264,1.2849071736895585,1.285198369968947,3.0537575770288887,6470.545864859744,15263.359432738767,6453.178151976808,0.00032731664620373047,23178.708634926163,2363.5704990925715,19288.98134294061,1966.9287007225312,0.8321853320972148,0.8321853320972148,35477.18710123664,35405.22815468563,1.0025411931562718,0.8,4281.72063673932,4273.035954225843,1.0025411931562718,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.234256435924,4632.441516551485,6.190681152708109,5.0025681490337774,-3.7575907685141785,8.760158917547956,2.9246491309499234,3.5,0.8356140374142639,0.6,0.00022661646394619698,0.988166203490634,0.0002293303121941317,199.0637473510634,0.0,0.0,0.0,0.0013566337141457255,7.749384641133222e-05,0.00014912261753486478,0.0005851265836699087,0.0924935317747698,0.0924935317747698,0.0924935317747698,0.09250145788319217,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488465.5298656684,595.4143238881674,0.0,0.0924935317747698,0.09249354245310024,0.09249354245310024,0.37158274450424356,0.37158274450424356,0.5,9.87589768093085,0.04276713363498175,0.04276713363498175,-1.546140993013978e-11,4.727380900249045e-05,0.04253296088950265,-1.546140993013978e-11,27509.494513374684,20869.02310158127,0.7586116528398978,0.9885111779317194,0.6074078525517377,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266334464777477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.55361434283304,260.55361434283304,-12.596385657166934,244.73671962473745,276.37050906090997,124750.09854064525,124737.84425848903,12.254282156206886,0.0,nan,276.37050906090997,3.22050906090999,270.043751173682,-3.1062488263179944,263.71699328645957,-9.433006713540408,257.390235399225,-15.759764600774986,251.06347751198442,-22.08652248801556,244.73671962473745,-28.41328037526253,1.0,1.0,26022.012520719443,26022.012520719443,275.60068347425215,2.4506834742521733,275.60068347425215,275.60068347425215,77077.79606589534,77076.81731591962,0.9787499757221667,0.0,8546.071908451686,8546.071908451686,0.885499482407253,3943.4139925204304,275.60068347425215,2.4506834742521733,1.0,0.002,0.13959512638121305,0.004856815853133118,0.00021559952332922996,0.0017844004819925214,0.10779976166461498,0.10779976166461498,0.0,5.321751286174736e-12,1.0,1.0000861045607345,0.04253296090496406,0.09249354245310024,0.0,7.95524802711738e-06,10.219419147976259,0.0,1600057.6290646028,266.5817547621823,4.727382446390038e-05,1.0,1284613.5171575928,2597.701123120622,,,,,,,,,,,,,,,,,,,2.0,15263.359432738767,1553.6495225441631,0.37158274450424356,6.173730061729009,2.9246491309499234
3139.0,-30.170091858655464,5.002580632600467,35.05053492086805,24.524117807764583,4.978148179927791,-26.655267855005576,-40.153732512239344,1.4633241695801793,-6.568210308666835,-6.568257519696795,40.10105509307888,41038.3417498211,25748.500997598705,25748.500997598705,66786.84274741981,77086.52047049698,77076.85210844428,25748.500997598705,102825.35310604298,102825.35310604298,102825.35310604298,130334.79648016303,125880.65964182556,4454.13683833747,0.0,90948.48579180172,54900.307044710884,40053.531941212044,27509.443374120052,67562.97531533209,20868.988872499183,1553.646169732082,0.0,0.8783057089490023,2.72182231231499,0.001494314320929203,1.0,1.0,-6.525786814334992,333491.34284568153,1558895.0484314044,4.674469313444101,1558895.0484314044,4.674469313444101,0.7586118188102642,0.09249349531359673,3.923791287001254,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923791287001254,1.284906947337733,1.285198143565824,3.053755211714876,6470.5408530431805,15263.355879221777,6453.179923327408,0.00032731781976769045,23178.72668026358,2363.5723392048844,19288.98663762609,1966.929240630194,0.8321849126445088,0.8321849126445088,35477.16011812536,35405.22815468563,1.0025402400198968,0.8,4281.717380163648,4273.035954225843,1.0025402400198968,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.241120986069,4632.441516551485,6.190672829156459,5.002580632600467,-3.757556867962769,8.760137500563236,2.924657175864934,3.5,0.8356163359614097,0.6,0.00022661646394619698,0.9881529686344624,0.00022933338373648803,199.0636420728601,0.0,0.0,0.0,0.0013566337141457255,7.749479650049989e-05,0.0001491216674456971,0.0005851222994265248,0.09249348464814086,0.09249348464814086,0.09249348464814086,0.09250139928966718,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488464.3811509685,595.4146975615857,0.0,0.09249348464814086,0.09249349531359673,0.09249349531359673,0.3715825136444608,0.3715825136444608,0.5,9.876135103104094,0.042695212108299074,0.042695212108299074,-8.003553375601768e-11,4.721102993698878e-05,0.04247070536177944,-8.003553375601768e-11,27509.443374120052,20868.988872499183,0.7586118188102642,0.9885124572402282,0.6074087406347283,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663344052963776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5536895824056,260.5536895824056,-12.596310417594395,244.73682880987354,276.3705503549161,124749.82649482049,124737.24715760988,12.579337210635614,0.0,nan,276.3705503549161,3.2205503549160994,270.0438060459216,-3.1061939540783783,263.71706173692047,-9.432938263079507,257.39031742790974,-15.759682572090242,251.0635731188923,-22.086426881107684,244.73682880987354,-28.413171190126434,1.0,1.0,26022.012520719443,26022.012520719443,275.6007225373536,2.450722537353613,275.6007225373536,275.6007225373536,77077.83862779757,77076.85210844428,0.9865193532896228,0.0,8546.071908451686,8546.071908451686,0.8854997183216269,3943.4102434362603,275.6007225373536,2.450722537353613,1.0,0.002,0.13958718323311162,0.004856855534655789,0.00021558727093054782,0.001784412732865881,0.1077936354652739,0.1077936354652739,0.0,3.7964288830683035e-12,1.0,1.0000859785668923,0.04247070544181497,0.09249349531359673,0.0,7.943602103630354e-06,10.204457688718126,0.0,1600057.6699521134,266.58178969133314,4.7211109972522536e-05,1.0,1284613.3977499355,2597.7016061960544,,,,,,,,,,,,,,,,,,,2.0,15263.355879221777,1553.646169732082,0.3715825136444608,6.173730061729009,2.924657175864934
3140.0,-30.169986015175628,5.002593037469858,35.05053438601374,24.52417347757148,4.978181451288783,-26.65516926853206,-40.153638704773016,1.463364698367274,-6.568176168700461,-6.568223319160139,40.101054434275405,41038.347585465905,25748.510468588705,25748.510468588705,66786.85805405461,77086.54777169896,77076.88640173973,25748.510468588705,102825.39687032843,102825.39687032843,102825.39687032843,130334.79030275742,125880.54995591831,4454.240346839119,0.0,90948.47349470227,54900.27328370995,40053.555789991464,27509.393432428984,67562.94922242044,20868.955457280474,1553.6428926974345,0.0,0.8783058969923702,2.7218257840465077,0.001494314320929203,1.0,1.0,-6.525812800327856,333491.7933153733,1558895.0199653383,4.674462913967833,1558895.0199653383,4.674462913967833,0.7586119813415972,0.09249344897564635,3.9237881800966568,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9237881800966568,1.2849067577048645,1.2851979538899794,3.053753244403068,6470.53668454553,15263.352779573195,6453.181327125319,0.0003273187908224918,23178.741899482935,2363.573891133357,19288.99083367199,1966.9296685077973,0.832184547259758,0.832184547259758,35477.1376451338,35405.22815468563,1.0025394461966142,0.8,4281.714667911647,4273.035954225843,1.0025394461966142,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.247986560555,4632.441516551485,6.190664887447879,5.002593037469858,-3.7575235850508353,8.760116622520695,2.924665221989275,3.5,0.8356186348540786,0.6,0.00022661646394619698,0.9881420677694441,0.0002293359136685108,199.0635553596023,0.0,0.0,0.0,0.0013566337141457255,7.749562024695181e-05,0.00014912084369924516,0.0005851186039131391,0.09249343829529318,0.09249343829529318,0.09249343829529318,0.09250134197192908,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488463.23467956315,595.4150705114034,0.0,0.09249343829529318,0.09249344897564635,0.09249344897564635,0.3715822836674691,0.3715822836674691,0.5,9.876372193668656,0.0426259234455415,0.0426259234455415,-1.9326762412674725e-12,4.71504596930572e-05,0.042410518832298294,-1.9326762412674725e-12,27509.393432428984,20868.955457280474,0.7586119813415972,0.9885130655588923,0.6074090615903357,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663343461249048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5537637888566,260.5537637888566,-12.596236211143378,244.73693672768647,276.3705908500026,124749.38379445636,124736.977184604,12.406609852370186,0.0,nan,276.3705908500026,3.2205908500026226,270.04386002555543,-3.1061399744445453,263.71712920109917,-9.432870798900808,257.3903983766346,-15.75960162336537,251.06366755216112,-22.086332447838856,244.73693672768647,-28.413063272313508,1.0,1.0,26022.012520719443,26022.012520719443,275.6007607506455,2.450760750645543,275.6007607506455,275.6007607506455,77077.8556554891,77076.88640173973,0.9692537493683631,0.0,8546.071908451686,8546.071908451686,0.8854999148037889,3943.40712099714,275.6007607506455,2.450760750645543,1.0,0.002,0.13957925134086657,0.004856895024603856,0.0002155750355638778,0.0017844249659661466,0.10778751778193889,0.10778751778193889,0.0,1.5300243710880679e-12,1.0,1.000085856760193,0.04241051883423097,0.09249344897564635,0.0,7.93234315710529e-06,10.189993369402876,0.0,1600057.7099167274,266.5818238312995,4.715046162573344e-05,1.0,1284613.2810423519,2597.702078348202,,,,,,,,,,,,,,,,,,,2.0,15263.352779573195,1553.6428926974345,0.3715822836674691,6.173730061729009,2.924665221989275
3141.0,-30.169880243639025,5.002605385890985,35.050533837113086,24.524229706171923,4.978218927192072,-26.655070326548433,-40.15354863423852,1.4634090034932221,-6.568140895196279,-6.568187948208746,40.10105295767571,41038.37724156926,25748.517188035046,25748.517188035046,66786.8944296043,77086.57769204381,77076.91291931027,25748.517188035046,102825.43010734531,102825.43010734531,102825.43010734531,130334.76912526961,125880.42561019085,4454.3435150787545,0.0,90948.46855888733,54900.26808235071,40053.556085040684,27509.3390179243,67562.89510296498,20868.91889275637,1553.6393749854938,0.0,0.8783060944981089,2.7218293750469638,0.001494314320929203,1.0,1.0,-6.525874117898354,333492.25920102844,1558894.9561633368,4.674456192470837,1558894.9561633368,4.674456192470837,0.7586121527368861,0.09249340084306286,3.923785937474937,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923785937474937,1.284906550402694,1.2851977465408282,3.053751991726721,6470.534030274668,15263.349230242286,6453.181461078444,0.00032731935405865215,23178.75388926419,2363.5751137507905,19288.991234066845,1966.92970933671,0.8321841340660256,0.8321841340660258,35477.121423706885,35405.22815468563,1.0025388732001541,0.8,4281.712710157269,4273.035954225843,1.0025388732001541,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.254849623627,4632.441516551485,6.190656287956253,5.002605385890985,-3.7574894313681306,8.760094817259116,2.9246732651792087,3.5,0.8356209329083454,0.6,0.00022661646394619698,0.9881311744434811,0.00022933844190659014,199.0634687053602,0.0,0.0,0.0,0.0013566337141457255,7.749641118610354e-05,0.00014912005276009345,0.0005851151660155753,0.09249339028857453,0.09249339028857453,0.09249339028857453,0.09250127537401562,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488462.0869099347,595.4154438430664,0.0,0.09249339028857453,0.09249340084306286,0.09249340084306286,0.371582054622048,0.371582054622048,0.5,9.87660873330583,0.042550732166318994,0.042550732166318994,3.6209257814334705e-11,4.705301245166993e-05,0.04231383031037694,3.6209257814334705e-11,27509.3390179243,20868.91889275637,0.7586121527368861,0.9885143957762903,0.6074099870798506,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663342873264565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5538375257267,260.5538375257267,-12.596162474273285,244.73704363440072,276.3706314170337,124749.03085713756,124736.70275802855,12.328099109040561,0.0,nan,276.3706314170337,3.220631417033701,270.0439138605188,-3.1060861394811923,263.7171963039956,-9.432803696004385,257.3904787474744,-15.759521252525587,251.06376119093713,-22.08623880906285,244.73704363440072,-28.412956365599257,1.0,1.0,26022.012520719443,26022.012520719443,275.60079922449273,2.450799224492755,275.60079922449273,275.60079922449273,77077.88594460966,77076.91291931027,0.9730252993904287,0.0,8546.071908451686,8546.071908451686,0.8855000566282639,3943.4048671623113,275.60079922449273,2.450799224492755,1.0,0.002,0.13957133753774498,0.004856934670087012,0.00021556282865186946,0.0017844371783051342,0.10778141432593473,0.10778141432593473,0.0,6.957003549634688e-12,1.0,1.0000856610665956,0.042313830274167685,0.09249340084306286,0.0,7.91425691588837e-06,10.16675858846926,0.0,1600057.7511585385,266.5818591048037,4.7052976242412115e-05,1.0,1284613.1603409098,2597.7025666580225,,,,,,,,,,,,,,,,,,,2.0,15263.349230242286,1553.6393749854938,0.371582054622048,6.173730061729009,2.9246732651792087
3142.0,-30.169774613841838,5.00261766495592,35.050533295488435,24.524291522707813,4.978256095561999,-26.6549715429014,-40.15345482677219,1.4634530182588477,-6.568106391123024,-6.568153373944,40.10105207055009,41038.37660860353,25748.52555201464,25748.52555201464,66786.90216061816,77086.60350582324,77076.94531604003,25748.52555201464,102825.47086805466,102825.47086805466,102825.47086805466,130334.75877204837,125880.31218814214,4454.446583906234,0.0,90948.45453467552,54900.22761236224,40053.58546923697,27509.287903993714,67562.87337323069,20868.884653684043,1553.6360337832236,0.0,0.8783062854371226,2.7218328848316746,0.001494314320929203,1.0,1.0,-6.525909133482173,333492.71459308825,1558894.917832247,4.674449694453852,1558894.917832247,4.674449694453852,0.7586123176476103,0.09249335408460653,3.9237823038418163,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9237823038418163,1.2849063444591757,1.2851975405506373,3.053749653242905,6470.529075308073,15263.34568299823,6453.183195883964,0.00032732051311445823,23178.771779878545,2363.5769380857423,19288.996419516636,1966.9302381054322,0.8321837154573213,0.8321837154573213,35477.09514075314,35405.22815468563,1.0025379447961809,0.8,4281.709538083194,4273.035954225843,1.0025379447961809,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.261715790379,4632.441516551485,6.190648079264154,5.00261766495592,-3.7574558957376687,8.76007356069359,2.9246813120153647,3.5,0.8356232320043899,0.6,0.00022661646394619698,0.9881202958444048,0.00022934096678232926,199.06338216731456,0.0,0.0,0.0,0.0013566337141457255,7.749723494842398e-05,0.00014911922899777302,0.0005851113919039972,0.09249334353473383,0.09249334353473383,0.09249334353473383,0.09250121583293662,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488460.94384250714,595.4158156736016,0.0,0.09249334353473383,0.09249335408460653,0.09249335408460653,0.3715818256256758,0.3715818256256758,0.5,9.876844889187609,0.04247694886532827,0.04247694886532827,2.808064891723916e-11,4.698282100434881e-05,0.04224424046185504,2.808064891723916e-11,27509.287903993714,20868.884653684043,0.7586123176476103,0.9885148281316293,0.6074101730679721,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663342287955737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5539108375396,260.5539108375396,-12.596089162460373,244.7371496865709,276.370671988485,124748.63683265113,124736.37979796648,12.257034684625427,0.0,nan,276.370671988485,3.220671988485037,270.0439675281187,-3.106032471881292,263.71726306773814,-9.432736932261832,257.3905586073595,-15.759441392640497,251.0638541469653,-22.08614585303468,244.7371496865709,-28.41285031342909,1.0,1.0,26022.012520719443,26022.012520719443,275.60083758959024,2.4508375895902645,275.60083758959024,275.60083758959024,77077.91645825488,77076.94531604003,0.9711422148538986,0.0,8546.071908451686,8546.071908451686,0.8855002864209396,3943.401215361025,275.60083758959024,2.4508375895902645,1.0,0.002,0.13956343675033356,0.004856974098863904,0.00021555064148750435,0.0017844493640030029,0.10777532074375216,0.10777532074375216,0.0,5.490507354322105e-12,1.0,1.0000855202257777,0.042244240433774394,0.09249335408460653,0.0,7.901239215753642e-06,10.150034947349564,0.0,1600057.7915366557,266.58189360887695,4.698279292369989e-05,1.0,1284613.0423582455,2597.7030439688756,,,,,,,,,,,,,,,,,,,2.0,15263.34568299823,1553.6360337832236,0.3715818256256758,6.173730061729009,2.9246813120153647
3143.0,-30.1696689529157,5.002629872958999,35.05053275846456,24.524348275177204,4.978291039169162,-26.654872953707525,-40.153364826086886,1.4634950336333954,-6.568072038777984,-6.568118947319183,40.10105112010391,41038.399368585146,25748.534083677383,25748.534083677383,66786.93345226253,77086.6329709895,77076.9764994799,25748.534083677383,102825.51058315729,102825.51058315729,102825.51058315729,130334.74721458311,125880.19774228866,4454.549472294459,0.0,90948.44593478125,54900.212307421876,40053.592919288196,27509.236631425825,67562.82955071403,20868.850291256367,1553.6326885392568,0.0,0.8783064758157979,2.7218363796879053,0.001494314320929203,1.0,1.0,-6.525948301492065,333493.1680407222,1558894.8767662398,4.67444321550805,1558894.8767662398,4.67444321550805,0.7586124824494891,0.09249330740618282,3.923779423643315,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923779423643315,1.2849061478707984,1.2851973439177076,3.0537478788978945,6470.525315683911,15263.342136440378,6453.184099796824,0.0003273213626674632,23178.78660221263,2363.5784495431803,19288.999121372664,1966.930513618072,0.8321832998596809,0.8321832998596808,35477.07430757212,35405.22815468563,1.0025372088969737,0.8,4281.707023738953,4273.035954225843,1.0025372088969737,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.268581657969,4632.441516551485,6.190639911359967,5.002629872958999,-3.757422489358062,8.760052362317062,2.924689358509772,3.5,0.835625531002792,0.6,0.00022661646394619698,0.9881094141686697,0.00022934349242776639,199.06329560384154,0.0,0.0,0.0,0.0013566337141457255,7.74980252894281e-05,0.0001491184386567689,0.0005851078612872477,0.0924932968860922,0.0924932968860922,0.0924932968860922,0.09250115548431748,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488459.8024535139,595.4161869546593,0.0,0.0924932968860922,0.09249330740618282,0.09249330740618282,0.3715815973433857,0.3715815973433857,0.5,9.87708063360622,0.042403256624140795,0.042403256624140795,-1.8758328224066645e-12,4.690854120781296e-05,0.04217064582712737,-1.8758328224066645e-12,27509.236631425825,20868.850291256367,0.7586124824494891,0.988515932449675,0.607410903916937,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663341705934392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.55398360216276,260.55398360216276,-12.596016397837218,244.73725502472448,276.37071217957947,124748.24854474873,124736.08299501699,12.165549731740624,0.0,nan,276.37071217957947,3.2207121795794933,270.0440207486213,-3.105979251378699,263.7173293176585,-9.432670682341495,257.3906378866873,-15.759362113312704,251.06394645570563,-22.086053544294344,244.73725502472448,-28.4127449752755,1.0,1.0,26022.012520719443,26022.012520719443,275.6008756650774,2.450875665077433,275.6008756650774,275.6008756650774,77077.94095278348,77076.9764994799,0.9644533035752829,0.0,8546.071908451686,8546.071908451686,0.8855004685660286,3943.3983207615315,275.6008756650774,2.450875665077433,1.0,0.002,0.13955554972763984,0.004857013446480076,0.00021553847551512043,0.001784461529673598,0.10776923775756021,0.10776923775756021,0.0,5.188718378568158e-12,1.0,1.0000853712782414,0.042170645829003206,0.09249330740618282,0.0,7.88747247989746e-06,10.132349092307257,0.0,1600057.8317309509,266.581927961222,4.690854308364578e-05,1.0,1284612.9248794513,2597.703519241425,,,,,,,,,,,,,,,,,,,2.0,15263.342136440378,1553.6326885392568,0.3715815973433857,6.173730061729009,2.924689358509772
3144.0,-30.169563429910067,5.002642018756885,35.05053221580666,24.52441012663769,4.978328053295896,-26.654774281588505,-40.15327101862056,1.4635388985141882,-6.5680372773677504,-6.56808409880297,40.10104988279917,41038.39796387627,25748.541530805094,25748.541530805094,66786.93949468137,77086.65868938001,77077.00502582926,25748.541530805094,102825.54655663436,102825.54655663436,102825.54655663436,130334.73041248682,125880.07829975768,4454.6521127291435,0.0,90948.43165747607,54900.17090649433,40053.623056646386,27509.18385585246,67562.80691249884,20868.814870623144,1553.6292620700256,0.0,0.8783066695753716,2.721839917535802,0.001494314320929203,1.0,1.0,-6.52599973714041,333493.6270459584,1558894.8233024038,4.674436621505736,1558894.8233024038,4.674436621505736,0.7586126502325656,0.09249326014612698,3.923775750208025,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923775750208025,1.2849059426287148,1.2851971386291103,3.053745507768918,6470.520291546138,15263.338594027136,6453.185885003159,0.0003273225397985898,23178.80466350665,2363.5802912826143,19289.004457473864,1966.9310577489628,0.8321828816238744,0.8321828816238744,35477.047736710745,35405.22815468563,1.002536270323429,0.8,4281.703816917477,4273.035954225843,1.002536270323429,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.275446688719,4632.441516551485,6.19063148397734,5.002642018756885,-3.757388779236578,8.760030797993462,2.924697404032294,3.5,0.8356278297235126,0.6,0.00022661646394619698,0.9880985468259222,0.00022934601480202463,199.0632091534361,0.0,0.0,0.0,0.0013566337141457255,7.749884906761112e-05,0.00014911761487858586,0.0005851040811894546,0.09249324968360395,0.09249324968360395,0.09249324968360395,0.0925010921162337,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488458.6620236723,595.4165579092568,0.0,0.09249324968360395,0.09249326014612698,0.09249326014612698,0.3715813696604278,0.3715813696604278,0.5,9.87731589150981,0.042326893678875877,0.042326893678875877,-1.688249540165998e-11,4.682143520540194e-05,0.042084361662546144,-1.688249540165998e-11,27509.18385585246,20868.814870623144,0.7586126502325656,0.9885163531050108,0.6074110866504621,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266334112728137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5540560947789,260.5540560947789,-12.595943905221077,244.73735977368216,276.3707524158586,124747.86588074858,124735.74580865023,12.120072098345897,0.0,nan,276.3707524158586,3.2207524158586125,270.04407388742817,-3.105926112571808,263.7173953590081,-9.432604640991883,257.3907168305705,-15.759283169429466,251.06403830212585,-22.085961697874126,244.73735977368216,-28.41264022631782,1.0,1.0,26022.012520719443,26022.012520719443,275.6009138515423,2.4509138515423388,275.6009138515423,275.6009138515423,77077.97164911003,77077.00502582926,0.9666232807649067,0.0,8546.071908451686,8546.071908451686,0.8855007008757475,3943.3946289590654,275.6009138515423,2.4509138515423388,1.0,0.002,0.13954767884285071,0.004857052803096313,0.00021552633465226722,0.0017844736705449938,0.10776316732613361,0.10776316732613361,0.0,5.197261024325606e-12,1.0,1.0000851966445088,0.04208436167942864,0.09249326014612698,0.0,7.871332313087407e-06,10.111614289365898,0.0,1600057.872386788,266.5819627226322,4.682145208789734e-05,1.0,1284612.8059608978,2597.7040003387724,,,,,,,,,,,,,,,,,,,2.0,15263.338594027136,1553.6292620700256,0.3715813696604278,6.173730061729009,2.924697404032294
3145.0,-30.16945787095191,5.002654093776526,35.05053167728648,24.524466914031677,4.978362760689105,-26.65467580778798,-40.15318101793525,1.4635806912346194,-6.568003051033372,-6.568049797386122,40.10104891734252,41038.41976150203,25748.550049026464,25748.550049026464,66786.96981052849,77086.68805054619,77077.03580791647,25748.550049026464,102825.58585694294,102825.58585694294,102825.58585694294,130334.71857475511,125879.96396722896,4454.754607526151,0.0,90948.42268799849,54900.1543741453,40053.631459836884,27509.132717812172,67562.76417764905,20868.78059505794,1553.6259266469383,0.0,0.8783068593318293,2.721843399709583,0.001494314320929203,1.0,1.0,-6.526039827300508,333494.07884618646,1558894.7815868924,4.674430163738778,1558894.7815868924,4.674430163738778,0.7586128144834386,0.09249321363432834,3.923772809945285,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923772809945285,1.2849057470822502,1.2851969430383294,3.053743684200452,6470.51642762338,15263.335052372919,6453.18686378647,0.00032732341652648976,23178.81974651502,2363.581829321432,19289.007383122684,1966.9313560821163,0.8321824663234988,0.8321824663234988,35477.02646906325,35405.22815468563,1.002535519077632,0.8,4281.701250137734,4273.035954225843,1.002535519077632,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.282313061313,4632.441516551485,6.190623312144211,5.002654093776526,-3.7573554996760326,8.760009593452558,2.9247054511362545,3.5,0.8356301288960727,0.6,0.00022661646394619698,0.9880876759095744,0.0002293485380612479,199.0631226736514,0.0,0.0,0.0,0.0013566337141457255,7.749963942383446e-05,0.00014911682452236252,0.0005851005415662284,0.09249320318714423,0.09249320318714423,0.09249320318714423,0.0925010318546953,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488457.524900316,595.416927801199,0.0,0.09249320318714423,0.09249321363432834,0.09249321363432834,0.3715811422719613,0.3715811422719613,0.5,9.877550736509628,0.042251122609854974,0.042251122609854974,1.3301360013429075e-11,4.674635272294836e-05,0.042009970085587156,1.3301360013429075e-11,27509.132717812172,20868.78059505794,0.7586128144834386,0.9885174270685448,0.6074117934783708,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266334055157688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5541281584023,260.5541281584023,-12.59587184159767,244.73746402580255,276.3707922909844,124747.4850887832,124735.4367394066,12.048349376580012,0.0,nan,276.3707922909844,3.220792290984434,270.0441266379522,-3.1058733620477597,263.7174609849301,-9.432539015069892,257.39079533189596,-15.759204668104019,251.06412967884825,-22.08587032115173,244.73746402580255,-28.412535974197425,1.0,1.0,26022.012520719443,26022.012520719443,275.6009517548581,2.4509517548581243,275.6009517548581,275.6009517548581,77077.99601732318,77077.03580791647,0.9602094067086,0.0,8546.071908451686,8546.071908451686,0.8855008868192747,3943.3916739950114,275.6009517548581,2.4509517548581243,1.0,0.002,0.13953982187157793,0.0048570920007078525,0.00021551421503435099,0.0017844857893638735,0.10775710751717549,0.10775710751717549,0.0,4.398224406204632e-12,1.0,1.0000850460832953,0.042009970072285796,0.09249321363432834,0.0,7.857416527921054e-06,10.093736973811591,0.0,1600057.9124319882,266.5819969489666,4.6746339421588345e-05,1.0,1284612.6889091155,2597.704473884043,,,,,,,,,,,,,,,,,,,2.0,15263.335052372919,1553.6259266469383,0.3715811422719613,6.173730061729009,2.9247054511362545
3146.0,-30.16935244548967,5.002666106960625,35.05053113247659,24.524523282330506,4.978399562337973,-26.654577244705475,-40.15308724539352,1.463624355128776,-6.567968401669702,-6.568015060030902,40.101047658111874,41038.43118245599,25748.55745128749,25748.55745128749,66786.98863374349,77086.7176569614,77077.06392066112,25748.55745128749,102825.62137194861,102825.62137194861,102825.62137194861,130334.70138757063,125879.84453727216,4454.856850298471,0.0,90948.41669390754,54900.13019406293,40053.651666494006,27509.080015622025,67562.73168211603,20868.745218562457,1553.6225066672644,0.0,0.8783070525711114,2.7218469262943854,0.001494314320929203,1.0,1.0,-6.5260921789585495,333494.53638819506,1558894.727177558,4.674423587446632,1558894.727177558,4.674423587446632,0.7586129818485892,0.0924931665010324,3.9237703934380446,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9237703934380446,1.284905542780702,1.2851967386904806,3.0537422890607955,6470.51347148986,15263.331514956382,6453.187213362405,0.0003273240583374033,23178.83249387018,2363.583129189905,19289.008428028545,1966.931462632861,0.8321820537393189,0.8321820537393189,35477.00898986641,35405.22815468563,1.0025349016529088,0.8,4281.699140583851,4273.035954225843,1.0025349016529088,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.289178480551,4632.441516551485,6.190614873451481,5.002666106960625,-3.7573219057237135,8.759988012684339,2.9247134971317745,3.5,0.8356324277519356,0.6,0.00022661646394619698,0.9880768188699784,0.00022935105815494045,199.06303630330902,0.0,0.0,0.0,0.0013566337141457255,7.750046291117982e-05,0.00014911600103501715,0.0005850969500490771,0.09249315611540009,0.09249315611540009,0.09249315611540009,0.09250096843430251,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488456.38872518996,595.4172973698994,0.0,0.09249315611540009,0.0924931665010324,0.0924931665010324,0.37158091546849875,0.37158091546849875,0.5,9.877785090322654,0.042172930532501596,0.042172930532501596,-5.9685589803848416e-12,4.6658361213758326e-05,0.041922881072366636,-5.9685589803848416e-12,27509.080015622025,20868.745218562457,0.7586129818485892,0.9885181811176251,0.6074122546664129,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663339979227275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5542000492892,260.5542000492892,-12.595799950710784,244.73756786740802,276.37083223115314,124747.15027548427,124735.13080662375,12.019468860515133,0.0,nan,276.37083223115314,3.2208322311531674,270.0441793584094,-3.105820641590583,263.71752648567394,-9.432473514326034,257.3908736129261,-15.759126387073877,251.0642207401647,-22.085779259835277,244.73756786740802,-28.41243213259196,1.0,1.0,26022.012520719443,26022.012520719443,275.6009897817649,2.4509897817649176,275.6009897817649,275.6009897817649,77078.02589589609,77077.06392066112,0.9619752349681221,0.0,8546.071908451686,8546.071908451686,0.885501039640253,3943.3892454052348,275.6009897817649,2.4509897817649176,1.0,0.002,0.13953198118898252,0.004857131211688405,0.00021550212076501595,0.0017844978840582128,0.10775106038250797,0.10775106038250797,0.0,4.823228622052866e-12,1.0,1.000084869819985,0.041922881078335195,0.0924931665010324,0.0,7.841125843781667e-06,10.072808824773935,0.0,1600057.952955086,266.5820315983303,4.6658367182317306e-05,1.0,1284612.5703698636,2597.704953447149,,,,,,,,,,,,,,,,,,,2.0,15263.331514956382,1553.6225066672644,0.37158091546849875,6.173730061729009,2.9247134971317745
3147.0,-30.169247073966346,5.0026780516353835,35.05053059267419,24.524579650629335,4.978436194466717,-26.654478747129822,-40.15299720978362,1.4636678613201863,-6.567934179330393,-6.567980764781547,40.10104671330173,41038.45724804729,25748.565695256773,25748.565695256773,66787.02294330407,77086.74720995246,77077.09522513651,25748.565695256773,102825.66092039327,102825.66092039327,102825.66092039327,130334.68994527492,125879.73099271308,4454.958952561829,0.0,90948.41044564925,54900.120458858415,40053.6555408787,27509.02902488164,67562.68456576034,20868.711047450986,1553.619178635961,0.0,0.878307242215265,2.7218504078245513,0.001494314320929203,1.0,1.0,-6.526130102246668,333494.9881086106,1558894.6863530006,4.6744171335051945,1558894.6863530006,4.6744171335051945,0.758613145835698,0.09249312010971608,3.923767933290248,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923767933290248,1.2849053392171035,1.2851965350807488,3.0537408582028394,6470.51043967355,15263.32797838411,6453.187615968028,0.0003273247197740134,23178.84543426224,2363.5844487426634,19289.009631443696,1966.931585347055,0.8321816410635919,0.8321816410635919,35476.99119500438,35405.22815468563,1.002534273077895,0.8,4281.696992932523,4273.035954225843,1.002534273077895,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.296045147658,4632.441516551485,6.190606635297266,5.0026780516353835,-3.7572886623517965,8.759966713987179,2.9247215445986052,3.5,0.8356347270281729,0.6,0.00022661646394619698,0.9880659675137529,0.00022935357698477022,199.06294997723128,0.0,0.0,0.0,0.0013566337141457255,7.750125358932345e-05,0.00014911521035687353,0.0005850934807641303,0.0924931097563168,0.0924931097563168,0.0924931097563168,0.09250090857806657,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488455.25600824546,595.4176658286837,0.0,0.0924931097563168,0.09249312010971608,0.09249312010971608,0.3715806889322301,0.3715806889322301,0.5,9.878019042472422,0.042096092870451685,0.042096092870451685,5.88329385209363e-11,4.658545117308677e-05,0.04185066253489822,5.88329385209363e-11,27509.02902488164,20868.711047450986,0.758613145835698,0.9885193783011789,0.607413064057625,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663339409808674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5542717785265,260.5542717785265,-12.59572822147345,244.73767136227605,276.37087219475666,124746.8145922536,124734.8221492053,11.99244304831628,0.0,nan,276.37087219475666,3.22087219475668,270.0442320282732,-3.1057679717267774,263.71759186178735,-9.432408138212622,257.39095169528525,-15.759048304714725,251.0643115287806,-22.085688471219385,244.73767136227605,-28.41232863772393,1.0,1.0,26022.012520719443,26022.012520719443,275.6010277400393,2.451027740039308,275.6010277400393,275.6010277400393,77078.05539700948,77077.09522513651,0.9601718729682034,0.0,8546.071908451686,8546.071908451686,0.8855011952210631,3943.386772956699,275.6010277400393,2.451027740039308,1.0,0.002,0.1395241540160733,0.004857170287616372,0.00021549004716346436,0.0017845099585121838,0.10774502358173219,0.10774502358173219,0.0,5.675648319380944e-12,1.0,1.0000847236571098,0.04185066247606528,0.09249312010971608,0.0,7.82761651379612e-06,10.055453653584207,0.0,1600057.9929986184,266.5820658206696,4.6585392340148246e-05,1.0,1284612.453338962,2597.7054269081846,,,,,,,,,,,,,,,,,,,2.0,15263.32797838411,1553.619178635961,0.3715806889322301,6.173730061729009,2.9247215445986052
3148.0,-30.169141829213466,5.002689928054279,35.05053005719892,24.524641537014418,4.978472728189842,-26.654380373473263,-40.15290724402291,1.4637112661805454,-6.567900005489946,-6.5679465172585125,40.1010457584558,41038.468890988755,25748.57388862838,25748.57388862838,66787.04277961713,77086.77269173048,77077.12635487643,25748.57388862838,102825.7002435048,102825.7002435048,102825.7002435048,130334.67828141784,125879.61740421111,4455.060877206743,0.0,90948.395410342,54900.09158487605,40053.67091718438,27508.97803791304,67562.64895509742,20868.676875868015,1553.6158519643254,0.0,0.8783074316376733,2.7218538845107663,0.001494314320929203,1.0,1.0,-6.526168691651719,333495.43919926905,1558894.6450961528,4.674410687111938,1558894.6450961528,4.674410687111938,0.7586133097022608,0.09249307381392459,3.9237641349707966,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9237641349707966,1.2849051361276926,1.2851963319453121,3.053738384761859,6470.505198748917,15263.324444245443,6453.189555862408,0.0003273259533209399,23178.864040210436,2363.586346021367,19289.015429917818,1966.9321766268622,0.8321812232236855,0.8321812232236855,35476.96372080895,35405.22815468563,1.0025333025960788,0.8,4281.693677088198,4273.035954225843,1.0025333025960788,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.30291125684,4632.441516551485,6.190598385835714,5.002689928054279,-3.757255472070958,8.759945400125236,2.924729591420425,3.5,0.8356370261201215,0.6,0.00022661646394619698,0.9880551293408995,0.00022935609280968534,199.0628637550855,0.0,0.0,0.0,0.0013566337141457255,7.750204366151207e-05,0.00014911442028468493,0.0005850898143200086,0.09249306351078074,0.09249306351078074,0.09249306351078074,0.09250084861426973,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488454.1252106642,595.4180336622372,0.0,0.09249306351078074,0.09249307381392459,0.09249307381392459,0.37158046301742415,0.37158046301742415,0.5,9.878252586638624,0.04202007255952367,0.04202007255952367,1.6484591469634324e-12,4.651176857350947e-05,0.041777825606800434,1.6484591469634324e-12,27508.97803791304,20868.676875868015,0.7586133097022608,0.9885201929250026,0.6074135565386607,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663338843637413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.55434335503696,260.55434335503696,-12.595656644963015,244.73777455066,276.37091215939574,124746.4372138057,124734.47030527504,11.966908530659008,0.0,nan,276.37091215939574,3.220912159395766,270.0442846376623,-3.105715362337662,263.7176571159217,-9.432342884078253,257.3910295941696,-15.758970405830382,251.06440207241243,-22.085597927587543,244.73777455066,-28.412225449339985,1.0,1.0,26022.012520719443,26022.012520719443,275.6010656301411,2.451065630141102,275.6010656301411,275.6010656301411,77078.08548390146,77077.12635487643,0.9591290250391467,0.0,8546.071908451686,8546.071908451686,0.885501435428395,3943.3829556456503,275.6010656301411,2.451065630141102,1.0,0.002,0.13951634046846745,0.004857209300172057,0.00021547799458282153,0.001784522012833983,0.10773899729141076,0.10773899729141076,0.0,7.416804583687542e-12,1.0,1.0000845762425614,0.041777825605151975,0.09249307381392459,0.0,7.813991556064847e-06,10.037949950003625,0.0,1600058.0329843096,266.58209999451003,4.6511766925050324e-05,1.0,1284612.3364713197,2597.7058997088643,,,,,,,,,,,,,,,,,,,2.0,15263.324444245443,1553.6158519643254,0.37158046301742415,6.173730061729009,2.924729591420425
3149.0,-30.169036613890995,5.002701735191802,35.050529523856255,24.524692876171343,4.97850705988567,-26.65428224652111,-40.15281350640578,1.4637526862803512,-6.567865963510258,-6.567912397517641,40.10104474906201,41038.48692376749,25748.58220699988,25748.58220699988,66787.06913076737,77086.80578725936,77077.15634202315,25748.58220699988,102825.73854902304,102825.73854902304,102825.73854902304,130334.66561059703,125879.50299497976,4455.162615617265,0.0,90948.39443972193,54900.07555163868,40053.68765342583,27508.927061574002,67562.61471499983,20868.642700776607,1553.6125294750705,0.0,0.8783076205745884,2.7218573482909263,0.001494314320929203,1.0,1.0,-6.526211455870623,333495.8886078842,1558894.6014816249,4.674404257242681,1558894.6014816249,4.674404257242681,0.7586134731487615,0.09249302764125959,3.923762405235294,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923762405235294,1.2849049423249477,1.285196138098646,3.053737499161233,6470.50332226746,15263.320911079527,6453.189156729578,0.0003273263157117868,23178.8740109171,2363.587362750491,19289.014236883075,1966.9320549711754,0.8321808137788778,0.8321808137788778,35476.951209197294,35405.22815468563,1.0025328606435593,0.8,4281.692167069218,4273.035954225843,1.0025328606435593,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.309776775917,4632.441516551485,6.190590167332728,5.002701735191802,-3.7572223957598254,8.759924130951628,2.924737637559518,3.5,0.8356393250170051,0.6,0.00022661646394619698,0.9880442943269894,0.0002293586079564963,199.06277755712532,0.0,0.0,0.0,0.0013566337141457255,7.750286686576601e-05,0.00014911359708043098,0.0005850863263335983,0.0924930173412522,0.0924930173412522,0.0924930173412522,0.09250078840921218,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488452.9962200031,595.418400904951,0.0,0.0924930173412522,0.09249302764125959,0.09249302764125959,0.3715802376949141,0.3715802376949141,0.5,9.878485701491826,0.04194392570263972,0.04194392570263972,-1.3244516594568267e-11,4.643400740178549e-05,0.041700941647036416,-1.3244516594568267e-11,27508.927061574002,20868.642700776607,0.7586134731487615,0.9885210839233509,0.6074141312748274,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663338280701475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5544146037285,260.5544146037285,-12.595585396271474,244.73787746318115,276.3709517442586,124746.1032506764,124734.19115021014,11.91210046625116,0.0,nan,276.3709517442586,3.2209517442586275,270.04433688805375,-3.105663111946228,263.7177220318512,-9.432277968148753,257.39110717562437,-15.758892824375607,251.06449231940212,-22.085507680597857,244.73787746318115,-28.412122536818828,1.0,1.0,26022.012520719443,26022.012520719443,275.60110325876263,2.4511032587626573,275.60110325876263,275.60110325876263,77078.10890226568,77077.15634202315,0.9525602425273973,0.0,8546.071908451686,8546.071908451686,0.8855015448175884,3943.3812172614707,275.60110325876263,2.4511032587626573,1.0,0.002,0.1395085412966403,0.004857248213495837,0.00021546596414680747,0.001784534039164919,0.10773298207340373,0.10773298207340373,0.0,3.311726327198672e-12,1.0,1.0000844206356245,0.04170094166028093,0.09249302764125959,0.0,7.799609655311599e-06,10.019473874751823,0.0,1600058.072809408,266.5821340364897,4.643402064630209e-05,1.0,1284612.2200395605,2597.706370746267,,,,,,,,,,,,,,,,,,,2.0,15263.320911079527,1553.6125294750705,0.3715802376949141,6.173730061729009,2.924737637559518
