time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3150.0,-30.168931540412956,5.002713483496953,35.0505289845505,24.52475989647212,4.978545617277201,-26.65418382464533,-40.15272354064507,1.4637978951662634,-6.5678314190536184,-6.567877766582451,40.10104350950491,41038.489431851536,25748.589248631422,25748.589248631422,66787.07868048295,77086.82750162302,77077.18482259914,25748.589248631422,102825.77407123057,102825.77407123057,102825.77407123057,130334.64872393277,125879.38461676908,4455.2641071636945,0.0,90948.37365573164,54900.03556094332,40053.70899420925,27508.874652702198,67562.58364691144,20868.607526068918,1553.6091265339892,0.0,0.8783078131603232,2.7218608640647077,0.001494314320929203,1.0,1.0,-6.526262246338547,333496.34474956745,1558894.5479227155,4.674397703199227,1558894.5479227155,4.674397703199227,0.7586136397629408,0.09249298086327494,3.9237578008537777,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9237578008537777,1.2849047307947141,1.2851959265204738,3.053734418447453,6470.496794604635,15263.31738083218,6453.191993210931,0.0003273278825773546,23178.895913489367,2363.5895961912956,19289.02271531566,1966.932919530692,0.8321803932037192,0.8321803932037191,35476.917904543094,35405.22815468563,1.0025316842105094,0.8,4281.688147550287,4273.035954225843,1.0025316842105094,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.316641343854,4632.441516551485,6.19058164331345,5.002713483496953,-3.7571889473517657,8.759902430848719,2.9247456825927616,3.5,0.8356416235979319,0.6,0.00022661646394619698,0.9880334740480411,0.00022936111973791105,199.06269147544614,0.0,0.0,0.0,0.0013566337141457255,7.75036569531593e-05,0.00014911280699303768,0.0005850825396461353,0.09249297063585064,0.09249297063585064,0.09249297063585064,0.09250072556482827,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488451.8684445483,595.4187677407034,0.0,0.09249297063585064,0.09249298086327494,0.09249298086327494,0.3715800128752935,0.3715800128752935,0.5,9.878718333593591,0.04186573934498483,0.04186573934498483,-7.543121682829224e-11,4.634752883703186e-05,0.04161552024390858,-7.543121682829224e-11,27508.874652702198,20868.607526068918,0.7586136397629408,0.9885216798327111,0.6074144477115119,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663337721049468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.55448595546653,260.55448595546653,-12.595514044533445,244.7379801639129,276.3709917470043,124745.72941877814,124733.80009039222,11.929328385929084,0.0,nan,276.3709917470043,3.220991747004348,270.0443894303983,-3.1056105696016516,263.71778711378806,-9.432212886211914,257.39118479715785,-15.758815202842129,251.06458248053755,-22.085417519462425,244.7379801639129,-28.41201983608707,1.0,1.0,26022.012520719443,26022.012520719443,275.60114122229044,2.4511412222904596,275.60114122229044,275.60114122229044,77078.14526238495,77077.18482259914,0.9604397858056473,0.0,8546.071908451686,8546.071908451686,0.8855018360005533,3943.3765898580464,275.60114122229044,2.4511412222904596,1.0,0.002,0.13950075810282553,0.0048572871669663245,0.0002154539586128665,0.0017845460462013291,0.10772697930643324,0.10772697930643324,0.0,4.814195483232586e-12,1.0,1.000084247747308,0.041615520319339794,0.09249298086327494,0.0,7.783630935198059e-06,9.998946495794645,0.0,1600058.1132115885,266.58216858094636,4.634760426824869e-05,1.0,1284612.1018635137,2597.706848840489,,,,,,,,,,,,,,,,,,,2.0,15263.31738083218,1553.6091265339892,0.3715800128752935,6.173730061729009,2.9247456825927616
3151.0,-30.1688263962497,5.002725154172358,35.050528457470215,24.524811724573397,4.9785775883196335,-26.65408599778428,-40.15262987287713,1.4638371838334252,-6.567797967263175,-6.567844249907654,40.10104278482186,41038.501158178995,25748.5986107724,25748.5986107724,66787.09976895139,77086.86018291481,77077.21719547041,25748.5986107724,102825.81580624281,102825.81580624281,102825.81580624281,130334.64122027492,125879.27570322486,4455.365517050054,0.0,90948.36927171882,54900.01022323818,40053.7322760896,27508.825414032108,67562.5576901217,20868.57456468804,1553.6059011890452,0.0,0.8783079977419876,2.7218642664907304,0.001494314320929203,1.0,1.0,-6.526292950928337,333496.7862173634,1558894.516609136,4.674391421550594,1558894.516609136,4.674391421550594,0.7586137994115549,0.09249293554444978,3.923755478027995,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923755478027995,1.2849045469649591,1.2851957426490577,3.05373304756077,6470.493889860255,15263.313851250394,6453.1923108010205,0.00032732851134876926,23178.908517874246,2363.590881480857,19289.02366461369,1966.9330163321513,0.8321799816302438,0.8321799816302438,35476.90110295469,35405.22815468563,1.002531090721675,0.8,4281.686119776563,4273.035954225843,1.002531090721675,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.323507551721,4632.441516551485,6.190573674786996,5.002725154172358,-3.7571563603660127,8.759881514538371,2.924753729556802,3.5,0.8356439227305149,0.6,0.00022661646394619698,0.9880226466179978,0.00022936363323442565,199.06260533593243,0.0,0.0,0.0,0.0013566337141457255,7.750447955982632e-05,0.00014911198438637065,0.0005850789655756467,0.09249292529073433,0.09249292529073433,0.09249292529073433,0.09250066859883294,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488450.74485519575,595.4191332395839,0.0,0.09249292529073433,0.09249293554444978,0.09249293554444978,0.371579788340211,0.371579788340211,0.5,9.878950614133913,0.04179074846229014,0.04179074846229014,2.6261659513693303e-11,4.628264446182584e-05,0.0415512989793001,2.6261659513693303e-11,27508.825414032108,20868.57456468804,0.7586137994115549,0.9885223717443177,0.6074148546359609,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663337164186117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.55455679918134,260.55455679918134,-12.595443200818636,244.73808264369654,276.3710309546485,124745.35341153925,124733.5090200175,11.844391521740258,0.0,nan,276.3710309546485,3.2210309546485405,270.0444412924722,-3.1055587075277913,263.71785163028864,-9.432148369711342,257.3912619680869,-15.758738031913083,251.0646723058953,-22.085327694104677,244.73808264369654,-28.411917356303434,1.0,1.0,26022.012520719443,26022.012520719443,275.6011785270063,2.451178527006334,275.6011785270063,275.6011785270063,77078.1631331296,77077.21719547041,0.9459376591839828,0.0,8546.071908451686,8546.071908451686,0.8855019828969816,3943.374255418135,275.6011785270063,2.451178527006334,1.0,0.002,0.13949298691881032,0.004857325857142814,0.00021544197113274147,0.0017845580306031239,0.10772098556637073,0.10772098556637073,0.0,1.7358653577048688e-12,1.0,1.000084117771548,0.04155129895303844,0.09249293554444978,0.0,7.771617449084909e-06,9.98351293727504,0.0,1600058.1523624952,266.5822020327368,4.6282618200166326e-05,1.0,1284611.9874892426,2597.7073115543453,,,,,,,,,,,,,,,,,,,2.0,15263.313851250394,1553.6059011890452,0.371579788340211,6.173730061729009,2.924753729556802
3152.0,-30.168699007109183,5.002736777780271,35.05052791582983,24.524872248899214,4.978618051159388,-26.653967301501144,-40.15252178125081,1.4638863387980954,-6.5677629081098985,-6.567809095253462,40.10104130837889,41038.54382958835,25748.604195170345,25748.604195170345,66787.1480247587,77086.8963191074,77077.24419032857,25748.604195170345,102825.84838549892,102825.84838549892,102825.84838549892,130334.61999322509,125879.15341035079,4455.466582874302,0.0,90948.36339004787,54900.01087389511,40053.725017947516,27508.771607726165,67562.49662567368,20868.53841471862,1553.6024194948134,0.0,0.8783081940701392,2.7218678355412727,0.001494314320929203,1.0,1.0,-6.5263520539006095,333497.24925808323,1558894.452813842,4.674384740149571,1558894.452813842,4.674384740149571,0.7586139691114904,0.09249288824262011,3.9237532877314836,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9237532877314836,1.2849043169713548,1.2851955126033303,3.0537318895310075,6470.491436134149,15263.310326587116,6453.192317145404,0.0003273290235050011,23178.919957689195,2363.592048017335,19289.023683577474,1966.9330182659191,0.8321795717310237,0.8321795717310237,35476.885259982315,35405.22815468563,1.0025305310944599,0.8,4281.684207697638,4273.035954225843,1.0025305310944599,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.3303704773725,4632.441516551485,6.190564802914451,5.002736777780271,-3.757122546842113,8.759859324622385,2.9247617726830444,3.5,0.8356462207665841,0.6,0.00022661646394619698,0.988009528638494,0.00022936667853647232,199.06250097228755,0.0,0.0,0.0,0.0013566337141457255,7.75054288493637e-05,0.00014911103509683327,0.0005850749141982441,0.09249287812928784,0.09249287812928784,0.09249287812928784,0.09250060326914547,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488449.62023676676,595.4194990360032,0.0,0.09249287812928784,0.09249288824262011,0.09249288824262011,0.37157956461107833,0.37157956461107833,0.5,9.879182354164524,0.04171131270192063,0.04171131270192063,-4.5417891669785604e-11,4.618714353910036e-05,0.04145704135282813,-4.5417891669785604e-11,27508.771607726165,20868.53841471862,0.7586139691114904,0.9885239794318029,0.6074160352149235,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663336611002403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.55463002148764,260.55463002148764,-12.595369978512338,244.73818886221386,276.3710711807454,124745.17411492982,124732.93204501116,12.242069918678844,0.0,nan,276.3710711807454,3.2210711807454118,270.04449471704913,-3.105505282950844,263.717918253356,-9.432081746643973,257.3913417896337,-15.758658210366264,251.06476532592788,-22.085234674072098,244.73818886221386,-28.411811137786117,1.0,1.0,26022.012520719443,26022.012520719443,275.6012168404051,2.4512168404050954,275.6012168404051,275.6012168404051,77078.20972153252,77077.24419032857,0.9655312039540149,0.0,8546.071908451686,8546.071908451686,0.8855021214121924,3943.372054170141,275.6012168404051,2.4512168404050954,1.0,0.002,0.1394852333674414,0.004857364789160651,0.00021543001160894692,0.0017845699948441257,0.10771500580447346,0.10771500580447346,0.0,6.453072451395592e-12,1.0,1.0000839269968007,0.04145704139824602,0.09249288824262011,0.0,7.753986035264163e-06,9.960862481531377,0.0,1600058.1933555864,266.5822370918901,4.618718895699203e-05,1.0,1284611.8675260202,2597.7077968790395,,,,,,,,,,,,,,,,,,,2.0,15263.310326587116,1553.6024194948134,0.37157956461107833,6.173730061729009,2.9247617726830444
3153.0,-30.16859416616313,5.002748321028671,35.050527398614314,24.524927709158533,4.978652115368171,-26.65386953801328,-40.1524318853393,1.4639274813039864,-6.567729726352525,-6.567775865952552,40.101040932009,41038.56336751189,25748.613922914534,25748.613922914534,66787.17729042642,77086.92318411569,77077.28073971019,25748.613922914534,102825.89466262472,102825.89466262472,102825.89466262472,130334.61882292264,125879.05113929465,4455.567683627984,0.0,90948.35200409555,54899.99216416672,40053.733155476475,27508.724160297923,67562.4573157744,20868.506724446244,1553.599286464217,0.0,0.8783083757652255,2.7218712085613563,0.001494314320929203,1.0,1.0,-6.526365726008464,333497.6869395483,1558894.4365525614,4.674378556739842,1558894.4365525614,4.674378556739842,0.7586141255712906,0.09249284374743631,3.9237503620830534,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9237503620830534,1.2849041244677044,1.2851953200560533,3.0537300701003978,6470.487580979012,15263.30725106969,6453.193514572108,0.0003273299142442719,23178.93433868015,2363.593514470298,19289.027262766027,1966.9333832415787,0.8321792098343888,0.8321792098343888,35476.86409801951,35405.22815468563,1.002529783582662,0.8,4281.681653672918,4273.035954225843,1.002529783582662,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.337237877187,4632.441516551485,6.190556920567452,5.002748321028671,-3.757090207660614,8.759838528689285,2.924769821061719,3.5,0.8356485203033482,0.6,0.00022661646394619698,0.9879987327148987,0.00022936918484043283,199.06241508134931,0.0,0.0,0.0,0.0013566337141457255,7.750621834746057e-05,0.00014911024559873643,0.0005850713801583351,0.09249283356943892,0.09249283356943892,0.09249283356943892,0.09250055049510197,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488448.5021377152,595.4198627652333,0.0,0.09249283356943892,0.09249284374743631,0.09249284374743631,0.3715793409269547,0.3715793409269547,0.5,9.87941384572848,0.041639079089577535,0.041639079089577535,-1.0243184078717604e-10,4.6139600044625695e-05,0.04141013994410514,-1.0243184078717604e-10,27508.724160297923,20868.506724446244,0.7586141255712906,0.9885249877498614,0.6074166778112473,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266333606004969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.554702558388,260.554702558388,-12.59529744161199,244.73829418683414,276.37111092992996,124744.77262089458,124732.64514410114,12.127476793465544,0.0,nan,276.37111092992996,3.221110929929978,270.04454758131425,-3.1054524186857293,263.71798423270747,-9.432015767292512,257.3914208840803,-15.758579115919702,251.06485753546167,-22.085142464538308,244.73829418683414,-28.411705813165838,1.0,1.0,26022.012520719443,26022.012520719443,275.60125434645227,2.451254346452288,275.60125434645227,275.60125434645227,77078.23104864491,77077.28073971019,0.950308934727218,0.0,8546.071908451686,8546.071908451686,0.8855023064313271,3943.3691138934687,275.60125434645227,2.451254346452288,1.0,0.002,0.13947748858724937,0.004857403314149693,0.00021541806477798814,0.001784581937624544,0.10770903238899407,0.10770903238899407,0.0,2.4025321662679566e-12,1.0,1.0000838320802026,0.04141014004653698,0.09249284374743631,0.0,7.745212089167215e-06,9.949590487996407,0.0,1600058.2322146602,266.58227027364745,4.613970247646648e-05,1.0,1284611.7541328957,2597.7082556237747,,,,,,,,,,,,,,,,,,,2.0,15263.30725106969,1553.599286464217,0.3715793409269547,6.173730061729009,2.924769821061719
3154.0,-30.168489438897016,5.002759805164754,35.050526874006124,24.52498966539281,4.978688354570039,-26.653771659554035,-40.15233818264676,1.4639705689566618,-6.567695453023816,-6.567741504454517,40.10103968285063,41038.55710947408,25748.620964217564,25748.620964217564,66787.17807369164,77086.94833447185,77077.30860723539,25748.620964217564,102825.92957145296,102825.92957145296,102825.92957145296,130334.60162841926,125878.93316015993,4455.668468259332,0.0,90948.33643086995,54899.9451811428,40053.76805525239,27508.672056966298,67562.44011221868,20868.471750074434,1553.5959050582055,0.0,0.8783085669256792,2.721874697045229,0.001494314320929203,1.0,1.0,-6.52641849244327,333498.1395363668,1558894.3825788083,4.674372051208449,1558894.3825788083,4.674372051208449,0.7586142910446199,0.09249279746671832,3.9237464799023565,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9237464799023565,1.2849039228628754,1.2851951184055348,3.0537275278605387,6470.482194277812,15263.30372808307,6453.195561131852,0.0003273311859148929,23178.953303102608,2363.5954483032033,19289.033380070057,1966.9340070329886,0.8321787928831167,0.8321787928831167,35476.83601720948,35405.22815468563,1.0025287916740504,0.8,4281.678264616637,4273.035954225843,1.0025287916740504,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.3441011148125,4632.441516551485,6.190548398560307,5.002759805164754,-3.75705702834757,8.759816833512325,2.9247778645712867,3.5,0.8356508184489391,0.6,0.00022661646394619698,0.9879879486244406,0.000229371688451981,199.06232928361732,0.0,0.0,0.0,0.0013566337141457255,7.750704128598559e-05,0.00014910942266021138,0.0005850675722832771,0.09249278736757245,0.09249278736757245,0.09249278736757245,0.0925004878531874,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488447.38221223204,595.4202270454573,0.0,0.09249278736757245,0.09249279746671832,0.09249279746671832,0.37157911845364605,0.37157911845364605,0.5,9.87964484074199,0.041563457867539455,0.041563457867539455,-3.865352482534945e-12,4.6051430672378046e-05,0.04132301201121891,-3.865352482534945e-12,27508.672056966298,20868.471750074434,0.7586142910446199,0.9885252510531094,0.6074167398529504,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663335512906013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.55477472189733,260.55477472189733,-12.595225278102646,244.73839878022807,276.3711506635532,124744.37492362632,124732.30987479791,12.065048828392522,0.0,nan,276.3711506635532,3.2211506635532032,270.0446002868877,-3.105399713112263,263.7180499102434,-9.431950089756583,257.3914995335693,-15.75850046643069,251.06494915690214,-22.085050843097832,244.73839878022807,-28.41160121977191,1.0,1.0,26022.012520719443,26022.012520719443,275.60129196880814,2.451291968808164,275.60129196880814,275.60129196880814,77078.26112786305,77077.30860723539,0.9525206276593963,0.0,8546.071908451686,8546.071908451686,0.8855025519418954,3943.3652123018683,275.60129196880814,2.451291968808164,1.0,0.002,0.13946976010183812,0.004857441986514003,0.0002154061436133016,0.0017845938591699829,0.1077030718066508,0.1077030718066508,0.0,2.783284453605761e-12,1.0,1.0000836557363808,0.04132301201508426,0.09249279746671832,0.0,7.728914207356232e-06,9.928653131183381,0.0,1600058.2722960575,266.58230454697616,4.605143453773053e-05,1.0,1284611.6368756534,2597.708730001384,,,,,,,,,,,,,,,,,,,2.0,15263.30372808307,1553.5959050582055,0.37157911845364605,6.173730061729009,2.9247778645712867
3155.0,-30.168384651881244,5.002771221459564,35.05052635252893,24.525041074398928,4.978722288481878,-26.653673957844934,-40.15224832165984,1.4640115883414857,-6.567661735531715,-6.567707711711328,40.10103872443641,41038.587859927145,25748.629130103356,25748.629130103356,66787.2169900305,77086.9811235424,77077.33891494777,25748.629130103356,102825.96804505112,102825.96804505112,102825.96804505112,130334.58971169419,125878.82060294521,4455.76910874898,0.0,90948.33478754082,54899.94149985202,40053.77031965422,27508.621666643077,67562.3919862973,20868.437974327317,1553.5926187050736,0.0,0.8783087538934775,2.7218781276349033,0.001494314320929203,1.0,1.0,-6.526459011752877,333498.5846417243,1558894.3411666832,4.67436568836235,1558894.3411666832,4.67436568836235,0.7586144528510623,0.09249275195809582,3.923744643162734,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923744643162734,1.2849037309354197,1.285194926434583,3.053726554522663,6470.480131891651,15263.300206313763,6453.195296744841,0.00032733159683643557,23178.96373455942,2363.596512015767,19289.032589799586,1966.9339264478274,0.8321783842752204,0.8321783842752204,35476.822731598135,35405.22815468563,1.0025283223816626,0.8,4281.676661184096,4273.035954225843,1.0025283223816626,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.350965545029,4632.441516551485,6.190540145180879,5.002771221459564,-3.7570242953704764,8.75979551683004,2.9247859094873863,3.5,0.8356531169963961,0.6,0.00022661646394619698,0.9879771585084562,0.0002293741935171038,199.0622434370095,0.0,0.0,0.0,0.0013566337141457255,7.75078304925401e-05,0.0001491086334536569,0.0005850642017631018,0.09249274189094826,0.09249274189094826,0.09249274189094826,0.09250042846110522,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488446.26568300155,595.420590234767,0.0,0.09249274189094826,0.09249275195809582,0.09249275195809582,0.3715788961940881,0.3715788961940881,0.5,9.879875423180971,0.04148830385997826,0.04148830385997826,5.502442945726216e-11,4.5976179592344124e-05,0.04124869995843028,5.502442945726216e-11,27508.621666643077,20868.437974327317,0.7586144528510623,0.9885265312035724,0.6074176276685173,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663334968564253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.55484637575745,260.55484637575745,-12.595153624242528,244.73850276470563,276.37118998679125,124744.02246919718,124732.04262787363,11.979841323564195,0.0,nan,276.37118998679125,3.2211899867912734,270.0446525423791,-3.105347457620894,263.7181150979801,-9.431884902019874,257.39157765355446,-15.758422346445514,251.06504020913434,-22.08495979086564,244.73850276470563,-28.41149723529435,1.0,1.0,26022.012520719443,26022.012520719443,275.6013293079423,2.4513293079423306,275.6013293079423,275.6013293079423,77078.28428763087,77077.33891494777,0.9453726830979576,0.0,8546.071908451686,8546.071908451686,0.8855026680979863,3943.3633663785477,275.6013293079423,2.4513293079423306,1.0,0.002,0.1394620455184224,0.00485748050139399,0.0002153942436663404,0.0017846057606723195,0.1076971218331702,0.1076971218331702,0.0,4.338659639890885e-12,1.0,1.0000835053343513,0.04124869990340585,0.09249275195809582,0.0,7.71501340741379e-06,9.910795112148765,0.0,1600058.3117438667,266.58233826446826,4.597612456791467e-05,1.0,1284611.5215593695,2597.709196526728,,,,,,,,,,,,,,,,,,,2.0,15263.300206313763,1553.5926187050736,0.3715788961940881,6.173730061729009,2.9247859094873863
3156.0,-30.16828006883151,5.002782580734645,35.05052582493412,24.525102611538045,4.978760420311819,-26.65357601992472,-40.15215839082373,1.464056365112166,-6.567627486342133,-6.5676733766387,40.101037504119496,41038.60122699147,25748.63595239747,25748.63595239747,66787.23717938895,77087.00647761297,77077.36732666429,25748.63595239747,102826.00327906176,102826.00327906176,102826.00327906176,130334.57304223618,125878.70353988935,4455.869502346829,0.0,90948.32189407891,54899.91661863972,40053.783639376874,27508.56976317443,67562.3534025513,20868.40314099341,1553.5892476812098,0.0,0.878308944799514,2.721881613397899,0.001494314320929203,1.0,1.0,-6.526509347831507,333499.0368896253,1558894.2884390159,4.674359191492798,1558894.2884390159,4.674359191492798,0.7586146179409816,0.09249270581029537,3.9237412346599263,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9237412346599263,1.2849035214274271,1.28519471687911,3.053724399712873,6470.475566108275,15263.29668923235,6453.1967753158915,0.0003273326561433166,23178.98058381046,2363.598230161213,19289.037009347405,1966.934377116284,0.832177970019095,0.832177970019095,35476.79807701505,35405.22815468563,1.002527451499148,0.8,4281.673685637109,4273.035954225843,1.002527451499148,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.357828836929,4632.441516551485,6.19053157049426,5.002782580734645,-3.756991166404962,8.759773747139608,2.924793953078262,3.5,0.8356554151652177,0.6,0.00022661646394619698,0.9879663895219819,0.00022937669373129503,199.0621577575744,0.0,0.0,0.0,0.0013566337141457255,7.750862031998557e-05,0.00014910784362621142,0.0005850605944473901,0.09249269582619489,0.09249269582619489,0.09249269582619489,0.09250036631698946,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488445.15019478457,595.4209530722328,0.0,0.09249269582619489,0.09249270581029537,0.09249270581029537,0.3715786744802553,0.3715786744802553,0.5,9.880105527154154,0.04141105056891092,0.04141105056891092,1.6427748050773516e-11,4.5890296576089895e-05,0.04116402880720216,1.6427748050773516e-11,27508.56976317443,20868.40314099341,0.7586146179409816,0.9885273945603397,0.6074181724025286,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266333442743816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5549179757248,260.5549179757248,-12.5950820242752,244.738606253914,276.37122969751476,124743.67376865655,124731.7029380596,11.970830596952531,0.0,nan,276.37122969751476,3.2212296975147865,270.04470500880603,-3.1052949911939436,263.7181803200985,-9.43181967990148,257.3916556313702,-15.758344368629764,251.06513094264537,-22.08486905735461,244.738606253914,-28.411393746085963,1.0,1.0,26022.012520719443,26022.012520719443,275.60136696755006,2.4513669675500864,275.60136696755006,275.60136696755006,77078.31947059726,77077.36732666429,0.952143932969193,0.0,8546.071908451686,8546.071908451686,0.8855028836529363,3943.359940833226,275.60136696755006,2.4513669675500864,1.0,0.002,0.13945434677413734,0.0048575190506555425,0.00021538236842068105,0.001784617638692822,0.10769118421034052,0.10769118421034052,0.0,7.113502929062543e-12,1.0,1.0000833339635542,0.04116402879077441,0.09249270581029537,0.0,7.699175082642349e-06,9.890448115578657,0.0,1600058.3518003724,266.58237251365784,4.5890280148341844e-05,1.0,1284611.4043927244,2597.7096705380536,,,,,,,,,,,,,,,,,,,2.0,15263.29668923235,1553.5892476812098,0.3715786744802553,6.173730061729009,2.924793953078262
3157.0,-30.1681754949719,5.00279386622789,35.050525310317276,24.525159573555015,4.978794076511745,-26.653478537822163,-40.15206479290498,1.4640971134013638,-6.567594214228052,-6.567640042080891,40.10103682442727,41038.60150685988,25748.644849913162,25748.644849913162,66787.24635677304,77087.03512288927,77077.40032813251,25748.644849913162,102826.04517804568,102826.04517804568,102826.04517804568,130334.56623857123,125878.59641839242,4455.969820178809,0.0,90948.31118859294,54899.877549055884,40053.81515504117,27508.521060525552,67562.33621556673,20868.37054984569,1553.58605304781,0.0,0.8783091282195958,2.721884997314886,0.001494314320929203,1.0,1.0,-6.526537566577531,333499.4759597947,1558894.259071089,4.674352949385212,1558894.259071089,4.674352949385212,0.7586147762698734,0.09249266110702403,3.9237380130384554,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9237380130384554,1.2849033307685322,1.2851945261770064,3.053722345549195,6470.4712135819345,15263.293171557716,6453.198105303279,0.0003273336602071376,23178.996886737754,2363.599892597141,19289.040984768708,1966.9347824964395,0.8321775562170791,0.8321775562170791,35476.77477418911,35405.22815468563,1.0025266283653658,0.8,4281.670873232888,4273.035954225843,1.0025266283653658,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.36469367951,4632.441516551485,6.190523492455543,5.00279386622789,-3.7569588118670683,8.759752678094959,2.9248019984953437,3.5,0.8356577138558124,0.6,0.00022661646394619698,0.9879556216084177,0.00022937919375088877,199.06207208574205,0.0,0.0,0.0,0.0013566337141457255,7.750944236188919e-05,0.0001491070215843078,0.0005850568886012939,0.09249265110427758,0.09249265110427758,0.09249265110427758,0.09250031042506987,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488444.0389487151,595.4213145558741,0.0,0.09249265110427758,0.09249266110702403,0.09249266110702403,0.37157845304402565,0.37157845304402565,0.5,9.880335293766903,0.04133729858881452,0.04133729858881452,-6.480149750132114e-12,4.582785282991608e-05,0.04110247550335089,-6.480149750132114e-12,27508.521060525552,20868.37054984569,0.7586147762698734,0.9885277818647263,0.6074183310642293,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663333889014805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.55498912388646,260.55498912388646,-12.59501087611352,244.73870929562472,276.3712689521291,124743.2818945445,124731.38660173742,11.895292807038762,0.0,nan,276.3712689521291,3.221268952129151,270.0447570208353,-3.1052429791647,263.71824508954927,-9.431754910450707,257.39173315824337,-15.758266841756608,251.06522122693693,-22.08477877306305,244.73870929562472,-28.41129070437526,1.0,1.0,26022.012520719443,26022.012520719443,275.60140416370285,2.4514041637028754,275.60140416370285,275.60140416370285,77078.34293846587,77077.40032813251,0.9426103333535139,0.0,8546.071908451686,8546.071908451686,0.8855030873894143,3943.3567031036478,275.60140416370285,2.4514041637028754,1.0,0.002,0.1394466595407914,0.00485755735687878,0.00021537051050883962,0.0017846294939657145,0.10768525525441981,0.10768525525441981,0.0,4.474553973871087e-12,1.0,1.0000832093877494,0.04110247550983104,0.09249266110702403,0.0,7.687660700670346e-06,9.87565573469218,0.0,1600058.3907440596,266.5824057857719,4.582785931006583e-05,1.0,1284611.2906402133,2597.710130737221,,,,,,,,,,,,,,,,,,,2.0,15263.293171557716,1553.58605304781,0.37157845304402565,6.173730061729009,2.9248019984953437
3158.0,-30.168048854843533,5.002805031210374,35.05052474892708,24.525202391110383,4.978813808821461,-26.65336258851161,-40.15195712037382,1.4641275439495556,-6.567563702160953,-6.567609361298291,40.1010344501021,41038.64310599876,25748.659360704056,25748.659360704056,66787.30246670282,77087.08363019476,77077.40150956588,25748.659360704056,102826.06087026994,102826.06087026994,102826.06087026994,130334.52827113977,125878.45860334505,4456.0696677947335,0.0,90948.30985355043,54899.86933511224,40053.82279826465,27508.467400869842,67562.2901991345,20868.334218734457,1553.5826868683653,0.0,0.878309303694968,2.7218881133100434,0.001494314320929203,1.0,1.0,-6.526673084178071,333499.8800757357,1558894.15647919,4.674346977651612,1558894.15647919,4.674346977651612,0.7586149353444017,0.09249261541224431,3.923735847364086,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923735847364086,1.2849031883857893,1.2851943837619955,3.053720998461709,6470.468359265198,15263.289657185076,6453.198395125509,0.0003273342764438399,23179.00933995042,2363.601162471427,19289.041851066748,1966.9348708342552,0.8321771464935269,0.8321771464935269,35476.75910930103,35405.22815468563,1.0025260750291807,0.8,4281.668982646851,4273.035954225843,1.0025260750291807,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.371555677111,4632.441516551485,6.190516768226634,5.002805031210374,-3.7569284975601818,8.759733528770557,2.92481004058703,3.5,0.8356600115962943,0.6,0.00022661646394619698,0.9879425817126073,0.000229382221336543,199.0619683362815,0.0,0.0,0.0,0.0013566337141457255,7.751038802678037e-05,0.00014910607591941662,0.000585052855144806,0.09249260523656179,0.09249260523656179,0.09249260523656179,0.09250023437708003,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488442.92389429774,595.4216771949018,0.0,0.09249260523656179,0.09249261541224431,0.09249261541224431,0.37157823244660776,0.37157823244660776,0.5,9.880564150507642,0.041246015584135876,0.041246015584135876,-3.609557097661309e-11,4.565913735632421e-05,0.040936277120238174,-3.609557097661309e-11,27508.467400869842,20868.334218734457,0.7586149353444017,0.9885292856392602,0.6074193604900102,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266333335408869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.55506064260504,260.55506064260504,-12.594939357394935,244.738815656068,276.37130562911943,124742.86460559642,124730.90735945439,11.957246142019496,0.0,nan,276.37130562911943,3.221305629119456,270.04480763451943,-3.105192365480548,263.71830963992346,-9.431690360076516,257.3918116453083,-15.758188354691697,251.06531365069168,-22.0846863493083,244.738815656068,-28.41118434393198,1.0,1.0,26022.012520719443,26022.012520719443,275.6014349827283,2.4514349827283013,275.6014349827283,275.6014349827283,77078.35421428364,77077.40150956588,0.9527047177543864,0.0,8546.071908451686,8546.071908451686,0.8855032243474094,3943.3545266009064,275.6014349827283,2.4514349827283013,1.0,0.002,0.1394390033900404,0.004857595049750536,0.00021535869942704454,0.001784641300456457,0.10767934971352226,0.10767934971352226,0.0,-1.1649839079530544e-13,1.0,1.0000828729841662,0.040936277156333745,0.09249261541224431,0.0,7.656573642080637e-06,9.835720146617614,0.0,1600058.4262980965,266.582436297839,4.5659173451895185e-05,1.0,1284611.1859435868,2597.7105542998515,,,,,,,,,,,,,,,,,,,2.0,15263.289657185076,1553.5826868683653,0.37157823244660776,6.173730061729009,2.92481004058703
3159.0,-30.16794475645362,5.002816210591229,35.05052412759167,24.525275627989345,4.978868112910078,-26.653263469521008,-40.15186701491473,1.464186818655073,-6.567525806280344,-6.567571320531943,40.10103158646764,41038.65700135269,25748.657398039577,25748.657398039577,66787.31439939226,77087.09728799826,77077.41930090619,25748.657398039577,102826.07669894576,102826.07669894576,102826.07669894576,130334.48250403948,125878.31364194312,4456.168862096355,0.0,90948.2929273166,54899.85261179319,40053.82257280378,27508.405805093713,67562.2283778975,20868.292624735055,1553.5787681182699,0.0,0.878309520958986,2.721891975952703,0.001494314320929203,1.0,1.0,-6.526777667319095,333500.38113528345,1558894.0327461958,4.674339583779471,1558894.0327461958,4.674339583779471,0.7586151219592263,0.09249256416729619,3.9237327389633134,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9237327389633134,1.2849029110430235,1.2851941063563759,3.053719238427293,6470.464629963469,15263.28658835915,6453.199508215239,0.00032733513481917275,23179.023388668917,2363.6025950420294,19289.045178166438,1966.935210104005,0.8321767856533551,0.8321767856533551,35476.736625423735,35405.22815468563,1.0025252808236207,0.8,4281.666269081056,4273.035954225843,1.0025252808236207,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.378402696802,4632.441516551485,6.190506105754889,5.002816210591229,-3.7568926172270967,8.759708827818326,2.9248180651337927,3.5,0.8356623043239407,0.6,0.00022661646394619698,0.9879318630362315,0.0002293847100444072,199.06188305413838,0.0,0.0,0.0,0.0013566337141457255,7.751117941202041e-05,0.00014910528453417656,0.0005850492864791888,0.09249255450271575,0.09249255450271575,0.09249255450271575,0.09250015520343595,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488441.8105930774,595.4220392392245,0.0,0.09249255450271575,0.09249256416729619,0.09249256416729619,0.37157801038928984,0.37157801038928984,0.5,9.880792152997492,0.041141806768450806,0.041141806768450806,-6.605205271625891e-11,4.5514251610256906e-05,0.04079365321285877,-6.605205271625891e-11,27508.405805093713,20868.292624735055,0.7586151219592263,0.9885303667876244,0.6074201219623803,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663332824874751,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.55513355814514,260.55513355814514,-12.594866441854833,244.73892115255288,276.3713459637143,124742.70583529393,124730.51505396844,12.190781325489048,0.0,nan,276.3713459637143,3.2213459637143274,270.04486100149853,-3.1051389985014453,263.7183760392714,-9.431623960728587,257.3918910770342,-15.75810892296579,251.06540611479963,-22.08459388520035,244.73892115255288,-28.4110788474471,1.0,1.0,26022.012520719443,26022.012520719443,275.6014751053096,2.451475105309612,275.6014751053096,275.6014751053096,77078.42589358267,77077.41930090619,1.006592676480068,0.0,8546.071908451686,8546.071908451686,0.8855034209237258,3943.35140265813,275.6014751053096,2.451475105309612,1.0,0.002,0.13943137391301047,0.004857633992731328,0.00021534693279707395,0.0017846530764412472,0.10767346639853698,0.10767346639853698,0.0,9.238321045657027e-12,1.0,1.0000825843052739,0.040793653278910824,0.09249256416729619,0.0,7.629895872652037e-06,9.801448595139664,0.0,1600058.4705483727,266.58247419371963,4.551431766230962e-05,1.0,1284611.0561313373,2597.7110794708396,,,,,,,,,,,,,,,,,,,2.0,15263.28658835915,1553.5787681182699,0.37157801038928984,6.173730061729009,2.9248180651337927
3160.0,-30.167840383781197,5.002827271363612,35.050523608496846,24.52532829428094,4.978896008396748,-26.653166744561407,-40.151777293626196,1.4642223641451901,-6.567495176436864,-6.567540748377447,40.10103330278062,41038.670747518634,25748.671957107268,25748.671957107268,66787.3427046259,77087.12893496106,77077.47827964918,25748.671957107268,102826.15023675645,102826.15023675645,102826.15023675645,130334.52004367263,125878.25123679888,4456.268806873745,0.0,90948.28252927153,54899.8243219848,40053.842452540805,27508.369806916176,67562.21225945698,20868.269010440803,1553.5762443069057,0.0,0.8783096802717755,2.7218950779462316,0.001494314320929203,1.0,1.0,-6.5266904064369555,333500.7838224611,1558894.1069050676,4.6743341620898375,1558894.1069050676,4.6743341620898375,0.7586152562626262,0.09249252413535777,3.9237293774806146,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9237293774806146,1.28490274472788,1.2851939400035408,3.053717017556525,6470.459924204808,15263.283072168399,6453.20108449904,0.0003273362303938545,23179.040596237162,2363.604349725662,19289.049889784204,1966.9356905553075,0.8321763711357212,0.8321763711357212,35476.712310934534,35405.22815468563,1.0025244219548823,0.8,4281.663334579798,4273.035954225843,1.0025244219548823,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.385269292798,4632.441516551485,6.190499386339657,5.002827271363612,-3.7568624075864965,8.759689678950108,2.924826112632368,3.5,0.835664603609248,0.6,0.00022661646394619698,0.9879211162438083,0.00022938720533459119,199.06179754736397,0.0,0.0,0.0,0.0013566337141457255,7.751196743056025e-05,0.00014910449651563674,0.0005850456932928598,0.09249251414280509,0.09249251414280509,0.09249251414280509,0.09250012713105074,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488440.7176511065,595.4223948848866,0.0,0.09249251414280509,0.09249252413535777,0.09249252413535777,0.37157778708642064,0.37157778708642064,0.5,9.881020527304457,0.04107247443397455,0.04107247443397455,-5.172751116333529e-12,4.557194057497327e-05,0.04085034194048376,-5.172751116333529e-12,27508.369806916176,20868.269010440803,0.7586152562626262,0.9885310215737849,0.6074204703350914,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663332294978362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5552052406966,260.5552052406966,-12.594794759303397,244.73902574946237,276.37138473190913,124742.22448189797,124730.2398452433,11.984636654634214,0.0,nan,276.37138473190913,3.221384731909154,270.0449129354405,-3.105087064559484,263.7184411389494,-9.431558861050576,257.3919693424532,-15.758030657546783,251.0654975459646,-22.084502454035373,244.73902574946237,-28.410974250537606,1.0,1.0,26022.012520719443,26022.012520719443,275.6015125787333,2.451512578733343,275.6015125787333,275.6015125787333,77078.43141535419,77077.47827964918,0.9531357050145743,0.0,8546.071908451686,8546.071908451686,0.8855036335049995,3943.348024368018,275.6015125787333,2.451512578733343,1.0,0.002,0.13942373383476037,0.004857671582376966,0.0002153351464875276,0.0017846648521687776,0.1076675732437638,0.1076675732437638,0.0,-1.343694686767316e-12,1.0,1.0000826990766274,0.04085034194565651,0.09249252413535777,0.0,7.640497268765485e-06,9.815066468692716,0.0,1600058.5065636637,266.5825048235631,4.5571945747724385e-05,1.0,1284610.9518050503,2597.7115015354357,,,,,,,,,,,,,,,,,,,2.0,15263.283072168399,1553.5762443069057,0.37157778708642064,6.173730061729009,2.924826112632368
3161.0,-30.167736219832914,5.002838301706175,35.050523059631125,24.525389621872478,4.978935089743644,-26.653069088871543,-40.151683625858254,1.464267952227176,-6.56745980088823,-6.567505260609559,40.101031399974666,41038.669763131285,25748.675385454804,25748.675385454804,66787.34514858609,77087.15419692063,77077.50152050084,25748.675385454804,102826.17690595564,102826.17690595564,102826.17690595564,130334.49110527898,125878.12305090534,4456.368054373638,0.0,90948.27090303072,54899.786443389545,40053.87162182352,27508.31419932334,67562.18582114686,20868.23157639947,1553.5726703504606,0.0,0.8783098800281243,2.7218986810647854,0.001494314320929203,1.0,1.0,-6.526765370020826,333501.2512560732,1558894.0246870916,4.674327364037749,1558894.0246870916,4.674327364037749,0.75861542896412,0.09249247643114542,3.9237261994141037,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9237261994141037,1.2849025314241354,1.2851937266514555,3.0537150511060167,6470.455757532149,15263.279564942388,6453.202290255746,0.00032733718669135994,23179.056407302636,2363.605962005643,19289.05349387169,1966.9360580699515,0.8321759589745253,0.8321759589745253,35476.68932313908,35405.22815468563,1.002523609949521,0.8,4281.660560196421,4273.035954225843,1.002523609949521,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.392121249651,4632.441516551485,6.1904900126893665,5.002838301706175,-3.7568284931809757,8.759666794887151,2.9248341429830225,3.5,0.8356668979951493,0.6,0.00022661646394619698,0.9879103910684964,0.00022938969565963863,199.06171221165897,0.0,0.0,0.0,0.0013566337141457255,7.75127901187752e-05,0.0001491036738274218,0.0005850419914255498,0.09249246669789554,0.09249246669789554,0.09249246669789554,0.09250005782186292,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488439.6103651281,595.422755018903,0.0,0.09249246669789554,0.09249247643114542,0.09249247643114542,0.37157756744581333,0.37157756744581333,0.5,9.88124824631092,0.04099314329022263,0.04099314329022263,-1.2107648217352107e-11,4.54597213206398e-05,0.04073989058872485,-1.2107648217352107e-11,27508.31419932334,20868.23157639947,0.75861542896412,0.9885314445774155,0.6074206934596578,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663331770703978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5552769123522,260.5552769123522,-12.594723087647765,244.7391296759919,276.3714241486882,124741.89156121956,124729.90874538325,11.982815836286212,0.0,nan,276.3714241486882,3.221424148688243,270.0449652541698,-3.105034745830153,263.71850635963364,-9.431493640366341,257.39204746508614,-15.75795253491384,251.0655885705435,-22.08441142945648,244.7391296759919,-28.410870324008073,1.0,1.0,26022.012520719443,26022.012520719443,275.6015507859789,2.4515507859788954,275.6015507859789,275.6015507859789,77078.46721197227,77077.50152050084,0.9656914714287268,0.0,8546.071908451686,8546.071908451686,0.885503834486945,3943.3448304111744,275.6015507859789,2.4515507859788954,1.0,0.002,0.1394161144173204,0.00485771002180272,0.00021532339426122467,0.0017846766129687437,0.10766169713061233,0.10766169713061233,0.0,7.229968360111805e-12,1.0,1.0000824755205315,0.040739890600832496,0.09249247643114542,0.0,7.61983708204999e-06,9.78852524380645,0.0,1600058.5479038146,266.58254019911175,4.545973342828802e-05,1.0,1284610.8307046653,2597.7119914617983,,,,,,,,,,,,,,,,,,,2.0,15263.279564942388,1553.5726703504606,0.37157756744581333,6.173730061729009,2.9248341429830225
3162.0,-30.167609860491456,5.002849267535035,35.05052253744194,24.525451089162402,4.9789711699663695,-26.652951757648868,-40.151575778704114,1.4643130609999748,-6.56742637017021,-6.5674717905295354,40.1010310741562,41038.69744635694,25748.683226804234,25748.683226804234,66787.38067316118,77087.18911492063,77077.54054328393,25748.683226804234,102826.22377008817,102826.22377008817,102826.22377008817,130334.49092664616,125878.02352772416,4456.467398922002,0.0,90948.25851392026,54899.76682120558,40053.87965857186,27508.26715655799,67562.14681512985,20868.200183691046,1553.5695525131684,0.0,0.8783100628350534,2.7219020784515626,0.001494314320929203,1.0,1.0,-6.526770660964189,333501.6921140682,1558894.0106101295,4.674321142805291,1558894.0106101295,4.674321142805291,0.758615585086611,0.09249243229544019,3.923722887326891,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923722887326891,1.2849023203631178,1.2851935155426055,3.0537129750205705,6470.451358556212,15263.276057014025,6453.203657186634,0.00032733820311365723,23179.07281568512,2363.6076351950073,19289.05757971959,1966.9364747104862,0.8321755461532877,0.8321755461532878,35476.66536593248,35405.22815468563,1.0025227637014749,0.8,4281.657668815387,4273.035954225843,1.0025227637014749,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.398981095827,4632.441516551485,6.190481688299241,5.002849267535035,-3.756796116990574,8.759645384525609,2.924842182588635,3.5,0.8356691950253242,0.6,0.00022661646394619698,0.9878973807271003,0.00022939271665990801,199.0616086926062,0.0,0.0,0.0,0.0013566337141457255,7.751373735517514e-05,0.00014910272659102186,0.0005850377808880363,0.09249242250357308,0.09249242250357308,0.09249242250357308,0.09250000689299935,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488438.5116809529,595.4231124317208,0.0,0.09249242250357308,0.09249243229544019,0.09249243229544019,0.37157734735275644,0.37157734735275644,0.5,9.881475763345769,0.040922654781525125,0.040922654781525125,9.094947017729282e-13,4.542035929944177e-05,0.04070112956532057,9.094947017729282e-13,27508.26715655799,20868.200183691046,0.758615585086611,0.9885325410974779,0.6074214538897208,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266333124787198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.55535032002814,260.55535032002814,-12.594649679971837,244.73923686049457,276.37146377954235,124741.61099137533,124729.33792912298,12.273062252356299,0.0,nan,276.37146377954235,3.2214637795423755,270.0450183957422,-3.104981604257773,263.7185730119442,-9.431426988055762,257.3921276281288,-15.757872371871201,251.06568224431652,-22.084317755683458,244.73923686049457,-28.410763139505406,1.0,1.0,26022.012520719443,26022.012520719443,275.6015888222249,2.4515888222249487,275.6015888222249,275.6015888222249,77078.50219838994,77077.54054328393,0.9616551060025813,0.0,8546.071908451686,8546.071908451686,0.8855040439443738,3943.3415017635252,275.6015888222249,2.4515888222249487,1.0,0.002,0.13940850224916917,0.004857748034756583,0.00021531165233684796,0.001784688351318138,0.10765582616842398,0.10765582616842398,0.0,3.6549860360501896e-12,1.0,1.0000823970810722,0.040701129564411076,0.09249243229544019,0.0,7.612585760818132e-06,9.779209248542044,0.0,1600058.5870663896,266.58257362982977,4.542035838994707e-05,1.0,1284610.7164894603,2597.712453533448,,,,,,,,,,,,,,,,,,,2.0,15263.276057014025,1553.5695525131684,0.37157734735275644,6.173730061729009,2.924842182588635
