time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3163.0,-30.16750577541607,5.002860172165501,35.05052202375915,24.525500961486273,4.979005344973076,-26.652854663381344,-40.15148595264179,1.4643542269353236,-6.567392798657693,-6.56743815441001,40.10103027500434,41038.72824653569,25748.690554424415,25748.690554424415,66787.4188009601,77087.2195673867,77077.57351347615,25748.690554424415,102826.26406790057,102826.26406790057,102826.26406790057,130334.48191781392,125877.91536811915,4456.566549694758,0.0,90948.2557378823,54899.7643933566,40053.879271695216,27508.217849913344,67562.09712160856,20868.16717248919,1553.5663226487368,0.0,0.8783102483443621,2.7219054930207625,0.001494314320929203,1.0,1.0,-6.526800552618056,333502.1351588525,1558893.976078933,4.6743148296079315,1558893.976078933,4.6743148296079315,0.75861574480569,0.0924923875483864,3.9237212857536483,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9237212857536483,1.284902127750441,1.2851933228862773,3.053712186330607,6470.449687416819,15263.272997205504,6453.2033435200365,0.0003273385288688356,23179.081569350925,2363.608527820502,19289.05664214914,1966.9363791049072,0.8321751914301272,0.8321751914301272,35476.65378132635,35405.22815468563,1.0025223544947905,0.8,4281.656270676155,4273.035954225843,1.0025223544947905,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.405840014885,4632.441516551485,6.190473241806158,5.002860172165501,-3.756763630574874,8.759623802740375,2.924850221116518,3.5,0.8356714917475766,0.6,0.00022661646394619698,0.9878866639505753,0.00022939520515435845,199.06152342167914,0.0,0.0,0.0,0.0013566337141457255,7.751452631801409e-05,0.0001491019376281829,0.000585034446418814,0.09249237780542369,0.09249237780542369,0.09249237780542369,0.09249995016202583,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488437.41243314714,595.4234700043454,0.0,0.09249237780542369,0.0924923875483864,0.0924923875483864,0.371577128618642,0.371577128618642,0.5,9.881702922610389,0.04085349846468489,0.04085349846468489,-3.808509063674137e-11,4.535575232011979e-05,0.04063760179195697,-3.808509063674137e-11,27508.217849913344,20868.16717248919,0.75861574480569,0.9885338325236698,0.6074223565421294,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266333072809792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5554229499548,260.5554229499548,-12.594577050045189,244.73934284591746,276.3715030539731,124741.24694963288,124729.1039200813,12.143029551590324,0.0,nan,276.3715030539731,3.2215030539730947,270.0450710123752,-3.10492898762476,263.718638970767,-9.43136102923296,257.39220692915524,-15.757793070844741,251.0657748875409,-22.08422511245908,244.73934284591746,-28.410657154082514,1.0,1.0,26022.012520719443,26022.012520719443,275.6016263162797,2.4516263162797145,275.6016263162797,275.6016263162797,77078.52277594243,77077.57351347615,0.9492624662816525,0.0,8546.071908451686,8546.071908451686,0.8855041452283547,3943.3398921824164,275.6016263162797,2.4516263162797145,1.0,0.002,0.13940090196572266,0.004857786043424211,0.0002152999288398086,0.001784700077015761,0.10764996441990429,0.10764996441990429,0.0,5.855569501500568e-12,1.0,1.0000822685079698,0.04063760183004206,0.0924923875483864,0.0,7.6007021336570756e-06,9.763942541319045,0.0,1600058.6263581512,266.5826072013423,4.535579040521043e-05,1.0,1284610.6017078091,2597.7129178968307,,,,,,,,,,,,,,,,,,,2.0,15263.272997205504,1553.5663226487368,0.371577128618642,6.173730061729009,2.924850221116518
3164.0,-30.167401881804384,5.002871024500124,35.05052150997422,24.525562428776198,4.979043471621,-26.652757346469166,-40.15139612657947,1.4643989301426066,-6.567358810904807,-6.567404091402397,40.1010292440508,41038.73911263706,25748.69681405755,25748.69681405755,66787.4359266946,77087.2445407105,77077.60450745339,25748.69681405755,102826.30132151094,102826.30132151094,102826.30132151094,130334.4686265821,125877.80313576489,4456.6654908172,0.0,90948.24268364641,54899.73723134536,40053.89494700117,27508.16730507116,67562.06225207233,20868.133293428782,1553.56302417011,0.0,0.8783104370517151,2.7219089510643086,0.001494314320929203,1.0,1.0,-6.526840509898079,333502.5838275712,1558893.9315340125,4.6743084075774295,1558893.9315340125,4.6743084075774295,0.7586159071230354,0.09249234236576051,3.923717863077455,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923717863077455,1.2849019185871695,1.2851931136756034,3.0537100196658042,6470.445096514095,15263.269495381164,6453.20484682779,0.0003273395951978661,23179.098461558035,2363.6102503462484,19289.061135636613,1966.9368373131103,0.8321747788261501,0.8321747788261501,35476.62902419401,35405.22815468563,1.002521479990934,0.8,4281.65328275256,4273.035954225843,1.002521479990934,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.412698768435,4632.441516551485,6.190464538823356,5.002871024500124,-3.756730833803254,8.759601858303379,2.924858259459267,3.5,0.8356737884169334,0.6,0.00022661646394619698,0.9878759670125443,0.00022939768909604352,199.06143830768008,0.0,0.0,0.0,0.0013566337141457255,7.751531528827707e-05,0.0001491011486579199,0.0005850308403944474,0.09249233267589327,0.09249233267589327,0.09249233267589327,0.09249989115942862,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488436.31407851825,595.4238272747136,0.0,0.09249233267589327,0.09249234236576051,0.09249234236576051,0.3715769106168682,0.3715769106168682,0.5,9.881929664255457,0.04078321524923467,0.04078321524923467,-3.149125404888764e-11,4.528049760210706e-05,0.040563581504329704,-3.149125404888764e-11,27508.16730507116,20868.133293428782,0.7586159071230354,0.9885345961985645,0.6074228308710082,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663330211224653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5554952853693,260.5554952853693,-12.59450471463066,244.73944785313003,276.3715427175897,124740.88011612579,124728.78632542603,12.093790699788432,0.0,nan,276.3715427175897,3.2215427175897275,270.0451237447072,-3.1048762552927656,263.7187047718203,-9.431295228179692,257.39228579893353,-15.757714201066449,251.06586682603535,-22.08413317396463,244.73944785313003,-28.410552146869946,1.0,1.0,26022.012520719443,26022.012520719443,275.60166400598007,2.451664005980092,275.60166400598007,275.60166400598007,77078.55740856787,77077.60450745339,0.9529011144768447,0.0,8546.071908451686,8546.071908451686,0.8855043616794193,3943.3364523928426,275.60166400598007,2.451664005980092,1.0,0.002,0.13939331552634088,0.0048578240647912194,0.00021528822691169712,0.0017847117789368788,0.10764411345584855,0.10764411345584855,0.0,5.848575963807168e-12,1.0,1.000082118695585,0.04056358153582096,0.09249234236576051,0.0,7.586856013737239e-06,9.74615478699223,0.0,1600058.666122933,266.58264118909517,4.528052909336111e-05,1.0,1284610.4854692416,2597.713388154492,,,,,,,,,,,,,,,,,,,2.0,15263.269495381164,1553.56302417011,0.3715769106168682,6.173730061729009,2.924858259459267
3165.0,-30.167297983810798,5.002881807252906,35.05052101348598,24.525619425717764,4.979077019640702,-26.65266048347206,-40.15130637036634,1.4644395134519113,-6.567325822059274,-6.5673710485473205,40.10102871665929,41038.75195331812,25748.70520611885,25748.70520611885,66787.45715943698,77087.27279399017,77077.63949186039,25748.70520611885,102826.34469797925,102826.34469797925,102826.34469797925,130334.46444824865,125877.70007230998,4456.764375938673,0.0,90948.23167071566,54899.71080697213,40053.91207082614,27508.1197502694,67562.03182109554,20868.101505020786,1553.5598922297206,0.0,0.8783106183085886,2.7219123053102305,0.001494314320929203,1.0,1.0,-6.526860712138671,333503.0190613019,1558893.9087451918,4.6743022391010145,1558893.9087451918,4.6743022391010145,0.7586160629832366,0.09249229861521743,3.923714601878297,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923714601878297,1.2849017287006794,1.2851929237460797,3.0537079328596146,6470.440674822189,15263.265993190671,6453.20623229187,0.00032734061769744204,23179.114920126554,2363.6119286531643,19289.065276881465,1966.937259602562,0.8321743665946737,0.8321743665946737,35476.60543506424,35405.22815468563,1.0025206467449361,0.8,4281.6504357945,4273.035954225843,1.0025206467449361,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.419559560949,4632.441516551485,6.190456345509127,5.002881807252906,-3.756698824992387,8.759580632245292,2.9248663002004878,3.5,0.8356760857715679,0.6,0.00022661646394619698,0.9878652697482795,0.0002294001731672799,199.06135319016406,0.0,0.0,0.0,0.0013566337141457255,7.751610365244867e-05,0.00014910036029374833,0.0005850272608298953,0.09249228890104605,0.09249228890104605,0.09249228890104605,0.09249983776003182,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488435.21956288477,595.4241833206067,0.0,0.09249228890104605,0.09249229861521743,0.09249229861521743,0.37157669310406044,0.37157669310406044,0.5,9.882156114963317,0.040716708106288024,0.040716708106288024,1.0692247087717988e-10,4.522648805505014e-05,0.04051033640865853,1.0692247087717988e-10,27508.1197502694,20868.101505020786,0.7586160629832366,0.9885353557200641,0.6074232945212312,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663329696830212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5555669639842,260.5555669639842,-12.5944330360158,244.73955201912082,276.37158190882707,124740.47186522126,124728.48788545551,11.983979765762836,0.0,nan,276.37158190882707,3.2215819088270905,270.04517593090435,-3.1048240690956277,263.7187699529568,-9.431230047043186,257.392363975022,-15.757636024977955,251.065957997074,-22.08404200292597,244.73955201912082,-28.410447980879155,1.0,1.0,26022.012520719443,26022.012520719443,275.6017011424594,2.451701142459399,275.6017011424594,275.6017011424594,77078.58064628644,77077.63949186039,0.9411544260510709,0.0,8546.071908451686,8546.071908451686,0.8855045679185984,3943.3331748876885,275.6017011424594,2.451701142459399,1.0,0.002,0.1393857390446414,0.004857861853880745,0.00021527653991005566,0.0017847234633678853,0.10763826995502783,0.10763826995502783,0.0,3.2779408527805476e-12,1.0,1.0000820109361186,0.04051033630173606,0.09249229861521743,0.0,7.576895641901834e-06,9.733358734539133,0.0,1600058.704745992,266.5826741779407,4.522638113257926e-05,1.0,1284610.372711431,2597.713844330427,,,,,,,,,,,,,,,,,,,2.0,15263.265993190671,1553.5598922297206,0.37157669310406044,6.173730061729009,2.9248663002004878
3166.0,-30.16719417503423,5.002892535263661,35.05052051187516,24.52567593371498,4.9791126378028725,-26.652563493747785,-40.15121661415321,1.4644819504433235,-6.567292091299464,-6.567337234762735,40.10102757484814,41038.7697914808,25748.711739526654,25748.711739526654,66787.48153100745,77087.30131029841,77077.66831549157,25748.711739526654,102826.38005501822,102826.38005501822,102826.38005501822,130334.44894631786,125877.58595749731,4456.862988820544,0.0,90948.22360664414,54899.692063875606,40053.92393640948,27508.068891299637,67561.99282770912,20868.067384997514,1553.5565845993178,0.0,0.8783108060848862,2.7219157381559294,0.001494314320929203,1.0,1.0,-6.526908388275217,333503.46444666863,1558893.8594099223,4.674295848759343,1558893.8594099223,4.674295848759343,0.7586162252050253,0.09249225362495354,3.9237118593086784,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9237118593086784,1.2849015301409996,1.2851927251414006,3.0537062702992555,6470.43715205629,15263.262494551082,6453.206994430388,0.00032734140755753653,23179.129066492762,2363.613371181062,19289.067554964495,1966.9374919023821,0.8321739569951464,0.8321739569951464,35476.58559731825,35405.22815468563,1.0025199460103142,0.8,4281.648041588721,4273.035954225843,1.0025199460103142,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.4264178686735,4632.441516551485,6.190447709066704,5.002892535263661,-3.756666247432309,8.75955878269597,2.9248743380384106,3.5,0.8356783822966888,0.6,0.00022661646394619698,0.98785458179453,0.00022940265513019846,199.06126814581094,0.0,0.0,0.0,0.0013566337141457255,7.751689202403384e-05,0.00014909957192216314,0.0005850237585688388,0.09249224400466777,0.09249224400466777,0.09249224400466777,0.09249977725712663,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488434.12430735264,595.4245395767249,0.0,0.09249224400466777,0.09249225362495354,0.09249225362495354,0.37157647658417725,0.37157647658417725,0.5,9.882382102942914,0.04064692594090502,0.04064692594090502,-5.7980287238024175e-12,4.514346329642649e-05,0.040428846487543524,-5.7980287238024175e-12,27508.068891299637,20868.067384997514,0.7586162252050253,0.9885362869819905,0.6074239091220177,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663329185733934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.55563828529836,260.55563828529836,-12.59436171470162,244.73965550024982,276.3716210703243,124740.11280244328,124728.18855960328,11.924242839999408,0.0,nan,276.3716210703243,3.2216210703243178,270.04522795633034,-3.104772043669641,263.7188348423039,-9.431165157696057,257.39244172830195,-15.75755827169803,251.06604861427985,-22.083951385720127,244.73965550024982,-28.410344499750153,1.0,1.0,26022.012520719443,26022.012520719443,275.6017383289784,2.451738328978422,275.6017383289784,275.6017383289784,77078.60933504395,77077.66831549157,0.9410195523814764,0.0,8546.071908451686,8546.071908451686,0.8855047413594733,3943.330418605222,275.6017383289784,2.451738328978422,1.0,0.002,0.13937817780806108,0.0048578997357103205,0.00021526487679328227,0.0017847351305539376,0.10763243839664113,0.10763243839664113,0.0,7.347220054576553e-12,1.0,1.0000818460032224,0.04042884649334155,0.09249225362495354,0.0,7.561652465191742e-06,9.71377631910228,0.0,1600058.7441983328,266.5827079087005,4.514346909445521e-05,1.0,1284610.2573236902,2597.714311146188,,,,,,,,,,,,,,,,,,,2.0,15263.262494551082,1553.5565845993178,0.37157647658417725,6.173730061729009,2.9248743380384106
3167.0,-30.16709045079272,5.0029032021567135,35.050520015085624,24.52573247663679,4.979148012799809,-26.652466604435126,-40.151126857940085,1.4645241605422752,-6.567258773829508,-6.5673038467154825,40.1010267110699,41038.78670079493,25748.71909459865,25748.71909459865,66787.50579539358,77087.3297449075,77077.6997352464,25748.71909459865,102826.41882984505,102826.41882984505,102826.41882984505,130334.43854316318,125877.47707436625,4456.961468796929,0.0,90948.21517559538,54899.67210821496,40053.9367415338,27508.019713318143,67561.95645485194,20868.034446309208,1553.5533676897608,0.0,0.8783109904935154,2.721919127642959,0.001494314320929203,1.0,1.0,-6.526944325667046,333503.9042260089,1558893.8220873503,4.674289573026765,1558893.8220873503,4.674289573026765,0.758616384014217,0.09249220938528235,3.9237090541393904,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9237090541393904,1.2849013326429943,1.2851925275986367,3.0537045564957634,6470.433520712341,15263.258997587443,6453.207832864543,0.00032734222558916903,23179.14348915546,2363.614841883361,19289.070061100294,1966.937747457113,0.8321735473152765,0.8321735473152765,35476.56530676908,35405.22815468563,1.0025192292812923,0.8,4281.645592734395,4273.035954225843,1.0025192292812923,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.433277412395,4632.441516551485,6.190439268355581,5.0029032021567135,-3.7566340062698327,8.759537208426547,2.924882377333743,3.5,0.8356806792382123,0.6,0.00022661646394619698,0.9878439026689284,0.00022940513509667985,199.061183170785,0.0,0.0,0.0,0.0013566337141457255,7.751768040303106e-05,0.0001490987835431659,0.0005850202469494892,0.0924921997683555,0.0924921997683555,0.0924921997683555,0.09249972032713993,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488433.03225274733,595.4248948048702,0.0,0.0924921997683555,0.09249220938528235,0.09249220938528235,0.3715762603656475,0.3715762603656475,0.5,9.882607706096382,0.0405773889115153,0.0405773889115153,-2.6147972675971687e-11,4.507288599597814e-05,0.04035952104845819,-2.6147972675971687e-11,27508.019713318143,20868.034446309208,0.758616384014217,0.9885371783160855,0.6074244864152057,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663328677232422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5557092844926,260.5557092844926,-12.594290715507384,244.73975840422568,276.3716601647326,124739.75412712948,124727.88374094937,11.870386180086102,0.0,nan,276.3716601647326,3.2216601647326115,270.04527981265824,-3.1047201873417407,263.71889946054625,-9.431100539453723,257.39251910845036,-15.75748089154962,251.06613875634235,-22.083861243657623,244.73975840422568,-28.410241595774295,1.0,1.0,26022.012520719443,26022.012520719443,275.60177539353987,2.45177539353989,275.60177539353987,275.60177539353987,77078.63768638388,77077.6997352464,0.9379511374863796,0.0,8546.071908451686,8546.071908451686,0.8855049187591478,3943.3275994100873,275.60177539353987,2.45177539353989,1.0,0.002,0.1393706295355141,0.004857937468283248,0.0002152532335091426,0.0017847467711984179,0.1076266167545713,0.1076266167545713,0.0,4.707560296440816e-12,1.0,1.000081705693578,0.040359521074606164,0.09249220938528235,0.0,7.548684509853502e-06,9.69711669059686,0.0,1600058.7831834517,266.58274122617047,4.5072912143950816e-05,1.0,1284610.1433884213,2597.7147720859084,,,,,,,,,,,,,,,,,,,2.0,15263.258997587443,1553.5533676897608,0.3715762603656475,6.173730061729009,2.924882377333743
3168.0,-30.166986807926634,5.00291380784819,35.0505195220236,24.525789054483198,4.979183255301736,-26.65236980160391,-40.15103332987053,1.464566243084583,-6.567225517104475,-6.567270518198946,40.10102582498696,41038.787700757304,25748.726441669533,25748.726441669533,66787.51414242684,77087.35811339821,77077.73077786849,25748.726441669533,102826.45721953802,102826.45721953802,102826.45721953802,130334.42768754507,125877.36791178756,4457.0597757575215,0.0,90948.206535884,54899.636099996686,40053.96715098591,27507.97046800706,67561.93761899298,20868.00145582992,1553.550148914705,0.0,0.8783111746641615,2.7219225111136467,0.001494314320929203,1.0,1.0,-6.526981543747638,333504.34322237415,1558893.7838010092,4.674283305394825,1558893.7838010092,4.674283305394825,0.7586165427980335,0.09249216521882114,3.9237062141210832,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9237062141210832,1.284901135741878,1.2851923306528972,3.053702814151229,6470.429828893348,15263.25550239058,6453.2087141913535,0.0003273430593399888,23179.158064528172,2363.6163281577474,19289.07269544511,1966.9380160855246,0.8321731376845741,0.8321731376845741,35476.54476414457,35405.22815468563,1.0025185036482434,0.8,4281.643113457246,4273.035954225843,1.0025185036482434,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.440136473182,4632.441516551485,6.190430826467444,5.00291380784819,-3.7566018253741973,8.759515633222387,2.9248904160719196,3.5,0.8356829760205484,0.6,0.00022661646394619698,0.9878332320458683,0.00022940761314220947,199.0610982624974,0.0,0.0,0.0,0.0013566337141457255,7.751850192023955e-05,0.00014909796202595743,0.0005850166001140385,0.09249215563132629,0.09249215563132629,0.09249215563132629,0.09249966305605292,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488431.9419956163,595.4252494468687,0.0,0.09249215563132629,0.09249216521882114,0.09249216521882114,0.37157604475641465,0.37157604475641465,0.5,9.882832914225077,0.04050767150857837,0.04050767150857837,6.536993168992922e-12,4.5001094463259506e-05,0.04028897445130042,6.536993168992922e-12,27507.97046800706,20868.00145582992,0.7586165427980335,0.9885375774606495,0.6074246705621495,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663328171627881,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.55578000068186,260.55578000068186,-12.594219999318113,244.7398608207241,276.37169918061477,124739.3974336938,124727.57436258507,11.823071108709204,0.0,nan,276.37169918061477,3.2216991806147917,270.0453315086575,-3.1046684913424656,263.71896383667723,-9.431036163322744,257.3925961647025,-15.757403835297453,251.06622849271534,-22.083771507284638,244.7398608207241,-28.410139179275887,1.0,1.0,26022.012520719443,26022.012520719443,275.6018123544413,2.4518123544413015,275.6018123544413,275.6018123544413,77078.66602879285,77077.73077786849,0.9352509243617533,0.0,8546.071908451686,8546.071908451686,0.8855050983626622,3943.3247451916886,275.6018123544413,2.4518123544413015,1.0,0.002,0.13936309445737705,0.004857975140577674,0.00021524161057542415,0.0017847583936242543,0.10762080528771208,0.10762080528771208,0.0,4.199678365485182e-12,1.0,1.0000815629117428,0.040288974444763426,0.09249216521882114,0.0,7.535488151982359e-06,9.68016365839125,0.0,1600058.8220954838,266.5827744828955,4.5001087926266337e-05,1.0,1284610.0296561,2597.7152322047054,,,,,,,,,,,,,,,,,,,2.0,15263.25550239058,1553.550148914705,0.37157604475641465,6.173730061729009,2.9248904160719196
3169.0,-30.16686113839613,5.002924356763678,35.050519034806676,24.525850277300947,4.979220322510296,-26.65225299250543,-40.150925517640985,1.464612170473456,-6.567192074228501,-6.567237008289517,40.10102500715444,41038.81542351133,25748.733253510334,25748.733253510334,66787.54867702167,77087.39280400249,77077.76341969868,25748.733253510334,102826.49667320901,102826.49667320901,102826.49667320901,130334.41804035104,125877.26011801943,4457.157922331605,0.0,90948.19541195975,54899.618007229736,40053.97489414446,27507.921367142033,67561.8962612865,20867.968580688914,1553.5469326715158,0.0,0.8783113595584623,2.721925912926957,0.001494314320929203,1.0,1.0,-6.5270138235009085,333504.7846076143,1558893.748462716,4.674277013137414,1558893.748462716,4.674277013137414,0.7586167017917798,0.09249212113863334,3.9237031364863344,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9237031364863344,1.2849009208510764,1.2851921157133952,3.0537009296307467,6470.4258358205825,15263.252009020973,6453.209805851548,0.00032734397115731213,23179.173410505162,2363.6178930119013,19289.075958490484,1966.938348823552,0.8321727275118609,0.8321727275118609,35476.52250277237,35405.22815468563,1.002517717303493,0.8,4281.640426745459,4273.035954225843,1.002517717303493,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.446994942532,4632.441516551485,6.190422256809186,5.002924356763678,-3.7565695213419534,8.759493878105632,2.924898454125776,3.5,0.8356852726073646,0.6,0.00022661646394619698,0.9878202938190797,0.00022941061786659552,199.0609953092025,0.0,0.0,0.0,0.0013566337141457255,7.751944891440161e-05,0.00014909701503179536,0.0005850124255210056,0.09249211160273133,0.09249211160273133,0.09249211160273133,0.0924996066347589,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488430.8538537393,595.4256034037835,0.0,0.09249211160273133,0.09249212113863334,0.09249212113863334,0.37157582971192205,0.37157582971192205,0.5,9.883057752256718,0.040438674148333575,0.040438674148333575,-2.546585164964199e-11,4.4934061008916615e-05,0.04022318478860143,-2.546585164964199e-11,27507.921367142033,20867.968580688914,0.7586167017917798,0.9885386937443238,0.6074254527255905,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266332766892428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.55585265363294,260.55585265363294,-12.594147346367038,244.73996665957068,276.37173864767226,124739.14705164169,124727.00017298157,12.146878660130884,0.0,nan,276.37173864767226,3.2217386476722822,270.04538425007206,-3.104615749927916,263.71902985244583,-9.430970147554149,257.3926754548321,-15.757324545167876,251.06632105720482,-22.08367894279516,244.73996665957068,-28.410033340429294,1.0,1.0,26022.012520719443,26022.012520719443,275.6018496838634,2.451849683863429,275.6018496838634,275.6018496838634,77078.70594394446,77077.76341969868,0.9425242457800778,0.0,8546.071908451686,8546.071908451686,0.8855052929930792,3943.321652168766,275.6018496838634,2.451849683863429,1.0,0.002,0.1393555716854471,0.004858012797910842,0.00021523000672683102,0.0017847699984555382,0.1076150033634155,0.1076150033634155,0.0,5.182369290646083e-12,1.0,1.000081429759235,0.04022318481406728,0.09249212113863334,0.0,7.523181547440328e-06,9.664353610481312,0.0,1600058.861232766,266.5828079257715,4.4934086474768264e-05,1.0,1284609.9153049805,2597.715694827048,,,,,,,,,,,,,,,,,,,2.0,15263.252009020973,1553.5469326715158,0.37157582971192205,6.173730061729009,2.924898454125776
3170.0,-30.16675742200058,5.002934780048808,35.0505185241659,24.52588708782571,4.979237823298218,-26.65215789746747,-40.15083600590003,1.4646383001746084,-6.567162581068374,-6.567207380809347,40.10102336253794,41038.843262488146,25748.748429593605,25748.748429593605,66787.59169208175,77087.43243931697,77077.77258912637,25748.748429593605,102826.52101871997,102826.52101871997,102826.52101871997,130334.39302913556,125877.13723507553,4457.255794060032,0.0,90948.19445091696,54899.60527964691,40053.98796807783,27507.872010415602,67561.85997849343,20867.935276556826,1553.5437976537494,0.0,0.8783115265392231,2.721928921610101,0.001494314320929203,1.0,1.0,-6.527116013582429,333505.17485538643,1558893.6774028274,4.674271330508711,1558893.6774028274,4.674271330508711,0.7586168522470722,0.09249207808411637,3.9237012778081013,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9237012778081013,1.2849007985922,1.2851919934268115,3.0536997736378555,6470.423386410361,15263.248960373636,6453.210038676672,0.00032734449881611637,23179.184145670584,2363.6189876941244,19289.07665442036,1966.9384197886498,0.832172372124805,0.832172372124805,35476.5090584437,35405.22815468563,1.0025172424057256,0.8,4281.638804157417,4273.035954225843,1.0025172424057256,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.4538538725465,4632.441516551485,6.190415697392804,5.002934780048808,-3.7565401868506303,8.75947496689944,2.924906492728362,3.5,0.8356875693509606,0.6,0.00022661646394619698,0.9878096159010581,0.00022941309772479026,199.06091034083715,0.0,0.0,0.0,0.0013566337141457255,7.752023517003067e-05,0.00014909622877616632,0.0005850090633654128,0.09249206833191448,0.09249206833191448,0.09249206833191448,0.09249953980285372,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488429.7651309365,595.4259575087787,0.0,0.09249206833191448,0.09249207808411637,0.09249207808411637,0.3715756153283558,0.3715756153283558,0.5,9.883281881584454,0.04035851466699114,0.04035851466699114,-3.581135388230905e-12,4.4799740976486646e-05,0.04009136722692119,-3.581135388230905e-12,27507.872010415602,20867.935276556826,0.7586168522470722,0.9885398612966229,0.6074261909833714,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663327168911855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.55592311669665,260.55592311669665,-12.59407688330333,244.74007132873584,276.3717749046344,124738.59892316973,124726.81817178406,11.780751385672266,0.0,nan,276.3717749046344,3.221774904634401,270.0454341894703,-3.104565810529664,263.71909347429414,-9.430906525705836,257.3927527591146,-15.757247240885363,251.06641204393023,-22.08358795606975,244.74007132873584,-28.40992867126414,1.0,1.0,26022.012520719443,26022.012520719443,275.6018803842842,2.451880384284209,275.6018803842842,275.6018803842842,77078.70099835437,77077.77258912637,0.9284092279995093,0.0,8546.071908451686,8546.071908451686,0.8855054105363587,3943.319784197142,275.6018803842842,2.451880384284209,1.0,0.002,0.13934807356744078,0.00485804963627061,0.00021521843923693573,0.0017847815607392704,0.10760921961846787,0.10760921961846787,0.0,-2.379390087736688e-14,1.0,1.0000811629471977,0.04009136723050233,0.09249207808411637,0.0,7.4985252009111265e-06,9.632679065133662,0.0,1600058.8956403474,266.5828374189316,4.4799744557622034e-05,1.0,1284609.814202294,2597.7161038512327,,,,,,,,,,,,,,,,,,,2.0,15263.248960373636,1553.5437976537494,0.3715756153283558,6.173730061729009,2.924906492728362
3171.0,-30.16663193841779,5.002945228805882,35.05051794685248,24.52597184982153,4.979293759019289,-26.652039368896244,-40.15072794919831,1.4647011821062499,-6.5671248281990415,-6.567169476997994,40.1010204056107,41038.850185042844,25748.74509717226,25748.74509717226,66787.5952822151,77087.44997091359,77077.78951936917,25748.74509717226,102826.53461654142,102826.53461654142,102826.53461654142,130334.34503863072,125876.99212737764,4457.35291125308,0.0,90948.1672824715,54899.56746745036,40053.99979446794,27507.810422089304,67561.81021655725,20867.89367223996,1553.5398838682213,0.0,0.8783117434121945,2.721932770481406,0.001494314320929203,1.0,1.0,-6.527226112747314,333505.67411752057,1558893.5496374515,4.674263949968448,1558893.5496374515,4.674263949968448,0.7586170382897011,0.09249202788495973,3.923696378875062,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923696378875062,1.2849005043725397,1.2851916991404726,3.0536966601870357,6470.4167893816775,15263.245476120814,6453.212945217736,0.00032734608519396436,23179.20616185564,2363.6212327202093,19289.085342266106,1966.939305702366,0.8321719565188894,0.8321719565188894,35476.47362311328,35405.22815468563,1.0025159907138934,0.8,4281.634527488439,4273.035954225843,1.0025159907138934,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.4606954596165,4632.441516551485,6.190404714072445,5.002945228805882,-3.756504591439178,8.75944982024506,2.9249145110139825,3.5,0.8356898602897093,0.6,0.00022661646394619698,0.9877966971514154,0.00022941609806927696,199.06080754007172,0.0,0.0,0.0,0.0013566337141457255,7.752118433120493e-05,0.00014909527961499204,0.0005850046087327092,0.09249201867930329,0.09249201867930329,0.09249201867930329,0.09249946040835828,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488428.67435708764,595.4263122162545,0.0,0.09249201867930329,0.09249202788495973,0.09249202788495973,0.371575400244539,0.371575400244539,0.5,9.883505120088746,0.040261798015762906,0.040261798015762906,-1.2050804798491299e-11,4.4648798962043657e-05,0.03994336425068923,-1.2050804798491299e-11,27507.810422089304,20867.89367223996,0.7586170382897011,0.9885406425336956,0.6074267408392431,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663326674854263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.55599726096466,260.55599726096466,-12.594002739035318,244.74017915008864,276.37181537181516,124738.50409435776,124726.10788240608,12.396211951685938,0.0,nan,276.37181537181516,3.2218153718151825,270.04548812748857,-3.1045118725114094,263.71916088314885,-9.430839116851132,257.39283363880025,-15.757166361199722,251.06650639444663,-22.083493605553343,244.74017915008864,-28.40982084991134,1.0,1.0,26022.012520719443,26022.012520719443,275.60192026915104,2.45192026915106,275.60192026915104,275.60192026915104,77078.78843234571,77077.78951936917,0.9989129765453981,0.0,8546.071908451686,8546.071908451686,0.8855057203460731,3943.3148607694375,275.60192026915104,2.45192026915106,1.0,0.002,0.1393406031306731,0.004858087894551704,0.00021520691815813862,0.001784793093882304,0.1076034590790693,0.1076034590790693,0.0,1.2040442427807552e-11,1.0,1.0000808633769591,0.03994336426274003,0.09249202788495973,0.0,7.470841534139837e-06,9.597115388788207,0.0,1600058.9397139559,266.58287517180094,4.4648811012848455e-05,1.0,1284609.6848570327,2597.716627134584,,,,,,,,,,,,,,,,,,,2.0,15263.245476120814,1553.5398838682213,0.371575400244539,6.173730061729009,2.9249145110139825
3172.0,-30.16652845945936,5.0029555505338825,35.0505174799032,24.526013060845457,4.979316511590925,-26.651943962358622,-40.15063840253276,1.464732009772599,-6.5670954092682905,-6.567140126651391,40.101022445555,41038.87691638808,25748.760697629015,25748.760697629015,66787.63761401709,77087.48628907555,77077.8501274347,25748.760697629015,102826.61082506372,102826.61082506372,102826.61082506372,130334.38796551261,125876.9370936882,4457.450871824406,0.0,90948.16519297936,54899.5558016869,40054.01043476939,27507.77714044888,67561.78757521827,20867.871931155474,1553.5375199101795,0.0,0.8783118948621063,2.7219357483611932,0.001494314320929203,1.0,1.0,-6.527129585230568,333506.0607157639,1558893.6377808792,4.67425879588279,1558893.6377808792,4.67425879588279,0.7586171657785558,0.09249199012171626,3.9236945214673176,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9236945214673176,1.2849003601323388,1.2851915548675827,3.053695557422986,6470.414452756984,15263.242431394523,6453.2131015036275,0.00032734658378386555,23179.216601950982,2363.622297313658,19289.085809415097,1966.9393533383059,0.8321716018561017,0.8321716018561017,35476.46018796976,35405.22815468563,1.0025155161407397,0.8,4281.632906008948,4273.035954225843,1.0025155161407397,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.467558418288,4632.441516551485,6.190398250736795,5.0029555505338825,-3.756475488904058,8.75943103943794,2.9249225543557813,3.5,0.8356921583873661,0.6,0.00022661646394619698,0.9877860439526236,0.00022941857230477942,199.0607227663836,0.0,0.0,0.0,0.0013566337141457255,7.752197090988605e-05,0.00014909449303631095,0.0005850012455075204,0.09249198053100734,0.09249198053100734,0.09249198053100734,0.09249943680282267,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488427.60563724703,595.4266599942866,0.0,0.09249198053100734,0.09249199012171626,0.09249199012171626,0.3715751837235094,0.3715751837235094,0.5,9.883728797109324,0.04020094873419566,0.04020094873419566,1.1027623258996755e-11,4.471738310485307e-05,0.04001054142082694,1.1027623258996755e-11,27507.77714044888,20867.871931155474,0.7586171657785558,0.9885416003781827,0.6074273400581423,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663326179589338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5560694000468,260.5560694000468,-12.593930599953183,244.74028544803718,276.3718533520354,124737.99092832593,124725.92996341064,12.06096491527114,0.0,nan,276.3718533520354,3.221853352035396,270.04553977124993,-3.1044602287500425,263.719226190455,-9.430773809544974,257.3929126096549,-15.757087390345077,251.06659902884851,-22.083400971151462,244.74028544803718,-28.409714551962793,1.0,1.0,26022.012520719443,26022.012520719443,275.6019567114185,2.451956711418518,275.6019567114185,275.6019567114185,77078.77882084157,77077.8501274347,0.928693406865932,0.0,8546.071908451686,8546.071908451686,0.8855058378089727,3943.312994074654,275.6019567114185,2.451956711418518,1.0,0.002,0.139333120130296,0.0048581246003437184,0.0002151953738913711,0.0017848046258468011,0.10759768694568554,0.10759768694568554,0.0,-2.618278857613454e-13,1.0,1.0000809993792452,0.040010541409799316,0.09249199012171626,0.0,7.483404765058048e-06,9.613253487383298,0.0,1600058.9743241218,266.5829045907317,4.471737207722981e-05,1.0,1284609.5847000105,2597.717032333159,,,,,,,,,,,,,,,,,,,2.0,15263.242431394523,1553.5375199101795,0.3715751837235094,6.173730061729009,2.9249225543557813
3173.0,-30.166425352241408,5.002965862482623,35.05051696113831,24.526073585171275,4.979359087801094,-26.65184690824933,-40.150548646319635,1.4647806371401655,-6.567059666173293,-6.567104244564911,40.10102000912091,41038.89637540754,25748.76158933146,25748.76158933146,66787.657964739,77087.51149774526,77077.86791230626,25748.76158933146,102826.62950163773,102826.62950163773,102826.62950163773,130334.34883277693,125876.80088076685,4457.5479520100735,0.0,90948.15834412466,54899.54319548675,40054.0168318199,27507.7193311392,67561.7361629591,20867.83292576942,1553.5338336822874,0.0,0.8783120987857781,2.721939391896838,0.001494314320929203,1.0,1.0,-6.527229948486081,333506.53334919654,1558893.5325062573,4.6742518560319315,1558893.5325062573,4.6742518560319315,0.7586173420835614,0.09249194250381126,3.92369220212146,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92369220212146,1.284900132608817,1.2851913272924977,3.053694293077027,6470.411773759615,15263.238950025043,6453.213285259634,0.00032734715575993687,23179.22855797681,2363.623516488996,19289.086358674096,1966.9394093471367,0.8321711963117092,0.8321711963117092,35476.44341149842,35405.22815468563,1.0025149235410362,0.8,4281.630881266588,4273.035954225843,1.0025149235410362,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.474403531587,4632.441516551485,6.1903882777760515,5.002965862482623,-3.7564414551244596,8.759407317607081,2.9249305767917377,3.5,0.835694450511925,0.6,0.00022661646394619698,0.9877754291479162,0.00022942103767622864,199.06063829731056,0.0,0.0,0.0,0.0013566337141457255,7.752275933664038e-05,0.00014909370460955662,0.0005849978061619177,0.0924919332341345,0.0924919332341345,0.0924919332341345,0.09249936261455277,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488426.519178516,595.427013322954,0.0,0.0924919332341345,0.09249194250381126,0.09249194250381126,0.37157497108680226,0.37157497108680226,0.5,9.883951663020861,0.04012266172742329,0.04012266172742329,1.1937117960769683e-11,4.45783916234177e-05,0.039874296078835414,1.1937117960769683e-11,27507.7193311392,20867.83292576942,0.7586173420835614,0.988542653842509,0.6074280903087156,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266332569034554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.55614166687707,260.55614166687707,-12.59385833312291,244.7403906155725,276.3718927181598,124737.71305381047,124725.63072999862,12.08232381183746,0.0,nan,276.3718927181598,3.221892718159836,270.04559229765397,-3.104407702346009,263.7192918771462,-9.430708122853787,257.39299145662693,-15.757008543373047,251.06669103610295,-22.083308963897025,244.7403906155725,-28.409609384427483,1.0,1.0,26022.012520719443,26022.012520719443,275.601994674563,2.451994674563025,275.601994674563,275.601994674563,77078.8248056827,77077.86791230626,0.9568933764385292,0.0,8546.071908451686,8546.071908451686,0.8855059844849336,3943.3106631320675,275.601994674563,2.451994674563025,1.0,0.002,0.13932566261233406,0.004858162430772957,0.00021518387186795614,0.0017848161362800721,0.10759193593397808,0.10759193593397808,0.0,8.148028259047368e-12,1.0,1.0000807236077618,0.039874296066898296,0.09249194250381126,0.0,7.457920297938584e-06,9.580514983466053,0.0,1600059.0160570147,266.5829403338267,4.457837968629974e-05,1.0,1284609.4622537286,2597.7175277060323,,,,,,,,,,,,,,,,,,,2.0,15263.238950025043,1553.5338336822874,0.37157497108680226,6.173730061729009,2.9249305767917377
3174.0,-30.166322220420106,5.0029760948583,35.05051648684516,24.52613061703744,4.979392144115934,-26.651750783962523,-40.150458994880296,1.4648207022673059,-6.567027804764223,-6.567072366782002,40.101020259276574,41038.9051914887,25748.771317781935,25748.771317781935,66787.67650927063,77087.53925719004,77077.91103465187,25748.771317781935,102826.68235243381,102826.68235243381,102826.68235243381,130334.3587318272,125876.71340012604,4457.645331701159,0.0,90948.14645622711,54899.51236926498,40054.03787440237,27507.676379393397,67561.71425379577,20867.804373624327,1553.5309498613167,0.0,0.8783122707594071,2.721942627414434,0.001494314320929203,1.0,1.0,-6.527214136112605,333506.95323894586,1558893.5433146267,4.674246003494071,1558893.5433146267,4.674246003494071,0.7586174886533439,0.0924919011221534,3.9236888033585657,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9236888033585657,1.2848999451473861,1.285191139788583,3.0536920934403913,6470.407112993533,15263.23546465766,6453.214844969446,0.00032734824073465615,23179.245606424774,2363.6252549468754,19289.0910207511,1966.9398847466873,0.8321707853772683,0.8321707853772683,35476.41882730094,35405.22815468563,1.0025140551470983,0.8,4281.6279142143985,4273.035954225843,1.0025140551470983,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.481260798508,4632.441516551485,6.190380411243604,5.0029760948583,-3.7564104645079657,8.759386559366266,2.9249386134804976,3.5,0.8356967467087136,0.6,0.00022661646394619698,0.987764811933408,0.00022942350366037816,199.0605538081532,0.0,0.0,0.0,0.0013566337141457255,7.752354685045192e-05,0.00014909291709574508,0.0005849942094686419,0.09249189170396882,0.09249189170396882,0.09249189170396882,0.0924993189716223,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488425.4460067896,595.4273624607773,0.0,0.09249189170396882,0.0924919011221534,0.0924919011221534,0.37157475732819145,0.37157475732819145,0.5,9.88417446828411,0.04005826496251075,0.04005826496251075,9.663381206337363e-12,4.456201776292801e-05,0.0398582306693811,9.663381206337363e-12,27507.676379393397,20867.804373624327,0.7586174886533439,0.9885432488936343,0.6074284177770555,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663325201565299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.55621317502766,260.55621317502766,-12.593786824972312,244.74049477592754,276.3719315741038,124737.2928905683,124725.33741157842,11.955478989850542,0.0,nan,276.3719315741038,3.2219315741038486,270.0456442144799,-3.104355785520056,263.7193568548603,-9.430643145139697,257.39306949521915,-15.756930504780826,251.06678213557518,-22.083217864424796,244.74049477592754,-28.409505224072433,1.0,1.0,26022.012520719443,26022.012520719443,275.60203159821333,2.4520315982133525,275.60203159821333,275.60203159821333,77078.84696243893,77077.91103465187,0.9359277870535152,0.0,8546.071908451686,8546.071908451686,0.8855061994234475,3943.3072473753587,275.60203159821333,2.4520315982133525,1.0,0.002,0.13931820810000398,0.004858199490712932,0.0002151723727145367,0.001784827630098382,0.10758618635726834,0.10758618635726834,0.0,2.812918734745873e-12,1.0,1.0000806911078992,0.03985823065971772,0.0924919011221534,0.0,7.454914050750885e-06,9.57665231892423,0.0,1600059.0534112374,266.58297219523575,4.45620080995468e-05,1.0,1284609.3534719741,2597.717967797341,,,,,,,,,,,,,,,,,,,2.0,15263.23546465766,1553.5309498613167,0.37157475732819145,6.173730061729009,2.9249386134804976
3175.0,-30.166219159637848,5.002986276415157,35.050516008380065,24.52618715995925,4.979427394564655,-26.651654504218435,-40.15036930851636,1.4648627332260507,-6.566994415083002,-6.567038897521599,40.101019188484294,41038.919388926806,25748.777341969537,25748.777341969537,66787.69673089634,77087.56729945072,77077.94060926506,25748.777341969537,102826.7179512346,102826.7179512346,102826.7179512346,130334.34433179976,125876.60196054837,4457.742371251388,0.0,90948.13769479783,54899.48976092999,40054.05325985316,27507.626380565158,67561.67964041831,20867.770845336567,1553.5276925903804,0.0,0.8783124563947313,2.7219460252906975,0.001494314320929203,1.0,1.0,-6.527258629510413,333507.39409178763,1558893.4970477787,4.6742396860284945,1558893.4970477787,4.6742396860284945,0.7586176486707039,0.0924918571065807,3.9236859546921843,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9236859546921843,1.2848997484880502,1.2851909430846784,3.053690343786907,6470.403405687753,15263.231983220074,6453.215743641931,0.00032734907896543586,23179.260202013993,2363.6267432827717,19289.093706943295,1966.9401586620606,0.8321703772611048,0.8321703772611048,35476.398222101285,35405.22815468563,1.0025133273044406,0.8,4281.625427385092,4273.035954225843,1.0025133273044406,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.4881122405095,4632.441516551485,6.190371662848664,5.002986276415157,-3.7563782851050993,8.759364561520258,2.924946643351298,3.5,0.8356990409575137,0.6,0.00022661646394619698,0.9877542021551841,0.00022942596797031266,199.0604693772652,0.0,0.0,0.0,0.0013566337141457255,7.752433467844818e-05,0.00014909212926774882,0.0005849906935630176,0.09249184779808477,0.09249184779808477,0.09249184779808477,0.09249926004869112,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488424.3686111913,595.4277129075339,0.0,0.09249184779808477,0.0924918571065807,0.0924918571065807,0.37157454544894236,0.37157454544894236,0.5,9.884396824659653,0.039990580378400864,0.039990580378400864,1.3073986337985843e-12,4.4482438624982024e-05,0.03978026801121359,1.3073986337985843e-12,27507.626380565158,20867.770845336567,0.7586176486707039,0.9885440546528547,0.6074289391167764,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663324716556799,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.55628425544444,260.55628425544444,-12.593715744555539,244.74059811990497,276.37197039096,124736.92591988509,124725.04195383473,11.883966050377433,0.0,nan,276.37197039096,3.2219703909599957,270.04569593676484,-3.1043040632351335,263.71942148256204,-9.430578517437937,257.3931470283479,-15.756852971652052,251.06687257412685,-22.08312742587313,244.74059811990497,-28.409401880095004,1.0,1.0,26022.012520719443,26022.012520719443,275.60206852808267,2.452068528082691,275.60206852808267,275.60206852808267,77078.87516828672,77077.94060926506,0.9345590216544224,0.0,8546.071908451686,8546.071908451686,0.885506379573713,3943.3043844656454,275.60206852808267,2.452068528082691,1.0,0.002,0.13931076817134685,0.004858236800110707,0.00021516089678720907,0.0017848391096220797,0.10758044839360453,0.10758044839360453,0.0,6.409288898223675e-12,1.0,1.0000805333133682,0.039780268009906194,0.0924918571065807,0.0,7.440330692290205e-06,9.557917550460976,0.0,1600059.0924680745,266.583005584917,4.448243731758339e-05,1.0,1284609.2392593585,2597.7184298600437,,,,,,,,,,,,,,,,,,,2.0,15263.231983220074,1553.5276925903804,0.37157454544894236,6.173730061729009,2.924946643351298
