time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3176.0,-30.166115960429117,5.002996340155417,35.050515499598255,24.526230641081952,4.97944617365059,-26.651559747018283,-40.1502798666246,1.4648899616309232,-6.566964891805014,-6.567009231626805,40.101017362326665,41038.93298526548,25748.791580408535,25748.791580408535,66787.72456567401,77087.60482925516,77077.94788452589,25748.791580408535,102826.73946493442,102826.73946493442,102826.73946493442,130334.31592440157,125876.47680602649,4457.839118375078,0.0,90948.13114803645,54899.45930953325,40054.07982055911,27507.576459467142,67561.65628002625,20867.737131259575,1553.5245309182324,0.0,0.8783126242740732,2.7219490380052336,0.001494314320929203,1.0,1.0,-6.527368667789631,333507.78484857094,1558893.4181420468,4.674233972828735,1558893.4181420468,4.674233972828735,0.7586177997908512,0.0924918141484363,3.9236829102592345,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9236829102592345,1.2848996210886559,1.2851908156564118,3.053688277170491,6470.399026775554,15263.228503797063,6453.217110227956,0.0003273500911634828,23179.2765185573,2363.628407107147,19289.097791760378,1966.9405751974812,0.8321699677001372,0.8321699677001372,35476.37620086405,35405.22815468563,1.002512549442848,0.8,4281.622769655051,4273.035954225843,1.002512549442848,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.49496514565,4632.441516551485,6.190364887124439,5.002996340155417,-3.7563490128406922,8.75934535299611,2.9249546749457136,3.5,0.8357013356987754,0.6,0.00022661646394619698,0.9877435782495744,0.00022942843561463028,199.06038483304528,0.0,0.0,0.0,0.0013566337141457255,7.752512036630975e-05,0.00014909134357988724,0.0005849871568719914,0.09249180462881632,0.09249180462881632,0.09249180462881632,0.0924991918585365,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488423.29119432846,595.4280633238093,0.0,0.09249180462881632,0.0924918141484363,0.0924918141484363,0.37157433389182226,0.37157433389182226,0.5,9.884618427900753,0.039909865239167175,0.039909865239167175,7.014477887423709e-11,4.433982178397855e-05,0.03964056383716752,7.014477887423709e-11,27507.576459467142,20867.737131259575,0.7586177997908512,0.9885448084466064,0.6074293503872865,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663324233957098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5563535010835,260.5563535010835,-12.593646498916485,244.74070067010717,276.3720063320389,124736.37615667343,124724.79894747592,11.577209197504652,0.0,nan,276.3720063320389,3.222006332038916,270.0457451996623,-3.104254800337685,263.71948406728706,-9.430515932712922,257.3932229349011,-15.756777065098902,251.06696180250418,-22.083038197495796,244.74070067010717,-28.409299329892804,1.0,1.0,26022.012520719443,26022.012520719443,275.6020990452763,2.452099045276327,275.6020990452763,275.6020990452763,77078.87738840372,77077.94788452589,0.929503877836396,0.0,8546.071908451686,8546.071908451686,0.8855065721042735,3943.301324810531,275.6020990452763,2.452099045276327,1.0,0.002,0.13930335437053776,0.004858273290628998,0.00021514945953055367,0.0017848505413816352,0.10757472976527684,0.10757472976527684,0.0,9.121887273311202e-13,1.0,1.0000802505355353,0.03964056376702274,0.0924918141484363,0.0,7.41419931960934e-06,9.524348197111195,0.0,1600059.1268989912,266.58303510819496,4.4339751639199676e-05,1.0,1284609.1380253101,2597.7188394162904,,,,,,,,,,,,,,,,,,,2.0,15263.228503797063,1553.5245309182324,0.37157433389182226,6.173730061729009,2.9249546749457136
3177.0,-30.166013246693076,5.003006421637327,35.050514929884606,24.52630017595368,4.9794981220975165,-26.65146210982679,-40.150189970713086,1.4649469782519637,-6.566927950750539,-6.566972145717674,40.10101457587346,41038.94763754465,25748.78921117964,25748.78921117964,66787.73684872428,77087.62327912005,77077.96528180328,25748.78921117964,102826.75449298292,102826.75449298292,102826.75449298292,130334.27098149579,125876.33580184658,4457.935179649211,0.0,90948.12043447413,54899.44476537428,40054.0840767776,27507.516488512876,67561.60056529049,20867.696636067867,1553.5207145647032,0.0,0.8783128360591232,2.7219528038029646,0.001494314320929203,1.0,1.0,-6.527473263404943,333508.2733397842,1558893.297743905,4.674226765450213,1558893.297743905,4.674226765450213,0.7586179815535948,0.09249176501408882,3.9236803127338247,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9236803127338247,1.2848993543128102,1.2851905488201072,3.053686889610344,6470.396086702105,15263.225030582556,6453.217479414177,0.0003273507310198889,23179.289133039998,2363.629693426399,19289.0988952827,1966.9406877254414,0.8321695624301014,0.8321695624301014,35476.357412231664,35405.22815468563,1.002511885767449,0.8,4281.62050206617,4273.035954225843,1.002511885767449,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.501802196785,4632.441516551485,6.190354142311168,5.003006421637327,-3.7563141288982407,8.759320550535568,2.9249626879680504,3.5,0.8357036251337286,0.6,0.00022661646394619698,0.9877330044436361,0.00022943089167486516,199.060300686612,0.0,0.0,0.0,0.0013566337141457255,7.752591004985286e-05,0.00014909055389634413,0.0005849836711376667,0.0924917559907862,0.0924917559907862,0.0924917559907862,0.09249911490282152,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488422.21322761,595.4284138715,0.0,0.0924917559907862,0.09249176501408882,0.09249176501408882,0.37157412143267143,0.37157412143267143,0.5,9.88483918207917,0.03981427754382594,0.03981427754382594,1.2050804798491299e-11,4.4194967131261365e-05,0.0394988823127278,1.2050804798491299e-11,27507.516488512876,20867.696636067867,0.7586179815535948,0.9885458054561872,0.6074300681773405,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663323756941862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5564242167986,260.5564242167986,-12.593575783201402,244.74080278853438,276.3720456450414,124736.23631099869,124724.41331798532,11.822993013341629,0.0,nan,276.3720456450414,3.222045645041419,270.0457970737478,-3.104202926252185,263.7195485024617,-9.430451497538286,257.3932999311576,-15.756700068842349,251.06705135984865,-22.08294864015133,244.74080278853438,-28.409197211465596,1.0,1.0,26022.012520719443,26022.012520719443,275.60213816689,2.452138166889995,275.60213816689,275.60213816689,77078.94685749838,77077.96528180328,0.9815756950993091,0.0,8546.071908451686,8546.071908451686,0.8855067363722903,3943.298714297494,275.60213816689,2.452138166889995,1.0,0.002,0.13929596706841818,0.004858311047810283,0.0002151380664788699,0.0017848619446668287,0.10756903323943495,0.10756903323943495,0.0,1.1145698513431723e-11,1.0,1.0000799637597089,0.039498882300676996,0.09249176501408882,0.0,7.3876980912305865e-06,9.490303542022936,0.0,1600059.1700288912,266.58307204924944,4.4194955080456566e-05,1.0,1284609.0114711379,2597.7193514086953,,,,,,,,,,,,,,,,,,,2.0,15263.225030582556,1553.5207145647032,0.37157412143267143,6.173730061729009,2.9249626879680504
3178.0,-30.165910312758935,5.00301639501847,35.050514455948566,24.526352597773098,4.9795269050043975,-26.65136659098513,-40.15010042404754,1.4649831783589842,-6.566897877286408,-6.5669421251486435,40.10101620830269,41038.958490769626,25748.802484287382,25748.802484287382,66787.76097505701,77087.65424842843,77078.02285355135,25748.802484287382,102826.82533783873,102826.82533783873,102826.82533783873,130334.30646237104,125876.27451045494,4458.031951916093,0.0,90948.11097684795,54899.415199976815,40054.10641874571,27507.481124532304,67561.58754327802,20867.673431537736,1553.518236529713,0.0,0.8783129926950931,2.721955849932238,0.001494314320929203,1.0,1.0,-6.5273915809247,333508.6687688609,1558893.3682787395,4.674221434883106,1558893.3682787395,4.674221434883106,0.7586181132712688,0.09249172659006968,3.9236771491593987,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9236771491593987,1.2848991849356932,1.2851903794046045,3.0536848300326156,6470.391722704041,15263.221551082388,6453.2188355742355,0.00032735173934998545,23179.305411591395,2363.6313533766775,19289.102948935866,1966.941101083027,0.8321691528897093,0.8321691528897094,35476.33452920407,35405.22815468563,1.0025110774648578,0.8,4281.617740327162,4273.035954225843,1.0025110774648578,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.508658118359,4632.441516551485,6.19034713007074,5.00301639501847,-3.7562846081903305,8.759301003208801,2.9249707231153526,3.5,0.8357059208901008,0.6,0.00022661646394619698,0.9877224080920152,0.00022943335302471506,199.0602163598567,0.0,0.0,0.0,0.0013566337141457255,7.752669667286578e-05,0.00014908976727333122,0.0005849801130238624,0.0924917172669095,0.0924917172669095,0.0924917172669095,0.09249908736800042,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488421.15499153256,595.4287582172269,0.0,0.0924917172669095,0.09249172659006968,0.09249172659006968,0.3715739076796906,0.3715739076796906,0.5,9.885060276844145,0.03975069103825035,0.03975069103825035,6.104983185650781e-11,4.424786226309152e-05,0.039550544223970974,6.104983185650781e-11,27507.481124532304,20867.673431537736,0.7586181132712688,0.9885463530926458,0.6074303458970861,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663323279085705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.55649404937213,260.55649404937213,-12.593505950627844,244.74090438113984,276.37208371758646,124735.79875761601,124724.1234179585,11.675339657529834,0.0,nan,276.37208371758646,3.222083717586486,270.04584785029635,-3.104152149703623,263.71961198303086,-9.430388016969118,257.39337611573774,-15.75662388426224,251.06714024844166,-22.082859751558317,244.74090438113984,-28.409095618860135,1.0,1.0,26022.012520719443,26022.012520719443,275.60217492409174,2.4521749240917643,275.60217492409174,275.60217492409174,77078.95682309825,77078.02285355135,0.9339695469097933,0.0,8546.071908451686,8546.071908451686,0.8855069364373335,3943.295534905196,275.60217492409174,2.4521749240917643,1.0,0.002,0.139288570105958,0.004858347522231992,0.00021512665538230688,0.001784873346852546,0.10756332769115344,0.10756332769115344,0.0,2.2348529277183005e-12,1.0,1.0000800683557984,0.03955054416292114,0.09249172659006968,0.0,7.3973593968956384e-06,9.502713784525277,0.0,1600059.2053843893,266.58310212271357,4.424780121325966e-05,1.0,1284608.9090268032,2597.7197658615346,,,,,,,,,,,,,,,,,,,2.0,15263.221551082388,1553.518236529713,0.3715739076796906,6.173730061729009,2.9249707231153526
3179.0,-30.165807545004416,5.003026336618477,35.050513960928605,24.52641409998762,4.979564626879981,-26.651270327822683,-40.1500107376836,1.4650274035537094,-6.56686370431629,-6.5669078530472245,40.10101464734817,41038.96427456384,25748.806110784568,25748.806110784568,66787.77038534841,77087.6785102258,77078.0485931728,25748.806110784568,102826.85470395738,102826.85470395738,102826.85470395738,130334.2832510316,125876.15513483579,4458.128116195809,0.0,90948.09707382272,54899.382813928285,40054.12695543826,27507.42854707422,67561.55550251248,20867.638091288965,1553.5148382693226,0.0,0.8783131845497776,2.721959329543506,0.001494314320929203,1.0,1.0,-6.527454122249765,333509.1201963924,1558893.3008321144,4.674214905769696,1558893.3008321144,4.674214905769696,0.7586182785343821,0.09249168150753435,3.9236736056727217,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9236736056727217,1.2848989780099571,1.2851901724319732,3.0536825640173526,6470.386921289613,15263.218079417313,6453.220499620132,0.0003273528612110787,23179.32280155334,2363.6331266592915,19289.10792288041,1966.9416082842163,0.8321687431518823,0.8321687431518823,35476.30889815945,35405.22815468563,1.0025101720935667,0.8,4281.614646931613,4273.035954225843,1.0025101720935667,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.515500544439,4632.441516551485,6.190337818771033,5.003026336618477,-3.7562518851076603,8.759278221726138,2.9249787424547264,3.5,0.8357082121299219,0.6,0.00022661646394619698,0.9877118289697849,0.00022943581042515732,199.06013216931228,0.0,0.0,0.0,0.0013566337141457255,7.752748453045617e-05,0.0001490889794157408,0.0005849764934302259,0.0924916723936219,0.0924916723936219,0.0924916723936219,0.09249902348084042,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488420.0840767719,595.4291065304145,0.0,0.0924916723936219,0.09249168150753435,0.09249168150753435,0.37157369739472046,0.37157369739472046,0.5,9.885280797990168,0.03967892392296335,0.03967892392296335,-1.0419398677186109e-10,4.414873092173366e-05,0.039453730797447406,-1.0419398677186109e-10,27507.42854707422,20867.638091288965,0.7586182785343821,0.9885469611910388,0.6074307195759826,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663322806353479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5565639569066,260.5565639569066,-12.59343604309339,244.7410055960858,276.3721223177062,124735.46153370843,124723.77366292434,11.687870784079486,0.0,nan,276.3721223177062,3.222122317706237,270.0458989733933,-3.1041010266066564,263.7196756290749,-9.430324370925064,257.39345228475474,-15.756547715245233,251.06722894042463,-22.08277105957535,244.7410055960858,-28.408994403914164,1.0,1.0,26022.012520719443,26022.012520719443,275.602212208059,2.452212208058995,275.602212208059,275.602212208059,77078.9912843794,77078.0485931728,0.9426912065973738,0.0,8546.071908451686,8546.071908451686,0.885507160528067,3943.291973701085,275.602212208059,2.452212208058995,1.0,0.002,0.13928119125112778,0.00485838472466584,0.0002151152741301056,0.0017848847335384384,0.1075576370650528,0.1075576370650528,0.0,7.668543751393475e-12,1.0,1.0000798724027034,0.03945373090164139,0.09249168150753435,0.0,7.379250290414296e-06,9.479449801988007,0.0,1600059.2453323698,266.5831362956837,4.414883511572043e-05,1.0,1284608.7920749737,2597.7202390065904,,,,,,,,,,,,,,,,,,,2.0,15263.218079417313,1553.5148382693226,0.37157369739472046,6.173730061729009,2.9249787424547264
3180.0,-30.165704744020005,5.0030362146000495,35.0505134867665,24.526465648692124,4.9795974609248095,-26.65117452352138,-40.149921156093455,1.4650672348821576,-6.566831357594026,-6.566875459467351,40.101014261169546,41038.98506552331,25748.813826742837,25748.813826742837,66787.79889226615,77087.71000564857,77078.08488996801,25748.813826742837,102826.89871671086,102826.89871671086,102826.89871671086,130334.28142344649,125876.05709941797,4458.2243240285125,0.0,90948.09338898637,54899.368426996814,40054.138846655056,27507.382706735625,67561.52155339069,20867.607484074557,1553.5118059503193,0.0,0.8783133617429437,2.721962617841949,0.001494314320929203,1.0,1.0,-6.5274676478762785,333509.5468839091,1558893.2841461678,4.67420887561219,1558893.2841461678,4.67420887561219,0.7586184300611336,0.09249163934285279,3.9236714585278785,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9236714585278785,1.284898791642786,1.285189986022566,3.0536813358749706,6470.3843190032785,15263.214607854237,6453.220634733081,0.0003273534136587815,23179.334546809678,2363.634324342123,19289.108326742054,1966.9416494666432,0.8321683389050071,0.8321683389050071,35476.29336724928,35405.22815468563,1.0025096234917301,0.8,4281.61277251529,4273.035954225843,1.0025096234917301,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.522348965547,4632.441516551485,6.190329481736392,5.0030362146000495,-3.75622059585803,8.75925681045808,2.924986768829093,3.5,0.8357105053797408,0.6,0.00022661646394619698,0.9877012465490738,0.0002294382686444626,199.0600479516161,0.0,0.0,0.0,0.0013566337141457255,7.752827147504162e-05,0.00014908819247115535,0.0005849730856025832,0.09249163015260407,0.09249163015260407,0.09249163015260407,0.09249897333660952,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488419.02001628745,595.4294526712061,0.0,0.09249163015260407,0.09249163934285279,0.09249163934285279,0.37157348691547587,0.37157348691547587,0.5,9.885501076120471,0.03961300482205843,0.03961300482205843,-1.8985701899509877e-11,4.4101873299950967e-05,0.03940781159104745,-1.8985701899509877e-11,27507.382706735625,20867.607484074557,0.7586184300611336,0.9885478798680828,0.6074313325387756,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266332233512768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.556633484437,260.556633484437,-12.593366515562991,244.7411064633362,276.37216050551586,124735.11320175453,124723.48886389329,11.624337861221706,0.0,nan,276.37216050551586,3.2221605055158875,270.0459496970981,-3.1040503029018964,263.7197388886618,-9.430261111338154,257.39352808022466,-15.756471919775322,251.06731727178527,-22.082682728214706,244.7411064633362,-28.408893536663783,1.0,1.0,26022.012520719443,26022.012520719443,275.60224884882933,2.452248848829356,275.60224884882933,275.60224884882933,77079.01297975615,77078.08488996801,0.9280897881399142,0.0,8546.071908451686,8546.071908451686,0.8855072963138757,3943.289815820518,275.60224884882933,2.452248848829356,1.0,0.002,0.13927382098050864,0.004858421522296954,0.0002151039053041693,0.001784896096478168,0.10755195265208464,0.10755195265208464,0.0,1.7823372985836805e-12,1.0,1.0000797794708287,0.03940781161003315,0.09249163934285279,0.0,7.3706602934749715e-06,9.468414201625995,0.0,1600059.2832121886,266.58316864240595,4.4101892285652866e-05,1.0,1284608.6815326577,2597.7206862211633,,,,,,,,,,,,,,,,,,,2.0,15263.214607854237,1553.5118059503193,0.37157348691547587,6.173730061729009,2.924986768829093
3181.0,-30.165580227493557,5.003046049877881,35.050513013231566,24.52652638256552,4.979636365902547,-26.651058568346595,-40.1498134835623,1.4651147006702376,-6.5667979018538745,-6.566841933857865,40.101013329538425,41039.01334685491,25748.81890917133,25748.81890917133,66787.83225602625,77087.74434185978,77078.11713931651,25748.81890917133,102826.93604848784,102826.93604848784,102826.93604848784,130334.26953596741,125875.9492483963,4458.320287571118,0.0,90948.08464626507,54899.35362726131,40054.14557667084,27507.33348747957,67561.47906415041,20867.574515584576,1553.5085854145402,0.0,0.8783135471529544,2.7219660213333836,0.001494314320929203,1.0,1.0,-6.527502470987713,333509.9884822364,1558893.243891741,4.674202565824416,1558893.243891741,4.674202565824416,0.7586185889331224,0.09249159584837471,3.9236688209171353,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9236688209171353,1.2848985695547417,1.2851897638841903,3.053679810910531,6470.381087786622,15263.211140382458,6453.221209085825,0.00032735412909575944,23179.347900469966,2363.6356860365127,19289.110043520843,1966.9418245293596,0.8321679335564808,0.8321679335564808,35476.274288657245,35405.22815468563,1.0025089495744104,0.8,4281.610469931351,4273.035954225843,1.0025089495744104,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.529195141754,4632.441516551485,6.190320514938428,5.003046049877881,-3.7561884614079233,8.759234511285804,2.9249947925812316,3.5,0.8357127978803519,0.6,0.00022661646394619698,0.9876884288757977,0.00022944124616721022,199.05994594398229,0.0,0.0,0.0,0.0013566337141457255,7.752921735232176e-05,0.0001490872465938752,0.0005849689810567726,0.09249158675639485,0.09249158675639485,0.09249158675639485,0.09249891676500704,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488417.9552074697,595.4297990283669,0.0,0.09249158675639485,0.09249159584837471,0.09249159584837471,0.3715732775620554,0.3715732775620554,0.5,9.885720962440853,0.03954619104200674,0.03954619104200674,1.5404566511278972e-11,4.403200398428453e-05,0.03933946287014578,1.5404566511278972e-11,27507.33348747957,20867.574515584576,0.7586185889331224,0.9885489953914482,0.6074321331522048,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266332186691738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5567052270963,260.5567052270963,-12.593294772903675,244.74121085216743,276.37219960200207,124734.9106974514,124722.9160109137,11.99468653771858,0.0,nan,276.37219960200207,3.2221996020020924,270.0460018520546,-3.10399814794539,263.7198041020892,-9.430195897910778,257.3936063521194,-15.7563936478806,251.06740860214538,-22.0825913978546,244.74121085216743,-28.40878914783255,1.0,1.0,26022.012520719443,26022.012520719443,275.6022861480261,2.4522861480261327,275.6022861480261,275.6022861480261,77079.05751371112,77078.11713931651,0.9403743946022587,0.0,8546.071908451686,8546.071908451686,0.8855074631168154,3943.287165021721,275.6022861480261,2.4522861480261327,1.0,0.002,0.1392664634966897,0.004858458495121481,0.00021509255672581384,0.001784907448415462,0.10754627836290692,0.10754627836290692,0.0,5.141275859904537e-12,1.0,1.0000796411365251,0.039339462854741214,0.09249159584837471,0.0,7.357875155096314e-06,9.451989460091175,0.0,1600059.322360229,266.5832020981461,4.403198857971802e-05,1.0,1284608.567127482,2597.7211490636005,,,,,,,,,,,,,,,,,,,2.0,15263.211140382458,1553.5085854145402,0.3715732775620554,6.173730061729009,2.9249947925812316
3182.0,-30.165477479228255,5.003055758391315,35.0505125315759,24.526568746101134,4.979653554776185,-26.65096437582763,-40.149727918300755,1.4651404527075782,-6.566769213571774,-6.566813134586889,40.101012154611524,41039.03844566664,25748.834253508878,25748.834253508878,66787.87269917552,77087.7794173515,77078.13147137301,25748.834253508878,102826.96572488188,102826.96572488188,102826.96572488188,130334.25289691288,125875.83678872423,4458.416108188641,0.0,90948.07441049535,54899.33344406371,40054.15662936848,27507.28717203099,67561.44380139947,20867.543342686084,1553.5056163616282,0.0,0.8783137078501552,2.721968945681754,0.001494314320929203,1.0,1.0,-6.527582104726662,333510.36782506964,1558893.1931250005,4.674197097052945,1558893.1931250005,4.674197097052945,0.7586187329990105,0.09249155473294175,3.9236655539781395,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9236655539781395,1.2848984490633664,1.2851896433655081,3.0536775547034996,6470.37630715466,15263.20811137207,6453.2230721203305,0.000327355261044146,23179.364591430225,2363.6373880407914,19289.115612255653,1966.9423923822767,0.8321675745756698,0.8321675745756698,35476.2506579506,35405.22815468563,1.0025081148618669,0.8,4281.607617955404,4273.035954225843,1.0025081148618669,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.5360443658965,4632.441516551485,6.190314010714187,5.003055758391315,-3.75615993400803,8.759215692399344,2.9250028199143774,3.5,0.8357150914041078,0.6,0.00022661646394619698,0.9876778521523021,0.00022944370317949807,199.05986176963268,0.0,0.0,0.0,0.0013566337141457255,7.752996903016582e-05,0.00014908649491603116,0.0005849655446653685,0.09249154540317574,0.09249154540317574,0.09249154540317574,0.09249885628168462,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488416.8919804731,595.4301448586994,0.0,0.09249154540317574,0.09249155473294175,0.09249155473294175,0.3715730687355506,0.3715730687355506,0.5,9.88594027679316,0.03947275997865063,0.03947275997865063,-5.7980287238024175e-12,4.3921015105752303e-05,0.039231029860218314,-5.7980287238024175e-12,27507.28717203099,20867.543342686084,0.7586187329990105,0.988550109963637,0.6074328216889966,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663321400731238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5567748290142,260.5567748290142,-12.593225170985761,244.74131416490172,276.3722354931032,124734.32424285843,124722.68746810344,11.636774754992967,0.0,nan,276.3722354931032,3.2222354931031987,270.0460512274853,-3.103948772514684,263.7198669618416,-9.430133038158374,257.393682696201,-15.756317303798994,251.06749843055263,-22.082501569447345,244.74131416490172,-28.408685835098254,1.0,1.0,26022.012520719443,26022.012520719443,275.6023166243315,2.4523166243315018,275.6023166243315,275.6023166243315,77079.05282744832,77078.13147137301,0.9213560753123602,0.0,8546.071908451686,8546.071908451686,0.8855076697185518,3943.28388174803,275.6023166243315,2.4523166243315018,1.0,0.002,0.13925912629440176,0.004858494510716862,0.00021508123738128734,0.0017849187632085026,0.10754061869064367,0.10754061869064367,0.0,5.897899356399616e-13,1.0,1.000079421658104,0.03923102986601634,0.09249155473294175,0.0,7.337592762055716e-06,9.425933803116244,0.0,1600059.355856792,266.5832307864282,4.392102090378103e-05,1.0,1284608.4688509551,2597.721546655377,,,,,,,,,,,,,,,,,,,2.0,15263.20811137207,1553.5056163616282,0.3715730687355506,6.173730061729009,2.9250028199143774
3183.0,-30.165375273455936,5.003065489863082,35.050511981790486,24.526638455595844,4.979704707312659,-26.650867275387423,-40.14963809223843,1.465196702306408,-6.56673235887348,-6.566776126049284,40.1010092141527,41039.04922684328,25748.83122147893,25748.83122147893,66787.8804483222,77087.79745925892,77078.14689141573,25748.83122147893,102826.97811289466,102826.97811289466,102826.97811289466,130334.20489007422,125875.693750041,4458.511140033226,0.0,90948.06243742393,54899.31417764783,40054.16473308455,27507.22677717956,67561.3915102641,20867.50253313302,1553.5017824843017,0.0,0.8783139198005162,2.7219727037750796,0.001494314320929203,1.0,1.0,-6.527695333151712,333510.85530099296,1558893.0660721047,4.674189884060015,1558893.0660721047,4.674189884060015,0.7586189150279969,0.09249150596070646,3.923662747583877,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923662747583877,1.284898185876831,1.2851893801193273,3.0536759960528075,6470.373004560876,15263.204650421403,6453.2236992281105,0.0003273559951876213,23179.378118934448,2363.6387674623293,19289.117486722775,1966.9425835247282,0.8321671697898637,0.8321671697898637,35476.23035849296,35405.22815468563,1.0025073978198604,0.8,4281.60516802592,4273.035954225843,1.0025073978198604,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.542874940616,4632.441516551485,6.190303116384283,5.003065489863082,-3.756125197940846,8.759190687803928,2.9250108253990597,3.5,0.8357173786854456,0.6,0.00022661646394619698,0.9876673313932717,0.00022944614724323845,199.0597780397797,0.0,0.0,0.0,0.0013566337141457255,7.753075814574727e-05,0.00014908570580044971,0.0005849620300464741,0.09249149713946345,0.09249149713946345,0.09249149713946345,0.0924987780347113,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488415.8245650247,595.4304919645953,0.0,0.09249149713946345,0.09249150596070646,0.09249150596070646,0.3715728597098817,0.3715728597098817,0.5,9.886158688985114,0.0393810035678257,0.0393810035678257,1.3073986337985843e-12,4.376717578224998e-05,0.03908079289755051,1.3073986337985843e-12,27507.22677717956,20867.50253313302,0.7586189150279969,0.9885509897790606,0.6074334514055786,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663320940553664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5568457176978,260.5568457176978,-12.59315428230218,244.74141681224626,276.3722746231242,124734.16141338143,124722.30950286672,11.851910514705505,0.0,nan,276.3722746231242,3.2222746231242354,270.04610306096384,-3.103896939036133,263.71993149879285,-9.430068501207131,257.3937599366224,-15.756240063377561,251.06758837443726,-22.082411625562713,244.74141681224626,-28.40858318775372,1.0,1.0,26022.012520719443,26022.012520719443,275.6023554372118,2.4523554372118497,275.6023554372118,275.6023554372118,77079.12103026093,77078.14689141573,0.9741388451948296,0.0,8546.071908451686,8546.071908451686,0.8855078471953437,3943.281061321796,275.6023554372118,2.4523554372118497,1.0,0.002,0.13925181719008514,0.004858531925289941,0.00021506996505966076,0.001784930045579038,0.10753498252983038,0.10753498252983038,0.0,1.0638698689363624e-11,1.0,1.0000791175623605,0.03908079289624311,0.09249150596070646,0.0,7.3094914268025935e-06,9.389833666744682,0.0,1600059.39887236,266.5832676411265,4.3767174474851345e-05,1.0,1284608.3425604478,2597.722057581886,,,,,,,,,,,,,,,,,,,2.0,15263.204650421403,1553.5017824843017,0.3715728597098817,6.173730061729009,2.9250108253990597
3184.0,-30.165272833570043,5.003075116536813,35.05051152489522,24.52669091233986,4.979733100933245,-26.65077224012649,-40.14954861542208,1.465232502707759,-6.566702480891934,-6.566746297846812,40.101010803199244,41039.05729889335,25748.844102334988,25748.844102334988,66787.90140122833,77087.82809531626,77078.20367723031,25748.844102334988,102827.0477795653,102827.0477795653,102827.0477795653,130334.23937234431,125875.63248640306,4458.606885941248,0.0,90948.05231029254,54899.28149501101,40054.18979475725,27507.19159277901,67561.38138753627,20867.479441123676,1553.499318520719,0.0,0.8783140755564061,2.72197573043012,0.001494314320929203,1.0,1.0,-6.527616909465166,333511.2481975439,1558893.1347327149,4.674184583451765,1558893.1347327149,4.674184583451765,0.7586190458862276,0.09249146808836224,3.923659477111688,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923659477111688,1.2848980183702061,1.2851892125747406,3.0536738488308566,6470.368454855222,15263.201182027735,6453.225189794573,0.00032735705197925506,23179.39485850639,2363.64047442362,19289.12194212568,1966.943037849386,0.8321667610337525,0.8321667610337524,35476.2067022224,35405.22815468563,1.002506562204576,0.8,4281.602312964678,4273.035954225843,1.002506562204576,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.549725223245,4632.441516551485,6.190296018387671,5.003075116536813,-3.756095910816074,8.759171027352886,2.9250188539903617,3.5,0.8357196725686747,0.6,0.00022661646394619698,0.987656786656577,0.0002294485969294462,199.0596941182049,0.0,0.0,0.0,0.0013566337141457255,7.753154420061057e-05,0.0001490849197455864,0.0005849584582542055,0.09249145895409494,0.09249145895409494,0.09249145895409494,0.09249875058079546,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488414.77749325143,595.4308326745663,0.0,0.09249145895409494,0.09249146808836224,0.09249146808836224,0.37157264915568744,0.37157264915568744,0.5,9.886377425577422,0.03931991022977854,0.03931991022977854,-3.0468072509393096e-11,4.381695487154502e-05,0.03912938838163882,-3.0468072509393096e-11,27507.19159277901,20867.479441123676,0.7586190458862276,0.988551448025149,0.607433661894667,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663320479287905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.55691561148717,260.55691561148717,-12.593084388512807,244.74151874872632,276.3723124742238,124733.71149415935,124722.02592082179,11.68557333758018,0.0,nan,276.3723124742238,3.222312474223827,270.0461537291392,-3.1038462708607995,263.71999498404455,-9.43000501595543,257.39383623895037,-15.756163761049606,251.0676774938388,-22.082322506161177,244.74151874872632,-28.408481251273656,1.0,1.0,26022.012520719443,26022.012520719443,275.60239191008276,2.452391910082781,275.60239191008276,275.60239191008276,77079.13059851751,77078.20367723031,0.9269212872022763,0.0,8546.071908451686,8546.071908451686,0.8855080540204662,3943.277774497247,275.60239191008276,2.452391910082781,1.0,0.002,0.13924449899696523,0.004858568030632958,0.00021505867552599467,0.001784941324809606,0.10752933776299733,0.10752933776299733,0.0,3.356004710242111e-13,1.0,1.0000792159514067,0.03912938841210689,0.09249146808836224,0.0,7.3185792515001805e-06,9.401507217225394,0.0,1600059.4339941153,266.58329751910804,4.381698533961753e-05,1.0,1284608.2407727223,2597.722469378915,,,,,,,,,,,,,,,,,,,2.0,15263.201182027735,1553.499318520719,0.37157264915568744,6.173730061729009,2.9250188539903617
3185.0,-30.165170331729822,5.003084650194714,35.05051100813309,24.526734009292,4.979753463513742,-26.650677952198457,-40.149459208454914,1.4652610854405137,-6.566672158338633,-6.566715796655139,40.101008162945824,41039.07245707093,25748.855167278187,25748.855167278187,66787.92762434912,77087.86546487304,77078.20317982961,25748.855167278187,102827.0583471078,102827.0583471078,102827.0583471078,130334.19607690204,125875.49422705075,4458.70184985129,0.0,90948.04787042245,54899.25486837063,40054.21444672424,27507.137729794234,67561.35217651847,20867.44293360236,1553.4959505101942,0.0,0.87831425106397,2.721978828419468,0.001494314320929203,1.0,1.0,-6.52776078895522,333511.6499600344,1558893.0206510017,4.674178610665648,1558893.0206510017,4.674178610665648,0.758619204171137,0.09249142392148217,3.9236568185135416,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9236568185135416,1.2848978846343875,1.2851890788086138,3.0536720975534974,6470.364744108646,15263.197721731,6453.2261009696285,0.00032735789182381317,23179.409432876364,2363.6419605957553,19289.124665688898,1966.943315575543,0.8321663552967961,0.8321663552967961,35476.18747181073,35405.22815468563,1.0025058829249127,0.8,4281.599992057717,4273.035954225843,1.0025058829249127,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.556562362847,4632.441516551485,6.19028850340996,5.003084650194714,-3.7560661451855326,8.759150795380247,2.925026867186709,3.5,0.8357219620533455,0.6,0.00022661646394619698,0.9876462356641137,0.00022945104812130976,199.0596101459463,0.0,0.0,0.0,0.0013566337141457255,7.753232964920759e-05,0.0001490841342969894,0.000584954980066571,0.09249141476019467,0.09249141476019467,0.09249141476019467,0.09249867380175203,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488413.71469408926,595.4311782928927,0.0,0.09249141476019467,0.09249142392148217,0.09249142392148217,0.37157244198230027,0.37157244198230027,0.5,9.886595181753133,0.039235916445306884,0.039235916445306884,9.208633855450898e-12,4.363831652653971e-05,0.03895500769993987,9.208633855450898e-12,27507.137729794234,20867.44293360236,0.758619204171137,0.9885522635759477,0.6074341488880741,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266332002298953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5569839668069,260.5569839668069,-12.593016033193067,244.7416200412816,276.37234789230854,124733.20686439017,124721.7785082012,11.428356188969662,0.0,nan,276.37234789230854,3.2223478923085622,270.04620232211437,-3.103797677885609,263.72005675192037,-9.42994324807961,257.39391118171767,-15.756088818282308,251.0677656114989,-22.082234388501064,244.7416200412816,-28.40837995871837,1.0,1.0,26022.012520719443,26022.012520719443,275.60242235307214,2.4524223530721656,275.60242235307214,275.60242235307214,77079.13719117215,77078.20317982961,0.9340113425423624,0.0,8546.071908451686,8546.071908451686,0.8855082221505667,3943.275102606109,275.60242235307214,2.4524223530721656,1.0,0.002,0.13923721341911266,0.004858604152444463,0.00021504743666159266,0.001784952565268677,0.10752371833079633,0.10752371833079633,0.0,1.9302697461254237e-12,1.0,1.0000788629777972,0.038955007690731236,0.09249142392148217,0.0,7.285962182654835e-06,9.359606303440783,0.0,1600059.4693111698,266.58332784166134,4.3638307317905856e-05,1.0,1284608.1366881814,2597.7228904681706,,,,,,,,,,,,,,,,,,,2.0,15263.197721731,1553.4959505101942,0.37157244198230027,6.173730061729009,2.925026867186709
3186.0,-30.165046216072103,5.003094207273131,35.050510447159716,24.52680804943668,4.979807686618108,-26.65056082602875,-40.14935139622537,1.4653222895823128,-6.566635476173531,-6.5666789966026355,40.10100584399416,41039.09746682797,25748.85217924385,25748.85217924385,66787.94964607182,77087.8899542198,77078.22716922512,25748.85217924385,102827.07934846898,102827.07934846898,102827.07934846898,130334.1596989984,125875.36336753661,4458.796331461786,0.0,90948.03517444726,54899.24265947915,40054.21390552012,27507.08035052942,67561.29425604954,20867.40427950038,1553.492265783084,0.0,0.8783144595164522,2.72198256488758,0.001494314320929203,1.0,1.0,-6.527838974577207,333512.1346911411,1558892.9204526304,4.674171516716446,1558892.9204526304,4.674171516716446,0.7586193813949706,0.09249137608187141,3.92365408555916,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92365408555916,1.2848975982662718,1.285188792375599,3.0536706511502514,6470.36167935373,15263.194266090079,6453.226565260426,0.0003273585645660609,23179.422342346024,2363.6432769953067,19289.126053485157,1966.9434570913777,0.8321659517047687,0.8321659517047687,35476.167703556115,35405.22815468563,1.002505184647012,0.8,4281.59760623881,4273.035954225843,1.002505184647012,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.563389243082,4632.441516551485,6.190277625250802,5.003094207273131,-3.7560316117485586,8.75912581902169,2.9250348683677374,3.5,0.8357242481050678,0.6,0.00022661646394619698,0.9876334600233433,0.00022945401621046816,199.05950846716308,0.0,0.0,0.0,0.0013566337141457255,7.753327679954584e-05,0.00014908318714665114,0.0005849508563361386,0.09249136737676739,0.09249136737676739,0.09249136737676739,0.09249860333054759,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488412.6567820151,595.4315223368674,0.0,0.09249136737676739,0.09249137608187141,0.09249137608187141,0.371572232961115,0.371572232961115,0.5,9.886812246812594,0.039143449916196005,0.039143449916196005,7.673861546209082e-12,4.352042913069454e-05,0.03884002202545389,7.673861546209082e-12,27507.08035052942,20867.40427950038,0.7586193813949706,0.9885534370160697,0.607435039821684,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663319571100071,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5570561064995,260.5570561064995,-12.59294389350049,244.74172484810083,276.372387364876,124733.18829834009,124721.12723108167,12.061067258377506,0.0,nan,276.372387364876,3.222387364875999,270.04625486153117,-3.1037451384688097,263.72012235818346,-9.429877641816518,257.39398985483643,-15.756010145163543,251.06785735146883,-22.082142648531146,244.74172484810083,-28.408275151899147,1.0,1.0,26022.012520719443,26022.012520719443,275.60246196019153,2.452461960191556,275.60246196019153,275.60246196019153,77079.2187805129,77078.22716922512,0.9916112877835985,0.0,8546.071908451686,8546.071908451686,0.8855083949829455,3943.272355986956,275.60246196019153,2.452461960191556,1.0,0.002,0.13922994934713934,0.004858641336151059,0.0002150362337940476,0.0017849637766051884,0.1075181168970238,0.1075181168970238,0.0,1.0399236159697178e-11,1.0,1.0000786302392017,0.03884002201778003,0.09249137608187141,0.0,7.26445417442734e-06,9.33197602880418,0.0,1600059.5121756257,266.58336452382645,4.352042145683299e-05,1.0,1284608.011109083,2597.72339851694,,,,,,,,,,,,,,,,,,,2.0,15263.194266090079,1553.492265783084,0.371572232961115,6.173730061729009,2.9250348683677374
3187.0,-30.164944000232804,5.003103652182778,35.0505099977605,24.52685390543195,4.9798342987757875,-26.650466170330965,-40.14926195433361,1.4653564642828463,-6.566606165398582,-6.566649762572549,40.10100795040327,41039.115824776745,25748.865945061472,25748.865945061472,66787.98176983822,77087.92219869656,77078.28983078238,25748.865945061472,102827.15577584386,102827.15577584386,102827.15577584386,130334.20370259279,125875.31209881988,4458.891603772912,0.0,90948.02973814924,54899.223346123224,40054.22932447335,27507.047926748925,67561.27725122227,20867.383138039062,1553.489947526507,0.0,0.8783146100793963,2.721985530897852,0.001494314320929203,1.0,1.0,-6.52773496255935,333512.5197632116,1558893.0114672538,4.6741663928359936,1558893.0114672538,4.6741663928359936,0.7586195070299349,0.09249133937359177,3.9236518615435685,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9236518615435685,1.28489743836629,1.285188632439379,3.053669300276899,6470.358817015198,15263.191246862698,6453.227099275858,0.0003273592001524699,23179.434095452652,2363.644475478645,19289.127649693022,1966.9436198592816,0.8321655986190435,0.8321655986190435,35476.15161660189,35405.22815468563,1.0025046164044729,0.8,4281.595664713862,4273.035954225843,1.0025046164044729,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.570235701478,4632.441516551485,6.190270745775527,5.003103652182778,-3.756002821111402,8.75910647329418,2.9250428925033845,3.5,0.8357265407152527,0.6,0.00022661646394619698,0.9876229387381601,0.00022945646061616826,199.0594247293602,0.0,0.0,0.0,0.0013566337141457255,7.753406257119403e-05,0.00014908240137500296,0.0005849474416784158,0.09249133033096356,0.09249133033096356,0.09249133033096356,0.09249858194343252,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488411.61799138755,595.4318603774311,0.0,0.09249133033096356,0.09249133937359177,0.09249133937359177,0.37157202324275107,0.37157202324275107,0.5,9.887029785273072,0.03908716426656156,0.03908716426656156,3.5925040720030665e-11,4.3597173942089285e-05,0.038914800013174045,3.5925040720030665e-11,27507.047926748925,20867.383138039062,0.7586195070299349,0.988554161305912,0.6074354644329092,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663319118100511,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5571268415167,260.5571268415167,-12.592873158483258,244.74182849652632,276.3724251864875,124732.73186329538,124720.90564346654,11.826219828840301,0.0,nan,276.3724251864875,3.2224251864874986,270.04630584849946,-3.1036941515005196,263.7201865105213,-9.429813489478704,257.39406717253377,-15.75593282746621,251.0679478345321,-22.08205216546787,244.74182849652632,-28.408171503473653,1.0,1.0,26022.012520719443,26022.012520719443,275.6024985264274,2.452498526427405,275.6024985264274,275.6024985264274,77079.21977088449,77078.28983078238,0.9299401021125959,0.0,8546.071908451686,8546.071908451686,0.8855085356299565,3943.2701208512863,275.6024985264274,2.452498526427405,1.0,0.002,0.1392226712910563,0.004858677167473451,0.00021502500598395447,0.001784974994623261,0.10751250299197723,0.10751250299197723,0.0,6.072156666370176e-13,1.0,1.000078781628238,0.038914799977249004,0.09249133937359177,0.0,7.278439097947502e-06,9.34994044749301,0.0,1600059.546670351,266.5833938346014,4.3597138017048565e-05,1.0,1284607.9113486935,2597.723802112403,,,,,,,,,,,,,,,,,,,2.0,15263.191246862698,1553.489947526507,0.37157202324275107,6.173730061729009,2.9250428925033845
3188.0,-30.164820235668106,5.003113082629751,35.05050952443601,24.52691956367346,4.979876000320452,-26.650350612282754,-40.14915812350807,1.4654063705078173,-6.566571593869469,-6.566615093746609,40.10100635520161,41039.150117138575,25748.867454089905,25748.867454089905,66788.01757122848,77087.95257683338,77078.31706656126,25748.867454089905,102827.18452065116,102827.18452065116,102827.18452065116,130334.17965578042,125875.19345556811,4458.986200212309,0.0,90948.01623603543,54899.213750993236,40054.22498338021,27506.99513512925,67561.22011850946,20867.347662113323,1553.4865307458754,0.0,0.8783148042148996,2.7219890507922133,0.001494314320929203,1.0,1.0,-6.527795135246095,333512.9764220026,1558892.9425403585,4.67415978611834,1558892.9425403585,4.67415978611834,0.7586196732722573,0.09249129467991402,3.9236485994071923,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9236485994071923,1.2848972048601603,1.2851883988803305,3.053667316393778,6470.354613404924,15263.187793046141,6453.228356213666,0.0003273601678339739,23179.449925708534,2363.6460897155025,19289.131406764245,1966.9440029739255,0.8321651923832108,0.8321651923832108,35476.128020613585,35405.22815468563,1.0025037829190129,0.8,4281.59281692805,4273.035954225843,1.0025037829190129,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.577066871737,4632.441516551485,6.190260942431504,5.003113082629751,-3.7559699292368536,8.759083011866604,2.9250508987299164,3.5,0.8357288282085475,0.6,0.00022661646394619698,0.9876101995604611,0.00022945942037359813,199.05932333839027,0.0,0.0,0.0,0.0013566337141457255,7.753497476282229e-05,0.0001490814891833747,0.0005849433762318867,0.09249128590295955,0.09249128590295955,0.09249128590295955,0.0924985185579682,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488410.56405220827,595.4322031639637,0.0,0.09249128590295955,0.09249129467991402,0.09249129467991402,0.37157181748978607,0.37157181748978607,0.5,9.887246752562934,0.03902120505546236,0.03902120505546236,-1.63140612130519e-11,4.349987716523174e-05,0.03881995850053954,-1.63140612130519e-11,27506.99513512925,20867.347662113323,0.7586196732722573,0.9885555271807599,0.6074364856814546,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663318670417696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.557199758002,260.557199758002,-12.592800241997963,244.74193505640585,276.3724644595715,124732.51928781664,124720.32834891972,12.190938896896528,0.0,nan,276.3724644595715,3.2224644595715404,270.0463585789585,-3.103641421041459,263.72025269832585,-9.429747301674126,257.3941468176973,-15.755853182302701,251.06804093705304,-22.081959062946936,244.74193505640585,-28.408064943594127,1.0,1.0,26022.012520719443,26022.012520719443,275.60253638218865,2.4525363821886685,275.60253638218865,275.60253638218865,77079.2707248187,77078.31706656126,0.9536582574510248,0.0,8546.071908451686,8546.071908451686,0.8855087419278252,3943.266842404228,275.60253638218865,2.4525363821886685,1.0,0.002,0.139215410974314,0.004858713948920995,0.00021501380797143085,0.0017849861999627208,0.10750690398571543,0.10750690398571543,0.0,7.934151599608974e-12,1.0,1.0000785896654307,0.0388199585168536,0.09249129467991402,0.0,7.260698900215936e-06,9.327150390152305,0.0,1600059.5870882063,266.5834284061305,4.349989347929295e-05,1.0,1284607.793042473,2597.7242807379025,,,,,,,,,,,,,,,,,,,2.0,15263.187793046141,1553.4865307458754,0.37157181748978607,6.173730061729009,2.9250508987299164
