time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3189.0,-30.16471832742571,5.00312243923731,35.050509095665625,24.526975652575516,4.97990650645076,-26.65025584405053,-40.14906868161631,1.465444017861397,-6.5665403404145195,-6.566583827268679,40.10100669800213,41039.149903851925,25748.876452536857,25748.876452536857,66788.02635638879,77087.9773104969,77078.36082651083,25748.876452536857,102827.2372790477,102827.2372790477,102827.2372790477,130334.19079418888,125875.10976004438,4459.081034144503,0.0,90947.99911081066,54899.171683602326,40054.25269689815,27506.953515141176,67561.20621203932,20867.320021086874,1553.483726807733,0.0,0.8783149725163076,2.7219922242708825,0.001494314320929203,1.0,1.0,-6.527776598895116,333513.3882661494,1558892.957353183,4.674154058574584,1558892.957353183,4.674154058574584,0.7586198162439355,0.09249125495300214,3.923644722211103,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923644722211103,1.2848970287120942,1.2851882226923443,3.0536647175096476,6470.3491066813085,15263.184774329578,6453.230728932411,0.0003273614881307476,23179.468466135353,2363.647980312885,19289.138498979355,1966.9447261785988,0.8321648327337757,0.8321648327337757,35476.09997571304,35405.22815468563,1.002502792283983,0.8,4281.589432205662,4273.035954225843,1.002502792283983,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.583907743096,4632.441516551485,6.190252925203682,5.00312243923731,-3.755939624951937,8.759062064189248,2.9250589163350575,3.5,0.8357311189528736,0.6,0.00022661646394619698,0.9875997102031535,0.00022946185747622485,199.05923985273373,0.0,0.0,0.0,0.0013566337141457255,7.753576055037998e-05,0.00014908070339581702,0.0005849397150625163,0.09249124603707744,0.09249124603707744,0.09249124603707744,0.09249847716964277,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488409.5197105403,595.4325429231974,0.0,0.09249124603707744,0.09249125495300214,0.09249125495300214,0.3715716115184937,0.3715716115184937,0.5,9.887463673464046,0.038967120215943396,0.038967120215943396,-5.7411853049416095e-12,4.348685416744047e-05,0.03880722837357098,-5.7411853049416095e-12,27506.953515141176,20867.320021086874,0.7586198162439355,0.9885558606928371,0.6074366075562873,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663318223420432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.55727145461174,260.55727145461174,-12.59272854538824,244.74204012141934,276.37250278778225,124732.04066106015,124720.05367298327,11.986988076885881,0.0,nan,276.37250278778225,3.2225027877822754,270.0464102545215,-3.103589745478473,263.72031772125786,-9.42968227874212,257.394225187986,-15.755774812013954,251.0681326547036,-22.081867345296388,244.74204012141934,-28.40795987858064,1.0,1.0,26022.012520719443,26022.012520719443,275.60257276914183,2.4525727691418524,275.60257276914183,275.60257276914183,77079.28469621977,77078.36082651083,0.9238697089313064,0.0,8546.071908451686,8546.071908451686,0.8855089871221018,3943.262945822158,275.60257276914183,2.4525727691418524,1.0,0.002,0.13920815303811843,0.00485875007315447,0.00021500261213093624,0.0017849973902656466,0.10750130606546812,0.10750130606546812,0.0,2.396582932107094e-12,1.0,1.0000785639158327,0.038807228379312164,0.09249125495300214,0.0,7.258316607679391e-06,9.32408930416093,0.0,1600059.6237337664,266.58345965958546,4.3486859908625775e-05,1.0,1284607.6863464355,2597.724712392784,,,,,,,,,,,,,,,,,,,2.0,15263.184774329578,1553.483726807733,0.3715716115184937,6.173730061729009,2.9250589163350575
3190.0,-30.16461646157096,5.003131757422751,35.0505086547335,24.527026747260265,4.979941198987746,-26.65016069552364,-40.148979134950764,1.4654854271380886,-6.566507210337022,-6.56655060981303,40.10100548729776,41039.172082372286,25748.88097597903,25748.88097597903,66788.05305835132,77088.00857890637,77078.38880232496,25748.88097597903,102827.26977830399,102827.26977830399,102827.26977830399,130334.17338125341,125874.99790052956,4459.175480723845,0.0,90947.99788919577,54899.16136977914,40054.26279935181,27506.903602949416,67561.16640230123,20867.286528175144,1553.4804818321568,0.0,0.8783151573146439,2.7219955967426768,0.001494314320929203,1.0,1.0,-6.527828550554659,333513.8258088575,1558892.9050411643,4.674147769617781,1558892.9050411643,4.674147769617781,0.75861997516644,0.09249121205640765,3.923643023337841,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923643023337841,1.2848968349624355,1.2851880288987763,3.0536638557853952,6470.347280791022,15263.181321883512,6453.230333438993,0.0003273618402079543,23179.478191119015,2363.648971985236,19289.137316823064,1966.9446056322051,0.8321644325976891,0.8321644325976891,35476.087687260944,35405.22815468563,1.002502358216857,0.8,4281.587949119678,4273.035954225843,1.002502358216857,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.590743011918,4632.441516551485,6.190243840511707,5.003131757422751,-3.755907856570374,8.759039613993124,2.9250669273827206,3.5,0.8357334078236345,0.6,0.00022661646394619698,0.9875892253288727,0.00022946429358899946,199.05915640187212,0.0,0.0,0.0,0.0013566337141457255,7.753654726579897e-05,0.00014907991668039803,0.0005849363750028304,0.09249120326006158,0.09249120326006158,0.09249120326006158,0.09249841801985051,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488408.4702265382,595.43288427873,0.0,0.09249120326006158,0.09249121205640765,0.09249121205640765,0.37157140742755973,0.37157140742755973,0.5,9.887680102689503,0.03890611407837241,0.03890611407837241,-1.6143530956469476e-11,4.3399475998739945e-05,0.038722059258361696,-1.6143530956469476e-11,27506.903602949416,20867.286528175144,0.75861997516644,0.988556838415928,0.6074372937554026,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663317779923122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5573425298727,260.5573425298727,-12.592657470127278,244.74214399410357,276.3725410656228,124731.69632131615,124719.81321660415,11.883104712005148,0.0,nan,276.3725410656228,3.2225410656228064,270.0464616513234,-3.1035383486765795,263.7203822370345,-9.42961776296545,257.394302822733,-15.755697177266995,251.06822340841907,-22.081776591580905,244.74214399410357,-28.407856005896406,1.0,1.0,26022.012520719443,26022.012520719443,275.6026092601265,2.4526092601265077,275.6026092601265,275.6026092601265,77079.31166713257,77078.38880232496,0.9228648076095851,0.0,8546.071908451686,8546.071908451686,0.8855090945590074,3943.2612384545305,275.6026092601265,2.4526092601265077,1.0,0.002,0.13920091103187895,0.004858786505092721,0.0002149914417541683,0.0017850085637367325,0.10749572087708416,0.10749572087708416,0.0,5.490900702870283e-12,1.0,1.0000783915313296,0.03872205927450523,0.09249121205640765,0.0,7.242385548221175e-06,9.303623321778474,0.0,1600059.6624746902,266.58349278966296,4.33994921422709e-05,1.0,1284607.572992792,2597.725170982129,,,,,,,,,,,,,,,,,,,2.0,15263.181321883512,1553.4804818321568,0.37157140742755973,6.173730061729009,2.9250669273827206
3191.0,-30.16451472494291,5.003141024746968,35.050508223278925,24.52708852887156,4.9799775028402955,-26.65006550216993,-40.14888965813441,1.4655282745150535,-6.566474816235711,-6.566518156741687,40.101004879604815,41039.17050470642,25748.887115967886,25748.887115967886,66788.0576206743,77088.03206416567,77078.42287434789,25748.887115967886,102827.30999031577,102827.30999031577,102827.30999031577,130334.16697341576,125874.89711411676,4459.269859299004,0.0,90947.98172561036,54899.120144254586,40054.29064595085,27506.8569831,67561.14762905086,20867.25535776995,1553.4774120223,0.0,0.8783153356710484,2.7219988912681425,0.001494314320929203,1.0,1.0,-6.52785360653553,333514.2532840804,1558892.8787831008,4.674141699890915,1558892.8787831008,4.674141699890915,0.7586201277227214,0.09249117055773409,3.923639104471098,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923639104471098,1.284896634484118,1.2851878283750249,3.0536612822917286,6470.341827866753,15263.177871985221,6453.232460794681,0.00032736313149737934,23179.497222864495,2363.650912683179,19289.143675631578,1966.9452540502189,0.8321640236702187,0.8321640236702187,35476.059340936205,35405.22815468563,1.0025013569348524,0.8,4281.584528018584,4273.035954225843,1.0025013569348524,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.597581689302,4632.441516551485,6.190235139407574,5.003141024746968,-3.7558766770860292,8.759017701832997,2.9250749424340574,3.5,0.8357356978383021,0.6,0.00022661646394619698,0.9875787538755139,0.0002294667266351119,199.05907305694583,0.0,0.0,0.0,0.0013566337141457255,7.753733337492658e-05,0.00014907913057127042,0.0005849327063699893,0.09249116175978347,0.09249116175978347,0.09249116175978347,0.0924983659722243,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488407.4251855113,595.4332242182395,0.0,0.09249116175978347,0.09249117055773409,0.09249117055773409,0.37157120343115385,0.37157120343115385,0.5,9.887896215454955,0.03884608339603801,0.03884608339603801,1.949729266925715e-11,4.3340505953892716e-05,0.03866455020613557,1.949729266925715e-11,27506.8569831,20867.25535776995,0.7586201277227214,0.9885571806355146,0.6074374391926379,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266331733824702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5574132314953,260.5574132314953,-12.592586768504702,244.74224688357208,276.3725795793976,124731.30829640283,124719.48766078198,11.820635620848098,0.0,nan,276.3725795793976,3.2225795793976317,270.04651304023866,-3.1034869597613124,263.72044650109,-9.429553498909968,257.394379961923,-15.755620038076984,251.06831342275024,-22.08168657724974,244.74224688357208,-28.407753116427898,1.0,1.0,26022.012520719443,26022.012520719443,275.60264570006143,2.4526457000614528,275.60264570006143,275.60264570006143,77079.34474183522,77078.42287434789,0.9218674873263808,0.0,8546.071908451686,8546.071908451686,0.8855093423884812,3943.2572999934537,275.60264570006143,2.4526457000614528,1.0,0.002,0.1391936797816422,0.004858822742354884,0.00021498028765055418,0.0017850197165299683,0.10749014382527709,0.10749014382527709,0.0,4.180522247820839e-12,1.0,1.0000782751376047,0.03866455018663828,0.09249117055773409,0.0,7.231627954290904e-06,9.28980323427907,0.0,1600059.7003927026,266.58352518376427,4.334048645660005e-05,1.0,1284607.4622474103,2597.725619019461,,,,,,,,,,,,,,,,,,,2.0,15263.177871985221,1553.4774120223,0.37157120343115385,6.173730061729009,2.9250749424340574
3192.0,-30.164412923146887,5.003150230028264,35.050507806644184,24.52714021727445,4.980009250253042,-26.649970705810876,-40.14880395317448,1.4655670275110297,-6.5664430745199525,-6.566486361469172,40.10100444499377,41039.200176273356,25748.894582921967,25748.894582921967,66788.09475919532,77088.06283583932,77078.45745993515,25748.894582921967,102827.35204285712,102827.35204285712,102827.35204285712,130334.1636077523,125874.79946095476,4459.364146797545,0.0,90947.97625516368,54899.11357427815,40054.291867650594,27506.811564895175,67561.10343254577,20867.225013851414,1553.474414732589,0.0,0.8783155097994798,2.7220021189520835,0.001494314320929203,1.0,1.0,-6.527873936207982,333514.67209382943,1558892.860004195,4.674135774049615,1558892.860004195,4.674135774049615,0.7586202771855479,0.09249112979919341,3.923636665864933,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923636665864933,1.2848964531630276,1.285187647012842,3.053659815315174,6470.338719519466,15263.174422893617,6453.232958511436,0.00032736381574764413,23179.510235083133,2363.65223956021,19289.145163340265,1966.9454057542857,0.8321636207026221,0.832163620702622,35476.04170177214,35405.22815468563,1.002500733863789,0.8,4281.582399158351,4273.035954225843,1.002500733863789,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.604420518893,4632.441516551485,6.1902267571179035,5.003150230028264,-3.755846010597701,8.758996240625965,2.9250829576725677,3.5,0.8357379879064479,0.6,0.00022661646394619698,0.9875682758344877,0.00022946916126351648,199.0589896587024,0.0,0.0,0.0,0.0013566337141457255,7.753808635287334e-05,0.00014907837759332366,0.000584929388412822,0.09249112101043158,0.09249112101043158,0.09249112101043158,0.09249831552553224,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488406.3823694204,595.433563442176,0.0,0.09249112101043158,0.09249112979919341,0.09249112979919341,0.37157100022712475,0.37157100022712475,0.5,9.88811204051248,0.03878787134988215,0.03878787134988215,-4.416733645484783e-11,4.328694922151044e-05,0.03861242526119213,-4.416733645484783e-11,27506.811564895175,20867.225013851414,0.7586202771855479,0.9885583770235156,0.6074382757417163,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663316898981725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.55748321911614,260.55748321911614,-12.592516780883841,244.74234893842439,276.37261749979484,124730.92247219358,124719.22121110754,11.701261086036105,0.0,nan,276.37261749979484,3.2226174997948647,270.04656378751474,-3.103436212485235,263.7205100752625,-9.429489924737481,257.3944563629891,-15.755543637010874,251.06840265071156,-22.081597349288415,244.74234893842439,-28.407651061575592,1.0,1.0,26022.012520719443,26022.012520719443,275.6026815422911,2.4526815422911454,275.6026815422911,275.6026815422911,77079.36559115777,77078.45745993515,0.9081312226189766,0.0,8546.071908451686,8546.071908451686,0.8855094966061263,3943.254849194258,275.6026815422911,2.4526815422911454,1.0,0.002,0.13918645828264564,0.004858858826009323,0.00021496914831534004,0.001785030856649776,0.10748457415767002,0.10748457415767002,0.0,4.965115991961699e-12,1.0,1.0000781696424847,0.038612425305359466,0.09249112979919341,0.0,7.221877419784471e-06,9.27727684131503,0.0,1600059.737553243,266.58355692548,4.3286993388846895e-05,1.0,1284607.3537470677,2597.7260579742515,,,,,,,,,,,,,,,,,,,2.0,15263.174422893617,1553.474414732589,0.37157100022712475,6.173730061729009,2.9250829576725677
3193.0,-30.16431131958683,5.003159390685218,35.05050738267632,24.527196550648682,4.980045159506014,-26.649875671683606,-40.14871447635812,1.4656095059712284,-6.566410451462559,-6.566453656154784,40.10100339898764,41039.21082924719,25748.899901377532,25748.899901377532,66788.11073062473,77088.0901563424,77078.48623042695,25748.899901377532,102827.38613180448,102827.38613180448,102827.38613180448,130334.1490393067,125874.69087470238,4459.458164604318,0.0,90947.96810170755,54899.088752403026,40054.31038811614,27506.762907502227,67561.07329561836,20867.192390033768,1553.4712422402663,0.0,0.878315691192086,2.7220054393897795,0.001494314320929203,1.0,1.0,-6.527921356608488,333515.10289216426,1558892.8148086874,4.674129600999586,1558892.8148086874,4.674129600999586,0.7586204330987426,0.09249108778299725,3.9236339575251207,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9236339575251207,1.2848962544109503,1.285187448215722,3.0536581798379334,6470.335254139445,15263.170978498767,6453.233706705527,0.000327364592604725,23179.524157007265,2363.6536592013854,19289.147399742473,1966.9456338038447,0.8321632173761119,0.8321632173761119,35476.02211154176,35405.22815468563,1.0025000418749834,0.8,4281.580034825084,4273.035954225843,1.0025000418749834,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.611256550304,4632.441516551485,6.1902178625057145,5.003159390685218,-3.755814667793029,8.758974058478247,2.925090969640337,3.5,0.8357402770400962,0.6,0.00022661646394619698,0.9875578183166314,0.0002294715911747651,199.0589064229278,0.0,0.0,0.0,0.0013566337141457255,7.753887247642757e-05,0.0001490775914697694,0.0005849259001968445,0.09249107905372886,0.09249107905372886,0.09249107905372886,0.09249825856325003,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488405.33879124443,595.4339028837255,0.0,0.09249107905372886,0.09249108778299725,0.09249108778299725,0.37157079792774067,0.37157079792774067,0.5,9.888327410466829,0.038724948026640504,0.038724948026640504,-3.2514435588382185e-11,4.320469224694534e-05,0.03853229954631843,-3.2514435588382185e-11,27506.762907502227,20867.192390033768,0.7586204330987426,0.9885590543890344,0.6074387043805114,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663316462657248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.557552982878,260.557552982878,-12.59244701712197,244.74245031400287,276.37265565174107,124730.58452149793,124718.92068709855,11.663834399383681,0.0,nan,276.37265565174107,3.2226556517410927,270.0466145841849,-3.103385415815069,263.7205735166615,-9.429426483338489,257.39453244911294,-15.755467550887033,251.06849138156454,-22.081508618435436,244.74245031400287,-28.40754968599711,1.0,1.0,26022.012520719443,26022.012520719443,275.60271761412196,2.4527176141219798,275.60271761412196,275.60271761412196,77079.39804387471,77078.48623042695,0.911813447761233,0.0,8546.071908451686,8546.071908451686,0.8855096678817297,3943.2521273127463,275.60271761412196,2.4527176141219798,1.0,0.002,0.13917925176748272,0.004858895005852772,0.00021495803252272495,0.0017850419715040092,0.10747901626136247,0.10747901626136247,0.0,4.026734241185936e-12,1.0,1.000078007466444,0.03853229957883286,0.09249108778299725,0.0,7.206889704325274e-06,9.258022707487335,0.0,1600059.775706605,266.5835895485374,4.320472476138093e-05,1.0,1284607.2421409553,2597.7265094940267,,,,,,,,,,,,,,,,,,,2.0,15263.170978498767,1553.4712422402663,0.37157079792774067,6.173730061729009,2.925090969640337
3194.0,-30.164209737095387,5.003168490634736,35.050506971624735,24.527247889805608,4.980078593382223,-26.649780904059007,-40.14862499954177,1.4656497549668535,-6.566378758560802,-6.56642190709054,40.10100292468806,41039.22876187702,25748.907226195082,25748.907226195082,66788.1359880721,77088.12107176933,77078.52019619007,25748.907226195082,102827.42742238515,102827.42742238515,102827.42742238515,130334.14486469381,125874.59274186815,4459.5521228256575,0.0,90947.96500676195,54899.072675656455,40054.32481233944,27506.71744230866,67561.0422546481,20867.1620073936,1553.4682442013866,0.0,0.8783158652210852,2.7220086624354622,0.001494314320929203,1.0,1.0,-6.527944329217405,333515.5210953474,1558892.7943140962,4.674123678545175,1558892.7943140962,4.674123678545175,0.7586205824507936,0.09249104719253216,3.923631938052112,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923631938052112,1.284896066090351,1.2851872598524439,3.053657055695438,6470.332872216391,15263.167533525982,6453.233701372237,0.00032736508890905344,23179.53529859202,2363.654795326847,19289.14738380091,1966.945632178258,0.8321628166968722,0.8321628166968722,35476.007504088855,35405.22815468563,1.0024995258936769,0.8,4281.5782718602695,4273.035954225843,1.0024995258936769,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.618094178681,4632.441516551485,6.190209447889042,5.003168490634736,-3.755784062686445,8.758952553321182,2.9250989834885655,3.5,0.8357425667110187,0.6,0.00022661646394619698,0.9875473630866606,0.00022947402060584574,199.05882320448262,0.0,0.0,0.0,0.0013566337141457255,7.75396586073507e-05,0.00014907680533884628,0.0005849225146502749,0.09249103845771925,0.09249103845771925,0.09249103845771925,0.09249820790294178,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488404.29942488746,595.4342409829208,0.0,0.09249103845771925,0.09249104719253216,0.09249104719253216,0.3715705958590863,0.3715705958590863,0.5,9.8885424804978,0.03866401033644706,0.03866401033644706,5.684341886080802e-14,4.314852975539907e-05,0.03847757787315231,5.684341886080802e-14,27506.71744230866,20867.1620073936,0.7586205824507936,0.9885598824295398,0.6074392488972234,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663316028447955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.557622336537,260.557622336537,-12.592377663462969,244.7425511076679,276.3726935653902,124730.24418916584,124718.64892046979,11.595268696038378,0.0,nan,276.3726935653902,3.222693565390216,270.04666507385275,-3.1033349261472267,263.72063658231804,-9.429363417681941,257.39460809076854,-15.755391909231435,251.06857959922448,-22.0814204007755,244.7425511076679,-28.40744889233207,1.0,1.0,26022.012520719443,26022.012520719443,275.60275333761604,2.452753337616059,275.60275333761604,275.60275333761604,77079.42401477184,77078.52019619007,0.9038185817626072,0.0,8546.071908451686,8546.071908451686,0.8855097955933343,3943.2500977423724,275.60275333761604,2.452753337616059,1.0,0.002,0.13917205548781914,0.004858930971970055,0.00021494693211469688,0.001785053071455486,0.10747346605734844,0.10747346605734844,0.0,3.5701827778844564e-12,1.0,1.0000778967144137,0.03847757787309547,0.09249104719253216,0.0,7.196653491551458e-06,9.244872414718811,0.0,1600059.8128059935,266.5836212414392,4.314852969855565e-05,1.0,1284607.1337979338,2597.7269478125636,,,,,,,,,,,,,,,,,,,2.0,15263.167533525982,1553.4682442013866,0.3715705958590863,6.173730061729009,2.9250989834885655
3195.0,-30.16410826835432,5.003177538477519,35.0505065617455,24.527309846039884,4.9801140621568765,-26.649686035305947,-40.148539329506434,1.46569182359846,-6.566346653072401,-6.566389730637581,40.10100213582045,41039.239355618825,25748.913461652854,25748.913461652854,66788.15281727168,77088.14426986098,77078.55114729749,25748.913461652854,102827.46460895034,102827.46460895034,102827.46460895034,130334.13487571836,125874.48900075158,4459.645874966783,0.0,90947.94757807914,54899.042642107015,40054.33881774681,27506.670266768026,67561.00908451484,20867.13041938216,1553.4651545771865,0.0,0.8783160427654584,2.722011929053602,0.001494314320929203,1.0,1.0,-6.527981233035575,333515.9449282034,1558892.7602292495,4.674117636459136,1558892.7602292495,4.674117636459136,0.758620735152834,0.09249100600530996,3.9236278051803266,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9236278051803266,1.2848958692559351,1.2851870629734197,3.0536543069847704,6470.327048028323,15263.164091517909,6453.236090591553,0.00032736647659405426,23179.555272292004,2363.656832077417,19289.154525337333,1966.9463604123055,0.8321624077229336,0.8321624077229336,35475.977609785165,35405.22815468563,1.0024984699327533,0.8,4281.574663934515,4273.035954225843,1.0024984699327533,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.624929200942,4632.441516551485,6.1902007752894175,5.003177538477519,-3.7557531483600615,8.75893068683758,2.925106994291146,3.5,0.8357448555117559,0.6,0.00022661646394619698,0.9875369196834847,0.00022947644734014583,199.05874007929356,0.0,0.0,0.0,0.0013566337141457255,7.75404112993271e-05,0.00014907605264686988,0.0005849189452517849,0.09249099733719769,0.09249099733719769,0.09249099733719769,0.09249815363978224,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488403.2604200829,595.434578948778,0.0,0.09249099733719769,0.09249100600530996,0.09249100600530996,0.37157039463902447,0.37157039463902447,0.5,9.88875716012753,0.03860128981750677,0.03860128981750677,3.808509063674137e-12,4.307756518073802e-05,0.038408497602006264,3.808509063674137e-12,27506.670266768026,20867.13041938216,0.758620735152834,0.9885606168747959,0.6074397039316147,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663315597116174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.55769152930446,260.55769152930446,-12.592308470695514,244.74265142407603,276.3727316345184,124729.86513499643,124718.29676572995,11.56836926648387,0.0,nan,276.3727316345184,3.222731634518425,270.0467155924419,-3.1032844075580783,263.7206995503537,-9.429300449646291,257.3946835082624,-15.755316491737574,251.06866746617425,-22.08133253382573,244.74265142407603,-28.407348575923947,1.0,1.0,26022.012520719443,26022.012520719443,275.60278913574547,2.4527891357454905,275.60278913574547,275.60278913574547,77079.45691368723,77078.55114729749,0.9057663897401653,0.0,8546.071908451686,8546.071908451686,0.8855100569563809,3943.245944206228,275.60278913574547,2.4527891357454905,1.0,0.002,0.13916487213153458,0.0048589669691440525,0.00021493585185372217,0.0017850641543439415,0.10746792592686108,0.10746792592686108,0.0,6.1976634761762295e-12,1.0,1.0000777568968398,0.038408497598197755,0.09249100600530996,0.0,7.183731706324185e-06,9.22827220845065,0.0,1600059.8503682886,266.5836533469276,4.3077561372228956e-05,1.0,1284607.0239965334,2597.7273920313196,,,,,,,,,,,,,,,,,,,2.0,15263.164091517909,1553.4651545771865,0.37157039463902447,6.173730061729009,2.925106994291146
3196.0,-30.16400679532526,5.0031865238455975,35.050506160480694,24.52736167414116,4.980145063101928,-26.649591609477675,-40.14844995746387,1.4657298719327219,-6.566315181432628,-6.566358195762066,40.101001565237695,41039.25065394975,25748.920981698528,25748.920981698528,66788.17163564828,77088.17474057729,77078.58320486954,25748.920981698528,102827.50418656807,102827.50418656807,102827.50418656807,130334.12882481652,125874.38930851656,4459.739516299958,0.0,90947.94095953634,54899.01685192184,40054.36011957166,27506.624638248446,67560.98475782012,20867.099903980405,1553.4621542308741,0.0,0.878316215998441,2.722015130455205,0.001494314320929203,1.0,1.0,-6.528011223849319,333516.3603103109,1558892.735574467,4.674111741097316,1558892.735574467,4.674111741097316,0.7586208841838171,0.09249096562134615,3.923625173386204,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923625173386204,1.2848956912320926,1.2851868849092318,3.0536526818171685,6470.323604493189,15263.160650617117,6453.236825260301,0.00032736724791259167,23179.569133268047,2363.6582455036173,19289.156721311385,1966.9465843393398,0.8321620048418839,0.8321620048418839,35475.95857322405,35405.22815468563,1.0024977975015972,0.8,4281.572366423263,4273.035954225843,1.0024977975015972,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.631763744494,4632.441516551485,6.190192412253192,5.0031865238455975,-3.755722735255114,8.758909259100712,2.925115004541443,3.5,0.8357471441546981,0.6,0.00022661646394619698,0.9875264759581135,0.00022947887420064376,199.05865695066115,0.0,0.0,0.0,0.0013566337141457255,7.754119652412494e-05,0.00014907526742207204,0.0005849154719865221,0.09249095694441267,0.09249095694441267,0.09249095694441267,0.09249810202184279,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488402.22410988965,595.4349160484909,0.0,0.09249095694441267,0.09249096562134615,0.09249096562134615,0.3715701939019256,0.3715701939019256,0.5,9.888971499983823,0.03853903993029917,0.03853903993029917,-8.01492205937393e-12,4.301432943520922e-05,0.03834697191274472,-8.01492205937393e-12,27506.624638248446,20867.099903980405,0.7586208841838171,0.9885612513650879,0.6074400898841176,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663315168254234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.557760184656,260.557760184656,-12.592239815343987,244.7427513101253,276.37276905917344,124729.48645069498,124718.00793192476,11.478518770221642,0.0,nan,276.37276905917344,3.2227690591734586,270.0467655093708,-3.103234490629177,263.72076195956924,-9.429238040430732,257.394758409754,-15.755241590245987,251.06875485994308,-22.081245140056893,244.7427513101253,-28.407248689874677,1.0,1.0,26022.012520719443,26022.012520719443,275.602824421768,2.452824421768014,275.602824421768,275.602824421768,77079.4774609207,77078.58320486954,0.8942560511495685,0.0,8546.071908451686,8546.071908451686,0.8855102233911667,3943.243299253135,275.602824421768,2.452824421768014,1.0,0.002,0.13915770028113525,0.00485900278919655,0.00021492478907843008,0.0017850752148371454,0.10746239453921504,0.10746239453921504,0.0,3.9155753292496875e-12,1.0,1.0000776323713587,0.03834697192075964,0.09249096562134615,0.0,7.172222925131031e-06,9.213487175475052,0.0,1600059.8871980452,266.58368481856735,4.301433745013128e-05,1.0,1284606.9163845363,2597.727827392604,,,,,,,,,,,,,,,,,,,2.0,15263.160650617117,1553.4621542308741,0.3715701939019256,6.173730061729009,2.925115004541443
3197.0,-30.1639054315229,5.003195464114383,35.050505747363566,24.527418112289183,4.980180322097319,-26.64949685616403,-40.14836048064751,1.4657717411709954,-6.566282830105308,-6.566325755251531,40.10100041954379,41039.25877948283,25748.926358404697,25748.926358404697,66788.18513788753,77088.2018208794,77078.61005962014,25748.926358404697,102827.53641802484,102827.53641802484,102827.53641802484,130334.11226501662,125874.27939495133,4459.8328700652955,0.0,90947.93181400688,54898.98875065394,40054.38118150327,27506.575846991786,67560.95702849506,20867.067165345885,1553.4589820604767,0.0,0.8783163963326865,2.7220184241089522,0.001494314320929203,1.0,1.0,-6.528065436532131,333516.7876209033,1558892.6860706622,4.674105604071122,1558892.6860706622,4.674105604071122,0.7586210396168951,0.09249092394333254,3.9236222979665376,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9236222979665376,1.2848954953307297,1.2851866889634722,3.053650909529109,6470.31984922746,15263.15721318452,6453.237778313442,0.0003273681000645734,23179.583789484957,2363.659740021818,19289.159570051,1966.946874829937,0.8321616015728986,0.8321616015728986,35475.937774442944,35405.22815468563,1.0024970628233967,0.8,4281.569856230726,4273.035954225843,1.0024970628233967,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.638595066639,4632.441516551485,6.190183538767792,5.003195464114383,-3.755691649556605,8.758887113670989,2.925123011024943,3.5,0.8357494317214123,0.6,0.00022661646394619698,0.9875160435934196,0.00022948129847245256,199.05857391157858,0.0,0.0,0.0,0.0013566337141457255,7.754198267683221e-05,0.00014907448126936476,0.0005849119587662745,0.09249091534155032,0.09249091534155032,0.09249091534155032,0.0924980440551994,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488401.1873911818,595.4352532525837,0.0,0.09249091534155032,0.09249092394333254,0.09249092394333254,0.3715699938470649,0.3715699938470649,0.5,9.889185347806052,0.03847158236180803,0.03847158236180803,-1.0390976967755705e-10,4.292514620374277e-05,0.03826031871938085,-1.0390976967755705e-10,27506.575846991786,20867.067165345885,0.7586210396168951,0.9885618569570943,0.6074404594679406,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663314742353575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5578287774717,260.5578287774717,-12.592171222528293,244.74285086390162,276.37280669102825,124729.15521895465,124717.68715578083,11.468063173801477,0.0,nan,276.37280669102825,3.222806691028268,270.0468155256046,-3.103184474395391,263.720824360196,-9.429175639803987,257.39483319476346,-15.755166805236513,251.06884202933637,-22.08115797066361,244.74285086390162,-28.407149136098354,1.0,1.0,26022.012520719443,26022.012520719443,275.6028600046287,2.4528600046287465,275.6028600046287,275.6028600046287,77079.50962393152,77078.61005962014,0.8995643113739789,0.0,8546.071908451686,8546.071908451686,0.8855104052328222,3943.2404094563703,275.6028600046287,2.4528600046287465,1.0,0.002,0.13915054463718593,0.004859038712794354,0.00021491375173195916,0.0017850862530700063,0.10745687586597957,0.10745687586597957,0.0,4.801965249046081e-12,1.0,1.0000774569814117,0.03826031882329062,0.09249092394333254,0.0,7.1560143955435745e-06,9.192664794076126,0.0,1600059.92502284,266.58371716989467,4.292525011351245e-05,1.0,1284606.8056823476,2597.728275255861,,,,,,,,,,,,,,,,,,,2.0,15263.15721318452,1553.4589820604767,0.3715699938470649,6.173730061729009,2.925123011024943
3198.0,-30.16380388316919,5.003204286751632,35.05050530856661,24.527456249948614,4.9801978161323674,-26.649403713240197,-40.148275055084355,1.4657976474752261,-6.566254614055083,-6.566297404677022,40.10099885790481,41039.29213640644,25748.940585421824,25748.940585421824,66788.23272182826,77088.24219280813,77078.61866138471,25748.940585421824,102827.55924680653,102827.55924680653,102827.55924680653,130334.08798111872,125874.16199633111,4459.925984787607,0.0,90947.93164858418,54898.981597198144,40054.38894598449,27506.52873431219,67560.91768029667,20867.03537848724,1553.455988047425,0.0,0.8783165560654826,2.7220213032891794,0.001494314320929203,1.0,1.0,-6.528167964071486,333517.16106131376,1558892.61859505,4.674100168142362,1558892.61859505,4.674100168142362,0.7586211833577272,0.09249088388909817,3.923620213818253,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923620213818253,1.2848953741181346,1.285186567723407,3.053649575562649,6470.317022712603,15263.153776946183,6453.2380862588025,0.0003273687117839477,23179.59605985377,2363.6609912512195,19289.160490520295,1966.9469686916832,0.8321612007695176,0.8321612007695177,35475.92269916542,35405.22815468563,1.0024965303173663,0.8,4281.568036804437,4273.035954225843,1.0024965303173663,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.645427550783,4632.441516551485,6.190176791242256,5.003204286751632,-3.755663688065644,8.758867974817276,2.9251310188791027,3.5,0.8357517196797436,0.6,0.00022661646394619698,0.9875055923538968,0.00022948372718175294,199.05849072137767,0.0,0.0,0.0,0.0013566337141457255,7.754273324167919e-05,0.00014907373070451778,0.0005849087031415447,0.09249087507417106,0.09249087507417106,0.09249087507417106,0.09249798044218532,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488400.1520470638,595.4355899888021,0.0,0.09249087507417106,0.09249088388909817,0.09249088388909817,0.37156979386071387,0.37156979386071387,0.5,9.889398493457138,0.038392917527175996,0.038392917527175996,1.2448708730516955e-11,4.2790621932908834e-05,0.03812944060553036,1.2448708730516955e-11,27506.52873431219,20867.03537848724,0.7586211833577272,0.9885631370176939,0.6074413069787987,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663314318590613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.557895720903,260.557895720903,-12.592104279096986,244.74295001620192,276.3728414255863,124728.65278610204,124717.46048437124,11.192301730803937,0.0,nan,276.3728414255863,3.222841425586296,270.0468631437172,-3.103136856282788,263.72088486185027,-9.429115138149712,257.39490657997254,-15.755093420027436,251.06892829809001,-22.081071701909963,244.74295001620192,-28.40704998379806,1.0,1.0,26022.012520719443,26022.012520719443,275.60288936172,2.452889361719997,275.60288936172,275.60288936172,77079.51081337257,77078.61866138471,0.8921519878640538,0.0,8546.071908451686,8546.071908451686,0.8855105370344297,3943.238314887344,275.60288936172,2.452889361719997,1.0,0.002,0.1391434134705276,0.004859073780061797,0.00021490275038253044,0.0017850972488888022,0.10745137519126521,0.10745137519126521,0.0,-7.286675603179749e-13,1.0,1.000077192064665,0.038129440593081654,0.09249088388909817,0.0,7.131534123798412e-06,9.161216580439122,0.0,1600059.957931406,266.5837453859449,4.2790609484200104e-05,1.0,1284606.7089362333,2597.728666657689,,,,,,,,,,,,,,,,,,,2.0,15263.153776946183,1553.455988047425,0.37156979386071387,6.173730061729009,2.9251310188791027
3199.0,-30.163702929347956,5.003213130094647,35.05050480603142,24.527531302906596,4.980249433107556,-26.649307693096663,-40.14818543856961,1.4658541903803355,-6.566218840922204,-6.566261484065725,40.100996130709355,41039.28589789974,25748.93786217453,25748.93786217453,66788.22376007427,77088.25561750024,77078.63494076542,25748.93786217453,102827.57280293995,102827.57280293995,102827.57280293995,130334.0433569302,125874.02496658328,4460.01839034691,0.0,90947.91143813144,54898.94169299212,40054.41082793258,27506.470553990257,67560.88138192284,20866.99608677005,1553.4522873235233,0.0,0.8783167612980308,2.722024950934634,0.001494314320929203,1.0,1.0,-6.528275287583426,333517.63421423506,1558892.5007564393,4.674093183795747,1558892.5007564393,4.674093183795747,0.7586213595020084,0.09249083730591497,3.9236161913534504,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9236161913534504,1.2848951095605126,1.2851863031058286,3.053647073725333,6470.311721619542,15263.150347783818,6453.240117953209,0.0003273699644681204,23179.614672443022,2363.662889207122,19289.166563390834,1966.947587952138,0.8321607945589653,0.8321607945589653,35475.8936034513,35405.22815468563,1.0024955025657523,0.8,4281.564525259984,4273.035954225843,1.0024955025657523,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.652242463826,4632.441516551485,6.1901659949638095,5.003213130094647,-3.7556300017547826,8.75884313184943,2.9251390061481968,3.5,0.8357540017566276,0.6,0.00022661646394619698,0.9874952024212447,0.00022948614169522534,199.05840801829714,0.0,0.0,0.0,0.0013566337141457255,7.754352063622364e-05,0.00014907294330997336,0.0005849050140637265,0.09249082898246812,0.09249082898246812,0.09249082898246812,0.09249790565391418,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488399.11520547786,595.435927154643,0.0,0.09249082898246812,0.09249083730591497,0.09249083730591497,0.37156959309563686,0.37156959309563686,0.5,9.889610780673667,0.03829860348088232,0.03829860348088232,-1.2164491636212915e-11,4.264314350166387e-05,0.03798619648227941,-1.2164491636212915e-11,27506.470553990257,20866.99608677005,0.7586213595020084,0.9885635354950341,0.6074415409992054,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663313900403328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.55796436287636,260.55796436287636,-12.592035637123615,244.7430490475378,276.37287967819157,124728.49181859495,124717.01553753483,11.4762810601078,0.0,nan,276.37287967819157,3.222879678191589,270.04691355208115,-3.1030864479188267,263.7209474259491,-9.4290525740509,257.3949812998184,-15.755018700181552,251.06901517368004,-22.080984826319934,244.7430490475378,-28.406950952462182,1.0,1.0,26022.012520719443,26022.012520719443,275.6029271872276,2.4529271872276013,275.6029271872276,275.6029271872276,77079.58392461894,77078.63494076542,0.9489838535228046,0.0,8546.071908451686,8546.071908451686,0.8855107914152058,3943.234272310218,275.6029271872276,2.4529271872276013,1.0,0.002,0.13913630909623764,0.004859110142528548,0.00021489179375431817,0.001785108216656641,0.10744589687715908,0.10744589687715908,0.0,1.041095942094783e-11,1.0,1.000076902120261,0.0379861964944439,0.09249083730591497,0.0,7.104740941519383e-06,9.126797007843072,0.0,1600059.9996870228,266.5837811590778,4.264315566615551e-05,1.0,1284606.5863579907,2597.729162567637,,,,,,,,,,,,,,,,,,,2.0,15263.150347783818,1553.4522873235233,0.37156959309563686,6.173730061729009,2.9251390061481968
3200.0,-30.163601605335785,5.003221862462818,35.05050439942478,24.527573421970033,4.980274128190918,-26.649214031978733,-40.148099908232666,1.465886550422533,-6.566190249753163,-6.566232947185661,40.10099790196061,41039.32317724525,25748.951475772825,25748.951475772825,66788.27465301807,77088.29300427066,77078.6915583769,25748.951475772825,102827.64303414972,102827.64303414972,102827.64303414972,130334.08065220948,125873.96912801279,4460.111524196697,0.0,90947.91296183596,54898.943117413546,40054.41093824712,27506.437618059765,67560.84855630688,20866.974524524292,1553.4499629876657,0.0,0.8783169093522001,2.7220278465141328,0.001494314320929203,1.0,1.0,-6.528194015925237,333518.01010735746,1558892.5772900155,4.674088145309506,1558892.5772900155,4.674088145309506,0.7586214839694023,0.09249080169440342,3.92361459612851,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92361459612851,1.2848949581517197,1.2851861516627223,3.053646192037755,6470.309853429364,15263.146910095931,6453.239758957106,0.0003273703280048447,23179.62448492664,2363.6638898019855,19289.165490327458,1966.9474785301259,0.8321603959922177,0.8321603959922177,35475.88206470138,35405.22815468563,1.0024950949810778,0.8,4281.56313265511,4273.035954225843,1.0024950949810778,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.659075244937,4632.441516551485,6.1901590995787625,5.003221862462818,-3.7556019210013365,8.758823783464155,2.9251470143679255,3.5,0.8357562898194073,0.6,0.00022661646394619698,0.9874847745079601,0.00022948856508609412,199.05832501201908,0.0,0.0,0.0,0.0013566337141457255,7.754427213541647e-05,0.00014907219181078051,0.0005849018276656474,0.09249079305531543,0.09249079305531543,0.09249079305531543,0.09249788124228457,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488398.0984397041,595.4362580102647,0.0,0.09249079305531543,0.09249080169440342,0.09249080169440342,0.37156939091860464,0.37156939091860464,0.5,9.88982341665437,0.03823636527476992,0.03823636527476992,-5.439915184979327e-11,4.269743249096791e-05,0.038038931260416575,-5.439915184979327e-11,27506.437618059765,20866.974524524292,0.7586214839694023,0.9885647690963365,0.6074423879244509,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663313481234617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5580319807733,260.5580319807733,-12.59196801922667,244.74314779909514,276.3729161624293,124728.08355297614,124716.77848782229,11.30506515384797,0.0,nan,276.3729161624293,3.2229161624293283,270.0469624897848,-3.103037510215188,263.7210088171131,-9.428991182886875,257.39505514444517,-15.754944855554811,251.06910147177248,-22.080898528227493,244.74314779909514,-28.406852200904837,1.0,1.0,26022.012520719443,26022.012520719443,275.6029623490942,2.452962349094207,275.6029623490942,275.6029623490942,77079.58566064465,77078.6915583769,0.8941022677463479,0.0,8546.071908451686,8546.071908451686,0.8855108922972594,3943.2326691091525,275.6029623490942,2.452962349094207,1.0,0.002,0.13912919485931366,0.0048591451610525745,0.00021488081863181026,0.0017851191821253681,0.10744040931590514,0.10744040931590514,0.0,7.571781743265227e-13,1.0,1.0000770088880404,0.03803893131481573,0.09249080169440342,0.0,7.114603067501842e-06,9.139465267005827,0.0,1600060.0333054306,266.5838097502468,4.269748689011976e-05,1.0,1284606.4889766192,2597.729556539694,,,,,,,,,,,,,,,,,,,2.0,15263.146910095931,1553.4499629876657,0.37156939091860464,6.173730061729009,2.9251470143679255
3201.0,-30.16350065993795,5.003230578647492,35.050503956569976,24.527634330466412,4.980314316697071,-26.649119162282297,-40.14801043141631,1.4659328131153608,-6.566156565894403,-6.566199146724186,40.1009960370648,41039.32873702832,25748.953203484234,25748.953203484234,66788.28194051256,77088.31662258669,77078.71323702684,25748.953203484234,102827.66644051106,102827.66644051106,102827.66644051106,130334.05123400968,125873.84729294019,4460.203941069479,0.0,90947.90218266168,54898.91427373303,40054.43100992072,27506.384793498604,67560.81580341933,20866.938960976808,1553.4465672639315,0.0,0.878317099801188,2.7220312785851655,0.001494314320929203,1.0,1.0,-6.528273498076032,333518.4553350803,1558892.4967110138,4.674081664071097,1558892.4967110138,4.674081664071097,0.7586216479422228,0.09249075817368461,3.923611639787936,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923611639787936,1.2848947416941376,1.2851859351560848,3.0536444056223955,6470.306068229581,15263.143483189331,6453.240737866821,0.00032737118826942194,23179.639202920003,2363.665390619631,19289.168416354107,1966.9477769018072,0.8321599938416728,0.8321599938416727,35475.86068058327,35405.22815468563,1.0024943396273467,0.8,4281.5605518185985,4273.035954225843,1.0024943396273467,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.665892030505,4632.441516551485,6.190149370606084,5.003230578647492,-3.7555698695259747,8.758800448173467,2.9251550038491483,3.5,0.8357585725283281,0.6,0.00022661646394619698,0.9874743856784526,0.0002294909794449992,199.05824231597686,0.0,0.0,0.0,0.0013566337141457255,7.754505831695262e-05,0.00014907140562924436,0.000584898302286452,0.09249074978187545,0.09249074978187545,0.09249074978187545,0.09249781573137865,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488397.06733194494,595.4365933526485,0.0,0.09249074978187545,0.09249075817368461,0.09249075817368461,0.3715691921617337,0.3715691921617337,0.5,9.890035379871168,0.038162017732020104,0.038162017732020104,-7.219114195322618e-12,4.2580829756388994e-05,0.03792564864812675,-7.219114195322618e-12,27506.384793498604,20866.938960976808,0.7586216479422228,0.9885653562095135,0.6074427647001751,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266331306732606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.55810013485853,260.55810013485853,-12.591899865141443,244.74324639719327,276.37295387249566,124727.81878047624,124716.42406908522,11.394711391034718,0.0,nan,276.37295387249566,3.2229538724956797,270.04701237746764,-3.102987622532339,263.7210708823919,-9.42892911760805,257.3951293873361,-15.754870612663865,251.06918789226688,-22.080812107733095,244.74324639719327,-28.406753602806702,1.0,1.0,26022.012520719443,26022.012520719443,275.6029986862357,2.4529986862357305,275.6029986862357,275.6029986862357,77079.62965470461,77078.71323702684,0.9164176777703688,0.0,8546.071908451686,8546.071908451686,0.8855110792562718,3943.2296979868756,275.6029986862357,2.4529986862357305,1.0,0.002,0.1391221018088981,0.004859181078871613,0.00021486987855388423,0.0017851301275943923,0.10743493927694212,0.10743493927694212,0.0,6.148276332496039e-12,1.0,1.000076779592505,0.03792564865534587,0.09249075817368461,0.0,7.093413843842632e-06,9.112244634617209,0.0,1600060.0726540303,266.5838434341056,4.258083697550319e-05,1.0,1284606.3736330573,2597.7300231808154,,,,,,,,,,,,,,,,,,,2.0,15263.143483189331,1553.4465672639315,0.3715691921617337,6.173730061729009,2.9251550038491483
