time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3202.0,-30.163399624309864,5.0032392221538045,35.05050355164558,24.52769171157854,4.980345192509942,-26.64902514262398,-40.14792486615477,1.465970705852104,-6.566126031506201,-6.566168590366278,40.10099624931918,41039.339698521864,25748.96205892856,25748.96205892856,66788.30175745042,77088.34285341797,77078.75405555373,25748.96205892856,102827.71611448229,102827.71611448229,102827.71611448229,130334.05967220402,125873.76309912371,4460.29657308031,0.0,90947.88667400174,54898.88349949789,40054.44797167095,27506.343557721724,67560.79152939268,20866.911543926915,1553.443800207888,0.0,0.8783172647449613,2.7220343801500824,0.001494314320929203,1.0,1.0,-6.5282643143929135,333518.8578308641,1558892.5058811887,4.674076050811324,1558892.5058811887,4.674076050811324,0.7586217884662845,0.09249071958783923,3.923607657447016,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923607657447016,1.2848945643986291,1.285185757820396,3.053641727625634,6470.300393875794,15263.14005207529,6453.243028072177,0.00032737253752332954,23179.65877688674,2363.6673866087544,19289.175261931177,1966.9484749563999,0.8321595864545296,0.8321595864545296,35475.83187508486,35405.22815468563,1.0024933221275028,0.8,4281.5570753001075,4273.035954225843,1.0024933221275028,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.672717060893,4632.441516551485,6.190141342928069,5.0032392221538045,-3.755540286469038,8.758779508622842,2.925163003002296,3.5,0.835760858000656,0.6,0.00022661646394619698,0.9874639876809199,0.0002294933959854177,199.05815954608545,0.0,0.0,0.0,0.0013566337141457255,7.754581013678932e-05,0.00014907065380940766,0.0005848947587872251,0.092490711083189,0.092490711083189,0.092490711083189,0.09249777373613907,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488396.04673518334,595.4369253774404,0.0,0.092490711083189,0.09249071958783923,0.09249071958783923,0.3715689927325044,0.3715689927325044,0.5,9.890247246811002,0.03809943651958747,0.03809943651958747,1.8189894035458565e-11,4.2558860059216386e-05,0.03790427597334656,1.8189894035458565e-11,27506.343557721724,20866.911543926915,0.7586217884662845,0.9885660047128639,0.6074431451956492,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663312654184606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5581678892425,260.5581678892425,-12.59183211075748,244.74334480066565,276.3729909777942,124727.40978786339,124716.0819029571,11.327884906278838,0.0,nan,276.3729909777942,3.222990977794211,270.0470617423923,-3.1029382576076614,263.7211325069606,-9.428867493039377,257.3952032715369,-15.754796728463077,251.06927403610496,-22.08072596389502,244.74334480066565,-28.406655199334324,1.0,1.0,26022.012520719443,26022.012520719443,275.60303401888467,2.4530340188846935,275.60303401888467,275.60303401888467,77079.65033128294,77078.75405555373,0.8962757292174501,0.0,8546.071908451686,8546.071908451686,0.8855113310995207,3943.225695734251,275.60303401888467,2.4530340188846935,1.0,0.002,0.13911501275676275,0.004859216371179579,0.0002148589432174325,0.001785141059169256,0.10742947160871624,0.10742947160871624,0.0,2.3866885030809915e-12,1.0,1.0000767363468053,0.03790427595515666,0.09249071958783923,0.0,7.089415175539142e-06,9.107107180593433,0.0,1600060.1084430607,266.5838739684938,4.255884186932235e-05,1.0,1284606.2693599896,2597.7304450345396,,,,,,,,,,,,,,,,,,,2.0,15263.14005207529,1553.443800207888,0.3715689927325044,6.173730061729009,2.925163003002296
3203.0,-30.163298670636532,5.00324782195278,35.050503137176264,24.527743050735467,4.980378290109771,-26.648930974574927,-40.1478354941122,1.466010588573701,-6.566093974174919,-6.566136448364321,40.10099516226494,41039.354519480024,25748.96723451733,25748.96723451733,66788.32175399736,77088.37334358403,77078.78157399122,25748.96723451733,102827.74880850855,102827.74880850855,102827.74880850855,130334.04423908761,125873.65538358837,4460.388855499251,0.0,90947.88293957002,54898.86409387625,40054.46538410419,27506.295430579066,67560.76081468325,20866.87926117158,1553.440667505405,0.0,0.8783174432353751,2.7220376434678077,0.001494314320929203,1.0,1.0,-6.528314282494534,333519.2812121669,1558892.4589118464,4.674069976542566,1558892.4589118464,4.674069976542566,0.758621942159962,0.09249067838038567,3.9236055437501833,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9236055437501833,1.2848943777922763,1.285185571171753,3.053640526073262,6470.2978479305,15263.13662613371,6453.243145903485,0.0003273730769516049,23179.670312281698,2363.6685628916807,19289.17561413684,1966.9485108713823,0.8321591875237548,0.8321591875237548,35475.816586062305,35405.22815468563,1.0024927820717315,0.8,4281.555230077057,4273.035954225843,1.0024927820717315,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.6795357719975,4632.441516551485,6.190132440031482,5.00324782195278,-3.7555095176465385,8.758757339599319,2.9251709947577798,3.5,0.8357631413593657,0.6,0.00022661646394619698,0.9874535982356515,0.00022949581058908245,199.05807684340127,0.0,0.0,0.0,0.0013566337141457255,7.754659541213308e-05,0.0001490698685340639,0.0005848913625863641,0.09249066998028163,0.09249066998028163,0.09249066998028163,0.0924977168916957,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488395.02212939446,595.4372586423345,0.0,0.09249066998028163,0.09249067838038567,0.09249067838038567,0.37156879493594763,0.37156879493594763,0.5,9.8904586420126,0.03803237697661643,0.03803237697661643,-6.082245818106458e-11,4.247418939939962e-05,0.03782216586978393,-6.082245818106458e-11,27506.295430579066,20866.87926117158,0.758621942159962,0.9885667501169108,0.6074436407258572,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663312244488079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5582355111251,260.5582355111251,-12.591764488874901,244.74344305093555,276.3730279712949,124727.0907078984,124715.78497556991,11.30573232850821,0.0,nan,276.3730279712949,3.2230279712949255,270.04711098724334,-3.102889012756634,263.7211940031673,-9.428805996832693,257.39527701909253,-15.754722980907445,251.06936003501698,-22.080639964982993,244.74344305093555,-28.406556949064424,1.0,1.0,26022.012520719443,26022.012520719443,275.60306938089667,2.453069380896693,275.60306938089667,275.60306938089667,77079.67623137723,77078.78157399122,0.8946573860157514,0.0,8546.071908451686,8546.071908451686,0.8855114647696959,3943.223571468934,275.60306938089667,2.453069380896693,1.0,0.002,0.139107939063139,0.004859251902535244,0.0002148480323003246,0.001785151973001589,0.1074240161501623,0.1074240161501623,0.0,5.3019134221843345e-12,1.0,1.0000765701522847,0.03782216593060639,0.09249067838038567,0.0,7.074056411777573e-06,9.087376440466956,0.0,1600060.1459292937,266.58390602582506,4.24742502218578e-05,1.0,1284606.1596762803,2597.7308887780314,,,,,,,,,,,,,,,,,,,2.0,15263.13662613371,1553.440667505405,0.37156879493594763,6.173730061729009,2.9251709947577798
3204.0,-30.163197812679993,5.003256372914842,35.050502725123096,24.52779955873268,4.980413206417161,-26.64883671077559,-40.147746122069634,1.466052099169656,-6.566062262189348,-6.56610466762145,40.10099440326945,41039.35994988721,25748.973113957767,25748.973113957767,66788.33306384498,77088.40008462526,77078.81257081032,25748.973113957767,102827.78568476808,102827.78568476808,102827.78568476808,130334.03481863797,125873.55380651254,4460.481012125425,0.0,90947.8731839641,54898.83302815459,40054.48906201056,27506.249133869896,67560.73819588046,20866.848271748262,1553.4376310294224,0.0,0.8783176185178021,2.72204086992733,0.001494314320929203,1.0,1.0,-6.528349270647766,333519.6998369767,1558892.4261167683,4.674064011447449,1558892.4261167683,4.674064011447449,0.7586220923904092,0.09249063793212872,3.9236025737749736,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9236025737749736,1.2848941835693568,1.2851853769048172,3.053638676202462,6470.293928276254,15263.133201918155,6453.244219554946,0.00032737397211789546,23179.68537176827,2363.6700985319426,19289.178823352904,1966.9488381203475,0.8321587853321851,0.8321587853321851,35475.79510331077,35405.22815468563,1.0024920232343109,0.8,4281.552637336535,4273.035954225843,1.0024920232343109,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.686355517254,4632.441516551485,6.190123704833006,5.003256372914842,-3.755479033547926,8.758735406462767,2.9251789877340606,3.5,0.8357654250668745,0.6,0.00022661646394619698,0.9874432187586284,0.000229498222926772,199.0579942191983,0.0,0.0,0.0,0.0013566337141457255,7.754738069482909e-05,0.0001490690832513679,0.0005848878387153429,0.09249062953916334,0.09249062953916334,0.09249062953916334,0.09249766418615214,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488394.000899836,595.4375908247529,0.0,0.09249062953916334,0.09249063793212872,0.09249063793212872,0.37156859726572555,0.37156859726572555,0.5,9.89066966618566,0.037965506076659494,0.037965506076659494,-1.1141310096718371e-11,4.2405432111536356e-05,0.03775539697369368,-1.1141310096718371e-11,27506.249133869896,20866.848271748262,0.7586220923904092,0.9885672484839342,0.6074439244713522,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663311836863267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5583031812375,260.5583031812375,-12.5916968187625,244.74354117586194,276.37306518658767,124726.76631123108,124715.45251588231,11.313795348785643,0.0,nan,276.37306518658767,3.2230651865876894,270.04716038447185,-3.1028396155281257,263.72125558231863,-9.428744417681344,257.39535078016746,-15.754649219832515,251.06944597801703,-22.080554021982948,244.74354117586194,-28.406458824138042,1.0,1.0,26022.012520719443,26022.012520719443,275.60310478866484,2.4531047886648594,275.60310478866484,275.60310478866484,77079.70791193059,77078.81257081032,0.8953411202674033,0.0,8546.071908451686,8546.071908451686,0.8855116525908903,3943.2205866438485,275.60310478866484,2.4531047886648594,1.0,0.002,0.13910087785534855,0.004859287302755875,0.000214837140506355,0.0017851628626678827,0.1074185702531775,0.1074185702531775,0.0,3.174237782344047e-12,1.0,1.000076435012159,0.03775539698483499,0.09249063793212872,0.0,7.061567004566562e-06,9.071331705196313,0.0,1600060.1830329194,266.58393773781063,4.240544325284645e-05,1.0,1284606.0512249023,2597.73132753601,,,,,,,,,,,,,,,,,,,2.0,15263.133201918155,1553.4376310294224,0.37156859726572555,6.173730061729009,2.9251789877340606
3205.0,-30.16307554599599,5.003264870368262,35.050502326494,24.52785561271014,4.980447678118281,-26.648723223764968,-40.147642605565466,1.4660953504897027,-6.566030839792575,-6.566073192636095,40.10099396674277,41039.39770025111,25748.979551659348,25748.979551659348,66788.37725191045,77088.4364995289,77078.84729462853,25748.979551659348,102827.82684628788,102827.82684628788,102827.82684628788,130334.03123091362,125873.45815122106,4460.573079692567,0.0,90947.86620187598,54898.827381312105,40054.4875784043,27506.20438462575,67560.69196303005,20866.818380069846,1553.4346750609218,0.0,0.8783177909134181,2.7220440651350857,0.001494314320929203,1.0,1.0,-6.528368794176629,333520.1144337028,1558892.4072553879,4.674058144595849,1558892.4072553879,4.674058144595849,0.7586222398512058,0.09249059820025265,3.9236000901159347,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9236000901159347,1.284893981201868,1.2851851744914662,3.0536372241746093,6470.290851603472,15263.129779150197,6453.244707864489,0.00032737464906997394,23179.6982651177,2363.6714132876873,19289.18028294281,1966.9489869570964,0.8321583854251635,0.8321583854251635,35475.77713823238,35405.22815468563,1.0024913886521052,0.8,4281.5504691418955,4273.035954225843,1.0024913886521052,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.693174914222,4632.441516551485,6.190115104388755,5.003264870368262,-3.7554487941707535,8.758713664539016,2.9251869803108708,3.5,0.8357677086602487,0.6,0.00022661646394619698,0.9874306362280479,0.00022950114735336175,199.05789405676802,0.0,0.0,0.0,0.0013566337141457255,7.754829026943933e-05,0.00014906817367675766,0.0005848838996715441,0.09249058983393522,0.09249058983393522,0.09249058983393522,0.09249761490790306,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488392.9825994248,595.4379220698685,0.0,0.09249058983393522,0.09249059820025265,0.09249059820025265,0.3715684001211434,0.3715684001211434,0.5,9.890880406440315,0.03790192004152004,0.03790192004152004,-3.5925040720030665e-11,4.235284353626412e-05,0.037704398459482036,-3.5925040720030665e-11,27506.20438462575,20866.818380069846,0.7586222398512058,0.9885685790260671,0.607444898917085,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663311431553308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.55837279663547,260.55837279663547,-12.59162720336451,244.743642892061,276.37310270118786,124726.53840356474,124714.89937486438,11.639028700370249,0.0,nan,276.37310270118786,3.2231027011878837,270.0472107393817,-3.1027892606182945,263.72131877755385,-9.42868122244613,257.3954268157303,-15.754573184269702,251.0695348538982,-22.080465146101773,244.743642892061,-28.406357107938987,1.0,1.0,26022.012520719443,26022.012520719443,275.6031403267822,2.4531403267822043,275.6031403267822,275.6031403267822,77079.74442860707,77078.84729462853,0.8971339785348391,0.0,8546.071908451686,8546.071908451686,0.8855118096574379,3943.2180905665145,275.6031403267822,2.4531403267822043,1.0,0.002,0.13909382618845495,0.004859322616546473,0.0002148262633115957,0.0017851737409111943,0.10741313165579784,0.10741313165579784,0.0,4.222790086355621e-12,1.0,1.0000763317957018,0.03770439849540708,0.09249059820025265,0.0,7.052027260429605e-06,9.059076134708452,0.0,1600060.21982,266.5839691602074,4.235287946130484e-05,1.0,1284605.9438171512,2597.7317620719455,,,,,,,,,,,,,,,,,,,2.0,15263.129779150197,1553.4346750609218,0.3715684001211434,6.173730061729009,2.9251869803108708
3206.0,-30.162974880492932,5.003273311881755,35.05050193623878,24.527911212667846,4.9804803032002045,-26.648629362122243,-40.14755330337209,1.466134779627167,-6.56599961294495,-6.5660419047694445,40.10099341126024,41039.39844250264,25748.986267430242,25748.986267430242,66788.38470993289,77088.46086917189,77078.87975750025,25748.986267430242,102827.8660249305,102827.8660249305,102827.8660249305,130334.0253489439,125873.36034543255,4460.665003511363,0.0,90947.85184052473,54898.78939333922,40054.513830206124,27506.159324013406,67560.67315421953,20866.78825133886,1553.4317089685485,0.0,0.8783179627471517,2.722047241475017,0.001494314320929203,1.0,1.0,-6.52839674207263,333520.5265671013,1558892.383253358,4.674052296867321,1558892.383253358,4.674052296867321,0.7586223872818825,0.09249055856991995,3.923596721767993,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923596721767993,1.284893796717947,1.285184989965736,3.0536350411140476,6470.2862259601025,15263.126788632344,6453.2464814344,0.00032737574218758665,23179.7145042835,2363.673069221753,19289.18558426196,1966.9495275412053,0.8321580311395729,0.8321580311395729,35475.752773920336,35405.22815468563,1.0024905280292773,0.8,4281.547528627549,4273.035954225843,1.0024905280292773,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.699992691016,4632.441516551485,6.190106573232117,5.003273311881755,-3.7554187110990775,8.758692022980833,2.9251949709975102,3.5,0.8357699917135744,0.6,0.00022661646394619698,0.9874202768165009,0.00022950355513948057,199.05781159037693,0.0,0.0,0.0,0.0013566337141457255,7.754907495424612e-05,0.00014906738899195086,0.0005848803187713325,0.09249055021833419,0.09249055021833419,0.09249055021833419,0.09249756432607988,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488391.965317421,595.4382529775804,0.0,0.09249055021833419,0.09249055856991995,0.09249055856991995,0.37156820384793765,0.37156820384793765,0.5,9.891090816271918,0.03783927167660295,0.03783927167660295,1.9326762412674725e-11,4.229182451354063e-05,0.03764516269683327,1.9326762412674725e-11,27506.159324013406,20866.78825133886,0.7586223872818825,0.9885689646323719,0.6074450790154613,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266331102877964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5584418720152,260.5584418720152,-12.591558127984797,244.74374379867368,276.3731399453354,124726.14472161252,124714.59597895008,11.548742662442113,0.0,nan,276.3731399453354,3.223139945335447,270.04726071601607,-3.102739283983908,263.7213814866907,-9.428618513309289,257.3955022573592,-15.754497742640751,251.0696230280162,-22.08037697198378,244.74374379867368,-28.4062562013263,1.0,1.0,26022.012520719443,26022.012520719443,275.6031754132211,2.4531754132211177,275.6031754132211,275.6031754132211,77079.76842714238,77078.87975750025,0.8886696421250235,0.0,8546.071908451686,8546.071908451686,0.8855120226716674,3943.2147053768326,275.6031754132211,2.4531754132211177,1.0,0.002,0.13908678559972718,0.0048593578452211334,0.0002148154031427698,0.0017851846003076783,0.10740770157138489,0.10740770157138489,0.0,3.450448260444716e-12,1.0,1.0000762119043078,0.037645162677506505,0.09249055856991995,0.0,7.0409468517360424e-06,9.044841424082367,0.0,1600060.2563655137,266.584000387055,4.229180518677822e-05,1.0,1284605.837047646,2597.7321940258375,,,,,,,,,,,,,,,,,,,2.0,15263.126788632344,1553.4317089685485,0.37156820384793765,6.173730061729009,2.9251949709975102
3207.0,-30.16285284221342,5.003281706804334,35.050501547351296,24.527967301569902,4.980514666630001,-26.648516091510917,-40.147449786867924,1.4661779104202939,-6.565967937377877,-6.566010160477349,40.10099266958019,41039.43508372107,25748.991843861288,25748.991843861288,66788.42692758236,77088.49714658095,77078.91106736887,25748.991843861288,102827.90291123017,102827.90291123017,102827.90291123017,130334.01600300088,125873.25926645665,4460.756736544237,0.0,90947.84465585704,54898.78257127859,40054.513427309386,27506.113091770723,67560.6265190801,20866.75730689593,1553.4286762614254,0.0,0.8783181377649193,2.7220504642367147,0.001494314320929203,1.0,1.0,-6.52843162110446,333520.94471221254,1558892.351206747,4.674046340783422,1558892.351206747,4.674046340783422,0.7586225373711142,0.09249051850762784,3.923594205974814,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923594205974814,1.28489359491451,1.2851847881165643,3.053633562735496,6470.283093453352,15263.123369446388,6453.247010272743,0.00032737643371860367,23179.727535880873,2363.674398074865,19289.187164995157,1966.9496887311323,0.8321576314966004,0.8321576314966004,35475.734576400275,35405.22815468563,1.0024898852367043,0.8,4281.545332379663,4273.035954225843,1.0024898852367043,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.70680814577,4632.441516551485,6.190097771659814,5.003281706804334,-3.755388295306104,8.758670002110438,2.925202958971361,3.5,0.8357722739918174,0.6,0.00022661646394619698,0.987407718105735,0.00022950647416544715,199.05771161524189,0.0,0.0,0.0,0.0013566337141457255,7.754998454722817e-05,0.00014906647939896882,0.0005848763748748581,0.09249051021815238,0.09249051021815238,0.09249051021815238,0.09249751169006946,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488390.9489519017,595.4385835777462,0.0,0.09249051021815238,0.09249051850762784,0.09249051850762784,0.37156800825694286,0.37156800825694286,0.5,9.891300849372747,0.037775663510160484,0.037775663510160484,8.697043085703626e-12,4.222309945589586e-05,0.037578539372873365,8.697043085703626e-12,27506.113091770723,20866.75730689593,0.7586225373711142,0.9885702718982384,0.6074460406629139,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663310628657505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.55851260657306,260.55851260657306,-12.591487393426917,244.74384775036418,276.37317746275863,124725.8923021805,124714.06616109978,11.826141080711267,0.0,nan,276.37317746275863,3.223177462758656,270.0473115202989,-3.1026884797011007,263.7214455778211,-9.428554422178877,257.3955796353431,-15.75442036465688,251.06971369285256,-22.080286307147418,244.74384775036418,-28.406152249635795,1.0,1.0,26022.012520719443,26022.012520719443,275.60321082116934,2.453210821169364,275.60321082116934,275.60321082116934,77079.8050657089,77078.91106736887,0.8939983400341589,0.0,8546.071908451686,8546.071908451686,0.8855121817703375,3943.2121770046883,275.60321082116934,2.453210821169364,1.0,0.002,0.13907975747377424,0.004859393110702911,0.00021480456242236058,0.001785195442822244,0.10740228121118028,0.10740228121118028,0.0,5.244604663751096e-12,1.0,1.000076077058653,0.03757853936417632,0.09249051850762784,0.0,7.028484722960939e-06,9.028831739342282,0.0,1600060.293426505,266.5840320626221,4.222309075885278e-05,1.0,1284605.728720805,2597.7326322803206,,,,,,,,,,,,,,,,,,,2.0,15263.123369446388,1553.4286762614254,0.37156800825694286,6.173730061729009,2.925202958971361
3208.0,-30.16275216612484,5.003289989461944,35.05050113220333,24.52800404224547,4.980531928877942,-26.648423756624823,-40.14736446607856,1.4662035206271633,-6.565940026641272,-6.565982116422862,40.10099113918073,41039.4665865632,25749.005405648466,25749.005405648466,66788.47199221166,77088.53509011923,77078.92002114898,25749.005405648466,102827.92542679745,102827.92542679745,102827.92542679745,130333.99203761786,125873.14384134434,4460.848196273531,0.0,90947.84269057181,54898.77419194237,40054.52055403271,27506.06661082042,67560.58716485313,20866.725950213357,1553.425720724535,0.0,0.8783182957135198,2.7220533123039874,0.001494314320929203,1.0,1.0,-6.528532747243503,333521.3141171185,1558892.285079802,4.674040965586941,1558892.285079802,4.674040965586941,0.7586226793330291,0.09249047937348692,3.923592227854453,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923592227854453,1.284893475087674,1.2851846682625723,3.053632307990924,6470.280434800169,15263.120381783905,6453.247417784814,0.0003273770176451315,23179.738721295467,2363.675538669726,19289.18838307601,1966.9498129408116,0.8321572824871762,0.8321572824871762,35475.72026803448,35405.22815468563,1.002489379821121,0.8,4281.543605511493,4273.035954225843,1.002489379821121,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.71362360525,4632.441516551485,6.190090889798236,5.003289989461944,-3.7553607081137805,8.758650697575725,2.925210946959475,3.5,0.8357745562741358,0.6,0.00022661646394619698,0.9873973578642197,0.0002295088822562555,199.0576291403302,0.0,0.0,0.0,0.0013566337141457255,7.75507342630296e-05,0.0001490657296831674,0.0005848731384243284,0.09249047090260219,0.09249047090260219,0.09249047090260219,0.09249744911865072,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488389.93212669506,595.4389142884514,0.0,0.09249047090260219,0.09249047937348692,0.09249047937348692,0.3715678131593402,0.3715678131593402,0.5,9.891510186794127,0.03770027896013062,0.03770027896013062,4.604316927725449e-12,4.208978157294041e-05,0.03744936917934183,4.604316927725449e-12,27506.06661082042,20866.725950213357,0.7586226793330291,0.9885715147685522,0.6074468607921314,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266331023074376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.55858120196353,260.55858120196353,-12.591418798036443,244.743950348182,276.37321205572493,124725.35457333448,124713.8860792746,11.468494059900129,0.0,nan,276.37321205572493,3.2232120557249573,270.04735971422565,-3.102640285774328,263.72150737272995,-9.428492627270032,257.3956550312187,-15.754344968781254,251.06980268970005,-22.080197310299923,244.743950348182,-28.406049651817966,1.0,1.0,26022.012520719443,26022.012520719443,275.6032399129309,2.4532399129309397,275.6032399129309,275.6032399129309,77079.8038023671,77078.92002114898,0.8837812181154732,0.0,8546.071908451686,8546.071908451686,0.8855123068665861,3943.2101889937253,275.6032399129309,2.4532399129309397,1.0,0.002,0.13907275350771936,0.00485942759594721,0.00021479375738168673,0.0017852062449719352,0.10739687869084337,0.10739687869084337,0.0,2.3536220715436595e-12,1.0,1.000075815597434,0.03744936917473751,0.09249047937348692,0.0,7.004324038447451e-06,8.997794115293463,0.0,1600060.3259786698,266.5840599733587,4.208977696862348e-05,1.0,1284605.633020924,2597.733019450384,,,,,,,,,,,,,,,,,,,2.0,15263.120381783905,1553.425720724535,0.3715678131593402,6.173730061729009,2.925210946959475
3209.0,-30.162652060922618,5.003298295536388,35.050500654717204,24.528073681890987,4.980582898142428,-26.648328565025356,-40.147274954337604,1.4662593958685706,-6.565904709447182,-6.565946654565052,40.100988500002316,41039.46933332252,25749.002366763758,25749.002366763758,66788.47170008629,77088.55193454148,77078.9368729346,25749.002366763758,102827.93923969836,102827.93923969836,102827.93923969836,130333.94877316643,125873.00980601375,4460.93896715268,0.0,90947.82997845154,54898.74735208556,40054.53625151776,27506.00953346807,67560.54578498584,20866.68741630375,1553.4220849764254,0.0,0.8783184981199694,2.722056913389358,0.001494314320929203,1.0,1.0,-6.528637378323538,333521.78123228636,1558892.1710461238,4.67403407743379,1558892.1710461238,4.67403407743379,0.7586228526138663,0.0924904339408071,3.923589337652047,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923589337652047,1.2848932136547448,1.285184406770395,3.0536306799316075,6470.276985137839,15263.116970233472,6453.248170775312,0.0003273777915577511,23179.75255608083,2363.67694942522,19289.190633814997,1966.9500424523153,0.8321568829152488,0.8321568829152488,35475.699362290216,35405.22815468563,1.002488641365887,0.8,4281.541082409638,4273.035954225843,1.002488641365887,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.720422099642,4632.441516551485,6.1900800423906395,5.003298295536388,-3.7553275103348374,8.758625805871226,2.925218915072528,3.5,0.8357768328778652,0.6,0.00022661646394619698,0.9873870564869802,0.00022951127671500438,199.0575471331624,0.0,0.0,0.0,0.0013566337141457255,7.755152081202505e-05,0.00014906494313417194,0.0005848696214989457,0.09249042592409003,0.09249042592409003,0.09249042592409003,0.09249737631418566,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488388.91398447804,595.4392453728748,0.0,0.09249042592409003,0.0924904339408071,0.0924904339408071,0.3715676172727094,0.3715676172727094,0.5,9.891718685303761,0.0376092744583616,0.0376092744583616,1.5518253349000588e-11,4.194511785726718e-05,0.037309276241501266,1.5518253349000588e-11,27506.00953346807,20866.68741630375,0.7586228526138663,0.9885721159305506,0.6074472735009023,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663309838151318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5586510595108,260.5586510595108,-12.591348940489183,244.74405204610483,276.3732500729,124725.19383417636,124713.51432038647,11.679513789888187,0.0,nan,276.3732500729,3.2232500729000435,270.0474104675524,-3.1025895324475528,263.72157086219903,-9.428429137800947,257.3957312568351,-15.754268743164857,251.06989165147326,-22.08010834852672,244.74405204610483,-28.40594795389515,1.0,1.0,26022.012520719443,26022.012520719443,275.60327734666373,2.4532773466637536,275.60327734666373,275.60327734666373,77079.87538884861,77078.9368729346,0.9385159140074393,0.0,8546.071908451686,8546.071908451686,0.8855124896428459,3943.207284340307,275.60327734666373,2.4532773466637536,1.0,0.002,0.1390657757407288,0.004859463334703491,0.00021478299607714915,0.0017852170138444616,0.10739149803857458,0.10739149803857458,0.0,9.921610841928663e-12,1.0,1.0000755320295234,0.03730927622598301,0.0924904339408071,0.0,6.978120368549997e-06,8.964131888893451,0.0,1600060.367203224,266.5840952905528,4.194510233901383e-05,1.0,1284605.5120078323,2597.7335090294473,,,,,,,,,,,,,,,,,,,2.0,15263.116970233472,1553.4220849764254,0.3715676172727094,6.173730061729009,2.925218915072528
3210.0,-30.162551657026757,5.003306495869421,35.05050027382015,24.528120969794713,4.980609118699589,-26.648235579461282,-40.14718952877445,1.4662930368132099,-6.565876423685381,-6.565918426681987,40.1009903401985,41039.49348500692,25749.01534283344,25749.01534283344,66788.50882784036,77088.58507711095,77078.99429664463,25749.01534283344,102828.00963947807,102828.00963947807,102828.00963947807,130333.98706865968,125872.95660126093,4461.03046739875,0.0,90947.82488032187,54898.73327117783,40054.54623238227,27505.977429181614,67560.52366156389,20866.66642733346,1553.4198088354808,0.0,0.878318644233963,2.7220597775922353,0.001494314320929203,1.0,1.0,-6.528553153971529,333522.1530594922,1558892.2505579803,4.674029104986954,1558892.2505579803,4.674029104986954,0.7586229749899969,0.09249039934735405,3.92358679616813,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92358679616813,1.2848930562532264,1.285184249333205,3.0536290760332903,6470.273586669768,15263.113550602153,6453.248884273333,0.00032737855193146095,23179.766271296387,2363.6783479879864,19289.192766508328,1966.950259926512,0.8321564825437531,0.8321564825437531,35475.68097893407,35405.22815468563,1.0024879920092544,0.8,4281.538863733304,4273.035954225843,1.0024879920092544,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.727238391871,4632.441516551485,6.190073018534716,5.003306495869421,-3.755299803484939,8.75860629935436,2.925226904054089,3.5,0.8357791154440254,0.6,0.00022661646394619698,0.9873767244889713,0.00022951367834145073,199.05746488136967,0.0,0.0,0.0,0.0013566337141457255,7.755227146222858e-05,0.0001490641924839684,0.000584866297411563,0.09249039101928869,0.09249039101928869,0.09249039101928869,0.09249735349803155,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488387.9157443525,595.4395702027059,0.0,0.09249039101928869,0.09249039934735405,0.09249039934735405,0.3715674200161318,0.3715674200161318,0.5,9.891927549455453,0.03755028211253375,0.03755028211253375,2.0406787371030077e-11,4.200299662215912e-05,0.03736527271047407,2.0406787371030077e-11,27505.977429181614,20866.66642733346,0.7586229749899969,0.9885729891971998,0.6074478298982584,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266330944444895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.55871972699947,260.55871972699947,-12.591280273000507,244.7441528343605,276.3732866196193,124724.75029666515,124713.26974914876,11.480547516414454,0.0,nan,276.3732866196193,3.22328661961933,270.0474598625823,-3.102540137417691,263.7216331055336,-9.428366894466365,257.39580634847897,-15.754193651521007,251.06997959142222,-22.080020408577752,244.7441528343605,-28.40584716563947,1.0,1.0,26022.012520719443,26022.012520719443,275.6033122938572,2.453312293857209,275.6033122938572,275.6033122938572,77079.88254177367,77078.99429664463,0.8882451290410245,0.0,8546.071908451686,8546.071908451686,0.8855126503661468,3943.2047301489706,275.6033122938572,2.453312293857209,1.0,0.002,0.13905878750111106,0.004859497769044214,0.0002147722154039745,0.0017852277850052283,0.10738610770198725,0.10738610770198725,0.0,4.0920261970556204e-13,1.0,1.0000756453999537,0.037365272690067286,0.09249039934735405,0.0,6.988592595603941e-06,8.977583896297979,0.0,1600060.400468284,266.5841235763146,4.2002976215371746e-05,1.0,1284605.4156805736,2597.733898737865,,,,,,,,,,,,,,,,,,,2.0,15263.113550602153,1553.4198088354808,0.3715674200161318,6.173730061729009,2.925226904054089
3211.0,-30.162451512883738,5.00331467437865,35.05049986595157,24.528182437084638,4.980646518284221,-26.64814170976316,-40.147100226581074,1.4663367095392301,-6.5658436414637436,-6.565885540701875,40.10098879516271,41039.48898849211,25749.0177727224,25749.0177727224,66788.5067612145,77088.60782829489,77079.01843025649,25749.0177727224,102828.0362029789,102828.0362029789,102828.0362029789,130333.96317348958,125872.84185094738,4461.121322542195,0.0,90947.80992146417,54898.69105948063,40054.57651331504,27505.92697051068,67560.50348382573,20866.63250546231,1553.4165485730339,0.0,0.8783188285018044,2.722063116697481,0.001494314320929203,1.0,1.0,-6.5286206523041415,333522.5862441941,1558892.183799184,4.674022834117192,1558892.183799184,4.674022834117192,0.7586231334007971,0.09249035757750929,3.9235831240505585,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9235831240505585,1.284892851914391,1.2851840449480607,3.0536267037401004,6470.268560065166,15263.110140291503,6453.250734094287,0.0003273797341801954,23179.784152902845,2363.6801714043886,19289.198295746948,1966.9508237519387,0.8321560791294654,0.8321560791294654,35475.65441734327,35405.22815468563,1.0024870537723907,0.8,4281.53565803069,4273.035954225843,1.0024870537723907,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.73403927177,4632.441516551485,6.190063482335083,5.00331467437865,-3.7552685853194965,8.758583259698147,2.9252348749804478,3.5,0.8357813928515565,0.6,0.00022661646394619698,0.9873664193368077,0.00022951607377776762,199.0573828424366,0.0,0.0,0.0,0.0013566337141457255,7.755305618427954e-05,0.00014906340776191744,0.0005848626711081263,0.0924903494659195,0.0924903494659195,0.0924903494659195,0.09249729223815238,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488386.9040064708,595.4398992569668,0.0,0.0924903494659195,0.09249035757750929,0.09249035757750929,0.37156722621130484,0.37156722621130484,0.5,9.89213581744484,0.03748132949681349,0.03748132949681349,-4.530420483206399e-11,4.189923811281915e-05,0.03726488839771491,-4.530420483206399e-11,27505.92697051068,20866.63250546231,0.7586231334007971,0.9885732538568774,0.6074479447643124,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663309055758671,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5587884134652,260.5587884134652,-12.591211586534769,244.74425293509836,276.37332389181375,124724.41248455267,124712.92876420602,11.483720346657094,0.0,nan,276.37332389181375,3.223323891813777,270.0475097004849,-3.1024902995150683,263.7216955091401,-9.428304490859887,257.3958813178002,-15.75411868219976,251.07006712645403,-22.079932873545943,244.74425293509836,-28.405747064901618,1.0,1.0,26022.012520719443,26022.012520719443,275.6033480037794,2.4533480037794106,275.6033480037794,275.6033480037794,77079.92055456984,77079.01843025649,0.902124313346576,0.0,8546.071908451686,8546.071908451686,0.885512882590626,3943.2010396708115,275.6033480037794,2.4533480037794106,1.0,0.002,0.13905181803566305,0.0048595330017970565,0.00021476146578122262,0.001785238539395763,0.10738073289061131,0.10738073289061131,0.0,5.176985576338389e-12,1.0,1.0000754422123854,0.03726488844301912,0.09249035757750929,0.0,6.96981596422887e-06,8.953462551773585,0.0,1600060.43877751,266.58415635853623,4.189928341702398e-05,1.0,1284605.3034578487,2597.734352754215,,,,,,,,,,,,,,,,,,,2.0,15263.110140291503,1553.4165485730339,0.37156722621130484,6.173730061729009,2.9252348749804478
3212.0,-30.162351257387215,5.0033227899093955,35.05049948393711,24.528234369959705,4.980676840750838,-26.648048447569103,-40.14701476609332,1.4663740259825058,-6.5658131794137375,-6.565855041795292,40.100988727937825,41039.5094358071,25749.025425993386,25749.025425993386,66788.5348618005,77088.63751674784,77079.05588281796,25749.025425993386,102828.08130881135,102828.08130881135,102828.08130881135,130333.96619264313,125872.75390882001,4461.212283823121,0.0,90947.80205291307,54898.673952450576,40054.58677829166,27505.884883831783,67560.47166212344,20866.604464718628,1553.4137437827046,0.0,0.8783189941958631,2.7220662126612054,0.001494314320929203,1.0,1.0,-6.52862589742341,333522.9879876186,1558892.1808947683,4.674017195338389,1558892.1808947683,4.674017195338389,0.75862327472272,0.09249031940312592,3.9235803000293608,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9235803000293608,1.2848926773158027,1.2851838703099034,3.0536249208189843,6470.264782269265,15263.106728123934,6453.251714871228,0.00032738059302547367,23179.79883124413,2363.681668178647,19289.201227354857,1966.9511226927502,0.832155678648724,0.832155678648724,35475.63399029909,35405.22815468563,1.0024863322266502,0.8,4281.533192702861,4273.035954225843,1.0024863322266502,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.740846188142,4632.441516551485,6.190055192882748,5.0033227899093955,-3.7552391857882323,8.758561975697628,2.9252428529905146,3.5,0.8357836722830042,0.6,0.00022661646394619698,0.9873561028422356,0.0002295184719007169,199.0573007123495,0.0,0.0,0.0,0.0013566337141457255,7.755380715511886e-05,0.0001490626567910781,0.0005848593036555118,0.09249031121184942,0.09249031121184942,0.09249031121184942,0.09249724788051278,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488385.9002983296,595.4402257714063,0.0,0.09249031121184942,0.09249031940312592,0.09249031940312592,0.3715670320053333,0.3715670320053333,0.5,9.892343902566973,0.037419880557820306,0.037419880557820306,1.722355591482483e-11,4.1862381578994246e-05,0.037229144371906386,1.722355591482483e-11,27505.884883831783,20866.604464718628,0.75862327472272,0.988574135417771,0.6074485335308155,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663308668102837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.55885648220607,260.55885648220607,-12.59114351779391,244.74435242822256,276.3733605361736,124724.02289499012,124712.64245219204,11.380442798091142,0.0,nan,276.3733605361736,3.2233605361736295,270.0475589145892,-3.10244108541076,263.7217572930057,-9.428242706994297,257.3959556714199,-15.75404432858005,251.07015404982565,-22.07984595017433,244.74435242822256,-28.405647571777422,1.0,1.0,26022.012520719443,26022.012520719443,275.6033828851159,2.4533828851159,275.6033828851159,275.6033828851159,77079.94016115404,77079.05588281796,0.8842783360742033,0.0,8546.071908451686,8546.071908451686,0.8855130611815203,3943.1982015295075,275.6033828851159,2.4533828851159,1.0,0.002,0.13904485525549534,0.0048595677544050605,0.00021475072542896962,0.0017852492762537844,0.1073753627144848,0.1073753627144848,0.0,1.682754196402625e-12,1.0,1.0000753698741112,0.03722914435468283,0.09249031940312592,0.0,6.963129409028646e-06,8.944872242797627,0.0,1600060.4744602342,266.58418682058624,4.186236435543833e-05,1.0,1284605.199380523,2597.7347738170583,,,,,,,,,,,,,,,,,,,2.0,15263.106728123934,1553.4137437827046,0.3715670320053333,6.173730061729009,2.9252428529905146
3213.0,-30.162251155703334,5.003330866036092,35.05049909347874,24.52829087795692,4.980711391116112,-26.647954901028648,-40.14692927068097,1.4664151310872033,-6.5657814807651675,-6.565823261952589,40.100987718760585,41039.52647495997,25749.030101703418,25749.030101703418,66788.55657666338,77088.66377777809,77079.08416680917,25749.030101703418,102828.1142685126,102828.1142685126,102828.1142685126,130333.95190414393,125872.64896524172,4461.302938902209,0.0,90947.79159991875,54898.65427598549,40054.59702659251,27505.837635631335,67560.43466222385,20866.572786727054,1553.4106626459807,0.0,0.8783191704232103,2.7220694392080995,0.001494314320929203,1.0,1.0,-6.528672621786313,333523.4066027951,1558892.1372898985,4.674011198099924,1558892.1372898985,4.674011198099924,0.75862342616668,0.09249027923058842,3.9235772242563143,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9235772242563143,1.2848924849906354,1.2851836779411496,3.0536229840934204,6470.260678580195,15263.103321525285,6453.252924874593,0.0003273815364424565,23179.814338217147,2363.683249449827,19289.20484413589,1966.951491501776,0.8321552779796553,0.8321552779796553,35475.6117422503,35405.22815468563,1.0024855463575704,0.8,4281.530507599069,4273.035954225843,1.0024855463575704,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.747648517356,4632.441516551485,6.1900461944803435,5.003330866036092,-3.7552088290303285,8.758539695066421,2.925250825632921,3.5,0.8357859501808346,0.6,0.00022661646394619698,0.9873458022912874,0.00022952086636748615,199.05721870833455,0.0,0.0,0.0,0.0013566337141457255,7.755455843957931e-05,0.0001490619055066177,0.000584855897450012,0.09249027115291394,0.09249027115291394,0.09249027115291394,0.09249719261409418,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488384.89420292334,595.4405530159285,0.0,0.09249027115291394,0.09249027923058842,0.09249027923058842,0.3715668390496558,0.3715668390496558,0.5,9.892551538059868,0.03735455803246168,0.03735455803246168,-4.234834705130197e-11,4.178118740583159e-05,0.03715064016626002,-4.234834705130197e-11,27505.837635631335,20866.572786727054,0.75862342616668,0.9885749982305536,0.6074491184099361,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266330828343216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.55892441590527,260.55892441590527,-12.59107558409471,244.74445143607142,276.37339739572315,124723.68120372706,124712.32333811566,11.357865611397125,0.0,nan,276.37339739572315,3.2233973957231683,270.04760820379204,-3.1023917962079395,263.7218190118761,-9.42818098812387,257.396029819953,-15.753970180046963,251.07024062801622,-22.079759371983755,244.74445143607142,-28.405548563928562,1.0,1.0,26022.012520719443,26022.012520719443,275.6034179745483,2.4534179745483016,275.6034179745483,275.6034179745483,77079.97145630693,77079.08416680917,0.8872894977539545,0.0,8546.071908451686,8546.071908451686,0.8855132556931586,3943.195110377596,275.6034179745483,2.4534179745483016,1.0,0.002,0.1390379071624354,0.004859602699819808,0.00021474000832433056,0.0017852599986592566,0.10737000416216527,0.10737000416216527,0.0,6.983587319542295e-12,1.0,1.000075210977434,0.037150640208608365,0.09249027923058842,0.0,6.948445177991351e-06,8.92600804971249,0.0,1600060.5115304843,266.5842185192348,4.178122975417864e-05,1.0,1284605.0909324163,2597.7352125627585,,,,,,,,,,,,,,,,,,,2.0,15263.103321525285,1553.4106626459807,0.3715668390496558,6.173730061729009,2.925250825632921
3214.0,-30.16215110615858,5.003338887369379,35.05049871395671,24.528342426661425,4.980743442437162,-26.647861651296058,-40.14684003833679,1.4664539825218788,-6.565750677771462,-6.565792401927931,40.100987254297024,41039.53534828273,25749.03671420131,25749.03671420131,66788.57206248403,77088.69361227083,77079.11723309706,25749.03671420131,102828.15394729837,102828.15394729837,102828.15394729837,130333.94757645602,125872.55404288029,4461.3935335757305,0.0,90947.78616358235,54898.62787966788,40054.62031546052,27505.793629157644,67560.41394461817,20866.543383489057,1553.4077583030619,0.0,0.8783193395877757,2.72207257209204,0.001494314320929203,1.0,1.0,-6.528696960437969,333523.81310334883,1558892.117220915,4.674005441218261,1558892.117220915,4.674005441218261,0.7586235709035998,0.09249024049008177,3.9235748309985032,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9235748309985032,1.284892303210135,1.2851834961194526,3.0536215534920443,6470.257647307548,15263.099915187106,6453.253389490007,0.0003273822022023765,23179.827091621246,2363.6845499351202,19289.206232902456,1966.9516331165541,0.8321548800454546,0.8321548800454546,35475.594431049794,35405.22815468563,1.002484934873145,0.8,4281.528418320563,4273.035954225843,1.002484934873145,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.7544522375565,4632.441516551485,6.1900376596389615,5.003338887369379,-3.7551791810770956,8.758518068446474,2.9252587999143236,3.5,0.8357882285469496,0.6,0.00022661646394619698,0.9873355072213317,0.00022952325961006506,199.05713674709983,0.0,0.0,0.0,0.0013566337141457255,7.755534256922196e-05,0.00014906112137697501,0.0005848524641151121,0.09249023238263862,0.09249023238263862,0.09249023238263862,0.0924971439478414,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488383.8921984957,595.4408789561195,0.0,0.09249023238263862,0.09249024049008177,0.09249024049008177,0.3715666462729423,0.3715666462729423,0.5,9.892758871600375,0.037291592444546495,0.037291592444546495,-1.3301360013429075e-11,4.172415646053196e-05,0.03709544148995292,-1.3301360013429075e-11,27505.793629157644,20866.543383489057,0.7586235709035998,0.9885755305944863,0.6074494360251314,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663307900629222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.55899200719676,260.55899200719676,-12.591007992803213,244.74455001515446,276.3734339992253,124723.33518852956,124712.03457107289,11.300617456711079,0.0,nan,276.3734339992253,3.2234339992253354,270.04765720240493,-3.1023427975950426,263.72188040560945,-9.428119594390523,257.39610360880454,-15.75389639119544,251.07032681198166,-22.07967318801832,244.74455001515446,-28.405449984845518,1.0,1.0,26022.012520719443,26022.012520719443,275.6034527037526,2.453452703752646,275.6034527037526,275.6034527037526,77079.99634373783,77079.11723309706,0.8791106407734333,0.0,8546.071908451686,8546.071908451686,0.8855134070425712,3943.192705153496,275.6034527037526,2.453452703752646,1.0,0.002,0.13903096939012818,0.004859637411525833,0.00021472930675259529,0.001785270696402469,0.10736465337629764,0.10736465337629764,0.0,3.1550643174449444e-12,1.0,1.000075099257266,0.03709544150325428,0.09249024049008177,0.0,6.938119925578172e-06,8.91274344724701,0.0,1600060.54758439,266.5842493222285,4.172416976189197e-05,1.0,1284604.9856228577,2597.735638611029,,,,,,,,,,,,,,,,,,,2.0,15263.099915187106,1553.4077583030619,0.3715666462729423,6.173730061729009,2.9252587999143236
