time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3215.0,-30.16205112587392,5.00334686227114,35.05049833380731,24.528399074357026,4.980777528232624,-26.647768260467437,-40.14675457784904,1.4664946576557152,-6.5657194709111195,-6.5657611235117805,40.100986476587885,41039.550756685494,25749.04226977939,25749.04226977939,66788.59302646489,77088.71973655307,77079.14730626372,25749.04226977939,102828.1895760431,102828.1895760431,102828.1895760431,130333.93746119186,125872.45354052357,4461.483920668302,0.0,90947.77501741679,54898.6060171587,40054.63222250898,27505.74788514875,67560.38010765774,20866.512755627748,1553.4047611208898,0.0,0.8783195122139715,2.722075747633571,0.001494314320929203,1.0,1.0,-6.528734890522287,333524.225115299,1558892.083617646,4.673999566534451,1558892.083617646,4.673999566534451,0.7586237190407121,0.09249020112759894,3.923571636305694,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923571636305694,1.2848921128968531,1.2851833057630404,3.0536195194317184,6470.253337377797,15263.096511141128,6453.254744076876,0.00032738319910397733,23179.84312452881,2363.6861848366984,19289.210281853255,1966.9520459946318,0.8321544791406071,0.8321544791406071,35475.571322809876,35405.22815468563,1.0024841186197153,0.8,4281.525629400815,4273.035954225843,1.0024841186197153,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.761253331734,4632.441516551485,6.190028874651366,5.00334686227114,-3.7551492293529383,8.758496091624078,2.925266771126592,3.5,0.8357905060361691,0.6,0.00022661646394619698,0.9873252193938852,0.0002295256512188718,199.0570548426709,0.0,0.0,0.0,0.0013566337141457255,7.75560935605303e-05,0.0001490603703856667,0.0005848490413424231,0.09249019307383537,0.09249019307383537,0.09249019307383537,0.09249709156714452,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488382.89056518563,595.4412047599461,0.0,0.09249019307383537,0.09249020112759894,0.09249020112759894,0.3715664542630243,0.3715664542630243,0.5,9.89296581407496,0.037227227220171244,0.037227227220171244,-3.979039320256561e-13,4.165260065747134e-05,0.03702623298948993,-3.979039320256561e-13,27505.74788514875,20866.512755627748,0.7586237190407121,0.9885763360128673,0.6074499683289053,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663307520423466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5590594969914,260.5590594969914,-12.590940503008596,244.74464824996147,276.3734707440089,124722.99130362524,124711.70765616225,11.28364746299166,0.0,nan,276.3734707440089,3.223470744008921,270.0477062451972,-3.1022937548027585,263.72194174639947,-9.428058253600511,257.3961772476007,-15.753822752399287,251.07041274878074,-22.079587251219237,244.74464824996147,-28.405351750038506,1.0,1.0,26022.012520719443,26022.012520719443,275.6034875011149,2.453487501114921,275.6034875011149,275.6034875011149,77080.02746471688,77079.14730626372,0.8801584531611297,0.0,8546.071908451686,8546.071908451686,0.8855136090746382,3943.1894944872224,275.6034875011149,2.453487501114921,1.0,0.002,0.13902404456285608,0.004859672157947249,0.0002147186253573233,0.0017852813790230643,0.10735931267866165,0.10735931267866165,0.0,4.380387545743769e-12,1.0,1.000074959177196,0.03702623298988783,0.09249020112759894,0.0,6.925174339079977e-06,8.896112743115346,0.0,1600060.5840913474,266.58428052908886,4.165260105537527e-05,1.0,1284604.878885578,2597.7360704354846,,,,,,,,,,,,,,,,,,,2.0,15263.096511141128,1553.4047611208898,0.3715664542630243,6.173730061729009,2.925266771126592
3216.0,-30.161951003032602,5.003354726457162,35.05049792836182,24.528437212016456,4.980794341676885,-26.647676468559037,-40.146669326908864,1.466519808420311,-6.5656919498306365,-6.565733471117887,40.10098499131577,41039.57723321163,25749.05564442761,25749.05564442761,66788.63287763925,77088.75920271043,77079.15641436215,25749.05564442761,102828.21205878977,102828.21205878977,102828.21205878977,130333.91423660443,125872.3401930471,4461.574043557324,0.0,90947.77354824518,54898.59158354575,40054.64662744381,27505.70217781466,67560.34880525847,20866.481925820164,1553.4018528923157,0.0,0.8783196678642692,2.7220785559356124,0.001494314320929203,1.0,1.0,-6.528834066931779,333524.58936301543,1558892.0194410202,4.6739942695628,1558892.0194410202,4.6739942695628,0.7586238588248255,0.09249016274945518,3.9235693556139752,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9235693556139752,1.2848919952199591,1.2851831880594775,3.0536180240910475,6470.250168930352,15263.093109042624,6453.2553060826,0.0003273839005259959,23179.856224056304,2363.6875206167556,19289.211961725974,1966.9522172939767,0.8321540813401346,0.8321540813401346,35475.55482583132,35405.22815468563,1.0024835358962583,0.8,4281.523638390272,4273.035954225843,1.0024835358962583,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.768053874192,4632.441516551485,6.1900219702024675,5.003354726457162,-3.7551220500114924,8.758476776468655,2.9252747417009055,3.5,0.8357927833431159,0.6,0.00022661646394619698,0.9873149170134412,0.0002295280462607574,199.05697282152624,0.0,0.0,0.0,0.0013566337141457255,7.755684271711983e-05,0.00014905962122907716,0.0005848457620138335,0.09249015451550349,0.09249015451550349,0.09249015451550349,0.09249703021606917,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488381.8888042884,595.4415305702718,0.0,0.09249015451550349,0.09249016274945518,0.09249016274945518,0.37156626265972337,0.37156626265972337,0.5,9.89317207339721,0.03715167844632106,0.03715167844632106,-7.509015631512739e-11,4.1521287243995175e-05,0.03689940418610149,-7.509015631512739e-11,27505.70217781466,20866.481925820164,0.7586238588248255,0.9885773839054075,0.6074506416701236,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663307142418547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5591253464822,260.5591253464822,-12.590874653517801,244.7447460706891,276.3735046222591,124722.48603275599,124711.47662756983,11.009405186165367,0.0,nan,276.3735046222591,3.2235046222590995,270.04775291194596,-3.102247088054014,263.7220012016499,-9.427998798350075,257.39624949133656,-15.753750508663416,251.07049778101228,-22.0795022189877,244.7447460706891,-28.405253929310874,1.0,1.0,26022.012520719443,26022.012520719443,275.6035162192731,2.4535162192731264,275.6035162192731,275.6035162192731,77080.02810482358,77079.15641436215,0.8716904614266241,0.0,8546.071908451686,8546.071908451686,0.8855137533053469,3943.187202392045,275.6035162192731,2.4535162192731264,1.0,0.002,0.1390171434572727,0.004859706139207691,0.00021470797899839598,0.001785292021898228,0.10735398949919799,0.10735398949919799,0.0,8.966239209429183e-13,1.0,1.0000747024540935,0.03689940426119165,0.09249016274945518,0.0,6.901451678289512e-06,8.865637846080457,0.0,1600060.6161892647,266.58430805016934,4.152136233415149e-05,1.0,1284604.7845223425,2597.7364521986583,,,,,,,,,,,,,,,,,,,2.0,15263.093109042624,1553.4018528923157,0.37156626265972337,6.173730061729009,2.9252747417009055
3217.0,-30.161851431092085,5.003362615108088,35.05049745983696,24.52850699136036,4.980844496511152,-26.64758183833623,-40.146579885017104,1.4665748975765518,-6.5656570541053725,-6.565698429839714,40.100982350336494,41039.57598216002,25749.05248313484,25749.05248313484,66788.62846529487,77088.77561136274,77079.17264155223,25749.05248313484,102828.22512468707,102828.22512468707,102828.22512468707,130333.87083661939,125872.20736223293,4461.663474386452,0.0,90947.75953711773,54898.55988354823,40054.666281743885,27505.645711932313,67560.3119936762,20866.443799761935,1553.3982575060145,0.0,0.8783198679946413,2.7220821143785683,0.001494314320929203,1.0,1.0,-6.528939664679854,333525.0509424389,1558891.905327641,4.673987458881105,1558891.905327641,4.673987458881105,0.7586240300735713,0.09249011804006906,3.923566252593683,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923566252593683,1.2848917374656124,1.2851829302467164,3.0536162216536082,6470.246349781704,15263.089713132684,6453.256323404812,0.0003273847706385716,23179.870985228423,2363.6890258374087,19289.215002570145,1966.9525273737868,0.8321536826008379,0.8321536826008379,35475.532380681965,35405.22815468563,1.0024827430654268,0.8,4281.52092949853,4273.035954225843,1.0024827430654268,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.774837253216,4632.441516551485,6.190011116115472,5.003362615108088,-3.755089281870477,8.758451896978565,2.925282692167474,3.5,0.8357950549049926,0.6,0.00022661646394619698,0.9873046714342616,0.00022953042814736235,199.0568912517494,0.0,0.0,0.0,0.0013566337141457255,7.755762870957365e-05,0.00014905883523662334,0.0005848422155853375,0.0924901102423101,0.0924901102423101,0.0924901102423101,0.09249695812208437,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488380.8855116119,595.4418568218767,0.0,0.0924901102423101,0.09249011804006906,0.09249011804006906,0.37156607028818756,0.37156607028818756,0.5,9.893377491276043,0.03706044387996599,0.03706044387996599,-1.0516032489249483e-11,4.1375734326720703e-05,0.03675876515984555,-1.0516032489249483e-11,27505.645711932313,20866.443799761935,0.7586240300735713,0.9885778572417848,0.6074509541341583,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663306769661495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5591928348641,260.5591928348641,-12.590807165135857,244.7448437605719,276.373541909141,124722.34902689341,124711.06561507711,11.283411816279912,0.0,nan,276.373541909141,3.2235419091410336,270.04780227942956,-3.102197720570416,263.72206264973,-9.427937350269985,257.3963230200181,-15.75367697998189,251.0705833902942,-22.07941660970579,244.7448437605719,-28.405156239428067,1.0,1.0,26022.012520719443,26022.012520719443,275.6035531593406,2.453553159340629,275.6035531593406,275.6035531593406,77080.09889250007,77079.17264155223,0.9262509478430729,0.0,8546.071908451686,8546.071908451686,0.8855139495400072,3943.1840838566513,275.6035531593406,2.453553159340629,1.0,0.002,0.13901026865116992,0.004859741366141,0.00021469737651674735,0.0017853026305068844,0.10734868825837368,0.10734868825837368,0.0,7.0236316762617435e-12,1.0,1.0000744177787357,0.036758765170361585,0.09249011804006906,0.0,6.875145951083371e-06,8.831844560933382,0.0,1600060.6569179168,266.5843429458946,4.137574484275319e-05,1.0,1284604.6649441207,2597.7369359736285,,,,,,,,,,,,,,,,,,,2.0,15263.089713132684,1553.3982575060145,0.37156607028818756,6.173730061729009,2.925282692167474
3218.0,-30.161751543148643,5.0033704001029715,35.05049708586998,24.528554384037875,4.980870086999863,-26.64748938013321,-40.14649456422774,1.4666079197767161,-6.565629128951571,-6.565670560880179,40.10098414967841,41039.596674195374,25749.065201744597,25749.065201744597,66788.66187593997,77088.80835134604,77079.22913969048,25749.065201744597,102828.29434143507,102828.29434143507,102828.29434143507,130333.90828553241,125872.15466289992,4461.753622632493,0.0,90947.75340582877,54898.54171208452,40054.67965971583,27505.61394409734,67560.29360381317,20866.423025713946,1553.396006920832,0.0,0.8783200123157598,2.7220849421980495,0.001494314320929203,1.0,1.0,-6.5288575900571,333525.4180448784,1558891.9830753626,4.673982547457903,1558891.9830753626,4.673982547457903,0.7586241509868878,0.09249008402954165,3.9235635451453126,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9235635451453126,1.2848915829594718,1.2851827757055605,3.0536144817045394,6470.242663038416,15263.086309523791,6453.257244963995,0.0003273856061988664,23179.885417775346,2363.6904975476177,19289.217757172213,1966.9528082650256,0.8321532833109002,0.8321532833109003,35475.51279682937,35405.22815468563,1.0024820513043875,0.8,4281.518565934994,4273.035954225843,1.0024820513043875,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.7816381046405,4632.441516551485,6.190004053548561,5.0033704001029715,-3.755061957660915,8.758432357763887,2.9252906631212654,3.5,0.8357973323203616,0.6,0.00022661646394619698,0.9872943934547919,0.0002295328176160394,199.05680942316872,0.0,0.0,0.0,0.0013566337141457255,7.755837849369841e-05,0.00014905808545249857,0.0005848388701905783,0.09249007594211825,0.09249007594211825,0.09249007594211825,0.0924969353996227,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488379.90198497934,595.4421768612787,0.0,0.09249007594211825,0.09249008402954165,0.09249008402954165,0.3715658765072388,0.3715658765072388,0.5,9.893583263822253,0.03700088700929882,0.03700088700929882,1.4949819160392508e-11,4.143192859373812e-05,0.036812970823064006,1.4949819160392508e-11,27505.61394409734,20866.423025713946,0.7586241509868878,0.9885786208627482,0.6074514257569635,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663306395744838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5592594597584,260.5592594597584,-12.590740540241598,244.7449411746711,276.3735777448321,124721.92711179024,124710.78806618425,11.139045605979755,0.0,nan,276.3735777448321,3.2235777448321414,270.04785043079795,-3.1021495692020267,263.72212311678624,-9.427876883213742,257.39639580275133,-15.753604197248649,251.07066848871156,-22.079331511288416,244.7449411746711,-28.405058825328865,1.0,1.0,26022.012520719443,26022.012520719443,275.6035876393068,2.453587639306818,275.6035876393068,275.6035876393068,77080.10569523842,77079.22913969048,0.8765555479476461,0.0,8546.071908451686,8546.071908451686,0.8855141207587217,3943.1813628710393,275.6035876393068,2.453587639306818,1.0,0.002,0.13900338371026788,0.004859775308573983,0.00021468675521671003,0.0017853132446452688,0.10734337760835501,0.10734337760835501,0.0,-1.3802110496174969e-13,1.0,1.0000745275240512,0.03681297080811419,0.09249008402954165,0.0,6.885283256418538e-06,8.844866335848293,0.0,1600060.6897574107,266.5843708710484,4.143191364391896e-05,1.0,1284604.5698414817,2597.737320728367,,,,,,,,,,,,,,,,,,,2.0,15263.086309523791,1553.396006920832,0.3715658765072388,6.173730061729009,2.9252906631212654
3219.0,-30.16165189799432,5.003378165031111,35.05049668382569,24.528610438015335,4.980906857172856,-26.647396022486348,-40.146409103739984,1.466650976139671,-6.565596727769105,-6.565638055016348,40.10098258665349,41039.61777442178,25749.06742459009,25749.06742459009,66788.68519901187,77088.83468802496,77079.25259323322,25749.06742459009,102828.32001782331,102828.32001782331,102828.32001782331,130333.88397894918,125872.04085262606,4461.84312632312,0.0,90947.74602967661,54898.52909428394,40054.68548376963,27505.563961125867,67560.2494448955,20866.38941717475,1553.3927794486026,0.0,0.878320194588754,2.722088242767241,0.001494314320929203,1.0,1.0,-6.528926158424667,333525.8462266876,1558891.9155387757,4.673976344487687,1558891.9155387757,4.673976344487687,0.7586243076733715,0.09249004288340805,3.923561019138312,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923561019138312,1.2848913815049785,1.285182574205412,3.0536129945417567,6470.239511918934,15263.082915564555,6453.257798830498,0.0003273863034150519,23179.898461130713,2363.691827599712,19289.21941271626,1966.952977083536,0.8321528864788362,0.8321528864788363,35475.49452539863,35405.22815468563,1.002481405902153,0.8,4281.516360766872,4273.035954225843,1.002481405902153,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.7884234870635,4632.441516551485,6.189994490874895,5.003378165031111,-3.755031137802951,8.758409302834062,2.9252986159532357,3.5,0.8357996045580673,0.6,0.00022661646394619698,0.9872841405721252,0.00022953520129967257,199.0567277935488,0.0,0.0,0.0,0.0013566337141457255,7.755912951218588e-05,0.0001490573344340111,0.0005848355470019489,0.09249003501968345,0.09249003501968345,0.09249003501968345,0.0924968745689232,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488378.90508836234,595.4425010846469,0.0,0.09249003501968345,0.09249004288340805,0.09249004288340805,0.37156568610469815,0.37156568610469815,0.5,9.893788436649688,0.03693135248363433,0.03693135248363433,1.2448708730516955e-11,4.132724723149295e-05,0.03671189659166885,1.2448708730516955e-11,27505.563961125867,20866.38941717475,0.7586243076733715,0.9885796122391032,0.6074521351182269,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663306026741417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5593263724279,260.5593263724279,-12.590673627572073,244.74503842282425,276.3736143220131,124721.64774102713,124710.46058196686,11.187159060238624,0.0,nan,276.3736143220131,3.223614322013134,270.04789914218736,-3.1021008578126157,263.72218396235803,-9.427816037641946,257.3964687825136,-15.753531217486398,251.07075360267086,-22.079246397329115,244.74503842282425,-28.404961577175726,1.0,1.0,26022.012520719443,26022.012520719443,275.60362288953587,2.453622889535893,275.60362288953587,275.60362288953587,77080.14261707573,77079.25259323322,0.8900238425121643,0.0,8546.071908451686,8546.071908451686,0.8855142805030876,3943.1788242340035,275.60362288953587,2.453622889535893,1.0,0.002,0.13899651767343088,0.004859810041723191,0.00021467616515762105,0.0017853238405778017,0.10733808257881053,0.10733808257881053,0.0,5.7354225535544145e-12,1.0,1.0000743229382796,0.03671189657922014,0.09249004288340805,0.0,6.866377646873875e-06,8.820579341772094,0.0,1600060.7276181097,266.5844032722309,4.132723478278422e-05,1.0,1284604.4589155284,2597.7377694992756,,,,,,,,,,,,,,,,,,,2.0,15263.082915564555,1553.3927794486026,0.37156568610469815,6.173730061729009,2.9252986159532357
3220.0,-30.16155229402472,5.0033858707576915,35.050496307777415,24.528667504806094,4.980938682350251,-26.64730319638835,-40.146319941245,1.4666895798605144,-6.565566528647992,-6.5656078207767905,40.10098253501447,41039.610748924075,25749.074621192067,25749.074621192067,66788.68537011615,77088.86025838723,77079.29019456872,25749.074621192067,102828.36481576078,102828.36481576078,102828.36481576078,130333.88722107041,125871.95448139639,4461.932739674027,0.0,90947.73155450453,54898.4820259016,40054.7216984477,27505.522405309628,67560.24410375733,20866.361736598563,1553.390007334894,0.0,0.8783203587860413,2.722091311864205,0.001494314320929203,1.0,1.0,-6.528929864049189,333526.244486432,1558891.9133072228,4.673970756657019,1558891.9133072228,4.673970756657019,0.758624447451707,0.09249000531263625,3.9235572499819864,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9235572499819864,1.2848912008838067,1.2851823935433062,3.0536104903537242,6470.234205844988,15263.079520071042,6453.259849957848,0.0003273875585210074,23179.917039549273,2363.6937220711734,19289.22554367317,1966.9536022671523,0.8321524840128696,0.8321524840128696,35475.467261859856,35405.22815468563,1.0024804428716012,0.8,4281.513070346573,4273.035954225843,1.0024804428716012,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.795214767564,4632.441516551485,6.18998611512919,5.0033858707576915,-3.7550020483412165,8.758387919098908,2.9253065757067294,3.5,0.8358018787733512,0.6,0.00022661646394619698,0.987273892041895,0.00022953758402088944,199.05664619773447,0.0,0.0,0.0,0.0013566337141457255,7.755991307072076e-05,0.0001490565508754762,0.0005848319108447835,0.09248999738023876,0.09248999738023876,0.09248999738023876,0.0924968310831036,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488377.916339172,595.4428227315838,0.0,0.09248999738023876,0.09249000531263625,0.09249000531263625,0.3715654952573093,0.3715654952573093,0.5,9.893993435871577,0.03686975711076457,0.03686975711076457,4.0756731323199347e-11,4.129212879888655e-05,0.03667795672760121,4.0756731323199347e-11,27505.522405309628,20866.361736598563,0.758624447451707,0.9885796929262682,0.6074520791531847,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663305658689163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5593930672655,260.5593930672655,-12.590606932734488,244.74513548314025,276.3736506513739,124721.26918559261,124710.11844669096,11.150738901665472,0.0,nan,276.3736506513739,3.22365065137393,270.04794761774144,-3.1020523822585346,263.72224458409636,-9.427755415903619,257.3965415504459,-15.753458449554103,251.0708385167951,-22.07916148320487,244.74513548314025,-28.404864516859732,1.0,1.0,26022.012520719443,26022.012520719443,275.60365752361383,2.453657523613856,275.60365752361383,275.60365752361383,77080.16764771297,77079.29019456872,0.8774531442468287,0.0,8546.071908451686,8546.071908451686,0.8855145188640289,3943.1750362318962,275.60365752361383,2.453657523613856,1.0,0.002,0.1389896579855082,0.0048598443163054466,0.00021466558390086324,0.001785334419235747,0.10733279195043162,0.10733279195043162,0.0,3.136610329107503e-12,1.0,1.0000742542514838,0.03667795668684448,0.09249000531263625,0.0,6.860028595233174e-06,8.812422613946735,0.0,1600060.7629948133,266.584433471352,4.129208804215523e-05,1.0,1284604.355741348,2597.738186909083,,,,,,,,,,,,,,,,,,,2.0,15263.079520071042,1553.390007334894,0.3715654952573093,6.173730061729009,2.9253065757067294
3221.0,-30.161452466408505,5.003393475231689,35.05049589799644,24.528705642465525,4.9809555374064525,-26.647211666030692,-40.146234760154016,1.4667147382493844,-6.565538794572888,-6.565579945751398,40.10098081324993,41039.6362773718,25749.0868076561,25749.0868076561,66788.7230850279,77088.89955543893,77079.29723332077,25749.0868076561,102828.38404097687,102828.38404097687,102828.38404097687,130333.85968853545,125871.8377354171,4462.021953118355,0.0,90947.73007140358,54898.466798150585,40054.736970281105,27505.47564755857,67560.21261783967,20866.3301604431,1553.3870444936233,0.0,0.8783205165434014,2.7220941429075625,0.001494314320929203,1.0,1.0,-6.529037946152982,333526.61166908045,1558891.8389135508,4.673965387986064,1558891.8389135508,4.673965387986064,0.7586245890750567,0.0924899666666713,3.923554975219622,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923554975219622,1.284891083171407,1.2851822758042295,3.0536089997102205,6470.231047350276,15263.076127073966,6453.260409399821,0.00032738825767740336,23179.930100587608,2363.6950539264285,19289.22721588266,1966.9537727850654,0.8321520872659439,0.8321520872659439,35475.45080775817,35405.22815468563,1.0024798616631119,0.8,4281.511084510814,4273.035954225843,1.0024798616631119,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.8020018449815,4632.441516551485,6.189978945208378,5.003393475231689,-3.7549747722376496,8.758368247469338,2.925314530542633,3.5,0.8358041515836094,0.6,0.00022661646394619698,0.9872636206151763,0.00022953997211503594,199.0565644187754,0.0,0.0,0.0,0.0013566337141457255,7.75606616475781e-05,0.00014905580229861889,0.0005848286346940985,0.0924899586104413,0.0924899586104413,0.0924899586104413,0.09249676747271683,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488376.9230986054,595.4431457573215,0.0,0.0924899586104413,0.0924899666666713,0.0924899666666713,0.3715653056678718,0.3715653056678718,0.5,9.894197691449094,0.03679414116521684,0.03679414116521684,1.0743406164692715e-11,4.115117849323724e-05,0.036541999598398434,1.0743406164692715e-11,27505.47564755857,20866.3301604431,0.7586245890750567,0.9885807118876939,0.6074527401137136,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663305293443032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.55945824328535,260.55945824328535,-12.590541756714629,244.7452322923053,276.3736841942462,124720.77545558402,124709.87864851578,10.89680706822979,0.0,nan,276.3736841942462,3.223684194246232,270.04799381387716,-3.1020061861228214,263.7223034334859,-9.4276965665141,257.39661305309716,-15.753386946902822,251.07092267270053,-22.079077327299444,244.7452322923053,-28.404767707694674,1.0,1.0,26022.012520719443,26022.012520719443,275.6036862222635,2.4536862222635136,275.6036862222635,275.6036862222635,77080.1684394536,77079.29723332077,0.8712061328260461,0.0,8546.071908451686,8546.071908451686,0.8855146627196777,3943.1727500957204,275.6036862222635,2.4536862222635136,1.0,0.002,0.1389828237275853,0.004859878063568495,0.0002146550408781108,0.0017853449612017312,0.1073275204390554,0.1073275204390554,0.0,2.079841941032834e-12,1.0,1.000073979048966,0.03654199958765503,0.0924899666666713,0.0,6.834598644464253e-06,8.7797545382938,0.0,1600060.7953287116,266.5844612054271,4.1151167749831075e-05,1.0,1284604.2606181481,2597.7385717472744,,,,,,,,,,,,,,,,,,,2.0,15263.076127073966,1553.3870444936233,0.3715653056678718,6.173730061729009,2.925314530542633
3222.0,-30.16135318317575,5.003401106230447,35.05049542829808,24.528775421809428,4.981005582404479,-26.647117306610124,-40.14614912504328,1.466769699782817,-6.565504091925163,-6.56554510295604,40.10097825523716,41039.64899621523,25749.083417188365,25749.083417188365,66788.7324134036,77088.91576941848,77079.31454456803,25749.083417188365,102828.39796175639,102828.39796175639,102828.39796175639,130333.81781738311,125871.7072914683,4462.110525914811,0.0,90947.7158259312,54898.449028845454,40054.74088565083,27505.419855626726,67560.16074127755,20866.292503894718,1553.3834865930728,0.0,0.8783207152795287,2.7220976811431723,0.001494314320929203,1.0,1.0,-6.529138238625023,333527.07063540147,1558891.7283874662,4.673958624760581,1558891.7283874662,4.673958624760581,0.7586247588082589,0.09248992237913967,3.9235518410596013,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9235518410596013,1.2848908260145542,1.2851820185890976,3.0536071716144066,6470.227173834612,15263.07274187741,6453.261469636915,0.0003273891422325645,23179.94498611485,2363.696571827775,19289.230385002287,1966.9540959453318,0.8321516895987819,0.8321516895987819,35475.428137348455,35405.22815468563,1.002479060875988,0.8,4281.508348432532,4273.035954225843,1.002479060875988,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.808773811967,4632.441516551485,6.189968053169044,5.003401106230447,-3.7549422243467703,8.758343330577217,2.925322467676885,3.5,0.8358064193362529,0.6,0.00022661646394619698,0.9872534053152859,0.00022954234720904863,199.05648308584287,0.0,0.0,0.0,0.0013566337141457255,7.756141422112428e-05,0.0001490550497250727,0.0005848252147680395,0.09248991475745344,0.09248991475745344,0.09248991475745344,0.09249669677481037,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488375.9297085366,595.443468790371,0.0,0.09248991475745344,0.09248992237913967,0.09248992237913967,0.3715651150491481,0.3715651150491481,0.5,9.894401139343412,0.0367041056368862,0.0367041056368862,1.5631940186722204e-11,4.101103087350566e-05,0.03640686433101337,1.5631940186722204e-11,27505.419855626726,20866.292503894718,0.7586247588082589,0.9885816090516992,0.6074533948102502,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663304932996222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.55952514441805,260.55952514441805,-12.590474855581931,244.745329103684,276.3737211851351,124720.6453036245,124709.46007524505,11.185228379443876,0.0,nan,276.3737211851351,3.223721185135105,270.0480427688633,-3.10195723113668,263.7223643525649,-9.427635647435068,257.39668593627977,-15.753314063720211,251.07100751998132,-22.078992480018655,244.745329103684,-28.404670896315963,1.0,1.0,26022.012520719443,26022.012520719443,275.60372309069675,2.4537230906967693,275.60372309069675,275.60372309069675,77080.23903628421,77079.31454456803,0.9244917161850026,0.0,8546.071908451686,8546.071908451686,0.8855148609234893,3943.169600264899,275.60372309069675,2.4537230906967693,1.0,0.002,0.13897601474199062,0.004859912982581109,0.0002146445399596679,0.0017853554697677186,0.10732226997983395,0.10732226997983395,0.0,9.72738643106874e-12,1.0,1.0000737055138824,0.036406864315381426,0.09248992237913967,0.0,6.8093223760899685e-06,8.747283726613798,0.0,1600060.8358385898,266.5844959080748,4.1011015241565474e-05,1.0,1284604.1417173496,2597.73905278218,,,,,,,,,,,,,,,,,,,2.0,15263.07274187741,1553.3834865930728,0.3715651150491481,6.173730061729009,2.925322467676885
3223.0,-30.161253652121957,5.0034086359488406,35.050495054817446,24.52881729640069,4.981031032066284,-26.647025183712394,-40.14606383917851,1.4668025595241825,-6.565476331896377,-6.565517402508407,40.10098010009612,41039.68176795937,25749.095846735254,25749.095846735254,66788.77761469463,77088.95225808502,77079.37163729274,25749.095846735254,102828.46748402799,102828.46748402799,102828.46748402799,130333.85612677792,125871.65630395581,4462.199822822104,0.0,90947.71801654928,54898.447510126345,40054.74500713659,27505.388642749927,67560.13364988651,20866.27211404637,1553.381267411306,0.0,0.8783208585124271,2.7221004918237,0.001494314320929203,1.0,1.0,-6.529053125488929,333527.43551943573,1558891.808099637,4.6739537503768425,1558891.808099637,4.6739537503768425,0.7586248783852925,0.09248988876785805,3.9235504041270133,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9235504041270133,1.2848906722687534,1.2851818648084539,3.053606418668394,6470.2255784323615,15263.069349102625,6453.260942610232,0.000327389436691532,23179.954033694914,2363.6974944241833,19289.22880968426,1966.9539353075986,0.8321512968336777,0.8321512968336777,35475.41774354149,35405.22815468563,1.0024786937354762,0.8,4281.507094010143,4273.035954225843,1.0024786937354762,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.815563412141,4632.441516551485,6.189960937983085,5.0034086359488406,-3.7549150970050142,8.758323732953855,2.9253304254868966,3.5,0.8358086929962562,0.6,0.00022661646394619698,0.9872431646314209,0.00022954472825426184,199.0564015499618,0.0,0.0,0.0,0.0013566337141457255,7.756216373215663e-05,0.00014905430021404034,0.0005848220598416671,0.09248988083691519,0.09248988083691519,0.09248988083691519,0.09249667522352166,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488374.95581585343,595.4437856967938,0.0,0.09248988083691519,0.09248988876785805,0.09248988876785805,0.3715649231372905,0.3715649231372905,0.5,9.894604960048124,0.03664613856977894,0.03664613856977894,7.844391802791506e-12,4.107061204194906e-05,0.03646427701949051,7.844391802791506e-12,27505.388642749927,20866.27211404637,0.7586248783852925,0.9885826745223856,0.6074541234722426,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663304571292167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.55959124358594,260.55959124358594,-12.590408756414035,244.74542573607727,276.3737567510797,124720.26968525189,124709.21853648765,11.051148764231053,0.0,nan,276.3737567510797,3.2237567510797476,270.04809054809084,-3.101909451909137,263.72242434508854,-9.427575654911436,257.3967581420941,-15.753241857905891,251.0710919390852,-22.078908060914785,244.74542573607727,-28.40457426392271,1.0,1.0,26022.012520719443,26022.012520719443,275.60375747172526,2.4537574717252824,275.60375747172526,275.60375747172526,77080.24488247746,77079.37163729274,0.8732451847172342,0.0,8546.071908451686,8546.071908451686,0.8855149517948827,3943.1681561476485,275.60375747172526,2.4537574717252824,1.0,0.002,0.1389691950181492,0.004859946613719622,0.00021463401930485183,0.0017853659806437575,0.10731700965242591,0.10731700965242591,0.0,-5.1390749294943916e-14,1.0,1.0000738217513458,0.03646427701164612,0.09248988876785805,0.0,6.8200595311997405e-06,8.761076075854469,0.0,1600060.8684891954,266.5845236681036,4.107060419755726e-05,1.0,1284604.047189787,2597.739435210807,,,,,,,,,,,,,,,,,,,2.0,15263.069349102625,1553.381267411306,0.3715649231372905,6.173730061729009,2.9253304254868966
3224.0,-30.161154449147627,5.003416149403032,35.050494656042446,24.528878449369245,4.9810697252233,-26.646932031711586,-40.145974641758926,1.4668473023288935,-6.565444013977867,-6.565484985569419,40.10097861828252,41039.67721853493,25749.09761379823,25749.09761379823,66788.77483233316,77088.97466844624,77079.3964463704,25749.09761379823,102828.49406016862,102828.49406016862,102828.49406016862,130333.83329457373,125871.54480505655,4462.288489517186,0.0,90947.7046914559,54898.40722001918,40054.774968263024,27505.339234405117,67560.11420266813,20866.23891034886,1553.3780700715706,0.0,0.8783210399927921,2.722103783307865,0.001494314320929203,1.0,1.0,-6.529116165864934,333527.86253196443,1558891.7440722093,4.673947574388359,1558891.7440722093,4.673947574388359,0.7586250339442561,0.09248984802846513,3.923547041353204,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923547041353204,1.2848904629239408,1.2851816554161977,3.053604299019113,6470.221087149886,15263.065964601965,6453.262432602805,0.0003273904812153204,23179.970504466968,2363.6991739755135,19289.233263371774,1966.954389457335,0.8321508976749812,0.8321508976749812,35475.39341948728,35405.22815468563,1.0024778345368552,0.8,4281.50415835449,4273.035954225843,1.0024778345368552,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.822337788497,4632.441516551485,6.189951282267339,5.003416149403032,-3.754884412691528,8.75830056209456,2.9253383654623297,3.5,0.8358109615606656,0.6,0.00022661646394619698,0.9872329578174401,0.00022954710147359472,199.05632028291004,0.0,0.0,0.0,0.0013566337141457255,7.756294762596138e-05,0.0001490535163202356,0.0005848184829615519,0.09248984032578388,0.09248984032578388,0.09248984032578388,0.09249661579258393,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488373.9685780574,595.4441067808397,0.0,0.09248984032578388,0.09248984802846513,0.09248984802846513,0.3715647346578241,0.3715647346578241,0.5,9.894808211682424,0.036578970565699365,0.036578970565699365,9.663381206337363e-12,4.097159154525798e-05,0.03636881970447803,9.663381206337363e-12,27505.339234405117,20866.23891034886,0.7586250339442561,0.9885829179029939,0.6074542309893574,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663304214388742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5596578607331,260.5596578607331,-12.590342139266852,244.74552228576036,276.37379343568966,124719.99135609051,124708.85360574613,11.13775034438168,0.0,nan,276.37379343568966,3.223793435689686,270.0481392057194,-3.101860794280583,263.7224849757283,-9.427515024271656,257.396830745747,-15.753169254252953,251.0711765157538,-22.078823484246186,244.74552228576036,-28.40447771423962,1.0,1.0,26022.012520719443,26022.012520719443,275.6037927916445,2.453792791644503,275.6037927916445,275.6037927916445,77080.28753230629,77079.3964463704,0.8910859358875314,0.0,8546.071908451686,8546.071908451686,0.8855151644561536,3943.16477655997,275.6037927916445,2.453792791644503,1.0,0.002,0.13896239314895653,0.0048599810628284345,0.00021462352830483192,0.0017853764780156208,0.10731176415241596,0.10731176415241596,0.0,6.320452841657165e-12,1.0,1.000073628535122,0.03636881969481465,0.09248984802846513,0.0,6.802204529018019e-06,8.738138715311633,0.0,1600060.9062602234,266.5845559860221,4.097158188187677e-05,1.0,1284603.936567178,2597.739882754987,,,,,,,,,,,,,,,,,,,2.0,15263.065964601965,1553.3780700715706,0.3715647346578241,6.173730061729009,2.9253383654623297
3225.0,-30.161055106692196,5.003423596793949,35.05049429382226,24.5289304870181,4.981099134009087,-26.646839682620044,-40.14588928604496,1.4668837053062902,-6.565414476476974,-6.565455427479378,40.1009788785367,41039.692044063435,25749.105651595408,25749.105651595408,66788.79769565884,77089.0036945391,77079.43680598313,25749.105651595408,102828.54245757854,102828.54245757854,102828.54245757854,130333.8421624419,125871.46482276611,4462.377339675784,0.0,90947.69529580642,54898.383627069445,40054.790743041085,27505.29970486336,67560.09044790444,20866.2126443175,1553.3754110701232,0.0,0.8783211993339585,2.722106783597392,0.001494314320929203,1.0,1.0,-6.529106471156297,333528.25188666774,1558891.7553172586,4.67394215182397,1558891.7553172586,4.67394215182397,0.7586251692661263,0.09248981157944501,3.9235439726132584,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9235439726132584,1.2848902925999683,1.285181485053625,3.0536023154739453,6470.216884255695,15263.06257684648,6453.263720544954,0.00032739145095627434,23179.9862396422,2363.7007785168435,19289.237113117048,1966.954782022102,0.8321504988699593,0.8321504988699593,35475.371222273534,35405.22815468563,1.0024770504647535,0.8,4281.501479385949,4273.035954225843,1.0024770504647535,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.829118678625,4632.441516551485,6.189943124340321,5.003423596793949,-3.754855904606361,8.75827950140031,2.9253463130809254,3.5,0.8358132323088359,0.6,0.00022661646394619698,0.9872227367665588,0.00022954947805237116,199.05623890166186,0.0,0.0,0.0,0.0013566337141457255,7.75636977645574e-05,0.00014905276618163959,0.0005848150823533053,0.09248980377452973,0.09248980377452973,0.09248980377452973,0.09249657619057915,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488372.99020291667,595.4444250671299,0.0,0.09248980377452973,0.09248981157944501,0.09248981157944501,0.37156454583780585,0.37156454583780585,0.5,9.895011372757347,0.03652229570690224,0.03652229570690224,1.2846612662542611e-11,4.0951002404199244e-05,0.03634895632308144,1.2846612662542611e-11,27505.29970486336,20866.2126443175,0.7586251692661263,0.988583603912722,0.6074546640180881,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663303858256243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.55972407033414,260.55972407033414,-12.590275929665836,244.74561870746155,276.3738294331942,124719.61155957998,124708.5419478698,11.069611710178819,0.0,nan,276.3738294331942,3.2238294331942257,270.0481872880514,-3.1018127119485825,263.722545142915,-9.427454857084967,257.3969029977679,-15.753097002232096,251.0712608526148,-22.078739147385164,244.74561870746155,-28.40438129253843,1.0,1.0,26022.012520719443,26022.012520719443,275.60382707232674,2.45382707232676,275.60382707232674,275.60382707232674,77080.30614037107,77079.43680598313,0.8693343879422173,0.0,8546.071908451686,8546.071908451686,0.8855153585227441,3943.161692476325,275.60382707232674,2.45382707232676,1.0,0.002,0.13895559499530505,0.004860014954279372,0.00021461304178126868,0.001785386960809288,0.10730652089063435,0.10730652089063435,0.0,2.5905566754247378e-12,1.0,1.0000735883428176,0.036348956310234826,0.09248981157944501,0.0,6.798488324039782e-06,8.733364178025571,0.0,1600060.9408814888,266.584585523523,4.095098955758658e-05,1.0,1284603.8357003534,2597.7402908304543,,,,,,,,,,,,,,,,,,,2.0,15263.06257684648,1553.3754110701232,0.37156454583780585,6.173730061729009,2.9253463130809254
3226.0,-30.16095589157039,5.003431008974798,35.05049392180178,24.528987134713702,4.981132857818152,-26.646747016636358,-40.145803930331,1.466923977758529,-6.565383315871941,-6.565424185253842,40.10097786945514,41039.70378466928,25749.109808987116,25749.109808987116,66788.81359365639,77089.02931543996,77079.46454545415,25749.109808987116,102828.57435444125,102828.57435444125,102828.57435444125,130333.82770333214,125871.3618543876,4462.465848944542,0.0,90947.68344324591,54898.35789226201,40054.806167759896,27505.25334889088,67560.05951665077,20866.181565064173,1553.3723872291123,0.0,0.8783213726421146,2.722109955626871,0.001494314320929203,1.0,1.0,-6.529153857730307,333528.6634258065,1558891.7117167565,4.6739362539481775,1558891.7117167565,4.6739362539481775,0.7586253178760696,0.09248977250829601,3.923540674884573,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923540674884573,1.2848901041713672,1.2851812965823206,3.0536001967381377,6470.212394908759,15263.059195192032,6453.2652105389225,0.0003273924950740718,23180.00270149398,2363.702457158559,19289.241566808727,1966.9552361722635,0.8321501000327973,0.8321501000327973,35475.34736870443,35405.22815468563,1.0024762078853537,0.8,4281.498600512864,4273.035954225843,1.0024762078853537,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.835893242044,4632.441516551485,6.189934043027615,5.003431008974798,-3.7548261341462856,8.758257143121083,2.925354253292857,3.5,0.8358155009408162,0.6,0.00022661646394619698,0.987212528930587,0.00022955185160755884,199.05615762479167,0.0,0.0,0.0,0.0013566337141457255,7.756444790986129e-05,0.0001490520160363357,0.0005848116475921108,0.09248976480269763,0.09248976480269763,0.09248976480269763,0.0924965221701548,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488372.00787196733,595.4447445776843,0.0,0.09248976480269763,0.09248977250829601,0.09248977250829601,0.37156435859041753,0.37156435859041753,0.5,9.895214081120532,0.03646062200397182,0.03646062200397182,-4.547473508864641e-12,4.086938190539513e-05,0.03627032752353898,-4.547473508864641e-12,27505.25334889088,20866.181565064173,0.7586253178760696,0.9885842918358546,0.6074551159114163,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663303505255112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5597903271847,260.5597903271847,-12.590209672815263,244.7457150416814,276.37386561267857,124719.27826904511,124708.20075796543,11.077511079690677,0.0,nan,276.37386561267857,3.223865612678594,270.0482354984756,-3.1017645015243716,263.7226053842977,-9.42739461570227,257.39697527008946,-15.753024729910521,251.07134515588533,-22.078654844114652,244.7457150416814,-28.404284958318584,1.0,1.0,26022.012520719443,26022.012520719443,275.6038615604261,2.4538615604261054,275.6038615604261,275.6038615604261,77080.33688302818,77079.46454545415,0.872337574037374,0.0,8546.071908451686,8546.071908451686,0.8855155670705152,3943.158378258996,275.6038615604261,2.4538615604261054,1.0,0.002,0.13894881154752617,0.004860049102858641,0.00021460257871187114,0.001785397425926137,0.10730128935593557,0.10730128935593557,0.0,4.638008293395002e-12,1.0,1.0000734291918794,0.036270327528086455,0.09248977250829601,0.0,6.783780897186984e-06,8.71447023783199,0.0,1600060.9773197062,266.58461668412804,4.086938645286864e-05,1.0,1284603.7290864745,2597.740722156787,,,,,,,,,,,,,,,,,,,2.0,15263.059195192032,1553.3723872291123,0.37156435859041753,6.173730061729009,2.925354253292857
3227.0,-30.160856702400366,5.0034383696873945,35.0504935604686,24.529038788191997,4.9811640677976925,-26.646654625377472,-40.14571860954163,1.4669619859305967,-6.565353098995843,-6.565393912796933,40.10097743470756,41039.72269590073,25749.11602289167,25749.11602289167,66788.8387187924,77089.05851702145,77079.49738772093,25749.11602289167,102828.6134106126,102828.6134106126,102828.6134106126,130333.82370003701,125871.26939685844,4462.554303178583,0.0,90947.67658844512,54898.34074822082,40054.81760024922,27505.21028942442,67560.02788967364,20866.15279948946,1553.3695434832123,0.0,0.8783215385034587,2.7221130288875854,0.001494314320929203,1.0,1.0,-6.529177115494122,333529.0621910307,1558891.6929316048,4.673930609497353,1558891.6929316048,4.673930609497353,0.7586254596829011,0.09248973489037311,3.923538056952263,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923538056952263,1.2848899263370344,1.2851811187076856,3.0535985818936955,6470.208973247162,15263.055814298083,6453.265958712751,0.00032739326278211073,23180.016420967688,2363.7038561555364,19289.24380315037,1966.9554642156465,0.8321497039882213,0.8321497039882213,35475.328432325885,35405.22815468563,1.0024755389959314,0.8,4281.496315092586,4273.035954225843,1.0024755389959314,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.842669325853,4632.441516551485,6.1899254538548645,5.0034383696873945,-3.754797109411702,8.758235479099095,2.9253621952954028,3.5,0.8358177700844008,0.6,0.00022661646394619698,0.987202323878493,0.0002295542245644971,199.05607636924756,0.0,0.0,0.0,0.0013566337141457255,7.75651977549351e-05,0.00014905126619126188,0.0005848083153383382,0.09248972717554378,0.09248972717554378,0.09248972717554378,0.09249647473281548,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488371.02973161143,595.4450627529815,0.0,0.09248972717554378,0.09248973489037311,0.09248973489037311,0.37156417146273807,0.37156417146273807,0.5,9.89541649657405,0.03640092715255605,0.03640092715255605,-2.05773176276125e-11,4.081380109255406e-05,0.036216797302813575,-2.05773176276125e-11,27505.21028942442,20866.15279948946,0.7586254596829011,0.9885851265168124,0.607455680197751,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663303153922922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5598563918041,260.5598563918041,-12.590143608195888,244.74581127699057,276.37390150660383,124718.9377384342,124707.8923667187,11.045371715473125,0.0,nan,276.37390150660383,3.223901506603852,270.0482834606912,-3.101716539308768,263.72266541477745,-9.427334585222525,257.39704736884426,-15.752952631155722,251.07142932291765,-22.078570677082325,244.74581127699057,-28.404188723009412,1.0,1.0,26022.012520719443,26022.012520719443,275.60389567584934,2.453895675849367,275.60389567584934,275.60389567584934,77080.36110131622,77079.49738772093,0.8637135952885728,0.0,8546.071908451686,8546.071908451686,0.8855157326280643,3943.1557472370246,275.60389567584934,2.453895675849367,1.0,0.002,0.13894203811263775,0.004860083027362031,0.00021459213067815622,0.0017854078732573821,0.10729606533907811,0.10729606533907811,0.0,3.935538527011229e-12,1.0,1.0000733208476638,0.03621679732339089,0.09248973489037311,0.0,6.773767813574253e-06,8.70160669352224,0.0,1600061.0126879925,266.58464690100413,4.0813821669871686e-05,1.0,1284603.6257819033,2597.741140094793,,,,,,,,,,,,,,,,,,,2.0,15263.055814298083,1553.3695434832123,0.37156417146273807,6.173730061729009,2.9253621952954028
