time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3228.0,-30.160757631508304,5.003445687586471,35.050493197652145,24.529090022575133,4.981197290652916,-26.64656213930458,-40.145633288752265,1.4670017934437323,-6.565322460018763,-6.565363202519565,40.10097666867162,41039.746348813955,25749.121143911303,25749.121143911303,66788.86749272526,77089.08796108885,77079.52698725212,25749.121143911303,102828.64813116341,102828.64813116341,102828.64813116341,130333.81360965098,125871.17105921468,4462.642550436303,0.0,90947.67259595316,54898.33096393873,40054.82403557159,27505.165478487568,67559.98951405915,20866.122798664244,1553.3666061196823,0.0,0.8783217080010626,2.7221161468048756,0.001494314320929203,1.0,1.0,-6.529215127967632,333529.46672487864,1558891.659831576,4.673924841301871,1558891.659831576,4.673924841301871,0.7586256048880755,0.0924896966391289,3.923535942306481,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923535942306481,1.2848897400839172,1.2851809324123582,3.053597378752695,6470.206423935755,15263.052436191403,6453.266101833911,0.0003273938047264176,23180.027896593925,2363.705026343749,19289.244230949094,1966.9555078389762,0.8321493104753104,0.8321493104753104,35475.31313638501,35405.22815468563,1.0024749986977008,0.8,4281.494469034568,4273.035954225843,1.0024749986977008,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.84944269544,4632.441516551485,6.189916606026672,5.003445687586471,-3.754767765376775,8.758213452963245,2.9253701341253278,3.5,0.8358200383215222,0.6,0.00022661646394619698,0.9871921311089937,0.00022955659471436443,199.05599521066267,0.0,0.0,0.0,0.0013566337141457255,7.756594760671012e-05,0.00014905051633948686,0.0005848050580773162,0.09248968897054226,0.09248968897054226,0.09248968897054226,0.09249642362088346,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488370.0518607183,595.44538082411,0.0,0.09248968897054226,0.0924896966391289,0.0924896966391289,0.37156398509118616,0.37156398509118616,0.5,9.895618523941007,0.03633926869576953,0.03633926869576953,4.1666226024972275e-11,4.074250080066122e-05,0.036148074551931586,4.1666226024972275e-11,27505.165478487568,20866.122798664244,0.7586256048880755,0.9885861139576787,0.6074563753488096,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663302805030305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5599224713746,260.5599224713746,-12.590077528625386,244.7459074292399,276.3739375134968,124718.638088633,124707.59021637191,11.047872261071962,0.0,nan,276.3739375134968,3.2239375134968213,270.04833149665643,-3.1016685033435465,263.7227254798056,-9.427274520194374,257.3971194629516,-15.752880537048384,251.07151344609704,-22.078486553902934,244.7459074292399,-28.40409257076007,1.0,1.0,26022.012520719443,26022.012520719443,275.6039298496514,2.453929849651445,275.6039298496514,275.6039298496514,77080.39076923566,77079.52698725212,0.8637819835421396,0.0,8546.071908451686,8546.071908451686,0.8855158663578542,3943.1536220180133,275.6039298496514,2.453929849651445,1.0,0.002,0.13893527753071902,0.004860116979394329,0.0002145817026872767,0.0017854183015251577,0.10729085134363835,0.10729085134363835,0.0,4.212434220884909e-12,1.0,1.00007318174898,0.03614807451026536,0.0924896966391289,0.0,6.760913178675714e-06,8.685092874387113,0.0,1600061.048528879,266.5846775399812,4.0742459134435194e-05,1.0,1284603.5209829889,2597.741564078551,,,,,,,,,,,,,,,,,,,2.0,15263.052436191403,1553.3666061196823,0.37156398509118616,6.173730061729009,2.9253701341253278
3229.0,-30.160658673622752,5.0034529555572,35.05049284358849,24.52914680996912,4.981230265865951,-26.646469779684224,-40.145544161181874,1.467041367062867,-6.565292259014257,-6.565332943825043,40.100976195968,41039.739961042564,25749.127153974045,25749.127153974045,66788.8671150166,77089.11333290252,77079.55939227233,25749.127153974045,102828.68654624638,102828.68654624638,102828.68654624638,130333.80883590042,125871.07813644924,4462.730699451173,0.0,90947.65961593828,54898.286224894284,40054.85932338221,27505.12228965404,67559.98161303625,20866.093938472724,1553.3637566540363,0.0,0.8783218739317669,2.7221192187014536,0.001494314320929203,1.0,1.0,-6.5292403919209505,333529.8653094897,1558891.639406821,4.673919194493396,1558891.639406821,4.673919194493396,0.7586257468239448,0.09248965914107495,3.9235324514265155,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9235324514265155,1.284889554925207,1.2851807472116858,3.053595101919015,6470.2015995984,15263.049059021527,6453.267826819922,0.0003273949357278874,23180.045212286084,2363.7067920529526,19289.24938704772,1966.9560336147124,0.8321489112896064,0.8321489112896064,35475.28788567794,35405.22815468563,1.0024741067675795,0.8,4281.491421541731,4273.035954225843,1.0024741067675795,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.856215505183,4632.441516551485,6.189907972780017,5.0034529555572,-3.7547387757235486,8.758191731280748,2.925378072307695,3.5,0.8358223063736272,0.6,0.00022661646394619698,0.9871819500793195,0.00022955896218320086,199.05591414471843,0.0,0.0,0.0,0.0013566337141457255,7.756673092198464e-05,0.00014904973302421235,0.0005848014643969556,0.09248965148866123,0.09248965148866123,0.09248965148866123,0.09249637580308473,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488369.0768937669,595.4456979647397,0.0,0.09248965148866123,0.09248965914107495,0.09248965914107495,0.37156379909135817,0.37156379909135817,0.5,9.895820243377814,0.036279000425906816,0.036279000425906816,1.944044925039634e-11,4.068481081276332e-05,0.036092551904118864,1.944044925039634e-11,27505.12228965404,20866.093938472724,0.7586257468239448,0.9885862239803977,0.6074563518401493,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663302458167032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5599885303977,260.5599885303977,-12.590011469602302,244.7460034917617,276.3739735690173,124718.29124839576,124707.24681184984,11.044436545890035,0.0,nan,276.3739735690173,3.223973569017346,270.04837955358414,-3.1016204464158363,263.72278553812987,-9.427214461870108,257.39719152267253,-15.752808477327449,251.07159750722022,-22.07840249277976,244.7460034917617,-28.403996508238265,1.0,1.0,26022.012520719443,26022.012520719443,275.6039639001488,2.4539639001488354,275.6039639001488,275.6039639001488,77080.4207960157,77079.55939227233,0.8614037433580961,0.0,8546.071908451686,8546.071908451686,0.8855160871204009,3943.150113683648,275.6039639001488,2.4539639001488354,1.0,0.002,0.13892852733469443,0.004860150806876712,0.0002145712905366726,0.001785428714080343,0.1072856452683363,0.1072856452683363,0.0,4.6170155372504684e-12,1.0,1.0000730693712878,0.036092551884678414,0.09248965914107495,0.0,6.750527460130117e-06,8.6717506467321,0.0,1600061.0838755178,266.5847077409857,4.0684791372314066e-05,1.0,1284603.4177253686,2597.7419818268104,,,,,,,,,,,,,,,,,,,2.0,15263.049059021527,1553.3637566540363,0.37156379909135817,6.173730061729009,2.925378072307695
3230.0,-30.160559656016577,5.003460171861744,35.050492495381,24.529198568221204,4.981260989605759,-26.64637759145699,-40.145458875317104,1.467078920205291,-6.565262210662127,-6.56530283295984,40.10097565689786,41039.75700804937,25749.133357165054,25749.133357165054,66788.89036521442,77089.14235949446,77079.59045489773,25749.133357165054,102828.72381206279,102828.72381206279,102828.72381206279,130333.8027813036,125870.98407851184,4462.818702791766,0.0,90947.6520216814,54898.26665114576,40054.872633928484,27505.07896924081,67559.95160316929,20866.06497352095,1553.360904610528,0.0,0.8783220393132952,2.722122275668326,0.001494314320929203,1.0,1.0,-6.529270494437071,333530.26194808376,1558891.6161158755,4.673913566375358,1558891.6161158755,4.673913566375358,0.7586258885806388,0.09248962174674913,3.923529708501044,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923529708501044,1.2848893792200373,1.2851805714666962,3.053593384733815,6470.197961089018,15263.045682890117,6453.268728003595,0.00032739575974197963,23180.059481804532,2363.7082471388835,19289.252080746024,1966.956308295496,0.8321485152308326,0.8321485152308326,35475.268045173754,35405.22815468563,1.0024734059420362,0.8,4281.489027003067,4273.035954225843,1.0024734059420362,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.86298586299,4632.441516551485,6.189899389636563,5.003460171861744,-3.7547099121220318,8.758170083983776,2.9253860076248426,3.5,0.8358245736070978,0.6,0.00022661646394619698,0.9871717630188044,0.00022956133110330895,199.05583302991732,0.0,0.0,0.0,0.0013566337141457255,7.756748048051747e-05,0.0001490489834656795,0.0005847981146494745,0.09248961411051106,0.09248961411051106,0.09248961411051106,0.09249632726623949,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488368.1032272021,595.4460146788507,0.0,0.09248961411051106,0.09248962174674913,0.09248962174674913,0.3715636137809471,0.3715636137809471,0.5,9.896021626652097,0.036218796554123855,0.036218796554123855,6.542677510879003e-11,4.0622297717618494e-05,0.03603233852277299,6.542677510879003e-11,27505.07896924081,20866.06497352095,0.7586258885806388,0.9885870072482601,0.6074568739940329,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663302113670343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56005437335403,260.56005437335403,-12.589945626645942,244.74609947072082,276.3740092759711,124717.94363688455,124706.9353239869,11.008312897655172,0.0,nan,276.3740092759711,3.2240092759711274,270.04842731493716,-3.10157268506282,263.7228453538886,-9.427154646111376,257.3972633928286,-15.752736607171357,251.07168143177768,-22.0783185682223,244.74609947072082,-28.403900529279156,1.0,1.0,26022.012520719443,26022.012520719443,275.6039976457395,2.4539976457395483,275.6039976457395,275.6039976457395,77080.44490372276,77079.59045489773,0.8544488250336144,0.0,8546.071908451686,8546.071908451686,0.8855162605824329,3943.147357043549,275.6039976457395,2.4539976457395483,1.0,0.002,0.1389217883993777,0.004860184557333381,0.0002145608957114858,0.0017854391081506644,0.10728044785574291,0.10728044785574291,0.0,3.862150182998292e-12,1.0,1.0000729474977474,0.036032338457346214,0.09248962174674913,0.0,6.73926440624149e-06,8.657281396730385,0.0,1600061.1190360812,266.58473778933785,4.0622232290843385e-05,1.0,1284603.3149719643,2597.742397535271,,,,,,,,,,,,,,,,,,,2.0,15263.045682890117,1553.360904610528,0.3715636137809471,6.173730061729009,2.9253860076248426
3231.0,-30.16046055554518,5.003467288196682,35.050492108525,24.529236531257652,4.981278532798806,-26.64628664670515,-40.145373764075316,1.467104625150144,-6.565234985999211,-6.565275460322944,40.10097384921747,41039.78170308387,25749.145407182965,25749.145407182965,66788.92711026684,77089.18133775805,77079.59544341332,25749.145407182965,102828.74085059628,102828.74085059628,102828.74085059628,130333.77336462517,125870.8670352772,4462.906329347976,0.0,90947.65134880731,54898.25171883145,40054.88847775095,27505.032514028888,67559.92099177984,20866.03357789309,1553.3579693355885,0.0,0.8783221946706838,2.722125055835882,0.001494314320929203,1.0,1.0,-6.5293853885643784,333530.62251603114,1558891.538008185,4.673908279391219,1558891.538008185,4.673908279391219,0.7586260284277218,0.092489583978088,3.923527595197159,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923527595197159,1.2848892589507237,1.2851804511701261,3.053592025822693,6470.195081719416,15263.042311253706,6453.26910365873,0.00032739638736403097,23180.071795630418,2363.709502799674,19289.25320360436,1966.956422795181,0.8321481216136914,0.8321481216136914,35475.252758932766,35405.22815468563,1.0024728659866642,0.8,4281.487182115723,4273.035954225843,1.0024728659866642,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.869753250588,4632.441516551485,6.189892216471965,5.003467288196682,-3.7546831477066895,8.75815043590337,2.9253939394693087,3.5,0.8358268398483739,0.6,0.00022661646394619698,0.9871615675465372,0.00022956370202845618,199.0557518472996,0.0,0.0,0.0,0.0013566337141457255,7.756822851100375e-05,0.00014904823543519325,0.0005847948647454237,0.09248957622312819,0.09248957622312819,0.09248957622312819,0.09249626331176054,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488367.12716906064,595.4463321084023,0.0,0.09248957622312819,0.092489583978088,0.092489583978088,0.3715634290438219,0.3715634290438219,0.5,9.89622223354335,0.036143168687317484,0.036143168687317484,4.263256414560601e-12,4.04743237254479e-05,0.035890071758558406,4.263256414560601e-12,27505.032514028888,20866.03357789309,0.7586260284277218,0.988587999065203,0.607457514760523,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663301771622602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5601188488382,260.5601188488382,-12.589881151161762,244.74619527579824,276.3740424218626,124717.47271631486,124706.69303259726,10.779683717626417,0.0,nan,276.3740424218626,3.2240424218626345,270.04847299266703,-3.1015270073329475,263.7229035634519,-9.427096436548084,257.3973341342317,-15.752665865768279,251.0717647050177,-22.078235294982278,244.74619527579824,-28.403804724201734,1.0,1.0,26022.012520719443,26022.012520719443,275.6040256020967,2.454025602096749,275.6040256020967,275.6040256020967,77080.44996014656,77079.59544341332,0.8545167332486017,0.0,8546.071908451686,8546.071908451686,0.8855163942273139,3943.145233173145,275.6040256020967,2.454025602096749,1.0,0.002,0.13891507607621623,0.004860217705923766,0.00021455054077955816,0.0017854494633898414,0.10727527038977908,0.10727527038977908,0.0,4.169399634573745e-12,1.0,1.000072659520452,0.03589007175429515,0.092489583978088,0.0,6.712654450698438e-06,8.623097532607147,0.0,1600061.1507622807,266.58476501400077,4.047431946219149e-05,1.0,1284603.2215631078,2597.7427754386567,,,,,,,,,,,,,,,,,,,2.0,15263.042311253706,1553.3579693355885,0.3715634290438219,6.173730061729009,2.9253939394693087
3232.0,-30.160361975750096,5.003474427318358,35.05049166587776,24.529306415375345,4.9813277151610285,-26.646193006662113,-40.145288268662966,1.4671587402270954,-6.565201056674823,-6.565241396013601,40.10097145658511,41039.78968229541,25749.14248304844,25749.14248304844,66788.93216534385,77089.1970190413,77079.61339499612,25749.14248304844,102828.75587804455,102828.75587804455,102828.75587804455,130333.73426696015,125870.74090878046,4462.993358179701,0.0,90947.6357001395,54898.2283403397,40054.89706644421,27504.978388915602,67559.87545535981,20865.997066165484,1553.3545107372656,0.0,0.8783223885518033,2.7221285150118497,0.001494314320929203,1.0,1.0,-6.5294810038005835,333531.071230883,1558891.4346263332,4.673901681403495,1558891.4346263332,4.673901681403495,0.7586261938156766,0.09248954109959628,3.923524232552263,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923524232552263,1.2848890057550333,1.2851801979170545,3.0535900104824236,6470.190811455219,15263.03894457795,6453.270448528237,0.00032739737527238917,23180.08767362138,2363.711121904155,19289.257223509314,1966.9568327114066,0.8321477250260888,0.8321477250260888,35475.22843578275,35405.22815468563,1.0024720068209811,0.8,4281.484246569196,4273.035954225843,1.0024720068209811,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.876505162221,4632.441516551485,6.189881466696163,5.003474427318358,-3.754651321690976,8.758125749009334,2.9254018531834514,3.5,0.8358291009095575,0.6,0.00022661646394619698,0.9871514257542262,0.00022956606051908627,199.0556710912831,0.0,0.0,0.0,0.0013566337141457255,7.756897992462444e-05,0.00014904748402157255,0.0005847914153595861,0.09248953373266353,0.09248953373266353,0.09248953373266353,0.09249619532425121,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488366.15201607445,595.446649214532,0.0,0.09248953373266353,0.09248954109959628,0.09248954109959628,0.37156324311170635,0.37156324311170635,0.5,9.89642206608514,0.03605431446902685,0.03605431446902685,-7.537437340943143e-11,4.033933879554752e-05,0.035760392213035175,-7.537437340943143e-11,27504.978388915602,20865.997066165484,0.7586261938156766,0.9885887402127412,0.6074580423022309,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266330143431336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56018503442584,260.56018503442584,-12.589814965574135,244.74629113629786,276.37407893253516,124717.3334861887,124706.2678887065,11.065597482203394,0.0,nan,276.37407893253516,3.2240789325351784,270.04852137330676,-3.101478626693222,263.7229638140551,-9.427036185944871,257.39740625480556,-15.752593745194417,251.07184869555445,-22.078151304445527,244.74629113629786,-28.40370886370212,1.0,1.0,26022.012520719443,26022.012520719443,275.6040617669714,2.4540617669714493,275.6040617669714,275.6040617669714,77080.52014722337,77079.61339499612,0.9067522272525821,0.0,8546.071908451686,8546.071908451686,0.8855166068802256,3943.141853715024,275.6040617669714,2.4540617669714493,1.0,0.002,0.13890838800024097,0.004860251965950154,0.00021454022624547913,0.001785459781426101,0.10727011312273955,0.10727011312273955,0.0,7.671579951157304e-12,1.0,1.0000723970273235,0.03576039228840955,0.09248954109959628,0.0,6.6883987301436285e-06,8.591937778354016,0.0,1600061.1903723087,266.58479894332515,4.033941416992093e-05,1.0,1284603.1053189782,2597.7432457266373,,,,,,,,,,,,,,,,,,,2.0,15263.03894457795,1553.3545107372656,0.37156324311170635,6.173730061729009,2.9254018531834514
3233.0,-30.16026312399613,5.0034814660806,35.050491316170906,24.529353982675843,4.9813522328521875,-26.64610158830897,-40.145203087571986,1.4671906931828809,-6.565173816792651,-6.565214212178764,40.10097326056919,41039.80391046094,25749.15478447586,25749.15478447586,66788.9586949368,77089.2289913335,77079.66910019341,25749.15478447586,102828.82388466927,102828.82388466927,102828.82388466927,130333.77155730705,125870.69048171851,4463.0810755885395,0.0,90947.62777774656,54898.20268116998,40054.91677397397,27504.94767263778,67559.86444661175,20865.97699606024,1553.3523286351237,0.0,0.8783225291366871,2.7221312733412613,0.001494314320929203,1.0,1.0,-6.5294000723886825,333531.4293145109,1558891.5125739141,4.673896897146453,1558891.5125739141,4.673896897146453,0.758626311324269,0.09248950841236644,3.923521239160923,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923521239160923,1.2848888562523693,1.285180048380509,3.0535880360925876,6470.186627960076,15263.035570774658,6453.271729635243,0.0003273983404643759,23180.103339314774,2363.712719360309,19289.261052823887,1966.957223192822,0.8321473278381897,0.8321473278381897,35475.20678356533,35405.22815468563,1.0024712420006703,0.8,4281.481633375938,4273.035954225843,1.0024712420006703,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.883273050683,4632.441516551485,6.1898743532754255,5.0034814660806,-3.7546247187783703,8.75810618485897,2.9254097856321515,3.5,0.8358313673234719,0.6,0.00022661646394619698,0.9871412560958986,0.00022956842553866646,199.05559011254516,0.0,0.0,0.0,0.0013566337141457255,7.756972858238776e-05,0.00014904673536380924,0.000584788031827503,0.09248950075443374,0.09248950075443374,0.09248950075443374,0.09249617391973543,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488365.19547350664,595.4469604724958,0.0,0.09248950075443374,0.09248950841236644,0.09248950841236644,0.37156305598536005,0.37156305598536005,0.5,9.89662224848308,0.03599646491539943,0.03599646491539943,1.6427748050773516e-11,4.039538612232718e-05,0.03581413979009085,1.6427748050773516e-11,27504.94767263778,20865.97699606024,0.758626311324269,0.9885892939840908,0.607458351887193,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663301095924058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5602504016763,260.5602504016763,-12.589749598323692,244.74638686490255,276.37411393843263,124716.90613145531,124705.97735245644,10.928778998868376,0.0,nan,276.37411393843263,3.2241139384326516,270.04856852374525,-3.1014314762547315,263.72302310903575,-9.426976890964227,257.397477694325,-15.752522305674972,251.07193227961656,-22.078067720383416,244.74638686490255,-28.40361313509743,1.0,1.0,26022.012520719443,26022.012520719443,275.60409546902866,2.4540954690286867,275.60409546902866,275.60409546902866,77080.52623121662,77079.66910019341,0.8571310232073301,0.0,8546.071908451686,8546.071908451686,0.8855167961815993,3943.138845356728,275.60409546902866,2.4540954690286867,1.0,0.002,0.13890168987246254,0.004860284996533284,0.00021452989315230963,0.0017854701058249549,0.10726494657615482,0.10726494657615482,0.0,-1.0227357155612182e-12,1.0,1.0000725058452795,0.0358141397736631,0.09248950841236644,0.0,6.698450405660448e-06,8.60484957055401,0.0,1600061.2224074218,266.5848261832073,4.039536969457913e-05,1.0,1284603.0125538558,2597.7436210258516,,,,,,,,,,,,,,,,,,,2.0,15263.035570774658,1553.3523286351237,0.37156305598536005,6.173730061729009,2.9254097856321515
3234.0,-30.16016448332782,5.0034884883263375,35.05049093669313,24.52941017635169,4.981387933140916,-26.64600924167754,-40.14511776678262,1.4672326862144422,-6.565142097411069,-6.565182387156273,40.100971697267845,41039.8186682619,25749.156586333036,25749.156586333036,66788.97525459493,77089.25457957454,77079.69172754882,25749.156586333036,102828.84831388186,102828.84831388186,102828.84831388186,130333.74697305783,125870.57882787043,4463.168145187406,0.0,90947.61862238628,54898.18269026658,40054.92881346633,27504.89865917597,67559.8274726423,20865.94403381454,1553.349165394515,0.0,0.8783227077141964,2.722134504863096,0.001494314320929203,1.0,1.0,-6.529469756092226,333531.8485337439,1558891.4450262561,4.673890819960304,1558891.4450262561,4.673890819960304,0.7586264647753358,0.09248946854990048,3.923518428495081,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923518428495081,1.2848886597738827,1.2851798518574948,3.0535863155532477,6470.182982343674,15263.032205705604,6453.272641061233,0.00032739916669911754,23180.117611240705,2363.7141746917355,19289.263777137166,1966.957500995464,0.8321469330157,0.8321469330157,35475.18645306055,35405.22815468563,1.0024705238672624,0.8,4281.479179699393,4273.035954225843,1.0024705238672624,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.890025253127,4632.441516551485,6.189864739216565,5.0034884883263375,-3.754594616275939,8.758083104602276,2.9254176997042918,3.5,0.8358336284869405,0.6,0.00022661646394619698,0.9871311082662692,0.00022957078553041544,199.05550930679297,0.0,0.0,0.0,0.0013566337141457255,7.757047847465897e-05,0.00014904598547153803,0.0005847846706907896,0.09248946112609414,0.09248946112609414,0.09248946112609414,0.0924961141715718,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488364.2255500989,595.4472759176884,0.0,0.09248946112609414,0.09248946854990048,0.09248946854990048,0.3715628721649374,0.3715628721649374,0.5,9.89682182849145,0.035928207803976875,0.035928207803976875,1.5916157281026244e-12,4.028974518632822e-05,0.035712631064029665,1.5916157281026244e-12,27504.89865917597,20865.94403381454,0.7586264647753358,0.9885900801277281,0.6074589027759223,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663300762291732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5603160967859,260.5603160967859,-12.589683903214052,244.74648255078833,276.37414964276786,124716.62083604505,124705.63724205621,10.983593988813107,0.0,nan,276.37414964276786,3.224149642767884,270.04861622438807,-3.1013837756119074,263.7230828059876,-9.42691719401239,257.3975493875917,-15.752450612408268,251.07201596919205,-22.077984030807926,244.74648255078833,-28.40351744921165,1.0,1.0,26022.012520719443,26022.012520719443,275.6041299417419,2.4541299417419395,275.6041299417419,275.6041299417419,77080.56232897703,77079.69172754882,0.87060142820701,0.0,8546.071908451686,8546.071908451686,0.8855169739274329,3943.136020637556,275.6041299417419,2.4541299417419395,1.0,0.002,0.13889501073301116,0.004860318827008347,0.00021451959143068468,0.001785480415079117,0.10725979571534235,0.10725979571534235,0.0,6.509801812187854e-12,1.0,1.0000723003773127,0.03571263106243805,0.09248946854990048,0.0,6.679463673337269e-06,8.580458431604463,0.0,1600061.259466734,266.5848579025889,4.028974359471249e-05,1.0,1284602.9039510288,2597.744060399664,,,,,,,,,,,,,,,,,,,2.0,15263.032205705604,1553.349165394515,0.3715628721649374,6.173730061729009,2.9254176997042918
3235.0,-30.160065852996517,5.003495455169625,35.050490581328454,24.529456381592922,4.981418710596858,-26.64591739664228,-40.145032515842445,1.467270249596565,-6.565112559774036,-6.565152813338157,40.10097163636341,41039.84818166536,25749.16332387137,25749.16332387137,66789.01150553674,77089.28737602546,77079.72841540283,25749.16332387137,102828.8917392742,102828.8917392742,102828.8917392742,130333.74981455944,125870.49449342224,4463.255321137194,0.0,90947.61962664369,54898.180413961316,40054.93245853597,27504.858075285247,67559.79053382121,20865.91700129066,1553.3464573912065,0.0,0.8783228683614238,2.72213750698467,0.001494314320929203,1.0,1.0,-6.529474982296733,333532.23809960304,1558891.4423945127,4.673885352962431,1558891.4423945127,4.673885352962431,0.7586266013144758,0.092489432238325,3.923517004045017,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923517004045017,1.2848884840210482,1.2851796760648297,3.0535856246188793,6470.181518336657,15263.028839702858,6453.272035586843,0.00032739942806568297,23180.126282842582,2363.715058949038,19289.261967333696,1966.95731644687,0.8321465436368732,0.8321465436368731,35475.17614952625,35405.22815468563,1.0024701599160724,0.8,4281.477936171958,4273.035954225843,1.0024701599160724,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.896783206252,4632.441516551485,6.189856303123256,5.003495455169625,-3.75456622786948,8.758061683039104,2.925425620525224,3.5,0.8358358915786354,0.6,0.00022661646394619698,0.98712096161258,0.00022957314529720038,199.0554285095743,0.0,0.0,0.0,0.0013566337141457255,7.757122775971302e-05,0.00014904523618648397,0.0005847815185495755,0.09248942474049583,0.09248942474049583,0.09248942474049583,0.09249607184756507,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488363.26375332754,595.4475887928081,0.0,0.09248942474049583,0.092489432238325,0.092489432238325,0.3715626878357184,0.3715626878357184,0.5,9.89702123017523,0.035867454941922006,0.035867454941922006,2.887645678129047e-11,4.025356412284964e-05,0.035677831041425634,2.887645678129047e-11,27504.858075285247,20865.91700129066,0.7586266013144758,0.9885911572224514,0.607459671757276,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663300429442284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.560381611675,260.560381611675,-12.589618388324993,244.7465781551811,276.37418506814737,124716.31969579725,124705.36623305596,10.953462741308645,0.0,nan,276.37418506814737,3.224185068147392,270.0486636855753,-3.101336314424657,263.7231423029797,-9.426857697020296,257.39762092038256,-15.752379079617413,251.07209953778377,-22.077900462216206,244.7465781551811,-28.403421844818865,1.0,1.0,26022.012520719443,26022.012520719443,275.6041638085094,2.4541638085094064,275.6041638085094,275.6041638085094,77080.5852682085,77079.72841540283,0.856852805663948,0.0,8546.071908451686,8546.071908451686,0.8855170640093051,3943.1345890652424,275.6041638085094,2.4541638085094064,1.0,0.002,0.13888833810125495,0.0048603521949550895,0.00021450929876643248,0.0017854907042601457,0.10725464938321624,0.10725464938321624,0.0,3.0265781200689013e-12,1.0,1.000072229947825,0.03567783101254918,0.092489432238325,0.0,6.672953846278563e-06,8.572095215421097,0.0,1600061.2940657353,266.58488744022594,4.025353524639286e-05,1.0,1284602.803030275,2597.7444686942495,,,,,,,,,,,,,,,,,,,2.0,15263.028839702858,1553.3464573912065,0.3715626878357184,6.173730061729009,2.925425620525224
3236.0,-30.15996742014142,5.003502383633218,35.05049022673235,24.529512714967154,4.981453653604137,-26.645825312783202,-40.144947229977674,1.4673115413399687,-6.565082133092403,-6.565122320840737,40.10097094677684,41039.86023746823,25749.167894864564,25749.167894864564,66789.0281323328,77089.31274840434,77079.7592021818,25749.167894864564,102828.92709704637,102828.92709704637,102828.92709704637,130333.74105999412,125870.39879332946,4463.342266664672,0.0,90947.60934658279,54898.15681629976,40054.94725587003,27504.81396294776,67559.76121881779,20865.887485649902,1553.3435593140214,0.0,0.8783230363845387,2.722140602738723,0.001494314320929203,1.0,1.0,-6.529507697839108,333532.6397667122,1558891.4125989336,4.673879634956545,1558891.4125989336,4.673879634956545,0.7586267448948655,0.09248939461815407,3.9235139985700083,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9235139985700083,1.2848882908238843,1.285179482823882,3.053583744664844,6470.177534939645,15263.02547678105,6453.273182830407,0.00032740034182699346,23180.141419077438,2363.7166024154467,19289.26539652148,1966.957666126708,0.8321461481958978,0.8321461481958977,35475.15440989552,35405.22815468563,1.0024693920083483,0.8,4281.47531242884,4273.035954225843,1.0024693920083483,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.903536878162,4632.441516551485,6.189847352611514,5.003502383633218,-3.754537156050535,8.758039539683754,2.925433536336826,3.5,0.8358381532390932,0.6,0.00022661646394619698,0.9871108353865357,0.00022957550036157578,199.0553478741921,0.0,0.0,0.0,0.0013566337141457255,7.757197735842112e-05,0.00014904448658777585,0.0005847781295368184,0.09248938719858316,0.09248938719858316,0.09248938719858316,0.09249602216327095,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488362.3006574976,595.4479020594094,0.0,0.09248938719858316,0.09248939461815407,0.09248939461815407,0.3715625046922647,0.3715625046922647,0.5,9.897220270765164,0.03580587935658741,0.03580587935658741,1.318767317570746e-11,4.0187748311382165e-05,0.03561462300160656,1.318767317570746e-11,27504.81396294776,20865.887485649902,0.7586267448948655,0.9885918322892131,0.607460113787927,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663300099218888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5604473398436,260.5604473398436,-12.589552660156357,244.74667369665994,276.3742209830029,124716.01668063978,124705.02755944333,10.989121196421383,0.0,nan,276.3742209830029,3.2242209830029083,270.04871152576493,-3.101288474235048,263.72320206848804,-9.426797931511942,257.39769261120887,-15.75230738879111,251.07218315393717,-22.077816846062802,244.74667369665994,-28.403326303340037,1.0,1.0,26022.012520719443,26022.012520719443,275.60419790345475,2.4541979034547694,275.60419790345475,275.60419790345475,77080.62041784853,77079.7592021818,0.8612156667368254,0.0,8546.071908451686,8546.071908451686,0.8855172540747884,3943.1315685628583,275.60419790345475,2.4541979034547694,1.0,0.002,0.13888167729399548,0.004860385696164981,0.00021449902476843513,0.0017855009812151974,0.10724951238421757,0.10724951238421757,0.0,5.983632426348473e-12,1.0,1.0000721020118424,0.03561462298841889,0.09248939461815407,0.0,6.661130730399336e-06,8.556906514494012,0.0,1600061.3296654138,266.5849178669076,4.018773512370899e-05,1.0,1284602.6989746564,2597.7448896716396,,,,,,,,,,,,,,,,,,,2.0,15263.02547678105,1553.3435593140214,0.3715625046922647,6.173730061729009,2.925433536336826
3237.0,-30.159868806947046,5.003509202761484,35.05048985853229,24.52955099232497,4.981469636640904,-26.645734962586822,-40.144862223509676,1.467335793396986,-6.565055747584097,-6.565095823257714,40.100969850161924,41039.87915608064,25749.181114275092,25749.181114275092,66789.06027035574,77089.35122925827,77079.77203586958,25749.181114275092,102828.95315014468,102828.95315014468,102828.95315014468,130333.72464723676,125870.29561307485,4463.429034161909,0.0,90947.60633325986,54898.134264484535,40054.96896530591,27504.771497092086,67559.740462398,20865.85890451685,1553.3408356240022,0.0,0.8783231842877884,2.7221432936381174,0.001494314320929203,1.0,1.0,-6.529588797515316,333532.9888106709,1558891.365215373,4.673874601652292,1558891.365215373,4.673874601652292,0.7586268770392391,0.09248935868781774,3.9235114831739932,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9235114831739932,1.2848881773525918,1.2851793693268736,3.0535820566565346,6470.1739582525925,15263.022113190813,6453.274047038659,0.0003274011502633362,23180.155512043053,2363.718039497999,19289.26797969778,1966.9579295373833,0.8321457537105911,0.8321457537105911,35475.13621517155,35405.22815468563,1.002468749317252,0.8,4281.473116518412,4273.035954225843,1.002468749317252,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.910290571372,4632.441516551485,6.189840481088451,5.003509202761484,-3.754511135156223,8.758020337917706,2.925441452181959,3.5,0.8358404149091312,0.6,0.00022661646394619698,0.9871006907205341,0.00022957785976299774,199.05526709114295,0.0,0.0,0.0,0.0013566337141457255,7.757272450810525e-05,0.00014904373943809172,0.0005847748231805455,0.09248935106954802,0.09248935106954802,0.09248935106954802,0.09249596698728811,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488361.33835599787,595.448215047386,0.0,0.09248935106954802,0.09248935868781774,0.09248935868781774,0.3715623220000603,0.3715623220000603,0.5,9.897418738446689,0.0357365417922324,0.0357365417922324,1.2278178473934531e-11,4.007567360986286e-05,0.0355070257423904,1.2278178473934531e-11,27504.771497092086,20865.85890451685,0.7586268770392391,0.9885926117127226,0.6074605804461665,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663299770814669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.560511535276,260.560511535276,-12.589488464723956,244.74676904544927,276.37425402508103,124715.51535906104,124704.78249673439,10.732862326628055,0.0,nan,276.37425402508103,3.224254025081052,270.0487570291816,-3.1012429708183618,263.7232600332475,-9.42673996675245,257.3977630373136,-15.752236962686368,251.072266041383,-22.07773395861699,244.74676904544927,-28.403230954550708,1.0,1.0,26022.012520719443,26022.012520719443,275.6042259027438,2.454225902743815,275.6042259027438,275.6042259027438,77080.62073551788,77079.77203586958,0.8486996482970426,0.0,8546.071908451686,8546.071908451686,0.885517413147781,3943.129040589863,275.6042259027438,2.454225902743815,1.0,0.002,0.13887503661003417,0.0048604183722105515,0.00021448878008839038,0.0017855112209706667,0.10724439004419518,0.10724439004419518,0.0,1.0590569220203516e-12,1.0,1.0000718842151517,0.03550702573011222,0.09248935868781774,0.0,6.641005251864715e-06,8.531052669950446,0.0,1600061.3604583,266.5849442524159,4.007566133168439e-05,1.0,1284602.6085516238,2597.7452554958168,,,,,,,,,,,,,,,,,,,2.0,15263.022113190813,1553.3408356240022,0.3715623220000603,6.173730061729009,2.925441452181959
3238.0,-30.159770696848703,5.003516049876496,35.050489428554485,24.52962101614105,4.981518109838197,-26.64564181616965,-40.14477676302192,1.4673892233836912,-6.565021884195517,-6.565061818076601,40.10096732154733,41039.883617959174,25749.177531035766,25749.177531035766,66789.06114899494,77089.36654476763,77079.7884269679,25749.177531035766,102828.96595800367,102828.96595800367,102828.96595800367,130333.68287337066,125870.16777483758,4463.515098533089,0.0,90947.58956348134,54898.10661389703,40054.981055093675,27504.716915367,67559.69797046068,20865.822058179005,1553.3373570869487,0.0,0.8783233783650819,2.72214674693448,0.001494314320929203,1.0,1.0,-6.5296908793421835,333533.43675068533,1558891.2559578086,4.673867996998071,1558891.2559578086,4.673867996998071,0.7586270428590081,0.0924893160258262,3.923507933498183,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923507933498183,1.284887927362748,1.2851791192803752,3.0535798881317553,6470.1693634088015,15263.018756494468,6453.2756222789885,0.00032740222254615747,23180.17220941181,2363.7197421557626,19289.27268819654,1966.9584096706358,0.8321453574173425,0.8321453574173425,35475.11053914235,35405.22815468563,1.002467842364619,0.8,4281.4700176937,4273.035954225843,1.002467842364619,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.917025968917,4632.441516551485,6.189829597632018,5.003516049876496,-3.7544794355126614,8.757995485389158,2.925449346591708,3.5,0.8358426704547738,0.6,0.00022661646394619698,0.9870905979213072,0.00022958020714960078,199.0551867202907,0.0,0.0,0.0,0.0013566337141457255,7.757347565502453e-05,0.00014904298829117245,0.000584771346992692,0.09248930884314056,0.09248930884314056,0.09248930884314056,0.09249589763050733,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488360.37306675664,595.4485289367161,0.0,0.09248930884314056,0.0924893160258262,0.0924893160258262,0.3715621389063906,0.3715621389063906,0.5,9.89761638949759,0.0356511437834115,0.0356511437834115,4.956746124662459e-11,3.993388111211971e-05,0.03537093873444519,4.956746124662459e-11,27504.716915367,20865.822058179005,0.7586270428590081,0.9885932464973024,0.6074610285543781,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266329944759288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56057738456815,260.56057738456815,-12.589422615431829,244.7468644450528,276.3742903240631,124715.36463379153,124704.35526254245,11.009371249081125,0.0,nan,276.3742903240631,3.2242903240631335,270.04880514829017,-3.1011948517098062,263.72331997247386,-9.426680027526118,257.3978347966657,-15.7521652033343,251.0723496208635,-22.077650379136486,244.7468644450528,-28.40313555494717,1.0,1.0,26022.012520719443,26022.012520719443,275.60426182589356,2.4542618258935818,275.60426182589356,275.60426182589356,77080.6896088316,77079.7884269679,0.9011818636936368,0.0,8546.071908451686,8546.071908451686,0.8855176376283307,3943.125473165674,275.60426182589356,2.4542618258935818,1.0,0.002,0.13886842137705094,0.0048604523283049495,0.00021447857802424461,0.0017855214311244673,0.1072392890121223,0.1072392890121223,0.0,9.1487117361011e-12,1.0,1.000071608749864,0.03537093868487773,0.0924893160258262,0.0,6.6155511496765815e-06,8.49835349619368,0.0,1600061.3999810054,266.58497811580446,3.993383154465846e-05,1.0,1284602.4925087525,2597.7457249702097,,,,,,,,,,,,,,,,,,,2.0,15263.018756494468,1553.3373570869487,0.3715621389063906,6.173730061729009,2.925449346591708
3239.0,-30.15967214808527,5.003522754395957,35.050489062098485,24.52965461360293,4.981530096913411,-26.645551923587615,-40.14469179147852,1.467409873375215,-6.564997398058438,-6.565037328323849,40.10096830517743,41039.905755904205,25749.19495213385,25749.19495213385,66789.10070803805,77089.40836287501,77079.82487346353,25749.19495213385,102829.01982559738,102829.01982559738,102829.01982559738,130333.70494073989,125870.1032123619,4463.601728377992,0.0,90947.58941569763,54898.08681251063,40055.00289243,27504.685115142503,67559.6880075725,20865.801033920205,1553.3351889281378,0.0,0.8783235074577986,2.722149232609764,0.001494314320929203,1.0,1.0,-6.529669823921267,333533.7593460559,1558891.2984588973,4.673863603838313,1558891.2984588973,4.673863603838313,0.7586271555762218,0.0924892839206701,3.9235057243113305,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9235057243113305,1.284887830744967,1.2851790226406976,3.0535783983855738,6470.166206815407,15263.01539300654,6453.276194515427,0.0003274029222182049,23180.185223678018,2363.721069241588,19289.274398649548,1966.9585840883021,0.832144964007708,0.832144964007708,35475.094559329686,35405.22815468563,1.002467277910866,0.8,4281.468089099602,4273.035954225843,1.002467277910866,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.923778258967,4632.441516551485,6.189823738287468,5.003522754395957,-3.754454963426733,8.75797771782269,2.925457260809339,3.5,0.8358449316598112,0.6,0.00022661646394619698,0.9870804601076928,0.00022958256505399024,199.05510599015346,0.0,0.0,0.0,0.0013566337141457255,7.757422251108024e-05,0.00014904224143511675,0.0005847680874348719,0.09248927632015365,0.09248927632015365,0.09248927632015365,0.0924958665795139,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488359.4245282649,595.4488375492517,0.0,0.09248927632015365,0.0924892839206701,0.0924892839206701,0.3715619544285894,0.3715619544285894,0.5,9.897814089623962,0.035585573993614616,0.035585573993614616,-4.263256414560601e-12,3.993026541593281e-05,0.03536750440258629,-4.263256414560601e-12,27504.685115142503,20865.801033920205,0.7586271555762218,0.9885939778252368,0.6074614458152057,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266329912304455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56064130997066,260.56064130997066,-12.589358690029314,244.74695963030524,276.3743229896148,124714.8263955392,124704.13867934965,10.687716189579646,0.0,nan,276.3743229896148,3.2243229896148478,270.04885031777843,-3.1011496822215463,263.72337764590844,-9.426622354091535,257.39790497404107,-15.752095025958909,251.0724323021762,-22.07756769782378,244.74695963030524,-28.403040369694736,1.0,1.0,26022.012520719443,26022.012520719443,275.6042905803537,2.4542905803536996,275.6042905803537,275.6042905803537,77080.67527882729,77079.82487346353,0.8504053637589095,0.0,8546.071908451686,8546.071908451686,0.8855177773366998,3943.123252932887,275.6042905803537,2.4542905803536996,1.0,0.002,0.13886180678761348,0.004860484519670934,0.00021446837275927122,0.0017855316264571758,0.10723418637963561,0.10723418637963561,0.0,-7.835529100552741e-13,1.0,1.000071601811772,0.03536750440684955,0.0924892839206701,0.0,6.61490781967196e-06,8.497526520050723,0.0,1600061.428700646,266.58500260194154,3.993026967918922e-05,1.0,1284602.4089375932,2597.7460630739333,,,,,,,,,,,,,,,,,,,2.0,15263.01539300654,1553.3351889281378,0.3715619544285894,6.173730061729009,2.925457260809339
3240.0,-30.159574187431712,5.003529503684358,35.050488617225625,24.52972432309764,4.981580055334249,-26.645458763149612,-40.144606365915365,1.4674646250620278,-6.564962734680023,-6.565002503080599,40.100965297607495,41039.91350105563,25749.18924032173,25749.18924032173,66789.10274137736,77089.4238158833,77079.83741331034,25749.18924032173,102829.02665363207,102829.02665363207,102829.02665363207,130333.65451512774,125869.96718200664,4463.687333121092,0.0,90947.57473892866,54898.0644004785,40055.01148716684,27504.627861495672,67559.63934866252,20865.762312363633,1553.3315639882383,0.0,0.8783237078058949,2.7221527694079724,0.001494314320929203,1.0,1.0,-6.529790205282325,333534.21808893717,1558891.168506581,4.673856785785324,1558891.168506581,4.673856785785324,0.7586273269151941,0.09248924010255037,3.9235025456818104,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9235025456818104,1.2848875745712522,1.2851787664089267,3.0535765333329064,6470.162254992605,15263.012041576874,6453.277325316299,0.00032740382819974005,23180.200262396964,2363.7226027641414,19289.277778689026,1966.9589287564079,0.832144569949216,0.832144569949216,35475.07156719971,35405.22815468563,1.002466465761654,0.8,4281.465314193093,4273.035954225843,1.002466465761654,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.930503577304,4632.441516551485,6.189812358206201,5.003529503684358,-3.7544226731929,8.757952176877257,2.9254651434225036,3.5,0.835847183835001,0.6,0.00022661646394619698,0.9870703829048624,0.0002295849089092152,199.0550257418547,0.0,0.0,0.0,0.0013566337141457255,7.75749733644371e-05,0.00014904149058175988,0.0005847646677097464,0.09248923302565885,0.09248923302565885,0.09248923302565885,0.09249579200166048,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488358.46123669477,595.4491507647479,0.0,0.09248923302565885,0.09248924010255037,0.09248924010255037,0.37156177202994844,0.37156177202994844,0.5,9.898010846148253,0.03549834530872431,0.03549834530872431,3.296918293926865e-12,3.97684005974952e-05,0.03521229779829582,3.296918293926865e-12,27504.627861495672,20865.762312363633,0.7586273269151941,0.9885947199435365,0.6074619979727304,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663298805255154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5607070597685,260.5607070597685,-12.589292940231473,244.74705488379374,276.37435923572315,124714.7075213224,124703.7147852856,10.992736036810593,0.0,nan,276.37435923572315,3.2243592357231705,270.0488983653605,-3.1011016346394626,263.7234374949665,-9.426562505033473,257.3979766245788,-15.752023375421174,251.07251575418852,-22.077484245811462,244.74705488379374,-28.40294511620624,1.0,1.0,26022.012520719443,26022.012520719443,275.6043268729198,2.4543268729198076,275.6043268729198,275.6043268729198,77080.74701147387,77079.83741331034,0.9095981635327917,0.0,8546.071908451686,8546.071908451686,0.8855179783523335,3943.1200584102194,275.6043268729198,2.4543268729198076,1.0,0.002,0.13885522122503313,0.0048605185073354856,0.00021445821687898742,0.001785541793562813,0.10722910843949371,0.10722910843949371,0.0,1.0441800202265483e-11,1.0,1.0000712876422242,0.035212297794998904,0.09248924010255037,0.0,6.585877693266659e-06,8.460233567064613,0.0,1600061.469133175,266.58503726531995,3.976839730057691e-05,1.0,1284602.290096319,2597.7465438700324,,,,,,,,,,,,,,,,,,,2.0,15263.012041576874,1553.3315639882383,0.37156177202994844,6.173730061729009,2.9254651434225036
