time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3241.0,-30.15947594254871,5.003536154744,35.05048827378257,24.529766337387287,4.9816044726339666,-26.645367901028976,-40.144521289598174,1.4674964272693527,-6.564935856670502,-6.564975695019986,40.10096734333184,41039.93900198095,25749.201331975917,25749.201331975917,66789.14033395686,77089.45941622925,77079.8960826234,25749.201331975917,102829.09741459931,102829.09741459931,102829.09741459931,130333.69617752662,125869.92241514569,4463.773762380932,0.0,90947.57514735314,54898.05471794216,40055.02269934553,27504.59876292732,67559.62146227284,20865.74337800739,1553.329469004035,0.0,0.8783238454302609,2.7221554894189333,0.001494314320929203,1.0,1.0,-6.529696344335434,333534.5712236382,1558891.2568989664,4.673852102286916,1558891.2568989664,4.673852102286916,0.7586274411002041,0.09248920834958856,3.923500827418832,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923500827418832,1.284887425774247,1.2851786175782,3.0535755496670145,6470.160170722617,15263.008681650364,6453.277153899665,0.00032740425036371294,23180.210518060514,2363.723648550781,19289.27726631324,1966.958876508618,0.8321441796779321,0.832144179677932,35475.05913840597,35405.22815468563,1.002466026740398,0.8,4281.46381416936,4273.035954225843,1.002466026740398,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.937249944506,4632.441516551485,6.18980522658591,5.003536154744,-3.7543964628369393,8.75793261758094,2.9254730507151643,3.5,0.8358494430614755,0.6,0.00022661646394619698,0.987060276574828,0.0002295872595871985,199.05494526078334,0.0,0.0,0.0,0.0013566337141457255,7.757572115475217e-05,0.0001490407427914448,0.000584761477661351,0.0924892009384764,0.0924892009384764,0.0924892009384764,0.09249577416826621,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488357.5202980035,595.449456956759,0.0,0.0924892009384764,0.09248920834958856,0.09248920834958856,0.3715615877307708,0.3715615877307708,0.5,9.898208035648432,0.03544486751820841,0.03544486751820841,-2.7284841053187847e-11,3.9838349493948044e-05,0.03527935068456145,-2.7284841053187847e-11,27504.59876292732,20865.74337800739,0.7586274411002041,0.9885955381093093,0.6074625362561983,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663298485343755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5607720061567,260.5607720061567,-12.58922799384328,244.74715001001013,276.3743940022844,124714.32374591836,124703.46533049984,10.858415418510965,0.0,nan,276.3743940022844,3.2243940022844413,270.04894520384494,-3.10105479615504,263.7234964053919,-9.42650359460805,257.39804760693426,-15.751952393065721,251.07259880847437,-22.07740119152561,244.74715001001013,-28.402849989989846,1.0,1.0,26022.012520719443,26022.012520719443,275.60436054604236,2.4543605460423805,275.60436054604236,275.60436054604236,77080.75183814393,77079.8960826234,0.8557555205334211,0.0,8546.071908451686,8546.071908451686,0.885518087014788,3943.118331555926,275.60436054604236,2.4543605460423805,1.0,0.002,0.13884862312344462,0.004860551048792738,0.0002144480380983515,0.0017855519631160201,0.10722401904917574,0.10722401904917574,0.0,1.214371485314114e-12,1.0,1.0000714233948222,0.03527935071184629,0.09248920834958856,0.0,6.59841797659885e-06,8.476342240111828,0.0,1600061.500763705,266.5850641433295,3.98383767787891e-05,1.0,1284602.1986138187,2597.746913980823,,,,,,,,,,,,,,,,,,,2.0,15263.008681650364,1553.329469004035,0.3715615877307708,6.173730061729009,2.9254730507151643
3242.0,-30.159377990122554,5.003542795171908,35.050487904849156,24.52982763005423,4.981642136659632,-26.645275977447568,-40.144436003733404,1.4675401188039154,-6.564904273728075,-6.564944015116465,40.100965915894,41039.94259724286,25749.20242353448,25749.20242353448,66789.14502077733,77089.48095324256,77079.92086315372,25749.20242353448,102829.1232866882,102829.1232866882,102829.1232866882,130333.6740302901,125869.8144774731,4463.859552816999,0.0,90947.56005000556,54898.021673575415,40055.042640477935,27504.5507436019,67559.59338407984,20865.71111613226,1553.3263578010535,0.0,0.8783240227022864,2.7221587061308474,0.001494314320929203,1.0,1.0,-6.5297576963287725,333534.9885356608,1558891.195221253,4.6738460695393576,1558891.195221253,4.6738460695393576,0.7586275925988734,0.09248916920277497,3.923497185228223,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923497185228223,1.2848872213492004,1.285178413106825,3.05357320085131,6470.15519386399,15263.005330683274,6453.2789973959825,0.0003274054217452817,23180.228188366927,2363.725450420575,19289.2827766471,1966.9594384062957,0.8321437830507418,0.8321437830507418,35475.03279317096,35405.22815468563,1.0024650961499615,0.8,4281.460634578597,4273.035954225843,1.0024650961499615,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.943980619928,4632.441516551485,6.189795474048006,5.003542795171908,-3.7543665768613463,8.757909372033254,2.925480939624297,3.5,0.8358516970355134,0.6,0.00022661646394619698,0.9870502004405881,0.0002295896032897238,199.054865019354,0.0,0.0,0.0,0.0013566337141457255,7.757647079360467e-05,0.00014903999315259232,0.0005847579936206297,0.09248916200756954,0.09248916200756954,0.09248916200756954,0.09249571687455836,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488356.5652434516,595.4497675698875,0.0,0.09248916200756954,0.09248916920277497,0.09248916920277497,0.371561407041492,0.371561407041492,0.5,9.898404669001005,0.03538172002703277,0.03538172002703277,5.638867150992155e-11,3.974138837747887e-05,0.03518631878768019,5.638867150992155e-11,27504.5507436019,20865.71111613226,0.7586275925988734,0.9885960183489787,0.6074628419376153,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266329817008834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5608374728781,260.5608374728781,-12.589162527121857,244.7472451020063,276.37442984373,124714.03752427213,124703.09211396982,10.945410302313865,0.0,nan,276.37442984373,3.224429843730036,270.0489928954045,-3.1010071045954533,263.72355594705493,-9.426444052945044,257.3981189987123,-15.7518810012877,251.07268205036087,-22.07731794963911,244.7472451020063,-28.402754897993674,1.0,1.0,26022.012520719443,26022.012520719443,275.6043951255857,2.4543951255857337,275.6043951255857,275.6043951255857,77080.79360757268,77079.92086315372,0.8727444189571543,0.0,8546.071908451686,8546.071908451686,0.8855183173458436,3943.1146711543643,275.6043951255857,2.4543951255857337,1.0,0.002,0.13884204242047535,0.004860584431809442,0.00021443788833499825,0.001785562117445046,0.10721894416749912,0.10721894416749912,0.0,5.780043978165228e-12,1.0,1.000071235085292,0.03518631873129152,0.09248916920277497,0.0,6.581016762552697e-06,8.453987890828445,0.0,1600061.5376751039,266.5850957262719,3.974133198880736e-05,1.0,1284602.09050573,2597.747351353889,,,,,,,,,,,,,,,,,,,2.0,15263.005330683274,1553.3263578010535,0.371561407041492,6.173730061729009,2.925480939624297
3243.0,-30.159279937714764,5.003549374452589,35.05048757247921,24.52987980740147,4.981670477729732,-26.64518489617784,-40.144350892491616,1.4675754317853995,-6.5648755017084,-6.564915225279926,40.10096623606027,41039.95005050836,25749.20986819134,25749.20986819134,66789.1599186997,77089.50907863634,77079.9612026461,25749.20986819134,102829.17107083744,102829.17107083744,102829.17107083744,130333.68366182398,125869.73812807829,4463.945533745682,0.0,90947.54881817369,54897.9897726648,40055.06560612099,27504.512590986535,67559.57819710752,20865.685782718843,1553.3237848368933,0.0,0.8783241776445724,2.7221616284520667,0.001494314320929203,1.0,1.0,-6.529745969839951,333535.3677764524,1558891.2090548708,4.673840796696849,1558891.2090548708,4.673840796696849,0.7586277238578192,0.09248913434589932,3.923493826553566,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923493826553566,1.2848870561259857,1.285178247846166,3.053570979524958,6470.150487140001,15263.001977132128,6453.28065186394,0.0003274065230947591,23180.245168899084,2363.727181952969,19289.28772196254,1966.959942688129,0.8321433868112388,0.8321433868112388,35475.008498701376,35405.22815468563,1.0024642379986861,0.8,4281.457702493494,4273.035954225843,1.0024642379986861,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.950718009326,4632.441516551485,6.189787238756805,5.003549374452589,-3.754338889407128,8.757888263859718,2.9254888364112888,3.5,0.8358539532603683,0.6,0.00022661646394619698,0.9870401141325919,0.00022959194940658204,199.05478469608573,0.0,0.0,0.0,0.0013566337141457255,7.757721890424683e-05,0.00014903924504195017,0.0005847545578362956,0.09248912705957155,0.09248912705957155,0.09248912705957155,0.09249567927630155,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488355.61900355655,595.4500754011962,0.0,0.09248912705957155,0.09248913434589932,0.09248913434589932,0.3715612260003213,0.3715612260003213,0.5,9.89860122728395,0.035328832772279384,0.035328832772279384,2.631850293255411e-11,3.9723571546801395e-05,0.03516925543999605,2.631850293255411e-11,27504.512590986535,20865.685782718843,0.7586277238578192,0.9885964610945307,0.6074630888128523,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663297855336868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56090252687784,260.56090252687784,-12.589097473122138,244.74734009851755,276.3744649552176,124713.64887522598,124702.7724685006,10.876406725383166,0.0,nan,276.3744649552176,3.224464955217627,270.04903998389767,-3.100960016102306,263.72361501255074,-9.42638498744924,257.39819004121534,-15.751809958784634,251.07276506986807,-22.077234930131908,244.74734009851755,-28.402659901482423,1.0,1.0,26022.012520719443,26022.012520719443,275.6044286356601,2.454428635660122,275.6044286356601,275.6044286356601,77080.81129241259,77079.9612026461,0.8500897664926015,0.0,8546.071908451686,8546.071908451686,0.8855185297474029,3943.111295686334,275.6044286356601,2.454428635660122,1.0,0.002,0.13883546491118365,0.004860617263390301,0.0002144277422294587,0.0017855722615922188,0.10721387111472934,0.10721387111472934,0.0,3.821677349580277e-12,1.0,1.0000712005598467,0.03516925541367755,0.09248913434589932,0.0,6.577824382769885e-06,8.449886306845086,0.0,1600061.571402162,266.5851244982916,3.972354522829846e-05,1.0,1284601.992260378,2597.747748825341,,,,,,,,,,,,,,,,,,,2.0,15263.001977132128,1553.3237848368933,0.3715612260003213,6.173730061729009,2.9254888364112888
3244.0,-30.159181976103802,5.003555923509144,35.050487229768684,24.5299311116338,4.981703107324006,-26.645093467760983,-40.144265711400635,1.4676145941172618,-6.56484510144486,-6.564884744773992,40.1009652711213,41039.9682001427,25749.21342904968,25749.21342904968,66789.18162919238,77089.53779417132,77079.98868497545,25749.21342904968,102829.20211402513,102829.20211402513,102829.20211402513,130333.66968847194,125869.63851086187,4464.031177610072,0.0,90947.54371057857,54897.974097368904,40055.07734801074,27504.467574446804,67559.54492245754,20865.65560863301,1553.3208452525262,0.0,0.8783243466488427,2.72216472319532,0.001494314320929203,1.0,1.0,-6.529792314051065,333535.76928785775,1558891.1673627421,4.673835045312164,1558891.1673627421,4.673835045312164,0.7586278684419391,0.09248909685505022,3.92349154434501,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92349154434501,1.2848868728923888,1.285178064571043,3.053569638790767,6470.147646285134,15262.998628849027,6453.281011935992,0.0003274071415456876,23180.257350538373,2363.728424134478,19289.288798242,1966.9600524380905,0.8321429959358927,0.8321429959358927,35474.991990685565,35405.22815468563,1.0024636548876726,0.8,4281.455710150873,4273.035954225843,1.0024636548876726,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.957449096092,4632.441516551485,6.189778079255274,5.003555923509144,-3.7543099334160215,8.757865856925166,2.9254967258195808,3.5,0.835856207377023,0.6,0.00022661646394619698,0.9870300372755741,0.0002295942933729855,199.0547044472618,0.0,0.0,0.0,0.0013566337141457255,7.757796763552736e-05,0.00014903849631066964,0.0005847512800568073,0.09248908966496719,0.09248908966496719,0.09248908966496719,0.092495627186091,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488354.66868196364,595.4503844969496,0.0,0.09248908966496719,0.09248909685505022,0.09248909685505022,0.3715610465308558,0.3715610465308558,0.5,9.898797343144963,0.03527054761855197,0.03527054761855197,-4.274625098332763e-11,3.964332915984414e-05,0.03509243072295476,-4.274625098332763e-11,27504.467574446804,20865.65560863301,0.7586278684419391,0.988597269354769,0.6074636566490631,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663297543483742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5609676248037,260.5609676248037,-12.589032375196268,244.74743504021217,276.3745002093789,124713.34815729655,124702.46440620572,10.883751090841837,0.0,nan,276.3745002093789,3.2245002093789026,270.0490871755527,-3.1009128244472777,263.72367414172777,-9.426325858272207,257.39826110789505,-15.751738892104925,251.07284807405566,-22.07715192594432,244.74743504021217,-28.40256495978781,1.0,1.0,26022.012520719443,26022.012520719443,275.60446233195097,2.4544623319509924,275.60446233195097,275.60446233195097,77080.84050082152,77079.98868497545,0.8518158460647101,0.0,8546.071908451686,8546.071908451686,0.8855186740735574,3943.109002066735,275.60446233195097,2.4544623319509924,1.0,0.002,0.13882890177019946,0.004860650349367025,0.00021441761905905546,0.0017855823866133975,0.10720880952952773,0.10720880952952773,0.0,5.6724529587381944e-12,1.0,1.0000710450584482,0.03509243076570101,0.09248909685505022,0.0,6.563454544054455e-06,8.431426100707329,0.0,1600061.6069502234,266.5851548985551,3.9643371906095126e-05,1.0,1284601.8882457237,2597.7481696377677,,,,,,,,,,,,,,,,,,,2.0,15262.998628849027,1553.3208452525262,0.3715610465308558,6.173730061729009,2.9254967258195808
3245.0,-30.15908409824296,5.003562428111305,35.05048689783039,24.529982485715323,4.9817353112190625,-26.64500215729848,-40.144180530309654,1.4676533656523296,-6.56481552449776,-6.564855115266467,40.10096489731886,41039.98495472829,25749.218798165446,25749.218798165446,66789.20375289374,77089.56640291249,77080.02182897094,25749.218798165446,102829.24062713639,102829.24062713639,102829.24062713639,130333.66650907957,125869.54973577539,4464.116773304177,0.0,90947.53797550996,54897.956509097756,40055.090518235775,27504.425881943185,67559.51640017895,20865.627774297853,1553.318084460147,0.0,0.8783245087873822,2.722167731213642,0.001494314320929203,1.0,1.0,-6.529813080181441,333536.1595910713,1558891.1512112205,4.673829527576511,1558891.1512112205,4.673829527576511,0.7586280064110067,0.09248906079724822,3.9234891536811065,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9234891536811065,1.2848866914873123,1.285177883124855,3.0535682093021737,6470.144617370339,15262.995282015376,6453.281503418731,0.0003274078087356283,23180.270013026777,2363.72971534895,19289.290267316796,1966.9602022420293,0.8321426047443218,0.8321426047443218,35474.9746981721,35405.22815468563,1.0024630440659985,0.8,4281.453623127694,4273.035954225843,1.0024630440659985,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.964181752151,4632.441516551485,6.189769352129383,5.003562428111305,-3.7542816314942904,8.757844059605596,2.9255046170757293,3.5,0.8358584620216369,0.6,0.00022661646394619698,0.9870199691443663,0.00022959663535748685,199.0546242671094,0.0,0.0,0.0,0.0013566337141457255,7.757871637348878e-05,0.0001490377475727082,0.0005847479860905833,0.09248905357804203,0.09248905357804203,0.09248905357804203,0.09249558207217964,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488353.72254958976,595.4506922587472,0.0,0.09248905357804203,0.09248906079724822,0.09248906079724822,0.3715608671594727,0.3715608671594727,0.5,9.898993183223343,0.03521414767845954,0.03521414767845954,-2.4442670110147446e-12,3.959076872206424e-05,0.035042035085041334,-2.4442670110147446e-12,27504.425881943185,20865.627774297853,0.7586280064110067,0.9885980141905933,0.6074641611055046,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663297233063227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5610327123629,260.5610327123629,-12.588967287637104,244.74752991872057,276.3745355059888,124713.03823952442,124702.1562227993,10.882016725108853,0.0,nan,276.3745355059888,3.224535505988797,270.0491343885497,-3.100865611450274,263.7237332710934,-9.426266728906569,257.3983321536407,-15.751667846359283,251.0729310361839,-22.07706896381609,244.74752991872057,-28.402470081279404,1.0,1.0,26022.012520719443,26022.012520719443,275.604495839731,2.4544958397310097,275.604495839731,275.604495839731,77080.86907758444,77080.02182897094,0.847248613499687,0.0,8546.071908451686,8546.071908451686,0.885518825258379,3943.106599449512,275.604495839731,2.4544958397310097,1.0,0.002,0.13882234805123037,0.00486068322749041,0.00021440751006457528,0.0017855924919033847,0.10720375503228763,0.10720375503228763,0.0,1.9679600830879718e-12,1.0,1.0000709430575345,0.0350420350874856,0.09248906079724822,0.0,6.554027864793642e-06,8.41931590804465,0.0,1600061.641571809,266.5851844755022,3.959077116633125e-05,1.0,1284601.7871347177,2597.7485787029937,,,,,,,,,,,,,,,,,,,2.0,15262.995282015376,1553.318084460147,0.3715608671594727,6.173730061729009,2.9255046170757293
3246.0,-30.158986300000947,5.003568887500849,35.05048657449686,24.530039412807696,4.981767303878378,-26.64491093961565,-40.14409538414327,1.4676919388739937,-6.564786029619597,-6.5648255652300165,40.10096448174503,41039.987160332574,25749.224225293878,25749.224225293878,66789.21138562645,77089.59095655222,77080.0542736062,25749.224225293878,102829.27849890008,102829.27849890008,102829.27849890008,130333.66245198324,125869.46021261155,4464.202239371691,0.0,90947.52330919495,54897.91949475981,40055.115349372376,27504.38395308316,67559.49930245554,20865.599767456697,1553.3153137962202,0.0,0.8783246706535963,2.722170731198496,0.001494314320929203,1.0,1.0,-6.529836364029563,333536.5488472913,1558891.1332534128,4.67382401910966,1558891.1332534128,4.67382401910966,0.7586281446277485,0.09248902479985123,3.923485396892255,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923485396892255,1.2848865110101595,1.285177702606801,3.0535657143817834,6470.139330933414,15262.991936769318,6453.283564801855,0.00032740906045936497,23180.288470356834,2363.7315974728203,19289.2964289289,1966.9608305516056,0.8321422079624345,0.8321422079624345,35474.94752399177,35405.22815468563,1.0024620841953729,0.8,4281.4503434920125,4273.035954225843,1.0024620841953729,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.970912271996,4632.441516551485,6.189760642155733,5.003568887500849,-3.754253402104007,8.757822289604857,2.925512505836563,3.5,0.8358607159533038,0.6,0.00022661646394619698,0.9870099093137227,0.00022959897545888426,199.05454415224418,0.0,0.0,0.0,0.0013566337141457255,7.757946481114191e-05,0.0001490369991350551,0.0005847444897030322,0.0924890176209696,0.0924890176209696,0.0924890176209696,0.09249553606841497,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488352.77764310845,595.4509996194862,0.0,0.0924890176209696,0.09248902479985123,0.09248902479985123,0.3715606885501026,0.3715606885501026,0.5,9.89918872725058,0.035158489641332835,0.035158489641332835,-2.8421709430404007e-13,3.953561042635556e-05,0.03498920120046023,-2.8421709430404007e-13,27504.38395308316,20865.599767456697,0.7586281446277485,0.9885983773594796,0.6074643474872662,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266329692474983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56109776499187,260.56109776499187,-12.588902235008106,244.74762472985412,276.3745708001078,124712.6823802579,124701.80620324456,10.876177013362511,0.0,nan,276.3745708001078,3.224570800107813,270.0491815860782,-3.100818413921786,263.72379237202057,-9.426207627979409,257.3984031579735,-15.751596842026458,251.07301394391692,-22.076986056083058,244.74762472985412,-28.402375270145853,1.0,1.0,26022.012520719443,26022.012520719443,275.6045291862058,2.454529186205832,275.6045291862058,275.6045291862058,77080.89828818252,77080.0542736062,0.8440145763161127,0.0,8546.071908451686,8546.071908451686,0.8855190628364749,3943.1028238767162,275.6045291862058,2.454529186205832,1.0,0.002,0.13881580421775438,0.004860716066974735,0.0002143974163017268,0.0017856025882685802,0.1071987081508634,0.1071987081508634,0.0,4.570306806617186e-12,1.0,1.0000708361207475,0.034989201200744446,0.09248902479985123,0.0,6.544145162411348e-06,8.406619910992996,0.0,1600061.6760934517,266.5852139703804,3.9535610710572655e-05,1.0,1284601.6862950171,2597.7489866706915,,,,,,,,,,,,,,,,,,,2.0,15262.991936769318,1553.3153137962202,0.3715606885501026,6.173730061729009,2.925512505836563
3247.0,-30.158888483830278,5.003575299924152,35.05048625656669,24.530085792671912,4.981797012715122,-26.644819934168265,-40.14401027290148,1.4677284584744275,-6.564756691804632,-6.564796166471045,40.100963991077435,41040.0110101096,25749.229864180004,25749.229864180004,66789.24087428961,77089.62311625539,77080.08517785354,25749.229864180004,102829.31504203354,102829.31504203354,102829.31504203354,130333.65695396929,125869.36938889971,4464.287565069586,0.0,90947.52258350594,54897.91045930402,40055.12458244658,27504.34191193574,67559.46649438232,20865.571668323813,1553.3125417923434,0.0,0.8783248319847747,2.72217371590953,0.001494314320929203,1.0,1.0,-6.52986533478429,333536.93611127755,1558891.112053379,4.673818528851893,1558891.112053379,4.673818528851893,0.758628282586504,0.09248898892021183,3.923483690568159,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923483690568159,1.2848863401415767,1.2851775316994944,3.053564792459266,6470.137377490228,15262.988593190825,6453.283310313102,0.0003274094493177879,23180.298366510055,2363.732606599609,19289.29566824499,1966.9607529834338,0.8321418198875894,0.8321418198875893,35474.93518154534,35405.22815468563,1.0024616482245368,0.8,4281.448853889486,4273.035954225843,1.0024616482245368,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.977640397277,4632.441516551485,6.1897519866767725,5.003575299924152,-3.7542253001966377,8.75780060012079,2.925520391799261,3.5,0.8358629690855032,0.6,0.00022661646394619698,0.9869998477495078,0.0002296013160112567,199.05446402275655,0.0,0.0,0.0,0.0013566337141457255,7.758021294847739e-05,0.00014903625099771958,0.0005847413000929754,0.09248898175469085,0.09248898175469085,0.09248898175469085,0.0924954894091469,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488351.8339439384,595.4513065835753,0.0,0.09248898175469085,0.09248898892021183,0.09248898892021183,0.37156051061885204,0.37156051061885204,0.5,9.899383945656616,0.03510234394576628,0.03510234394576628,1.3869794202037156e-11,3.947466643694497e-05,0.03493083168677913,1.3869794202037156e-11,27504.34191193574,20865.571668323813,0.758628282586504,0.9885992939249046,0.6074649955017355,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663296618579483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.561162583053,260.561162583053,-12.588837416947001,244.7477194682041,276.3746056978811,124712.36683759344,124701.52987814198,10.83695945144023,0.0,nan,276.3746056978811,3.2246056978811453,270.04922845196523,-3.100771548034743,263.72385120602286,-9.42614879397712,257.3984739600932,-15.751526039906764,251.0730967141512,-22.076903285848772,244.7477194682041,-28.402280531795867,1.0,1.0,26022.012520719443,26022.012520719443,275.604562201158,2.454562201158012,275.604562201158,275.604562201158,77080.92082474659,77080.08517785354,0.8356468930433039,0.0,8546.071908451686,8546.071908451686,0.8855191707438389,3943.101109021,275.604562201158,2.454562201158012,1.0,0.002,0.13880927130050708,0.0048607488237183485,0.00021438733933085242,0.0017856126642856137,0.1071936696654262,0.1071936696654262,0.0,3.6164660675852556e-12,1.0,1.0000707179777926,0.034930831672909335,0.09248898892021183,0.0,6.53322711453916e-06,8.392593912848998,0.0,1600061.7104225534,266.58524330819534,3.947465256715077e-05,1.0,1284601.585971498,2597.749392550175,,,,,,,,,,,,,,,,,,,2.0,15262.988593190825,1553.3125417923434,0.37156051061885204,6.173730061729009,2.925520391799261
3248.0,-30.15879083723487,5.003581675664634,35.05048593470126,24.530142300669127,4.98183087847296,-26.644728665667852,-40.1439250918105,1.4677687021735961,-6.564726849950716,-6.564766252455057,40.100963240989024,41040.01748692925,25749.23424976566,25749.23424976566,66789.25173669492,77089.64786540938,77080.11409035574,25749.23424976566,102829.3483401214,102829.3483401214,102829.3483401214,130333.6466864982,125869.27400180062,4464.372684697593,0.0,90947.51056624965,54897.880169107266,40055.14488571376,27504.298346376803,67559.44323209056,20865.542502743578,1553.3096850375277,0.0,0.878324997098001,2.7221767530646934,0.001494314320929203,1.0,1.0,-6.52990447295241,333537.3301625158,1558891.0796433683,4.673812909888676,1558891.0796433683,4.673812909888676,0.7586284238184261,0.0924889524349097,3.923480402181666,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923480402181666,1.284886151848665,1.2851773433639104,3.0535626806598013,6470.132902840571,15262.985253231443,6453.284809975671,0.0003274104910486695,23180.31473170554,2363.734275385126,19289.300150836763,1966.9612100805846,0.8321414257785409,0.8321414257785409,35474.91139547833,35405.22815468563,1.0024608080320945,0.8,4281.445983163187,4273.035954225843,1.0024608080320945,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.984365612373,4632.441516551485,6.189743034280668,5.003581675664634,-3.754196819004581,8.757778494669214,2.9255282743594586,3.5,0.8358652212455596,0.6,0.00022661646394619698,0.9869898037384928,0.00022960365252794446,199.05438403224667,0.0,0.0,0.0,0.0013566337141457255,7.75809617064743e-05,0.00014903550223972268,0.0005847378722668537,0.0924889453308579,0.0924889453308579,0.0924889453308579,0.09249543988305703,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488350.8908739741,595.4516133300182,0.0,0.0924889453308579,0.0924889524349097,0.0924889524349097,0.37156033324433957,0.37156033324433957,0.5,9.899578773448132,0.0350434309223715,0.0350434309223715,-8.58335624798201e-12,3.9402504341978783e-05,0.03486177950264846,-8.58335624798201e-12,27504.298346376803,20865.542502743578,0.7586284238184261,0.9885997951056262,0.6074653005345573,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663296314635315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5612275716797,260.5612275716797,-12.588772428320283,244.74781415549995,276.37464098784125,124712.05023092723,124701.18475437803,10.865476549204972,0.0,nan,276.37464098784125,3.224640987841269,270.04927562139056,-3.1007243786094136,263.7239102549148,-9.426089745085164,257.398544888453,-15.751455111546989,251.07317952197886,-22.07682047802112,244.74781415549995,-28.402185844500025,1.0,1.0,26022.012520719443,26022.012520719443,275.6045954983075,2.454595498307526,275.6045954983075,275.6045954983075,77080.95536781025,77080.11409035574,0.8412774545140564,0.0,8546.071908451686,8546.071908451686,0.8855193787002767,3943.097804192574,275.6045954983075,2.454595498307526,1.0,0.002,0.13880275129939582,0.004860781626789636,0.00021437728253435542,0.0017856227229952248,0.10718864126717771,0.10718864126717771,0.0,5.529580265895007e-12,1.0,1.0000705782097716,0.034861779511231816,0.0924889524349097,0.0,6.520311046637414e-06,8.376001245933258,0.0,1600061.7453269647,266.58527315004926,3.940251292533503e-05,1.0,1284601.4838897665,2597.749805542948,,,,,,,,,,,,,,,,,,,2.0,15262.985253231443,1553.3096850375277,0.37156033324433957,6.173730061729009,2.9255282743594586
3249.0,-30.158693165225234,5.003587997349287,35.05048562751281,24.530188750382536,4.981860207927896,-26.64463782791093,-40.143839980568714,1.4678048661623453,-6.564698000181011,-6.564737353968887,40.100963021740306,41040.03984438599,25749.240772440793,25749.240772440793,66789.28061682679,77089.67988689417,77080.14738860591,25749.240772440793,102829.3881610467,102829.3881610467,102829.3881610467,130333.64608357324,125869.18831805857,4464.457765514673,0.0,90947.50926328884,54897.86920322678,40055.15562229118,27504.257922526533,67559.41354481771,20865.515536624105,1553.3070020852797,0.0,0.8783251546822418,2.7221796868449784,0.001494314320929203,1.0,1.0,-6.529922233006516,333537.71083747654,1558891.0701697965,4.673807547145396,1558891.0701697965,4.673807547145396,0.7586285583634974,0.0924889173868163,3.9234785980746567,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9234785980746567,1.2848859826440193,1.2851771741209181,3.0535616786798316,6470.130779765249,15262.981913135443,6453.284675066138,0.00032741092394523806,23180.325058461876,2363.7353284212118,19289.299747583143,1966.961168960159,0.8321410376659782,0.8321410376659782,35474.898345730115,35405.22815468563,1.0024603470774356,0.8,4281.444408196827,4273.035954225843,1.0024603470774356,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.991090497198,4632.441516551485,6.189734596129452,5.003587997349287,-3.7541691199815412,8.75775711733083,2.9255361565410443,3.5,0.8358674732974413,0.6,0.00022661646394619698,0.9869797572236413,0.00022960598967466727,199.0543040209822,0.0,0.0,0.0,0.0013566337141457255,7.758170985715609e-05,0.0001490347540890409,0.0005847346680376714,0.0924889102565755,0.0924889102565755,0.0924889102565755,0.0924953964006693,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488349.9515963143,595.4519188686714,0.0,0.0924889102565755,0.0924889173868163,0.0924889173868163,0.3715601561628718,0.3715601561628718,0.5,9.899773347289873,0.034987335483037896,0.034987335483037896,2.6261659513693303e-11,3.9353787883555924e-05,0.03481512096237793,2.6261659513693303e-11,27504.257922526533,20865.515536624105,0.7586285583634974,0.9886006569983022,0.6074658984000914,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266329601242989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56129228977795,260.56129228977795,-12.588707710222025,244.74790876417302,276.3746758153641,124711.72774016338,124700.9074929131,10.820247250275921,0.0,nan,276.3746758153641,3.224675815364151,270.0493224051401,-3.10067759485986,263.72396899489945,-9.426031005100526,257.39861558466754,-15.751384415332438,251.07326217442335,-22.07673782557663,244.74790876417302,-28.40209123582696,1.0,1.0,26022.012520719443,26022.012520719443,275.6046282931159,2.4546282931159453,275.6046282931159,275.6046282931159,77080.97753405124,77080.14738860591,0.830145445332164,0.0,8546.071908451686,8546.071908451686,0.885519492791375,3943.09599106503,275.6046282931159,2.4546282931159453,1.0,0.002,0.1387962400239459,0.004860814199289414,0.00021436723876589096,0.00178563276458795,0.10718361938294547,0.10718361938294547,0.0,3.35384064270583e-12,1.0,1.0000704837732897,0.03481512093611627,0.0924889173868163,0.0,6.51158337530085e-06,8.36478902423424,0.0,1600061.7791009462,266.58530199981897,3.935376162189641e-05,1.0,1284601.3852733271,2597.7502045162537,,,,,,,,,,,,,,,,,,,2.0,15262.981913135443,1553.3070020852797,0.3715601561628718,6.173730061729009,2.9255361565410443
3250.0,-30.158595657076788,5.003594282505762,35.0504853140779,24.530245328228943,4.981893821409495,-26.64454670922823,-40.143754869326926,1.467844868860032,-6.564668256597429,-6.564707534924834,40.100962226060766,41040.04517591176,25749.245123612658,25749.245123612658,66789.29029952441,77089.70451794687,77080.17548742835,25749.245123612658,102829.42061104102,102829.42061104102,102829.42061104102,130333.63489242595,125869.09229628363,4464.542596142314,0.0,90947.4968513247,54897.83749075142,40055.177067303644,27504.21428138493,67559.39134868857,20865.486309666117,1553.3041441985722,0.0,0.8783253194534502,2.7221827144095707,0.001494314320929203,1.0,1.0,-6.529964582303137,333538.1036383849,1558891.035790307,4.673801939824016,1558891.035790307,4.673801939824016,0.7586286994494529,0.09248888107063113,3.9234752439410507,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9234752439410507,1.2848857954788133,1.2851769869132952,3.0535595130296898,6470.1261910124695,15262.978576803462,6453.286255768701,0.0003274119953411901,23180.341711540863,2363.737026562676,19289.304472408883,1966.9616507583003,0.8321406436733098,0.8321406436733098,35474.87408408456,35405.22815468563,1.0024594900864123,0.8,4281.441480073237,4273.035954225843,1.0024594900864123,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.997810528226,4632.441516551485,6.1897256432313075,5.003594282505762,-3.7541407360436017,8.757735018549365,2.925544033042022,3.5,0.835869723726292,0.6,0.00022661646394619698,0.9869697276735283,0.000229608322922299,199.05422414401417,0.0,0.0,0.0,0.0013566337141457255,7.758245801450831e-05,0.00014903400593168866,0.0005847312327783441,0.09248887401126436,0.09248887401126436,0.09248887401126436,0.092495346444499,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488349.01151254587,595.4522246410205,0.0,0.09248887401126436,0.09248888107063113,0.09248888107063113,0.37155997991868916,0.37155997991868916,0.5,9.899967510213834,0.03492769309553978,0.03492769309553978,3.581135388230905e-12,3.927832739236692e-05,0.03474295262168425,3.581135388230905e-12,27504.21428138493,20865.486309666117,0.7586286994494529,0.9886011251168693,0.6074661768945674,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663295712786684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56135716109753,260.56135716109753,-12.588642838902445,244.74800331916586,276.3747110030163,124711.40719049111,124700.56132612922,10.845864361881445,0.0,nan,276.3747110030163,3.2247110030162958,270.0493694662452,-3.1006305337547815,263.7240279294875,-9.4259720705125,257.39868639272356,-15.751313607276415,251.07334485594646,-22.076655144053518,244.74800331916586,-28.401996680834117,1.0,1.0,26022.012520719443,26022.012520719443,275.60466140008253,2.454661400082557,275.60466140008253,275.60466140008253,77081.01205510853,77080.17548742835,0.8365676801768132,0.0,8546.071908451686,8546.071908451686,0.8855197049055913,3943.092620160756,275.60466140008253,2.454661400082557,1.0,0.002,0.13878974224645668,0.004860846890893076,0.00021435721624893204,0.0017856427886248519,0.10717860812446602,0.10717860812446602,0.0,4.8737836683132585e-12,1.0,1.0000703376968527,0.03474295261810312,0.09248888107063113,0.0,6.498084497080812e-06,8.347447685343209,0.0,1600061.8138853428,266.58533174340255,3.927832381123153e-05,1.0,1284601.2835156578,2597.7506161981687,,,,,,,,,,,,,,,,,,,2.0,15262.978576803462,1553.3041441985722,0.37155997991868916,6.173730061729009,2.925544033042022
3251.0,-30.15847746847003,5.003600517901619,35.05048501649556,24.530301975924544,4.981924763587421,-26.64443724543335,-40.143655718397326,1.4678845359079484,-6.564639277030324,-6.56467851001045,40.100962057345946,41040.07440682349,25749.25112788745,25749.25112788745,66789.32553471095,77089.7381556526,77080.20999953289,25749.25112788745,102829.46112742033,102829.46112742033,102829.46112742033,130333.63512768687,125869.00773074408,4464.627396942787,0.0,90947.48390438031,54897.82013724227,40055.181963486706,27504.174000266525,67559.35596375323,20865.459453542455,1553.3014651425938,0.0,0.8783254775305273,2.722185660976413,0.001494314320929203,1.0,1.0,-6.529978917607366,333538.4859787506,1558891.0284990135,4.67379656031157,1558891.0284990135,4.67379656031157,0.7586288340577056,0.09248884620264095,3.9234717961101024,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9234717961101024,1.284885609884104,1.2851768012765248,3.053557270723888,6470.121439835545,15262.975240444528,6453.287949338017,0.00032741310878562453,23180.358781870058,2363.73876725182,19289.309534600903,1966.9621669582277,0.8321402492565196,0.8321402492565196,35474.84914468835,35405.22815468563,1.002458609155442,0.8,4281.438470152323,4273.035954225843,1.002458609155442,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.004530139772,4632.441516551485,6.18971708836632,5.003600517901619,-3.7541129656772716,8.75771348357889,2.9255519090598074,3.5,0.8358719740170878,0.6,0.00022661646394619698,0.9869575711081413,0.00022961115105663092,199.05412732606283,0.0,0.0,0.0,0.0013566337141457255,7.758332959400062e-05,0.00014903313435219638,0.0005847272993167301,0.09248883913103309,0.09248883913103309,0.09248883913103309,0.09249530367973999,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488348.0756047531,595.4525290854939,0.0,0.09248883913103309,0.09248884620264095,0.09248884620264095,0.3715598038800061,0.3715598038800061,0.5,9.900161436033418,0.034871593872026097,0.034871593872026097,-1.5575096767861396e-11,3.923298010022336e-05,0.03469959240305798,-1.5575096767861396e-11,27504.174000266525,20865.459453542455,0.7586288340577056,0.9886021644514282,0.6074669277315522,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663295414874896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5614237949746,260.5614237949746,-12.58857620502539,244.7481013780245,276.3747462119095,124711.13532568859,124699.99477845988,11.140547228724731,0.0,nan,276.3747462119095,3.224746211909519,270.04941724513367,-3.100582754866309,263.72408827836745,-9.42591172163253,257.39875931159855,-15.751240688401424,251.07343034481397,-22.076569655186006,244.7481013780245,-28.401898621975477,1.0,1.0,26022.012520719443,26022.012520719443,275.6046944633557,2.454694463355736,275.6046944633557,275.6046944633557,77081.04564747708,77080.20999953289,0.8356479441863485,0.0,8546.071908451686,8546.071908451686,0.8855199229451627,3943.089155090653,275.6046944633557,2.454694463355736,1.0,0.002,0.13878325257837107,0.004860879397320139,0.0002143472059057518,0.00178565279748484,0.1071736029528759,0.1071736029528759,0.0,3.3905916269061365e-12,1.0,1.0000702499373262,0.034699592418633074,0.09248884620264095,0.0,6.489973756425181e-06,8.33702797466957,0.0,1600061.8478164526,266.58536072296965,3.9232995675320126e-05,1.0,1284601.1844679303,2597.7510169165166,,,,,,,,,,,,,,,,,,,2.0,15262.975240444528,1553.3014651425938,0.3715598038800061,6.173730061729009,2.9255519090598074
3252.0,-30.158380084469155,5.003606708165022,35.050484718985544,24.530347063578688,4.981954051484863,-26.644346670868817,-40.143570642080135,1.4679206333459311,-6.5646101099357566,-6.564649274865183,40.10096146398743,41040.097443373204,25749.256530826286,25749.256530826286,66789.35397419949,77089.76816352908,77080.23923684553,25749.256530826286,102829.49576767182,102829.49576767182,102829.49576767182,130333.62749001555,125868.91548983916,4464.712000176401,0.0,90947.48124682144,54897.81050876743,40055.1897089489,27504.131722343733,67559.32143129263,20865.43117192577,1553.298686110508,0.0,0.8783256383644384,2.7221886291944357,0.001494314320929203,1.0,1.0,-6.530014819897474,333538.87108999706,1558891.002862707,4.673791086982721,1558891.002862707,4.673791086982721,0.7586289719146149,0.09248881071622266,3.9234701506522724,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9234701506522724,1.2848854409909798,1.2851766323451248,3.05355639147585,6470.119576814459,15262.972321634381,6453.287836807067,0.0003274134890795872,23180.367826094338,2363.7396895060333,19289.309198238363,1966.9621326587942,0.8321399100718421,0.8321399100718421,35474.837242500944,35405.22815468563,1.002458188736116,0.8,4281.437033684395,4273.035954225843,1.002458188736116,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.011245874212,4632.441516551485,6.189708394746217,5.003606708165022,-3.7540850496144884,8.757691757779511,2.9255597805417337,3.5,0.8358742230119239,0.6,0.00022661646394619698,0.9869475545704726,0.00022961348138181696,199.0540475509359,0.0,0.0,0.0,0.0013566337141457255,7.758407745878732e-05,0.00014903238648740968,0.0005847241198638249,0.09248880368311037,0.09248880368311037,0.09248880368311037,0.09249525598726195,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488347.13941106806,595.4528336018966,0.0,0.09248880368311037,0.09248881071622266,0.09248881071622266,0.37155962873981807,0.37155962873981807,0.5,9.900354995294823,0.0348136111587678,0.0348136111587678,5.5933924159035087e-11,3.916492943289995e-05,0.034634454967715556,5.5933924159035087e-11,27504.131722343733,20865.43117192577,0.7586289719146149,0.9886030907241099,0.6074675792164477,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663295119321731,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56148982923173,260.56148982923173,-12.588510170768245,244.74819869512882,276.3747809633188,124710.79124196422,124699.75094608596,11.040295878248234,0.0,nan,276.3747809633188,3.2247809633188353,270.0494645096866,-3.100535490313405,263.72414805605916,-9.425851943940813,257.3988316024203,-15.751168397579704,251.07351514877666,-22.076484851223313,244.74819869512882,-28.401801304871157,1.0,1.0,26022.012520719443,26022.012520719443,275.60472711964144,2.4547271196414613,275.60472711964144,275.60472711964144,77081.06578484246,77080.23923684553,0.8265479969268199,0.0,8546.071908451686,8546.071908451686,0.8855200270033042,3943.0875014055337,275.60472711964144,2.4547271196414613,1.0,0.002,0.13877677509368028,0.004860911896994943,0.0002143372144709523,0.0017856627898380079,0.10716860723547615,0.10716860723547615,0.0,4.308960306620424e-12,1.0,1.000070118093128,0.03463445491178163,0.09248881071622266,0.0,6.477789908071665e-06,8.321375942383543,0.0,1600061.8819349923,266.5853898900642,3.9164873498975794e-05,1.0,1284601.0847024652,2597.7514205387256,,,,,,,,,,,,,,,,,,,2.0,15262.972321634381,1553.298686110508,0.37155962873981807,6.173730061729009,2.9255597805417337
3253.0,-30.15828285625773,5.003612862078802,35.050484415393804,24.530403676349692,4.981987432951557,-26.644255827337584,-40.143485565762944,1.4679603993886237,-6.564580523697316,-6.564619613427069,40.10096069287752,41040.10116278714,25749.260880510403,25749.260880510403,66789.36204329754,77089.79261195092,77080.2673432589,25749.260880510403,102829.5282237693,102829.5282237693,102829.5282237693,130333.61662161624,125868.82022283119,4464.796398785054,0.0,90947.46844422979,54897.77697675709,40055.21274163633,27504.08839784694,67559.30113948327,20865.402161347967,1553.2958474156246,0.0,0.8783258021870015,2.722191640771108,0.001494314320929203,1.0,1.0,-6.530057053171959,333539.26181635977,1558890.969543321,4.673785511948564,1558890.969543321,4.673785511948564,0.7586291121352469,0.09248877477676101,3.923466732412363,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923466732412363,1.284885254933195,1.285176446245174,3.053554173299588,6470.114876765134,15262.96898997825,6453.289497088066,0.0003274145894480367,23180.384758432825,2363.741416124041,19289.314160929374,1966.9626387124426,0.832139516317221,0.832139516317221,35474.81251714093,35405.22815468563,1.0024573153657432,0.8,4281.434049595383,4273.035954225843,1.0024573153657432,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.017958851968,4632.441516551485,6.189699452070726,5.003612862078802,-3.754056821439083,8.757669683517884,2.92556764880103,3.5,0.8358764710860085,0.6,0.00022661646394619698,0.9869375541660924,0.00022961580800081658,199.0539679034926,0.0,0.0,0.0,0.0013566337141457255,7.758482533023897e-05,0.000149031638615958,0.0005847206761866129,0.09248876779877872,0.09248876779877872,0.09248876779877872,0.09249520652959665,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488346.2043142077,595.4531377525498,0.0,0.09248876779877872,0.09248877477676101,0.09248877477676101,0.3715594539768189,0.3715594539768189,0.5,9.900548148878073,0.03475269212725607,0.03475269212725607,7.173639460233971e-11,3.908972973931668e-05,0.03456256025509674,7.173639460233971e-11,27504.08839784694,20865.402161347967,0.7586291121352469,0.9886035070937736,0.607467816726753,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663294825907823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56155573086534,260.56155573086534,-12.58844426913464,244.74829541564316,276.3748160460712,124710.44493089811,124699.42680797508,11.018122923021185,0.0,nan,276.3748160460712,3.2248160460712256,270.04951191999106,-3.1004880800089154,263.7242077939118,-9.425792206088204,257.3989036678339,-15.751096332166071,251.0735995417406,-22.07640045825937,244.74829541564316,-28.40170458435682,1.0,1.0,26022.012520719443,26022.012520719443,275.60476006989035,2.4547600698903693,275.60476006989035,275.60476006989035,77081.10006815927,77080.2673432589,0.832724900363246,0.0,8546.071908451686,8546.071908451686,0.8855202431715022,3943.0840660744248,275.60476006989035,2.4547600698903693,1.0,0.002,0.1387703110564098,0.004860944418023327,0.00021432724399186794,0.001785672761633263,0.10716362199593396,0.10716362199593396,0.0,5.625131003356154e-12,1.0,1.0000699725701234,0.03456256018336035,0.09248877477676101,0.0,6.464342229693851e-06,8.304100385831806,0.0,1600061.916535088,266.58541947630266,3.908965800292208e-05,1.0,1284600.9834824423,2597.7518300457346,,,,,,,,,,,,,,,,,,,2.0,15262.96898997825,1553.2958474156246,0.3715594539768189,6.173730061729009,2.92556764880103
