time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3254.0,-30.15818541503617,5.003618911013268,35.050484093374365,24.530436540395044,4.982002507436601,-26.64416662278769,-40.14340447084976,1.4679837162512033,-6.564554834533283,-6.564593806925842,40.10095955876044,41040.142537992215,25749.27357215198,25749.27357215198,66789.4161101442,77089.83425588283,77080.27868194498,25749.27357215198,102829.55225409695,102829.55225409695,102829.55225409695,130333.59898264434,125868.71838008914,4464.880602555208,0.0,90947.47245729824,54897.780743599826,40055.213015220455,27504.04672854739,67559.25974376785,20865.374101801448,1553.293179881615,0.0,0.878325946481056,2.722194261628896,0.001494314320929203,1.0,1.0,-6.530143277196885,333539.60176136903,1558890.9205405926,4.6737806014888195,1558890.9205405926,4.6737806014888195,0.7586292412797774,0.0924887404120711,3.9234652808821937,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9234652808821937,1.284885145838035,1.28517633712529,3.0535533028698914,6470.113032429055,15262.965658447269,6453.289172553214,0.0003274149504737171,23180.394357115005,2363.7423949172253,19289.31319087298,1966.9625397942195,0.8321391298915631,0.8321391298915631,35474.80201769927,35405.22815468563,1.0024569444955063,0.8,4281.432782424006,4273.035954225843,1.0024569444955063,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.024671269336,4632.441516551485,6.189692515524236,5.003618911013268,-3.754031537506805,8.757650448520073,2.9255755164119615,3.5,0.8358787189748461,0.6,0.00022661646394619698,0.9869275319622295,0.0002296181397388251,199.0538880816195,0.0,0.0,0.0,0.0013566337141457255,7.758553820898475e-05,0.00014903092573721223,0.0005847176629076847,0.09248873326293944,0.09248873326293944,0.09248873326293944,0.09249515193135704,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488345.2703512704,595.4534415162922,0.0,0.09248873326293944,0.0924887404120711,0.0924887404120711,0.371559279430665,0.371559279430665,0.5,9.90074070327393,0.034682942533549976,0.034682942533549976,5.059064278611913e-12,3.897239253092266e-05,0.034450529728928814,5.059064278611913e-12,27504.04672854739,20865.374101801448,0.7586292412797774,0.9886049131304364,0.6074688013700158,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663294534216867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56161987908484,260.56161987908484,-12.588380120915133,244.7483915184081,276.3748482397446,124709.9599169361,124699.23494805748,10.724968878607742,0.0,nan,276.3748482397446,3.224848239744631,270.0495568954847,-3.10044310451525,263.7242655512224,-9.425734448777575,257.39897420696167,-15.751025793038309,251.0736828626876,-22.076317137312373,244.7483915184081,-28.401608481591865,1.0,1.0,26022.012520719443,26022.012520719443,275.60478720316326,2.454787203163278,275.60478720316326,275.60478720316326,77081.09955149784,77080.27868194498,0.8208695528592216,0.0,8546.071908451686,8546.071908451686,0.8855203349657113,3943.082607286605,275.60478720316326,2.454787203163278,1.0,0.002,0.13876386797385035,0.004860976146082194,0.000214317304177939,0.001785682698774006,0.10715865208896949,0.10715865208896949,0.0,2.951944678281082e-12,1.0,1.0000697457962735,0.03445052972386975,0.0924887404120711,0.0,6.443387758692438e-06,8.277181684339762,0.0,1600061.9465034842,266.5854451654667,3.897238747185838e-05,1.0,1284600.8954177015,2597.7521863303664,,,,,,,,,,,,,,,,,,,2.0,15262.965658447269,1553.293179881615,0.371559279430665,6.173730061729009,2.9255755164119615
3255.0,-30.158088602947736,5.003624990414768,35.050483707659566,24.530506424512737,4.982051322857085,-26.644074610360203,-40.14331541312856,1.468037324735315,-6.564521770316276,-6.5645605989107985,40.100957067493354,41040.12793910333,25749.269702344787,25749.269702344787,66789.39764144811,77089.84889258856,77080.29426520079,25749.269702344787,102829.56396754557,102829.56396754557,102829.56396754557,130333.55739543338,125868.59328531443,4464.964110118944,0.0,90947.45587903609,54897.73490372631,40055.24552812197,27503.993427887803,67559.23895600978,20865.338117673586,1553.289783418225,0.0,0.8783261360882192,2.722197634086845,0.001494314320929203,1.0,1.0,-6.530247357822475,333540.0392068063,1558890.8128958012,4.67377414898376,1558890.8128958012,4.67377414898376,0.7586294031221328,0.09248869949431326,3.9234617946331833,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9234617946331833,1.284884895014216,1.285176086244627,3.053551185680157,6470.108546358065,15262.962334424532,6453.290687771375,0.0003274159957067291,23180.410728974373,2363.744064382269,19289.317719961466,1966.9630016327153,0.8321387375526856,0.8321387375526856,35474.776800398635,35405.22815468563,1.0024560537486076,0.8,4281.429738962973,4273.035954225843,1.0024560537486076,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.031365411215,4632.441516551485,6.1896816251046465,5.003624990414768,-3.7540006545666773,8.757625644981445,2.9255833626106567,3.5,0.8358809607459019,0.6,0.00022661646394619698,0.986917574575837,0.00022962045644348112,199.05380877518292,0.0,0.0,0.0,0.0013566337141457255,7.758632109313758e-05,0.0001490301428530594,0.0005847140717327042,0.09248869275469591,0.09248869275469591,0.09248869275469591,0.09249508423640534,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488344.3337878045,595.453746059104,0.0,0.09248869275469591,0.09248869949431326,0.09248869949431326,0.371559104321613,0.371559104321613,0.5,9.900932435811395,0.03459701295491868,0.03459701295491868,-3.979039320256561e-13,3.882859454051868e-05,0.03431324108834133,-3.979039320256561e-13,27503.993427887803,20865.338117673586,0.7586294031221328,0.9886049439505538,0.6074687721959985,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266329424750186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5616856028585,260.5616856028585,-12.58831439714146,244.74848731381059,276.3748838918941,124709.8104882545,124698.82210238515,10.988385869346263,0.0,nan,276.3748838918941,3.2248838918941374,270.04960457627783,-3.100395423722148,263.7243252606691,-9.425674739330873,257.3990459450604,-15.750954054939598,251.07376662943932,-22.076233370560658,244.74848731381059,-28.401512686189392,1.0,1.0,26022.012520719443,26022.012520719443,275.604822234619,2.45482223461903,275.604822234619,275.604822234619,77081.17194523959,77080.29426520079,0.8776800388004631,0.0,8546.071908451686,8546.071908451686,0.885520555434733,3943.0791036063492,275.604822234619,2.45482223461903,1.0,0.002,0.13875745056417987,0.004861009122407697,0.00021430740727341048,0.0017856926016460216,0.10715370363670523,0.10715370363670523,0.0,8.919432033238639e-12,1.0,1.000069467895002,0.03431324108873923,0.09248869949431326,0.0,6.41770910564032e-06,8.24419413636367,0.0,1600061.9850856396,266.5854782296837,3.882859493842261e-05,1.0,1284600.7820949864,2597.7526448015788,,,,,,,,,,,,,,,,,,,2.0,15262.962334424532,1553.289783418225,0.371559104321613,6.173730061729009,2.9255833626106567
3256.0,-30.157970951495297,5.003630973979146,35.05048341959442,24.530553363170498,4.9820759137677735,-26.643966265108926,-40.143216436821945,1.4680712235628564,-6.5644955505947,-6.564534446109419,40.100959121245886,41040.16632299588,25749.281461745926,25749.281461745926,66789.4477847418,77089.88925919813,77080.35195554087,25749.281461745926,102829.6334172868,102829.6334172868,102829.6334172868,130333.5986287084,125868.55026498993,4465.048363718471,0.0,90947.45094464372,54897.72799338274,40055.24772362331,27503.9652114216,67559.21293504491,20865.31977068109,1553.2877474401237,0.0,0.878326270125487,2.7222002876690174,0.001494314320929203,1.0,1.0,-6.530157352537401,333540.3837150892,1558890.9016353812,4.673769587574105,1558890.9016353812,4.673769587574105,0.7586295143369483,0.09248866934822668,3.923459361154676,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923459361154676,1.2848847364081515,1.285175927602618,3.053549668682783,6470.105332022664,15262.959001046202,6453.291314552797,0.0003274167113586732,23180.4238486818,2363.745402220106,19289.31959345308,1966.9631926756927,0.832138347399114,0.832138347399114,35474.75919816535,35405.22815468563,1.002455431987676,0.8,4281.427614559893,4273.035954225843,1.002455431987676,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.03807598856,4632.441516551485,6.189674467252819,5.003630973979146,-3.7539751255666376,8.757606099545782,2.925591228081798,3.5,0.8358832080233709,0.6,0.00022661646394619698,0.9869054739500895,0.0002296232718612498,199.05371239766052,0.0,0.0,0.0,0.0013566337141457255,7.758719117766293e-05,0.00014902927276853406,0.0005847102953297786,0.09248866231319207,0.09248866231319207,0.09248866231319207,0.09249506727704773,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488343.41724067385,595.4540443136304,0.0,0.09248866231319207,0.09248866934822668,0.09248866934822668,0.3715589277511515,0.3715589277511515,0.5,9.901124576052652,0.03454358701685578,0.03454358701685578,-5.115907697472721e-13,3.889551470592778e-05,0.03437709357200447,-5.115907697472721e-13,27503.9652114216,20865.31977068109,0.7586295143369483,0.9886060669320822,0.6074695743192585,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266329395934275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5617523079789,260.5617523079789,-12.58824769202107,244.74858623703355,276.3749183789098,124709.4849274612,124698.33246983809,11.152457623122606,0.0,nan,276.3749183789098,3.2249183789098197,270.04965195053927,-3.100348049460706,263.7243855221706,-9.425614477829356,257.39911909379964,-15.750880906200337,251.07385266542016,-22.076147334579815,244.74858623703355,-28.401413762966428,1.0,1.0,26022.012520719443,26022.012520719443,275.60485513793,2.4548551379299965,275.60485513793,275.60485513793,77081.18653920172,77080.35195554087,0.8345836608496029,0.0,8546.071908451686,8546.071908451686,0.8855207093269409,3943.0766579604497,275.60485513793,2.4548551379299965,1.0,0.002,0.13875102121282928,0.004861040839277177,0.000214297488817253,0.001785702511571096,0.1071487444086265,0.1071487444086265,0.0,3.8834907511997585e-13,1.0,1.0000695971691338,0.03437709357251606,0.09248866934822668,0.0,6.429650873175987e-06,8.259533966454123,0.0,1600062.0159393996,266.5855044494053,3.889551521751855e-05,1.0,1284600.6928482337,2597.7530058684365,,,,,,,,,,,,,,,,,,,2.0,15262.959001046202,1553.2877474401237,0.3715589277511515,6.173730061729009,2.925591228081798
3257.0,-30.157874080599736,5.003636941454188,35.050483106634545,24.53060847418385,4.982110097643832,-26.643875662774857,-40.14313136050475,1.4681116749549457,-6.564465081634182,-6.5645038802302125,40.10095782232669,41040.17261972523,25749.28322686157,25749.28322686157,66789.4558465868,77089.9117994957,77080.37602203675,25749.28322686157,102829.65924889833,102829.65924889833,102829.65924889833,130333.57820193977,125868.44619918303,4465.132002756739,0.0,90947.43799374631,54897.69879479454,40055.26577661308,27503.91895304144,67559.18472965452,20865.288700973153,1553.2847479462773,0.0,0.8783264408617538,2.7222033913362966,0.001494314320929203,1.0,1.0,-6.530219268421263,333540.7863562595,1558890.8455125557,4.673763777265558,1558890.8455125557,4.673763777265558,0.758629660616631,0.09248863223076496,3.923456310421492,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923456310421492,1.284884547143955,1.285175738295529,3.053547744147567,6470.101254163479,15262.956088376868,6453.2927443758135,0.0003274176652835671,23180.438572024254,2363.746903583207,19289.32386728976,1966.9636284857481,0.8321380032286982,0.8321380032286982,35474.737131101865,35405.22815468563,1.0024546525163547,0.8,4281.42495129911,4273.035954225843,1.0024546525163547,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.044770537454,4632.441516551485,6.189664930825952,5.003636941454188,-3.753946269819007,8.757583211273195,2.92559907477441,3.5,0.8358854499355457,0.6,0.00022661646394619698,0.9868955107554519,0.00022962559002089888,199.05363304319044,0.0,0.0,0.0,0.0013566337141457255,7.758793907686388e-05,0.0001490285248693331,0.0005847069063313912,0.09248862540198333,0.09248862540198333,0.09248862540198333,0.09249501209970885,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488342.4871302731,595.4543468154014,0.0,0.09248862540198333,0.09248863223076496,0.09248863223076496,0.3715587546414123,0.3715587546414123,0.5,9.901316166413487,0.03448075663607142,0.03448075663607142,-3.9051428757375106e-11,3.8798596051492495e-05,0.03428461180897102,-3.9051428757375106e-11,27503.91895304144,20865.288700973153,0.758629660616631,0.9886065989968963,0.6074699211358452,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663293675726253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5618187989612,260.5618187989612,-12.588181201038765,244.74868421722152,276.37495338068646,124709.14760040258,124698.03094368159,11.116656720992186,0.0,nan,276.37495338068646,3.224953380686486,270.0496995479954,-3.1003004520046034,263.724445715316,-9.425554284683983,257.39919188262206,-15.750808117377915,251.0739380499258,-22.076061950074177,244.74868421722152,-28.401315782778454,1.0,1.0,26022.012520719443,26022.012520719443,275.60488851989777,2.4548885198977928,275.60488851989777,275.60488851989777,77081.21926809449,77080.37602203675,0.8432460577314487,0.0,8546.071908451686,8546.071908451686,0.8855209022540655,3943.0735919735994,275.60488851989777,2.4548885198977928,1.0,0.002,0.13874460915944187,0.004861073316258638,0.00021428759901942916,0.0017857124068774112,0.10714379950971457,0.10714379950971457,0.0,5.8968403077175324e-12,1.0,1.0000694099709393,0.03428461184802245,0.09248863223076496,0.0,6.412352727910107e-06,8.23731208821168,0.0,1600062.0515440293,266.5855349183658,3.879863510292125e-05,1.0,1284600.5885419154,2597.7534278620883,,,,,,,,,,,,,,,,,,,2.0,15262.956088376868,1553.2847479462773,0.3715587546414123,6.173730061729009,2.92559907477441
3258.0,-30.157776993301443,5.0036428068078935,35.05048278301953,24.53064682139086,4.982125409241181,-26.6437867530438,-40.14305033544076,1.468135170016662,-6.564439478250222,-6.564478171962864,40.100956894716845,41040.19960325297,25749.29561373887,25749.29561373887,66789.49521699184,77089.94931384706,77080.39032216484,25749.29561373887,102829.6859359037,102829.6859359037,102829.6859359037,130333.56439885312,125868.34883052978,4465.21556832334,0.0,90947.43366276861,54897.68395624858,40055.277451688926,27503.878462949415,67559.15591463834,20865.26147999493,1553.282139767463,0.0,0.8783265838369191,2.722206002079516,0.001494314320929203,1.0,1.0,-6.530293666695059,333541.1250098149,1558890.8054308477,4.673758911693349,1558890.8054308477,4.673758911693349,0.7586297877262149,0.09248859836635152,3.9234535998403124,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9234535998403124,1.2848844372151564,1.2851756283418174,3.053545895803641,6470.097337744495,15262.952763325426,6453.293863133947,0.00032741856299257937,23180.453482735273,2363.748424052584,19289.327211332686,1966.963969483227,0.8321376122214051,0.8321376122214051,35474.71752447876,35405.22815468563,1.0024539599548732,0.8,4281.422584987414,4273.035954225843,1.0024539599548732,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.051469446517,4632.441516551485,6.189657941218871,5.0036428068078935,-3.753921113547606,8.7575639203555,2.925606926586013,3.5,0.8358876933102894,0.6,0.00022661646394619698,0.986885525412601,0.00022962791338078676,199.05355351151158,0.0,0.0,0.0,0.0013566337141457255,7.758865136801428e-05,0.0001490278125781827,0.0005847037077361983,0.09248859130979345,0.09248859130979345,0.09248859130979345,0.09249496055197909,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488341.56134654797,595.4546479277275,0.0,0.09248859130979345,0.09248859836635152,0.09248859836635152,0.3715585811568215,0.3715585811568215,0.5,9.901507231984562,0.034412224821437576,0.034412224821437576,-2.3874235921539366e-12,3.869371266773669e-05,0.0341845052678309,-2.3874235921539366e-12,27503.878462949415,20865.26147999493,0.7586297877262149,0.9886076034073166,0.6074705796370172,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266329339287239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.561883418757,260.561883418757,-12.588116581242957,244.7487812916525,276.37498554584994,124708.61482199315,124697.81100994804,10.803812045067684,0.0,nan,276.37498554584994,3.224985545849961,270.0497446950033,-3.100255304996665,263.7245038441897,-9.425496155810265,257.39926299334525,-15.750737006654731,251.0740221425015,-22.075977857498486,244.7487812916525,-28.40121870834747,1.0,1.0,26022.012520719443,26022.012520719443,275.60491590146347,2.454915901463494,275.60491590146347,275.60491590146347,77081.21922485619,77080.39032216484,0.8289026913553244,0.0,8546.071908451686,8546.071908451686,0.8855210736700948,3943.070867839514,275.60491590146347,2.454915901463494,1.0,0.002,0.1387382158273057,0.004861104808606974,0.00021427773599612802,0.0017857222638769444,0.107138867998064,0.107138867998064,0.0,-1.26927548332878e-13,1.0,1.0000692073345112,0.034184505270218324,0.09248859836635152,0.0,6.393628466693107e-06,8.213258330319762,0.0,1600062.0814293898,266.58556052174976,3.869371505516028e-05,1.0,1284600.5008119901,2597.753782792457,,,,,,,,,,,,,,,,,,,2.0,15262.952763325426,1553.282139767463,0.3715585811568215,6.173730061729009,2.925606926586013
3259.0,-30.157680438515175,5.003648703678455,35.05048239970773,24.53071157159286,4.982172401636108,-26.643695154497,-40.142965119425185,1.4681871121505998,-6.564406583457128,-6.564445140317378,40.10095451582685,41040.208390682594,25749.291619254578,25749.291619254578,66789.50000993717,77089.96750261368,77080.40738558785,25749.291619254578,102829.69900484243,102829.69900484243,102829.69900484243,130333.52484724585,125868.22639853314,4465.298448712706,0.0,90947.42301806102,54897.66388456939,40055.28792610181,27503.825842403417,67559.11376850522,20865.22597355502,1553.2787801000773,0.0,0.8783267720588055,2.7222093565578795,0.001494314320929203,1.0,1.0,-6.530391149643265,333541.5601337525,1558890.7026425004,4.673752506336465,1558890.7026425004,4.673752506336465,0.7586299481793009,0.09248855784719869,3.9234509627494663,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9234509627494663,1.2848841941881368,1.285175385259721,3.0535444209651335,6470.0942127386725,15262.949445838281,6453.294435469953,0.00032741925606874874,23180.46635004382,2363.749736152898,19289.32892208331,1966.9641439312418,0.8321372241092486,0.8321372241092486,35474.698449435455,35405.22815468563,1.0024532861703888,0.8,4281.420282831768,4273.035954225843,1.0024532861703888,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.058150550655,4632.441516551485,6.189647040353563,5.003648703678455,-3.7538904168761973,8.757539120554652,2.9256147575368043,3.5,0.8358899307248012,0.6,0.00022661646394619698,0.9868755949462292,0.00022963022401880793,199.05347441611735,0.0,0.0,0.0,0.0013566337141457255,7.75894005083331e-05,0.00014902706343786388,0.0005847003755210128,0.09248855121697815,0.09248855121697815,0.09248855121697815,0.09249489428956666,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488340.6323245559,595.4549500219609,0.0,0.09248855121697815,0.09248855784719869,0.09248855784719869,0.37155840739274376,0.37155840739274376,0.5,9.901697513541105,0.03432865246662686,0.03432865246662686,9.492850949754938e-12,3.855686026099647e-05,0.03405399067412418,9.492850949754938e-12,27503.825842403417,20865.22597355502,0.7586299481793009,0.9886082910855644,0.6074710886721957,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663293114859007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5619493392424,260.5619493392424,-12.588050660757574,244.74887782103625,276.375020857433,124708.46385090763,124697.44257602039,11.021274887248277,0.0,nan,276.375020857433,3.2250208574330372,270.04979225015717,-3.1002077498428093,263.72456364289167,-9.42543635710831,257.39933503561053,-15.750664964389443,251.07410642832573,-22.075893571674243,244.74887782103625,-28.401122178963732,1.0,1.0,26022.012520719443,26022.012520719443,275.60495092974827,2.4549509297482928,275.60495092974827,275.60495092974827,77081.2857115608,77080.40738558785,0.878325972953462,0.0,8546.071908451686,8546.071908451686,0.8855212404386067,3943.0682175632137,275.60495092974827,2.4549509297482928,1.0,0.002,0.13873184690614318,0.004861137559127592,0.00021426791389821435,0.0017857320954424378,0.10713395694910717,0.10713395694910717,0.0,9.34065194982403e-12,1.0,1.0000689431454008,0.03405399066463133,0.09248855784719869,0.0,6.369216823170183e-06,8.181898402880176,0.0,1600062.1198226316,266.58559341654285,3.855685076814552e-05,1.0,1284600.3880910052,2597.7542388296606,,,,,,,,,,,,,,,,,,,2.0,15262.949445838281,1553.2787801000773,0.37155840739274376,6.173730061729009,2.9256147575368043
3260.0,-30.15758365042994,5.003654511512452,35.05048210615165,24.530758859496586,4.982197485265448,-26.64360553685558,-40.14288018280638,1.4682193679974955,-6.5643802258084065,-6.564418839430503,40.10095634624854,41040.216640137325,25749.302547125826,25749.302547125826,66789.51918726315,77089.99840949372,77080.46274005595,25749.302547125826,102829.76528718178,102829.76528718178,102829.76528718178,130333.56200386082,125868.1799878376,4465.382016023209,0.0,90947.41543920619,54897.63365528428,40055.31309324657,27503.79671667903,67559.1098099256,20865.20697677264,1553.2766981073491,0.0,0.8783269077487739,2.722212025314143,0.001494314320929203,1.0,1.0,-6.530310760735006,333541.90659402014,1558890.7817328367,4.673747888688195,1558890.7817328367,4.673747888688195,0.7586300608497235,0.09248852746532137,3.9234480742636357,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9234480742636357,1.284884043269425,1.2851752343068068,3.0535425315737497,6470.090209345051,15262.946120919389,6453.295614725739,0.0003274201762968672,23180.481484077107,2363.7512793948094,19289.33244695777,1966.9645033684053,0.8321368328870907,0.8321368328870906,35474.67755595727,35405.22815468563,1.0024525481537445,0.8,4281.4177612102985,4273.035954225843,1.0024525481537445,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.0648480993705,4632.441516551485,6.189639702104653,5.003654511512452,-3.753864826850479,8.75751933836293,2.92562260777077,3.5,0.8358921736487914,0.6,0.00022661646394619698,0.9868656405936964,0.00022963254026137233,199.0533951296732,0.0,0.0,0.0,0.0013566337141457255,7.759014719910872e-05,0.00014902631674708827,0.0005846970154559661,0.09248852054926462,0.09248852054926462,0.09248852054926462,0.09249487527852249,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488339.72196830844,595.4552462507847,0.0,0.09248852054926462,0.09248852746532137,0.09248852746532137,0.37155823230481316,0.37155823230481316,0.5,9.90188814616681,0.03427504224976019,0.03427504224976019,1.1709744285326451e-11,3.8613622109551216e-05,0.03410807869551036,1.1709744285326451e-11,27503.79671667903,20865.20697677264,0.7586300608497235,0.9886086328723446,0.6074712463737615,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663292835351756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5620143534347,260.5620143534347,-12.5879856465653,244.7489737455966,276.37505496125175,124708.04181943057,124697.17206861284,10.869750817705892,0.0,nan,276.37505496125175,3.2250549612517716,270.0498387181335,-3.1001612818664626,263.724622475011,-9.42537752498896,257.399406231877,-15.750593768122997,251.0741899887382,-22.07581001126178,244.7489737455966,-28.401026254403376,1.0,1.0,26022.012520719443,26022.012520719443,275.6049837078177,2.454983707817746,275.6049837078177,275.6049837078177,77081.29552747152,77080.46274005595,0.83278741556569,0.0,8546.071908451686,8546.071908451686,0.8855214231052099,3943.065314634954,275.6049837078177,2.454983707817746,1.0,0.002,0.1387254678684161,0.004861169090431809,0.00021425807321093647,0.0017857419272533691,0.10712903660546823,0.10712903660546823,0.0,4.643056772390963e-13,1.0,1.0000690526530773,0.03410807868380061,0.09248852746532137,0.0,6.3793323043952505e-06,8.194892181428761,0.0,1600062.1508236427,266.58561977419157,3.861361039980693e-05,1.0,1284600.2983388435,2597.754601941575,,,,,,,,,,,,,,,,,,,2.0,15262.946120919389,1553.2766981073491,0.37155823230481316,6.173730061729009,2.92562260777077
3261.0,-30.157487015628405,5.003660303168815,35.05048179237283,24.530809779558354,4.982231495923767,-26.643515164485436,-40.14279517633838,1.468259639971744,-6.56434998154748,-6.564388505521156,40.100955171545344,41040.23355670986,25749.304338977236,25749.304338977236,66789.5378956871,77090.02659350335,77080.48822986874,25749.304338977236,102829.79256884598,102829.79256884598,102829.79256884598,130333.54388093845,125868.07885712925,4465.4650238091945,0.0,90947.41201103853,54897.61895528043,40055.325617509,27503.751312092467,67559.07692960146,20865.176504683976,1553.2737453381374,0.0,0.8783270767534359,2.7222151053545294,0.001494314320929203,1.0,1.0,-6.530365891398105,333542.30618128914,1558890.7309760607,4.673742137313046,1558890.7309760607,4.673742137313046,0.7586302053098577,0.09248849079498632,3.923446114832119,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923446114832119,1.2848838548448929,1.2851750458395723,3.053541454379739,6470.087926900202,15262.942803892745,6453.295601665601,0.0003274206512493417,23180.492187014548,2363.752370790693,19289.332407920145,1966.9644993876752,0.8321364469873428,0.8321364469873428,35474.66338266818,35405.22815468563,1.0024520475132161,0.8,4281.416050644458,4273.035954225843,1.0024520475132161,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.071531110449,4632.441516551485,6.189630189388587,5.003660303168815,-3.753836196872967,8.757496500041782,2.9256304409734897,3.5,0.8358944117067113,0.6,0.00022661646394619698,0.9868557021139633,0.0002296348528571678,199.05331596885833,0.0,0.0,0.0,0.0013566337141457255,7.759089451059084e-05,0.00014902556943560615,0.0005846937914127732,0.09248848407144418,0.09248848407144418,0.09248848407144418,0.09249482189679165,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488338.79952748073,595.4555462628999,0.0,0.09248848407144418,0.09248849079498632,0.09248849079498632,0.371558060436708,0.371558060436708,0.5,9.902078270850573,0.03421360511890725,0.03421360511890725,1.9895196601282805e-12,3.852397367154481e-05,0.03402261412304597,1.9895196601282805e-12,27503.751312092467,20865.176504683976,0.7586302053098577,0.9886093909377086,0.6074717924206542,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663292560064778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5620794237199,260.5620794237199,-12.587920576280055,244.74906922997917,276.3750896174392,124707.7619927166,124696.88286271614,10.87913000044375,0.0,nan,276.3750896174392,3.2250896174392096,270.0498855399569,-3.1001144600430734,263.72468146247365,-9.425318537526323,257.3994773849868,-15.750522615013153,251.0742733074837,-22.07572669251627,244.74906922997917,-28.400930770020807,1.0,1.0,26022.012520719443,26022.012520719443,275.60501702436204,2.455017024362064,275.60501702436204,275.60501702436204,77081.32928369896,77080.48822986874,0.8410538302123314,0.0,8546.071908451686,8546.071908451686,0.8855215470188045,3943.06334540628,275.60501702436204,2.455017024362064,1.0,0.002,0.13871910481662184,0.004861201319679585,0.0002142482589879447,0.0017857517469039286,0.10712412949397235,0.10712412949397235,0.0,5.891873360724942e-12,1.0,1.0000688796594164,0.03402261412105645,0.09248849079498632,0.0,6.363346636443065e-06,8.174356328907146,0.0,1600062.1861749673,266.5856500184525,3.852397168202515e-05,1.0,1284600.1948239591,2597.7550207336913,,,,,,,,,,,,,,,,,,,2.0,15262.942803892745,1553.2737453381374,0.371558060436708,6.173730061729009,2.9256304409734897
3262.0,-30.15736992489022,5.003666052241038,35.050481504147065,24.530865938309603,4.98226454954675,-26.643406477614676,-40.14269613018257,1.4683010977590372,-6.564321222133458,-6.564359718186768,40.10095528283604,41040.26422890753,25749.309512857744,25749.309512857744,66789.57374176527,77090.05997234807,77080.52688757976,25749.309512857744,102829.8364004375,102829.8364004375,102829.8364004375,130333.5491903487,125868.00106868907,4465.548121659629,0.0,90947.40186431861,54897.60610308417,40055.32862359383,27503.712789911195,67559.04141350502,20865.150892556878,1553.2711572080086,0.0,0.8783272324739949,2.7222180276059995,0.001494314320929203,1.0,1.0,-6.53036372579362,333542.68539597973,1558890.7357835341,4.673736838008692,1558890.7357835341,4.673736838008692,0.7586303366362432,0.09248845700462299,3.9234431748979164,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9234431748979164,1.284883660872236,1.2851748518229558,3.053539627264393,6470.084055462033,15262.939487021587,6453.296693074689,0.00032742153759306294,23180.50697056036,2363.753878292828,19289.335670214947,1966.9648320491654,0.8321360570203548,0.8321360570203548,35474.642117039766,35405.22815468563,1.0024512963513614,0.8,4281.413484108396,4273.035954225843,1.0024512963513614,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.078218209102,4632.441516551485,6.189621483593816,5.003666052241038,-3.7538087454811513,8.757474797722189,2.92563827897568,3.5,0.8358966511359086,0.6,0.00022661646394619698,0.9868436599725043,0.00022963765501874027,199.05322005113564,0.0,0.0,0.0,0.0013566337141457255,7.75917652566031e-05,0.00014902469868959388,0.0005846899369649056,0.09248845023537826,0.09248845023537826,0.09248845023537826,0.09249478346807463,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488337.8839707825,595.4558440985671,0.0,0.09248845023537826,0.09248845700462299,0.09248845700462299,0.37155788834754644,0.37155788834754644,0.5,9.902268257807425,0.03415968945319037,0.03415968945319037,-3.467448550509289e-12,3.849605332106876e-05,0.03399599239315876,-3.467448550509289e-12,27503.712789911195,20865.150892556878,0.7586303366362432,0.9886104412430882,0.6074725657771634,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663292285544618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56214631253357,260.56214631253357,-12.587853687466406,244.74916787881796,276.37512474622844,124707.52234314663,124696.3391731247,11.183170021921466,0.0,nan,276.37512474622844,3.2251247462284596,270.0499333727521,-3.100066627247884,263.72474199928416,-9.425258000715814,257.3995506258062,-15.75044937419375,251.07435925231243,-22.075640747687544,244.74916787881796,-28.40083212118202,1.0,1.0,26022.012520719443,26022.012520719443,275.6050503351443,2.4550503351443353,275.6050503351443,275.6050503351443,77081.36748587969,77080.52688757976,0.8405982999247499,0.0,8546.071908451686,8546.071908451686,0.885521732938942,3943.0603907724058,275.6050503351443,2.4550503351443353,1.0,0.002,0.13871274674338266,0.004861233228270277,0.00021423845177216612,0.0017857615517130022,0.10711922588608305,0.10711922588608305,0.0,3.485168317135523e-12,1.0,1.0000688257834833,0.03399599239662621,0.09248845700462299,0.0,6.358366635355951e-06,8.167958393912242,0.0,1600062.2198725492,266.5856787778665,3.849605678851731e-05,1.0,1284600.096586753,2597.7554181738697,,,,,,,,,,,,,,,,,,,2.0,15262.939487021587,1553.2711572080086,0.37155788834754644,6.173730061729009,2.92563827897568
3263.0,-30.15727329547374,5.003671702799485,35.050481201090605,24.530902958381944,4.982279787281244,-26.64331798720195,-40.142615140043176,1.4683244800379571,-6.5642956661290555,-6.5643340532726455,40.100954282537714,41040.291178191495,25749.32139441175,25749.32139441175,66789.61257260325,77090.09539072428,77080.54042145654,25749.32139441175,102829.86181586828,102829.86181586828,102829.86181586828,130333.53386259748,125867.90289240947,4465.630970188004,0.0,90947.39610561755,54897.591897140635,40055.33800941879,27503.672046729203,67559.01005614799,20865.123485899065,1553.2685381417161,0.0,0.8783273754900077,2.722220634018843,0.001494314320929203,1.0,1.0,-6.530441913534901,333543.0234806029,1558890.6925626458,4.673731971052012,1558890.6925626458,4.673731971052012,0.7586304639776416,0.0924884234391731,3.9234406100071326,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9234406100071326,1.2848835514712764,1.2851747423972029,3.053537891052099,6470.080376636522,15262.936583172188,6453.297849757538,0.00032742238850812157,23180.520656702945,2363.7552738909767,19289.339127617386,1966.9651846060976,0.8321357148653875,0.8321357148653874,35474.62356423611,35405.22815468563,1.0024506410142056,0.8,4281.411244981544,4273.035954225843,1.0024506410142056,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.0849025760535,4632.441516551485,6.1896143942800235,5.003671702799485,-3.7537836835872125,8.757455386386697,2.925646113784415,3.5,0.8358988896526901,0.6,0.00022661646394619698,0.9868337222853618,0.00022963996753311853,199.0531408948713,0.0,0.0,0.0,0.0013566337141457255,7.759247727319151e-05,0.00014902398667300548,0.0005846867611780314,0.09248841651568554,0.09248841651568554,0.09248841651568554,0.09249473112745583,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488336.9657332237,595.45614275151,0.0,0.09248841651568554,0.0924884234391731,0.0924884234391731,0.3715577175168768,0.3715577175168768,0.5,9.90245768586747,0.03409691372132784,0.03409691372132784,8.151346264639869e-11,3.8387143604268203e-05,0.03389213973775895,8.151346264639869e-11,27503.672046729203,20865.123485899065,0.7586304639776416,0.9886114748735172,0.6074732466340624,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663292013042924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5622112094864,260.5622112094864,-12.58778879051357,244.7492654205648,276.37515699838946,124706.9854722397,124696.1353222899,10.850149949783535,0.0,nan,276.37515699838946,3.2251569983894797,270.0499786828305,-3.100021317169478,263.7248003672779,-9.42519963272207,257.3996220517152,-15.750377948284779,251.07444373614058,-22.075556263859397,244.7492654205648,-28.40073457943518,1.0,1.0,26022.012520719443,26022.012520719443,275.60507758369556,2.4550775836955836,275.60507758369556,275.60507758369556,77081.36533310436,77080.54042145654,0.8249116478255019,0.0,8546.071908451686,8546.071908451686,0.8855218951414805,3943.0578130571685,275.60507758369556,2.4550775836955836,1.0,0.002,0.13870640809389578,0.004861264491959652,0.00021422867318031177,0.0017857713274913151,0.10711433659015589,0.10711433659015589,0.0,6.716268166617745e-13,1.0,1.0000686155628293,0.03389213965624549,0.0924884234391731,0.0,6.338941759827211e-06,8.143004641753253,0.0,1600062.2496964575,266.5857043338709,3.838706209080556e-05,1.0,1284600.0090045342,2597.7557725070633,,,,,,,,,,,,,,,,,,,2.0,15262.936583172188,1553.2685381417161,0.3715577175168768,6.173730061729009,2.925646113784415
3264.0,-30.15717718656722,5.003677385483338,35.05048083903962,24.53096774350854,4.982326475017415,-26.643226820397356,-40.14252999387679,1.4683761034912373,-6.564263008219768,-6.564301260046564,40.10095196523404,41040.2975651444,25749.31733519895,25749.31733519895,66789.61490034335,77090.11329689066,77080.55789975266,25749.31733519895,102829.87523495161,102829.87523495161,102829.87523495161,130333.49519359031,125867.78203772398,4465.713155866331,0.0,90947.38493088767,54897.5691780186,40055.35083652118,27503.619958638697,67558.97079515988,20865.088346428667,1553.2652098260473,0.0,0.8783275621822955,2.7222239642741064,0.001494314320929203,1.0,1.0,-6.5305378494531965,333543.45546375774,1558890.5924358347,4.6737256177560385,1558890.5924358347,4.6737256177560385,0.7586306230891285,0.09248838354947946,3.923437887162689,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923437887162689,1.2848833099356338,1.2851745008068214,3.053536345926412,6470.0771027006,15262.933273317336,6453.298529254218,0.000327423120402496,23180.533895659057,2363.7566238887957,19289.341158678435,1966.9653917166856,0.8321353272320741,0.8321353272320742,35474.60386889256,35405.22815468563,1.002449945319424,0.8,4281.408867962231,4273.035954225843,1.002449945319424,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.0915697561295,4632.441516551485,6.189603498729816,5.003677385483338,-3.7537532284379114,8.75743061392125,2.9256539284566148,3.5,0.8359011224161756,0.6,0.00022661646394619698,0.9868238382362422,0.0002296422676120495,199.05306216505744,0.0,0.0,0.0,0.0013566337141457255,7.759322583358262e-05,0.00014902323811261437,0.000584683418478698,0.09248837705900101,0.09248837705900101,0.09248837705900101,0.09249466574565254,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488336.04485178617,595.4564421996017,0.0,0.09248837705900101,0.09248838354947946,0.09248838354947946,0.3715575462546966,0.3715575462546966,0.5,9.902646341324544,0.0340183736782933,0.0340183736782933,-6.048139766789973e-11,3.825182682248851e-05,0.03376341059339438,-6.048139766789973e-11,27503.619958638697,20865.088346428667,0.7586306230891285,0.9886120838467295,0.6074736941979088,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663291745210714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5622772885104,260.5622772885104,-12.587722711489562,244.749362252511,276.3751923244948,124706.82236177001,124695.77458176338,11.047780006641261,0.0,nan,276.3751923244948,3.225192324494799,270.05002631010046,-3.099973689899514,263.7248602957169,-9.425139704283083,257.39969428132156,-15.750305718678419,251.0745282669178,-22.075471733082168,244.749362252511,-28.400637747488986,1.0,1.0,26022.012520719443,26022.012520719443,275.6051124221064,2.455112422106424,275.6051124221064,275.6051124221064,77081.43139152274,77080.55789975266,0.8734917700785445,0.0,8546.071908451686,8546.071908451686,0.8855220673329182,3943.055076598502,275.6051124221064,2.455112422106424,1.0,0.002,0.13870009352383236,0.004861296975913892,0.0002142189349151087,0.0017857810768970178,0.10710946745755434,0.10710946745755434,0.0,1.1812126363835995e-11,1.0,1.0000683549874498,0.03376341065387578,0.09248838354947946,0.0,6.314864141265362e-06,8.112073826054761,0.0,1600062.2878141573,266.5857369917802,3.825188730388618e-05,1.0,1284599.8970975927,2597.7562252513685,,,,,,,,,,,,,,,,,,,2.0,15262.933273317336,1553.2652098260473,0.3715575462546966,6.173730061729009,2.9256539284566148
3265.0,-30.157080833027788,5.003682980739482,35.050480565742276,24.53101510126146,4.982351289906578,-26.643137620736812,-40.14244516203178,1.4684080739642564,-6.564236828954222,-6.564275136857946,40.100953809181604,41040.303548765725,25749.328065667345,25749.328065667345,66789.63161443308,77090.14393031053,77080.61313333146,25749.328065667345,102829.9411989988,102829.9411989988,102829.9411989988,130333.53239172624,125867.73636898941,4465.796022736838,0.0,90947.37687461535,54897.5364786714,40055.3782177155,27503.59119272745,67558.96941044295,20865.06959418272,1553.263149885498,0.0,0.8783276968564148,2.722226615021044,0.001494314320929203,1.0,1.0,-6.530458416848205,333543.79958550195,1558890.6721109424,4.673721034683273,1558890.6721109424,4.673721034683273,0.7586307347274672,0.09248835372695477,3.9234349223024214,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9234349223024214,1.2848831603523356,1.2851743511896234,3.053534393918395,6470.0729666298475,15262.929956255914,6453.299804470809,0.0003274240752472934,23180.54935934657,2363.7582007460824,19289.344970386162,1966.9657804027026,0.8321349365522502,0.8321349365522502,35474.58242295571,35405.22815468563,1.0024491877888861,0.8,4281.406279664851,4273.035954225843,1.0024491877888861,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.098253231924,4632.441516551485,6.189596134096843,5.003682980739482,-3.7537278336577806,8.757410814397263,2.9256617622375765,3.5,0.8359033606393076,0.6,0.00022661646394619698,0.9868139291357312,0.00022964457356684418,199.05298323490945,0.0,0.0,0.0,0.0013566337141457255,7.75939716372647e-05,0.0001490224923089323,0.0005846800505334089,0.09248834693143748,0.09248834693143748,0.09248834693143748,0.0924946473273593,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488335.1424244426,595.4567358487958,0.0,0.09248834693143748,0.09248835372695477,0.09248835372695477,0.37155737369882325,0.37155737369882325,0.5,9.902835343530679,0.03396861173689558,0.03396861173689558,-1.8189894035458565e-12,3.830790370784598e-05,0.03381672000972458,-1.8189894035458565e-12,27503.59119272745,20865.06959418272,0.7586307347274672,0.9886123515097471,0.6074737952178102,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663291475855787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5623423684753,260.5623423684753,-12.587657631524678,244.74945834712457,276.3752263898086,124706.39073879397,124695.50999126825,10.88074752574692,0.0,nan,276.3752263898086,3.225226389808597,270.05007278128073,-3.0999272187192446,263.72491917275016,-9.425080827249815,257.39976556421533,-15.750234435784648,251.07461195567228,-22.075388044327696,244.74945834712457,-28.400541652875404,1.0,1.0,26022.012520719443,26022.012520719443,275.60514500833204,2.4551450083320674,275.60514500833204,275.60514500833204,77081.44104070449,77080.61313333146,0.8279073730373057,0.0,8546.071908451686,8546.071908451686,0.8855222548293029,3943.0520969139334,275.60514500833204,2.4551450083320674,1.0,0.002,0.13869376897905228,0.004861328239013599,0.00021420917830713138,0.0017857908219038635,0.10710458915356569,0.10710458915356569,0.0,2.1099485006392804e-13,1.0,1.0000684629188985,0.033816720011543566,0.09248835372695477,0.0,6.3248340155825285e-06,8.124880561742831,0.0,1600062.3186047955,266.58576317104576,3.8307905526835384e-05,1.0,1284599.8079515633,2597.7565859114547,,,,,,,,,,,,,,,,,,,2.0,15262.929956255914,1553.263149885498,0.37155737369882325,6.173730061729009,2.9256617622375765
3266.0,-30.156984425993443,5.00368850347811,35.05048023682832,24.531052784901135,4.982369551359252,-26.64304902825062,-40.142364136967785,1.4684341547432087,-6.564210050101394,-6.564248194005145,40.100951658204096,41040.3356556242,25749.336688223626,25749.336688223626,66789.67234384782,77090.18151268172,77080.61483096844,25749.336688223626,102829.95151919207,102829.95151919207,102829.95151919207,130333.49607686343,125867.61791187768,4465.878164985752,0.0,90947.3766205762,54897.53076796212,40055.3842806823,27503.544557671372,67558.92883835368,20865.038020080738,1553.2602205454882,0.0,0.8783278511836365,2.7222293518733656,0.001494314320929203,1.0,1.0,-6.53058761555468,333544.1545047082,1558890.5791693754,4.673715782800117,1558890.5791693754,4.673715782800117,0.7586308730618141,0.09248831783215186,3.923432940114208,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923432940114208,1.2848830383257361,1.2851742291353692,3.053533141216206,6470.0703123042285,15262.926647298935,6453.3000537466905,0.0003274246467556046,23180.56100582384,2363.7593883562527,19289.345715488456,1966.9658563819914,0.8321345506108431,0.8321345506108432,35474.56808504944,35405.22815468563,1.0024486813339546,0.8,4281.404549231461,4273.035954225843,1.0024486813339546,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.104922279701,4632.441516551485,6.189588284257313,5.00368850347811,-3.753701845192252,8.757390348670363,2.9256695791156524,3.5,0.8359055940330435,0.6,0.00022661646394619698,0.9868040146411675,0.00022964688082324202,199.05290426100254,0.0,0.0,0.0,0.0013566337141457255,7.759468397961642e-05,0.00014902177996658057,0.0005846769603153338,0.092488311040852,0.092488311040852,0.092488311040852,0.0924945821325048,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488334.22491869476,595.4570342065363,0.0,0.092488311040852,0.09248831783215186,0.09248831783215186,0.37155720432996714,0.37155720432996714,0.5,9.903023465888202,0.0338972779334199,0.0338972779334199,3.6493474908638746e-11,3.8143903736909124e-05,0.03366057845045134,3.6493474908638746e-11,27503.544557671372,20865.038020080738,0.7586308730618141,0.9886135480870866,0.6074746352746392,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663291210644878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5624060401287,260.5624060401287,-12.587593959871299,244.74955378812905,276.3752582921072,124705.93269072594,124695.28739961745,10.64529110848444,0.0,nan,276.3752582921072,3.2252582921072417,270.05011739132595,-3.0998826086740223,263.72497649053247,-9.425023509467508,257.399835589741,-15.750164410259003,251.07469468893655,-22.07530531106343,244.74955378812905,-28.40044621187093,1.0,1.0,26022.012520719443,26022.012520719443,275.60517214983014,2.4551721498301617,275.60517214983014,275.60517214983014,77081.44981885118,77080.61483096844,0.8349878827430075,0.0,8546.071908451686,8546.071908451686,0.8855223801819507,3943.050104814779,275.60517214983014,2.4551721498301617,1.0,0.002,0.1386874736387096,0.00486135956496718,0.00021419946716441172,0.001785800535404197,0.10709973358220586,0.10709973358220586,0.0,2.5686085203258102e-12,1.0,1.000068146847147,0.033660578413957865,0.09248831783215186,0.0,6.2956293325095035e-06,8.087363652636322,0.0,1600062.349784593,266.5857899498986,3.8143867243434215e-05,1.0,1284599.7160084732,2597.7569578877415,,,,,,,,,,,,,,,,,,,2.0,15262.926647298935,1553.2602205454882,0.37155720432996714,6.173730061729009,2.9256695791156524
