time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3267.0,-30.156888547815825,5.003694053682195,35.05047986797315,24.531122878566407,4.982417213305965,-26.64295797170255,-40.142279025726,1.4684866319926266,-6.564177814761365,-6.564215851006189,40.100949840416725,41040.32999370408,25749.333260935113,25749.333260935113,66789.66325463919,77090.19546467354,77080.6382967686,25749.333260935113,102829.97155770371,102829.97155770371,102829.97155770371,130333.46674516652,125867.50685432562,4465.959890840894,0.0,90947.35818364522,54897.492692169326,40055.406101639885,27503.495187462802,67558.90128910268,20865.0048059817,1553.2570331261193,0.0,0.8783280335323905,2.722232636086778,0.001494314320929203,1.0,1.0,-6.530657672305779,333544.5805596781,1558890.5006257962,4.673709577322538,1558890.5006257962,4.673709577322538,0.7586310272118727,0.0924882789051414,3.923429146182926,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923429146182926,1.2848827927955517,1.2851739835495408,3.0535307719754132,6470.06529216729,15262.923342625423,6453.301949357753,0.00032742583091124113,23180.578722092436,2363.7611949128845,19289.351381596774,1966.9664341642433,0.8321341590670859,0.8321341590670859,35474.540642126136,35405.22815468563,1.0024477119733286,0.8,4281.40123716135,4273.035954225843,1.0024477119733286,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.11158061262,4632.441516551485,6.189577553865335,5.003694053682195,-3.7536717687779118,8.757365822460107,2.9256773834430376,3.5,0.8359078238408679,0.6,0.00022661646394619698,0.9867941546407669,0.00022964917544398566,199.0528257203822,0.0,0.0,0.0,0.0013566337141457255,7.759543225264196e-05,0.00014902103169355503,0.0005846734591407433,0.09248827246483592,0.09248827246483592,0.09248827246483592,0.09249452311778064,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488333.31197787623,595.4573310954718,0.0,0.09248827246483592,0.0924882789051414,0.0924882789051414,0.3715570332333581,0.3715570332333581,0.5,9.903210975806525,0.03381778132023783,0.03381778132023783,9.72022462519817e-12,3.803624480269718e-05,0.03355817870038891,9.72022462519817e-12,27503.495187462802,20865.0048059817,0.7586310272118727,0.9886138166875789,0.6074747991842183,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663290948871255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5624711842198,260.5624711842198,-12.58752881578016,244.74964887028818,276.3752934981327,124705.76408791427,124694.87261935769,10.891468556554347,0.0,nan,276.3752934981327,3.2252934981327144,270.0501645725721,-3.0998354274278768,263.7250356470064,-9.424964352993584,257.39990672144967,-15.75009327855031,251.07477779586992,-22.075222204130057,244.74964887028818,-28.400351129711794,1.0,1.0,26022.012520719443,26022.012520719443,275.6052072386286,2.4552072386286454,275.6052072386286,275.6052072386286,77081.51839130919,77080.6382967686,0.880094540596474,0.0,8546.071908451686,8546.071908451686,0.8855226201083463,3943.0462919138404,275.6052072386286,2.4552072386286454,1.0,0.002,0.13868119744940505,0.00486139179319562,0.00021418978797558926,0.0017858102207682159,0.10709489398779462,0.10709489398779462,0.0,8.743805159083795e-12,1.0,1.0000679395708785,0.03355817869066868,0.0924882789051414,0.0,6.276476210813861e-06,8.062758865204597,0.0,1600062.3874458666,266.5858221852386,3.803623508247256e-05,1.0,1284599.6056374935,2597.75740441828,,,,,,,,,,,,,,,,,,,2.0,15262.923342625423,1553.2570331261193,0.3715570332333581,6.173730061729009,2.9256773834430376
3268.0,-30.156792180828102,5.003699470086708,35.050479568436046,24.531151027791225,4.9824283564174845,-26.64287012710011,-40.14219814036039,1.468506303565745,-6.564154411651884,-6.564192458615311,40.100951112643784,41040.37109794393,25749.3495849431,25749.3495849431,66789.72068288703,77090.23990852835,77080.67759891473,25749.3495849431,102830.02718385783,102830.02718385783,102830.02718385783,130333.49346767605,125867.45129765505,4466.042170020995,0.0,90947.36493664554,54897.49612951656,40055.40978569886,27503.466283818216,67558.87606951708,20864.98578252272,1553.2550323180556,0.0,0.8783281555702301,2.7222350102579087,0.001494314320929203,1.0,1.0,-6.53062409441867,333544.8887085061,1558890.555596392,4.673705424275736,1558890.555596392,4.673705424275736,0.758631132789205,0.0924882497002025,3.9234279969630257,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9234279969630257,1.2848827007563584,1.2851738914894888,3.053530096290862,6470.063860472805,15262.920030570715,6453.301347385725,0.0003274260857752446,23180.587233165585,2363.762062800812,19289.3495822621,1966.9662506831692,0.8321337759150422,0.8321337759150423,35474.53232938792,35405.22815468563,1.0024474183442567,0.8,4281.4002339019125,4273.035954225843,1.0024474183442567,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.118253860144,4632.441516551485,6.1895715490900916,5.003699470086708,-3.7536484913533767,8.757347961440086,2.9256852052604003,3.5,0.8359100586458287,0.6,0.00022661646394619698,0.9867842444787815,0.0002296514817845471,199.05274677940525,0.0,0.0,0.0,0.0013566337141457255,7.759614337918834e-05,0.00014902032056700863,0.0005846704978290067,0.0924882428609637,0.0924882428609637,0.0924882428609637,0.09249449749182106,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488332.41339991457,595.4576234637741,0.0,0.0924882428609637,0.0924882497002025,0.0924882497002025,0.371556861472801,0.371556861472801,0.5,9.903398606467189,0.033759452586650696,0.033759452586650696,3.410605131648481e-13,3.804696342513125e-05,0.03356836419663978,3.410605131648481e-13,27503.466283818216,20864.98578252272,0.758631132789205,0.9886150357824396,0.60747563437429,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663290685795796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56253425757524,260.56253425757524,-12.58746574242474,244.74974341129106,276.3753251038362,124705.25202081089,124694.70675913211,10.54526167877761,0.0,nan,276.3753251038362,3.2253251038362123,270.0502087653435,-3.099791234656493,263.72509242683293,-9.424907573167047,257.3999760883339,-15.750023911666062,251.07485974981418,-22.075140250185797,244.74974341129106,-28.400256588708913,1.0,1.0,26022.012520719443,26022.012520719443,275.60523522987455,2.4552352298745745,275.60523522987455,275.60523522987455,77081.50269099564,77080.67759891473,0.8250920809077797,0.0,8546.071908451686,8546.071908451686,0.8855226927844541,3943.045136947841,275.60523522987455,2.4552352298745745,1.0,0.002,0.13867491935530415,0.004861422373443112,0.0002141801019044654,0.001785819896703275,0.1070900509522327,0.1070900509522327,0.0,-1.3922595715198938e-12,1.0,1.0000679602027185,0.03356836419629872,0.0924882497002025,0.0,6.278380421432314e-06,8.065204512230217,0.0,1600062.4149151281,266.5858455883481,3.804696308407074e-05,1.0,1284599.5258105542,2597.7577273761235,,,,,,,,,,,,,,,,,,,2.0,15262.920030570715,1553.2550323180556,0.371556861472801,6.173730061729009,2.9256852052604003
3269.0,-30.156696241000137,5.003704860094846,35.05047914720506,24.531202960666292,4.982457361604761,-26.64278088073594,-40.14211327359078,1.4685420026390115,-6.56412538969397,-6.56416318292145,40.100946997167036,41040.37266735197,25749.352530025066,25749.352530025066,66789.72519737703,77090.2669353871,77080.65966915837,25749.352530025066,102830.01219918343,102830.01219918343,102830.01219918343,130333.42184762817,125867.29861773283,4466.123229895336,0.0,90947.35416455728,54897.45990164267,40055.438069905125,27503.40964844473,67558.84771834986,20864.94714109016,1553.2515732328313,0.0,0.8783283300280743,2.722237985081312,0.001494314320929203,1.0,1.0,-6.530836004105936,333545.2743587486,1558890.3777734567,4.6736994873348845,1558890.3777734567,4.6736994873348845,0.7586312900033483,0.09248820917998889,3.9234247687558765,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9234247687558765,1.2848825337278635,1.2851737244231405,3.0535279807818236,6470.059377963007,15262.91673150444,6453.302872025111,0.00032742713093446903,23180.603560648065,2363.7637277406725,19289.35413951125,1966.966715393254,0.8321333863910821,0.8321333863910821,35474.50897855322,35405.22815468563,1.0024465935278142,0.8,4281.397415703543,4273.035954225843,1.0024465935278142,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.124900556663,4632.441516551485,6.189562367846112,5.003704860094846,-3.7536207833907094,8.757325643485554,2.925692995965232,3.5,0.8359122845614948,0.6,0.00022661646394619698,0.9867743783515808,0.0002296537779231385,199.05266818840715,0.0,0.0,0.0,0.0013566337141457255,7.75968895158498e-05,0.00014901957443034717,0.000584667089349484,0.09248820257995634,0.09248820257995634,0.09248820257995634,0.09249441095565462,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488331.4954716983,595.45792186183,0.0,0.09248820257995634,0.09248820917998889,0.09248820917998889,0.3715566919821719,0.3715566919821719,0.5,9.903584846225014,0.03366242846516343,0.03366242846516343,-1.3073986337985843e-12,3.7793227477322944e-05,0.033327178815511616,-1.3073986337985843e-12,27503.40964844473,20864.94714109016,0.7586312900033483,0.9886155174792313,0.6074759125325471,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663290429062335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5625972216866,260.5625972216866,-12.58740277831339,244.74983759813125,276.37535684521833,124704.90275147169,124694.37575454578,10.526996925922766,0.0,nan,276.37535684521833,3.225356845218357,270.05025299581723,-3.0997470041827455,263.7251491463983,-9.424850853601697,257.4000452969914,-15.749954703008598,251.07494144756288,-22.0750585524371,244.74983759813125,-28.400162401868727,1.0,1.0,26022.012520719443,26022.012520719443,275.605262407557,2.4552624075570293,275.605262407557,275.605262407557,77081.54347520588,77080.65966915837,0.8838060475100065,0.0,8546.071908451686,8546.071908451686,0.885522896934686,3943.041892599656,275.605262407557,2.4552624075570293,1.0,0.002,0.13866868636924762,0.004861453870373792,0.00021417048808980736,0.0017858295176175036,0.10708524404490367,0.10708524404490367,0.0,5.707310925945341e-12,1.0,1.0000674719720397,0.033327178816819014,0.09248820917998889,0.0,6.233269602266088e-06,8.007254552592645,0.0,1600062.448598184,266.585874610306,3.779322878472158e-05,1.0,1284599.425906691,2597.7581315597504,,,,,,,,,,,,,,,,,,,2.0,15262.91673150444,1553.2515732328313,0.3715566919821719,6.173730061729009,2.925692995965232
3270.0,-30.156600515960786,5.003710253518168,35.05047875016364,24.53126802518966,4.982502761525487,-26.642690188222268,-40.14202819727359,1.4685924290918415,-6.564094631904311,-6.56413240959652,40.10094684889229,41040.37434944551,25749.352156464694,25749.352156464694,66789.7265059102,77090.28444768827,77080.70269608358,25749.352156464694,102830.05485254827,102830.05485254827,102830.05485254827,130333.42377265226,125867.21927673892,4466.2044959133345,0.0,90947.34106604755,54897.43094928942,40055.45568528681,27503.368920103978,67558.8246053908,20864.92005097216,1553.2488350762344,0.0,0.8783284975068844,2.7222411087594267,0.001494314320929203,1.0,1.0,-6.530819951515639,333545.6797369668,1558890.3713667446,4.6736937878976015,1558890.3713667446,4.6736937878976015,0.758631428447322,0.09248817299856203,3.9234217140839753,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9234217140839753,1.2848822977931156,1.285173488434923,3.053526164087368,6470.055528605453,15262.913427092966,6453.30395402932,0.00032742801198486665,23180.618269907693,2363.765227667725,19289.35737369424,1966.9670451881368,0.8321329978819005,0.8321329978819005,35474.48688296059,35405.22815468563,1.0024458130501392,0.8,4281.394748999594,4273.035954225843,1.0024458130501392,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.1315481542315,4632.441516551485,6.189552387565527,5.003710253518168,-3.753591940282117,8.757302193800285,2.9257007877344976,3.5,0.835914510781285,0.6,0.00022661646394619698,0.9867645344185623,0.00022965606894225044,199.05258977341916,0.0,0.0,0.0,0.0013566337141457255,7.759763750148262e-05,0.00014901882644471437,0.0005846636994805037,0.09248816659912751,0.09248816659912751,0.09248816659912751,0.09249437167228963,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488330.5971845377,595.4582140653572,0.0,0.09248816659912751,0.09248817299856203,0.09248817299856203,0.3715565187016434,0.3715565187016434,0.5,9.903770991925773,0.03358132435926109,0.03358132435926109,-6.16751094639767e-11,3.7777692227791704e-05,0.03331245808089989,-6.16751094639767e-11,27503.368920103978,20864.92005097216,0.758631428447322,0.9886158750692767,0.6074761452580206,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266329017358005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56266156731743,260.56266156731743,-12.587338432682543,244.7499316071405,276.37539152747115,124704.74256180048,124693.98458770277,10.757974097729635,0.0,nan,276.37539152747115,3.2253915274711744,270.0502995434218,-3.099700456578205,263.7252075593591,-9.424792440640886,257.40011557529306,-15.74988442470692,251.07502359121895,-22.074976408781026,244.7499316071405,-28.40006839285948,1.0,1.0,26022.012520719443,26022.012520719443,275.6052982155839,2.455298215583923,275.6052982155839,275.6052982155839,77081.60243036046,77080.70269608358,0.8997342768852832,0.0,8546.071908451686,8546.071908451686,0.8855230901106084,3943.038822654395,275.6052982155839,2.455298215583923,1.0,0.002,0.13866245613749306,0.00486148561069174,0.00021416087918696213,0.0017858391281992626,0.10708043959348107,0.10708043959348107,0.0,7.386224878253023e-12,1.0,1.0000674421886322,0.033312458142575,0.09248817299856203,0.0,6.2305154469277054e-06,8.003715911932417,0.0,1600062.4846577067,266.58590536809567,3.777775390290117e-05,1.0,1284599.3208923163,2597.758556419205,,,,,,,,,,,,,,,,,,,2.0,15262.913427092966,1553.2488350762344,0.3715565187016434,6.173730061729009,2.9257007877344976
3271.0,-30.156504555715557,5.003715575208651,35.05047844615257,24.53131506862121,4.982528853546044,-26.642601214789753,-40.141947137285,1.4686255089298128,-6.564067922019603,-6.564105768788648,40.100948743806896,41040.397478640756,25749.360893834197,25749.360893834197,66789.75837247496,77090.31504455736,77080.76133593069,25749.360893834197,102830.12222976488,102830.12222976488,102830.12222976488,130333.4623672204,125867.1761219828,4466.286245237593,0.0,90947.33474562257,54897.41716515277,40055.46397829978,27503.340137455518,67558.8041157553,20864.901314540486,1553.246762797847,0.0,0.8783286347937379,2.7222438118863748,0.001494314320929203,1.0,1.0,-6.530727766041309,333546.03067921795,1558890.4532430049,4.673689115917678,1558890.4532430049,4.673689115917678,0.7586315411241833,0.0924881427576695,3.9234190636682222,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9234190636682222,1.2848821430195703,1.2851733336263016,3.0535244691376056,6470.051937210295,15262.910121576555,6453.304856207017,0.0003274288262099909,23180.632318330754,2363.7666602082013,19289.36007036375,1966.9673201718988,0.8321326099077173,0.8321326099077173,35474.4677115022,35405.22815468563,1.0024451358611017,0.8,4281.392435207669,4273.035954225843,1.0024451358611017,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.138204287867,4632.441516551485,6.189544584671309,5.003715575208651,-3.753566237658834,8.757281812867486,2.925708589517358,3.5,0.8359167398621022,0.6,0.00022661646394619698,0.9867546664043423,0.00022965836561175825,199.05251116581985,0.0,0.0,0.0,0.0013566337141457255,7.759835018200805e-05,0.00014901811376418894,0.0005846605083742988,0.09248813615844702,0.09248813615844702,0.09248813615844702,0.09249435457234148,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488329.70686993084,595.4585037755967,0.0,0.09248813615844702,0.0924881427576695,0.0924881427576695,0.3715563468177029,0.3715563468177029,0.5,9.903957533649482,0.033531042054391946,0.033531042054391946,1.8758328224066645e-12,3.7846769032512384e-05,0.03337800274732672,1.8758328224066645e-12,27503.340137455518,20864.901314540486,0.7586315411241833,0.9886166465889086,0.6074766718534881,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663289917935898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5627253094023,260.5627253094023,-12.587274690597667,244.7500253357558,276.3754252830238,124704.35992570427,124693.70285849566,10.657067208607138,0.0,nan,276.3754252830238,3.22542528302381,270.0503452935903,-3.0996547064096944,263.72526530413944,-9.424734695860536,257.4001853146831,-15.749814685316892,251.07510532522147,-22.074894674778506,244.7500253357558,-28.399974664244183,1.0,1.0,26022.012520719443,26022.012520719443,275.60533171800586,2.45533171800588,275.60533171800586,275.60533171800586,77081.61222929125,77080.76133593069,0.8508933605626225,0.0,8546.071908451686,8546.071908451686,0.8855232577215538,3943.0361589865634,275.60533171800586,2.45533171800588,1.0,0.002,0.1386562136451313,0.004861516634379225,0.00021415124952828634,0.0017858487506664618,0.10707562476414317,0.10707562476414317,0.0,1.9474786366879826e-13,1.0,1.000067574889142,0.033378002745450885,0.0924881427576695,0.0,6.242773708500058e-06,8.019462298877313,0.0,1600062.5160893004,266.5859320779804,3.784676715667956e-05,1.0,1284599.2299797996,2597.758924226481,,,,,,,,,,,,,,,,,,,2.0,15262.910121576555,1553.246762797847,0.3715563468177029,6.173730061729009,2.925708589517358
3272.0,-30.15640861726021,5.003720829635324,35.05047810092059,24.531352577637904,4.9825476872861145,-26.642512986806846,-40.1418662169948,1.4686520579305433,-6.564041202528131,-6.56407890922078,40.10094694727805,41040.42936934902,25749.36890316822,25749.36890316822,66789.79827251723,77090.35245179493,77080.7685711519,25749.36890316822,102830.13747432012,102830.13747432012,102830.13747432012,130333.43281590028,125867.06543805533,4466.367377844947,0.0,90947.3352053694,54897.41212725268,40055.47008679635,27503.295341580157,67558.7654283765,20864.8710545345,1553.2439240016795,0.0,0.8783287873186079,2.722246539978301,0.001494314320929203,1.0,1.0,-6.530833979622685,333546.38450267917,1558890.3756178305,4.673683925377128,1558890.3756178305,4.673683925377128,0.758631676510068,0.09248810738637543,3.923417216914046,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923417216914046,1.2848820188024541,1.2851732093810344,3.0535233270450624,6470.049517253243,15262.906823962936,6453.3049480369955,0.0003274293374315882,23180.643346644585,2363.767784783243,19289.3603448497,1966.9673481616762,0.8321322258573919,0.8321322258573919,35474.45435323005,35405.22815468563,1.002444664009966,0.8,4281.390823005739,4273.035954225843,1.002444664009966,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.14484962169,4632.441516551485,6.189536622867781,5.003720829635324,-3.753540392671106,8.75726122230643,2.9257163786498506,3.5,0.8359189653285287,0.6,0.00022661646394619698,0.9867448007372817,0.00022966066178091072,199.0524325761322,0.0,0.0,0.0,0.0013566337141457255,7.759906164033894e-05,0.00014901740230585805,0.0005846574418266103,0.09248810077202192,0.09248810077202192,0.09248810077202192,0.0924942942795993,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488328.80230144144,595.4587979410645,0.0,0.09248810077202192,0.09248810738637543,0.09248810738637543,0.371556178294442,0.371556178294442,0.5,9.90414332893226,0.03346412257286602,0.03346412257286602,3.0127011996228248e-12,3.770669263758464e-05,0.03324492959808367,3.0127011996228248e-12,27503.295341580157,20864.8710545345,0.758631676510068,0.988617803315626,0.6074774917676475,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663289665691835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5627878958542,260.5627878958542,-12.587212104145749,244.7501187652087,276.3754570264771,124703.93100050351,124693.46714420858,10.463856294928195,0.0,nan,276.3754570264771,3.225457026477102,270.05038937424035,-3.099610625759624,263.72532172199146,-9.424678278008514,257.40025406973473,-15.749745930265249,251.07518641747313,-22.074813582526843,244.7501187652087,-28.39988123479128,1.0,1.0,26022.012520719443,26022.012520719443,275.6053594241874,2.4553594241874066,275.6053594241874,275.6053594241874,77081.6203409716,77080.7685711519,0.8517698196956189,0.0,8546.071908451686,8546.071908451686,0.8855233745093383,3943.034302998616,275.6053594241874,2.4553594241874066,1.0,0.002,0.13864999604352127,0.004861547618975593,0.00021414165840796814,0.001785858344191045,0.10707082920398407,0.10707082920398407,0.0,2.5990130186892557e-12,1.0,1.0000673055150249,0.03324492959507097,0.09248810738637543,0.0,6.217883648170536e-06,7.987487976619868,0.0,1600062.5472336074,266.58595879747185,3.770668962488344e-05,1.0,1284599.1383209617,2597.759295053251,,,,,,,,,,,,,,,,,,,2.0,15262.906823962936,1553.2439240016795,0.371556178294442,6.173730061729009,2.9257163786498506
3273.0,-30.156313209296243,5.00372611819191,35.050477725650715,24.531422496680193,4.982596137787513,-26.64242227458877,-40.14178114067761,1.4687051979074046,-6.564008937642939,-6.564046554315941,40.10094538270193,41040.42403372689,25749.36467357685,25749.36467357685,66789.78870730374,77090.36626859572,77080.79632982367,25749.36467357685,102830.16100340051,102830.16100340051,102830.16100340051,130333.40827399748,125866.96014196963,4466.448132027863,0.0,90947.31779738322,54897.3755421161,40055.49139474125,27503.247270596974,67558.73866533823,20864.83877204203,1553.2407990595682,0.0,0.8783289687663745,2.722249825174009,0.001494314320929203,1.0,1.0,-6.530887007546937,333546.8107156628,1558890.3080151444,4.673677750569304,1558890.3080151444,4.673677750569304,0.7586318286985734,0.09248806891432236,3.9234136120363527,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9234136120363527,1.2848817701719004,1.285172960694134,3.0535211123054933,6470.044824485858,15262.903529111467,6453.306620797036,0.0003274304371654243,23180.660208338122,2363.7695041974703,19289.365344841404,1966.9678580189368,0.8321318362581833,0.8321318362581833,35474.42827778126,35405.22815468563,1.0024437429530892,0.8,4281.387675975314,4273.035954225843,1.0024437429530892,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.15148520392,4632.441516551485,6.18952573365599,5.00372611819191,-3.753510385450249,8.757236503642158,2.9257241563605776,3.5,0.8359211875315936,0.6,0.00022661646394619698,0.9867349897279032,0.00022966294527438166,199.0523544210675,0.0,0.0,0.0,0.0013566337141457255,7.759980964532905e-05,0.00014901665430086793,0.0005846539699041408,0.09248806263856965,0.09248806263856965,0.09248806263856965,0.09249423892130798,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488327.9013511018,595.4590909407489,0.0,0.09248806263856965,0.09248806891432236,0.09248806891432236,0.3715560085548963,0.3715560085548963,0.5,9.90432860657942,0.033391526439118024,0.033391526439118024,-1.0447820386616513e-10,3.761667301205307e-05,0.03315954676901356,-1.0447820386616513e-10,27503.247270596974,20864.83877204203,0.7586318286985734,0.9886180533676985,0.6074776534391271,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663289416636032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56285218099305,260.56285218099305,-12.58714781900693,244.7502121275042,276.3754922344593,124703.7917888546,124693.04392837334,10.747860481261814,0.0,nan,276.3754922344593,3.2254922344592956,270.05043621308636,-3.0995637869136203,263.72538019169644,-9.424619808303532,257.400324170305,-15.74967582969498,251.07526814890673,-22.074731851093247,244.7502121275042,-28.39978787249578,1.0,1.0,26022.012520719443,26022.012520719443,275.60539502721275,2.4553950272127736,275.60539502721275,275.60539502721275,77081.68918096299,77080.79632982367,0.8928511393169174,0.0,8546.071908451686,8546.071908451686,0.8855236024799233,3943.0306800965345,275.60539502721275,2.4553950272127736,1.0,0.002,0.13864379440947447,0.00486157953435258,0.0002141320943659976,0.0017858679137022452,0.1070660471829988,0.1070660471829988,0.0,8.068242688535898e-12,1.0,1.0000671326865023,0.03315954687349176,0.09248806891432236,0.0,6.201913320522892e-06,7.966971822722811,0.0,1600062.5849547633,266.58599106235704,3.7616777490256936e-05,1.0,1284599.02790952,2597.759741748057,,,,,,,,,,,,,,,,,,,2.0,15262.903529111467,1553.2407990595682,0.3715560085548963,6.173730061729009,2.9257241563605776
3274.0,-30.156217456891884,5.003731320712273,35.05047745540264,24.531464650668227,4.9826193646685555,-26.642333774732187,-40.141696378681786,1.4687356790263448,-6.563983163302396,-6.564020863173236,40.10094766977528,41040.4374955216,25749.375222681916,25749.375222681916,66789.81271820351,77090.4002962921,77080.85745172366,25749.375222681916,102830.23267440558,102830.23267440558,102830.23267440558,130333.45368201284,125866.92406838236,4466.529613630476,0.0,90947.3159325879,54897.35311808419,40055.51423833745,27503.221007607266,67558.73524594471,20864.821790392703,1553.2388695546879,0.0,0.8783290994091634,2.722252431733647,0.001494314320929203,1.0,1.0,-6.530782438948904,333547.14914920955,1558890.40683584,4.673673304695173,1558890.40683584,4.673673304695173,0.7586319356784279,0.09248804021273453,3.9234115492203734,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9234115492203734,1.2848816275573265,1.2851728180472397,3.0535198457768638,6470.042140863671,15262.900226830436,6453.306893614172,0.0003274310164829486,23180.671920757373,2363.770698531851,19289.36616031008,1966.9679411735997,0.8321314509885805,0.8321314509885807,35474.41335664806,35405.22815468563,1.0024432158975258,0.8,4281.385875152611,4273.035954225843,1.0024432158975258,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.158137034405,4632.441516551485,6.18951837274088,5.003731320712273,-3.7534854335184726,8.757216754230745,2.92573195312454,3.5,0.83592341517844,0.6,0.00022661646394619698,0.9867251434047613,0.00022966523703271783,199.05227598391022,0.0,0.0,0.0,0.0013566337141457255,7.760055489338309e-05,0.00014901590905281388,0.0005846507385953828,0.0924880336260948,0.0924880336260948,0.0924880336260948,0.09249422634175798,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488327.0166710155,595.4593788367669,0.0,0.0924880336260948,0.09248804021273453,0.09248804021273453,0.3715558385093571,0.3715558385093571,0.5,9.904514373325915,0.033351630929814746,0.033351630929814746,-9.833911462919787e-12,3.769987085888715e-05,0.03323842422435064,-9.833911462919787e-12,27503.221007607266,20864.821790392703,0.7586319356784279,0.9886184588130318,0.6074778834463911,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663289165962501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5629155942244,260.5629155942244,-12.587084405775556,244.75030526504383,276.3755259233804,124703.39596552898,124692.79387976255,10.60208576642556,0.0,nan,276.3755259233804,3.2255259233804168,270.0504817917334,-3.099518208266602,263.72543766007095,-9.424562339929025,257.4003935283959,-15.749606471604068,251.07534939672192,-22.07465060327806,244.75030526504383,-28.399694734956142,1.0,1.0,26022.012520719443,26022.012520719443,275.6054278704015,2.455427870401536,275.6054278704015,275.6054278704015,77081.69251900283,77080.85745172366,0.8350672791711986,0.0,8546.071908451686,8546.071908451686,0.8855237329313143,3943.0286069664753,275.6054278704015,2.455427870401536,1.0,0.002,0.13863757802019663,0.004861610267633691,0.00021412250460183847,0.0017858774926601123,0.10706125230091923,0.10706125230091923,0.0,-2.738049370565321e-12,1.0,1.0000672923770173,0.03323842423418455,0.09248804021273453,0.0,6.216665295262687e-06,7.985921650106369,0.0,1600062.6153089681,266.5860168366976,3.7699880692798615e-05,1.0,1284598.9402376087,2597.7600964449707,,,,,,,,,,,,,,,,,,,2.0,15262.900226830436,1553.2388695546879,0.3715558385093571,6.173730061729009,2.92573195312454
3275.0,-30.156121934863915,5.003736522199084,35.0504771644535,24.5315205649473,4.982655597811505,-26.642244181599153,-40.141615248844005,1.4687778398488225,-6.563952853680917,-6.563990469041433,40.100946527201295,41040.457661440305,25749.375177101665,25749.375177101665,66789.83283854197,77090.42422945268,77080.88471103311,25749.375177101665,102830.25988813478,102830.25988813478,102830.25988813478,130333.43590092094,125866.82540331436,4466.610497606583,0.0,90947.3068360894,54897.340249550834,40055.51842948729,27503.17601278616,67558.69444227345,20864.791609670167,1553.2359362665227,0.0,0.8783292686154094,2.7222555178532457,0.001494314320929203,1.0,1.0,-6.530832275268267,333547.5495345572,1558890.3574670309,4.673667546478323,1558890.3574670309,4.673667546478323,0.7586320794358504,0.09248800429946855,3.923408815807612,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923408815807612,1.284881430295993,1.285172620741201,3.053518187202528,6470.038626543677,15262.89693462996,6453.3077486182065,0.0003274318112139221,23180.68575205778,2363.772108931978,19289.368715974357,1966.9682017788296,0.83213106472754,0.8321310647275401,35474.39358483066,35405.22815468563,1.002442517502508,0.8,4281.383488903714,4273.035954225843,1.002442517502508,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.164774234785,4632.441516551485,6.189508486917556,5.003736522199084,-3.753456930845288,8.757193453044373,2.925739732748503,3.5,0.8359256379281437,0.6,0.00022661646394619698,0.9867153208770766,0.0002296675232981697,199.0521977355312,0.0,0.0,0.0,0.0013566337141457255,7.760126821281974e-05,0.00014901519573337724,0.0005846475326296291,0.0924879979573048,0.0924879979573048,0.0924879979573048,0.09249417434238687,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488326.11773751647,595.4596712007135,0.0,0.0924879979573048,0.09248800429946855,0.09248800429946855,0.37155567218942237,0.37155567218942237,0.5,9.90469965612433,0.03330197050013339,0.03330197050013339,-3.234390533179976e-11,3.7615360497511574e-05,0.033158193773147104,-3.234390533179976e-11,27503.17601278616,20864.791609670167,0.7586320794358504,0.9886193537326503,0.6074785488418215,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663288919367028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56297945552274,260.56297945552274,-12.587020544477241,244.7503982971343,276.3755606138875,124703.13614538733,124692.4591476705,10.676997716843895,0.0,nan,276.3755606138875,3.2255606138875237,270.0505281505535,-3.099471849446502,263.72549568721263,-9.424504312787349,257.400463223853,-15.749536776146954,251.07543076049538,-22.074569239504598,244.7503982971343,-28.39960170286568,1.0,1.0,26022.012520719443,26022.012520719443,275.6054614542221,2.4554614542221316,275.6054614542221,275.6054614542221,77081.73183354235,77080.88471103311,0.8471225092362147,0.0,8546.071908451686,8546.071908451686,0.885523905790873,3943.02585988665,275.6054614542221,2.4554614542221316,1.0,0.002,0.13863137664239367,0.004861641840169098,0.00021411294009060155,0.0017858870667405294,0.10705647004530078,0.10705647004530078,0.0,6.831131146856073e-12,1.0,1.000067129977491,0.03315819380549101,0.09248800429946855,0.0,6.201658692689612e-06,7.966643541104774,0.0,1600062.6507441488,266.58604714631906,3.7615392841416906e-05,1.0,1284598.8365170257,2597.7605160705534,,,,,,,,,,,,,,,,,,,2.0,15262.89693462996,1553.2359362665227,0.37155567218942237,6.173730061729009,2.925739732748503
3276.0,-30.156026418843144,5.003741674039429,35.050476912955965,24.531572532746964,4.982684461710303,-26.642155330783226,-40.14153041699899,1.468813369659757,-6.563925230146651,-6.5639628380554145,40.100947086516605,41040.457321982576,25749.381231616684,25749.381231616684,66789.83855359926,77090.45102016599,77080.92712778389,25749.381231616684,102830.30835940057,102830.30835940057,102830.30835940057,130333.44908594148,125866.75749089949,4466.691595041998,0.0,90947.29577947564,54897.302065555356,40055.54857102253,27503.1407265409,67558.68929756343,20864.76824830556,1553.233531280643,0.0,0.8783294163558487,2.722258322497768,0.001494314320929203,1.0,1.0,-6.530811722764668,333547.91352107737,1558890.3816341658,4.673662518760314,1558890.3816341658,4.673662518760314,0.7586322033458084,0.09248797264345071,3.9234055425908285,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9234055425908285,1.2848812640597704,1.2851724544673047,3.0535160347768278,6470.034065811902,15262.893641006023,6453.309330174343,0.0003274328768020229,23180.70227311205,2363.7737936106673,19289.373443351484,1966.9686838371397,0.8321306755975971,0.8321306755975971,35474.36990840118,35405.22815468563,1.0024416811859713,0.8,4281.380631409505,4273.035954225843,1.0024416811859713,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.1714185596575,4632.441516551485,6.189500056834602,5.003741674039429,-3.75343052751943,8.75717220155886,2.9257475207315444,3.5,0.8359278630661555,0.6,0.00022661646394619698,0.9867054990725759,0.00022966980944080914,199.05211949213458,0.0,0.0,0.0,0.0013566337141457255,7.76020140879692e-05,0.00014901444985822778,0.000584644118499894,0.09248796619094465,0.09248796619094465,0.09248796619094465,0.0924941419785135,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488325.22712888,595.4599609400085,0.0,0.09248796619094465,0.09248797264345071,0.09248797264345071,0.3715555056982934,0.3715555056982934,0.5,9.904884919545706,0.03326182404049405,0.03326182404049405,-4.6838977141305804e-11,3.760790878004627e-05,0.033151115290763755,-4.6838977141305804e-11,27503.1407265409,20864.76824830556,0.7586322033458084,0.9886195136116724,0.6074785900777199,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663288672820552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.563043012939,260.563043012939,-12.586956987061,244.75049117492262,276.3755948509307,124702.77018008064,124692.1439880416,10.626192039012322,0.0,nan,276.3755948509307,3.2255948509307473,270.05057411574774,-3.0994258842522413,263.72555338055383,-9.424446619446144,257.4005326453436,-15.74946735465636,251.07551191013548,-22.074488089864502,244.75049117492262,-28.399508825077362,1.0,1.0,26022.012520719443,26022.012520719443,275.60549404851184,2.4554940485118664,275.60549404851184,275.60549404851184,77081.75318953596,77080.92712778389,0.826061752071837,0.0,8546.071908451686,8546.071908451686,0.8855241127873226,3943.0225703037827,275.60549404851184,2.4554940485118664,1.0,0.002,0.13862517658663248,0.004861672871305653,0.0002141033764044271,0.001785896625909729,0.10705168820221354,0.10705168820221354,0.0,2.31415581142258e-12,1.0,1.0000671156628906,0.03315111533760273,0.09248797264345071,0.0,6.200334032822952e-06,7.964941299943551,0.0,1600062.6831383207,266.5860747698533,3.7607955619023414e-05,1.0,1284598.7422256975,2597.7608975479934,,,,,,,,,,,,,,,,,,,2.0,15262.893641006023,1553.233531280643,0.3715555056982934,6.173730061729009,2.9257475207315444
3277.0,-30.155930926206146,5.0037467977688515,35.050476662403426,24.53162408145147,4.98271530547895,-26.642066303038277,-40.141449391935,1.4688506779887263,-6.563896482492453,-6.563934030622856,40.10094660959758,41040.47726563732,25749.384559129147,25749.384559129147,66789.86182476647,77090.47808588944,77080.95859176338,25749.384559129147,102830.34315089253,102830.34315089253,102830.34315089253,130333.4431233157,125866.6706807846,4466.772442531094,0.0,90947.28754968384,54897.28671238646,40055.55648588597,27503.099972423162,67558.65645830914,20864.74102207492,1553.2308379391973,0.0,0.8783295744220936,2.7222612472550756,0.001494314320929203,1.0,1.0,-6.530839725737792,333548.2930064433,1558890.3610271649,4.6736571396485935,1558890.3610271649,4.6736571396485935,0.7586323375545156,0.09248793904122118,3.9234027670597382,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9234027670597382,1.2848810895022964,1.285172279870271,3.0535142894658707,6470.030367707416,15262.89035044581,6453.310313679839,0.0003274337191675433,23180.7165742102,2363.775251916832,19289.37638311523,1966.968983609615,0.832130289042734,0.832130289042734,35474.34983191967,35405.22815468563,1.0024409720295964,0.8,4281.378208390878,4273.035954225843,1.0024409720295964,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.178057496181,4632.441516551485,6.189490979293928,5.0037467977688515,-3.753403243866155,8.757150041635006,2.9257553024070466,3.5,0.8359300864020133,0.6,0.00022661646394619698,0.9866956797780062,0.00022967209504472824,199.05204126795462,0.0,0.0,0.0,0.0013566337141457255,7.760272649858202e-05,0.00014901373744761497,0.0005846409098318859,0.09248793265260633,0.09248793265260633,0.09248793265260633,0.09249409761134637,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488324.33308489935,595.460251745713,0.0,0.09248793265260633,0.09248793904122118,0.09248793904122118,0.3715553408940698,0.3715553408940698,0.5,9.905069856123157,0.033217920112690535,0.033217920112690535,1.574562702444382e-11,3.7548130421782844e-05,0.03309430488508269,1.574562702444382e-11,27503.099972423162,20864.74102207492,0.7586323375545156,0.9886203386235619,0.6074791805690163,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663288428627286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56310649959033,260.56310649959033,-12.586893500409644,244.75058394042026,276.37562905873904,124702.44662916179,124691.83226857125,10.614360590560652,0.0,nan,276.37562905873904,3.2256290587390595,270.05062003508795,-3.099379964912032,263.7256110114341,-9.424388988565852,257.40060198776507,-15.749398012234906,251.0755929640955,-22.07440703590447,244.75058394042026,-28.39941605957972,1.0,1.0,26022.012520719443,26022.012520719443,275.60552653763347,2.4555265376334887,275.60552653763347,275.60552653763347,77081.78048751426,77080.95859176338,0.8218957508797757,0.0,8546.071908451686,8546.071908451686,0.8855242883103767,3943.019780895037,275.60552653763347,2.4555265376334887,1.0,0.002,0.1386189871557325,0.0048617040843346535,0.00021409382964459464,0.0017859061735320204,0.10704691482229732,0.10704691482229732,0.0,3.1766152208678733e-12,1.0,1.000067000672983,0.033094304869337066,0.09248793904122118,0.0,6.189707804772877e-06,7.951290252268804,0.0,1600062.7167763459,266.5861035175075,3.754811467615582e-05,1.0,1284598.6439194388,2597.761295268864,,,,,,,,,,,,,,,,,,,2.0,15262.89035044581,1553.2308379391973,0.3715553408940698,6.173730061729009,2.9257553024070466
3278.0,-30.155835526004296,5.003751885064713,35.05047642183973,24.531675700005167,4.982745711064629,-26.641977402299577,-40.14136459501458,1.4688875831605481,-6.563868236733754,-6.563905736352119,40.10094639715942,41040.480480515056,25749.38894832712,25749.38894832712,66789.86942884218,77090.50503246358,77080.99217064159,25749.38894832712,102830.38111896871,102830.38111896871,102830.38111896871,130333.44188922245,125866.58867225121,4466.853216971249,0.0,90947.27866924174,54897.25410073317,40055.58285389841,27503.06077025373,67558.64362415214,20864.714882056578,1553.2282306467164,0.0,0.878329728697706,2.722264119771434,0.001494314320929203,1.0,1.0,-6.530857470195599,333548.6657312246,1558890.351846984,4.673651889536103,1558890.351846984,4.673651889536103,0.7586324684495866,0.0924879062245428,3.923399880137684,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923399880137684,1.2848809168311526,1.285172107159995,3.0535124529779765,6470.02647640994,15262.88706260101,6453.311432752345,0.0003274346116425358,23180.73136762448,2363.776760425271,19289.37972809784,1966.969324702915,0.8321299022962872,0.8321299022962872,35474.32894970155,35405.22815468563,1.0024402344125016,0.8,4281.375688128378,4273.035954225843,1.0024402344125016,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.184696516309,4632.441516551485,6.1894821568593725,5.003751885064713,-3.753376357515622,8.757128242580336,2.925763084188821,3.5,0.8359323097682346,0.6,0.00022661646394619698,0.9866858700935971,0.0002296743784571478,199.05196311955564,0.0,0.0,0.0,0.0013566337141457255,7.760347207961246e-05,0.00014901299186658454,0.0005846375544283155,0.0924878998512983,0.0924878998512983,0.0924878998512983,0.09249405619382674,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488323.44154732884,595.4605417488855,0.0,0.0924878998512983,0.0924879062245428,0.0924879062245428,0.37155517654377124,0.37155517654377124,0.5,9.905254538250512,0.03317377446728642,0.03317377446728642,6.139089236967266e-12,3.749961837229421e-05,0.033048266156527006,6.139089236967266e-12,27503.06077025373,20864.714882056578,0.7586324684495866,0.9886206389875607,0.6074793435586846,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663288185766461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56316988010224,260.56316988010224,-12.58683011989774,244.7506765940953,276.3756631660917,124702.11535443681,124691.51873899096,10.596615445861126,0.0,nan,276.3756631660917,3.225663166091749,270.05066585170033,-3.099334148299647,263.72566853730666,-9.424331462693317,257.40067122291345,-15.749328777086532,251.0756739085059,-22.074326091494072,244.7506765940953,-28.39932340590468,1.0,1.0,26022.012520719443,26022.012520719443,275.60555876106355,2.455558761063571,275.60555876106355,275.60555876106355,77081.80738170641,77080.99217064159,0.8152110648225062,0.0,8546.071908451686,8546.071908451686,0.8855244708777119,3943.0168795383725,275.60555876106355,2.455558761063571,1.0,0.002,0.1386128063378979,0.004861735170089269,0.00021408429596054393,0.0017859157085544817,0.10704214798027196,0.10704214798027196,0.0,4.515025506246495e-12,1.0,1.0000669074887274,0.03304826615038792,0.0924879062245428,0.0,6.181096272808495e-06,7.9402272931704605,0.0,1600062.749841783,266.5861317632662,3.749961223320497e-05,1.0,1284598.547364588,2597.761685904079,,,,,,,,,,,,,,,,,,,2.0,15262.88706260101,1553.2282306467164,0.37155517654377124,6.173730061729009,2.925763084188821
3279.0,-30.15571990380217,5.003756939784609,35.0504761901527,24.531726515293144,4.982777637659807,-26.64187014980621,-40.14126575840635,1.4689278792671594,-6.56383981507912,-6.563877265721152,40.100946171940606,41040.516668552016,25749.392854517835,25749.392854517835,66789.90952306986,77090.54141091743,77081.0260862583,25749.392854517835,102830.41894077613,102830.41894077613,102830.41894077613,130333.44036582785,125866.50648896658,4466.933876861269,0.0,90947.27519142434,54897.2504317207,40055.58306633738,27503.02142505171,67558.6044913891,20864.68864868268,1553.2256125837134,0.0,0.8783298839782077,2.72226701019729,0.001494314320929203,1.0,1.0,-6.530875471558886,333549.04077959515,1558890.3421165047,4.673646605227683,1558890.3421165047,4.673646605227683,0.7586325998960113,0.09248787345253343,3.9233979402303314,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9233979402303314,1.2848807282946275,1.2851719185807422,3.0535113912383958,6470.024226711174,15262.883776087514,6453.311411577375,0.0003274350791664821,23180.74194280815,2363.7778387938947,19289.379664804437,1966.969318248784,0.8321295199435577,0.8321295199435577,35474.31491760347,35405.22815468563,1.002439738760455,0.8,4281.373994602796,4273.035954225843,1.002439738760455,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.1913334381015,4632.441516551485,6.189473221472676,5.003756939784609,-3.753349346927963,8.757106286712572,2.9257708635193542,3.5,0.8359345324341012,0.6,0.00022661646394619698,0.9866739811893825,0.0002296771459130026,199.05186840610682,0.0,0.0,0.0,0.0013566337141457255,7.760434111363591e-05,0.0001490121228325611,0.0005846338557906193,0.09248786709564787,0.09248786709564787,0.09248786709564787,0.09249401484890815,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488322.55120783765,595.4608313615047,0.0,0.09248786709564787,0.09248787345253343,0.09248787345253343,0.37155501293454973,0.37155501293454973,0.5,9.905438959160943,0.03312909989637092,0.03312909989637092,-8.526512829121202e-13,3.745064202576032e-05,0.03300179416226001,-8.526512829121202e-13,27503.02142505171,20864.68864868268,0.7586325998960113,0.9886218051111874,0.6074802310900749,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663287944632562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56323515041225,260.56323515041225,-12.586764849587723,244.7507726629961,276.37569763781164,124701.91466489628,124691.00209352524,10.912571371050497,0.0,nan,276.37569763781164,3.2256976378116633,270.05071264285584,-3.099287357144135,263.72572764789726,-9.424272352102719,257.40074265294163,-15.749257347058347,251.0757576579711,-22.074242342028867,244.7507726629961,-28.39922733700388,1.0,1.0,26022.012520719443,26022.012520719443,275.6055912002566,2.455591200256606,275.6055912002566,275.6055912002566,77081.84411034372,77081.0260862583,0.8180240854271688,0.0,8546.071908451686,8546.071908451686,0.8855245935563547,3943.014929931483,275.6055912002566,2.455591200256606,1.0,0.002,0.13860663420975858,0.0048617662432689675,0.00021407477577399986,0.001785925227192193,0.10703738788699993,0.10703738788699993,0.0,2.9661928295510176e-12,1.0,1.0000668134274076,0.03300179416311266,0.09248787345253343,0.0,6.1724037195275796e-06,7.929060252162482,0.0,1600062.7831128829,266.58616018492086,3.74506428784116e-05,1.0,1284598.4502078798,2597.762078974341,,,,,,,,,,,,,,,,,,,2.0,15262.883776087514,1553.2256125837134,0.37155501293454973,6.173730061729009,2.9257708635193542
