time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3280.0,-30.15562452231912,5.00376189966807,35.05047594071464,24.531763325817906,4.982793519305276,-26.641782718156776,-40.14118490796534,1.4689517161111554,-6.563814945948252,-6.563852285119076,40.10094520064407,41040.54075990623,25749.404308400182,25749.404308400182,66789.9450683064,77090.5762478265,77081.03889120395,25749.404308400182,102830.44319960414,102830.44319960414,102830.44319960414,130333.4249509614,125866.41063158971,4467.014319371698,0.0,90947.27008440385,54897.2346003018,40055.594982335606,27502.981751357263,67558.57673369287,20864.661960870897,1553.2230624558895,0.0,0.8783300231690145,2.7222695472133425,0.001494314320929203,1.0,1.0,-6.530956212933063,333549.3698535951,1558890.3001476454,4.673641868464298,1558890.3001476454,4.673641868464298,0.758632723880611,0.09248784156693045,3.9233955128911937,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9233955128911937,1.2848806167673592,1.2851718070281988,3.053509767126921,6470.020785413847,15262.880897868097,6453.312415406583,0.00032743586945921475,23180.754982661383,2363.7791684888707,19289.382665317116,1966.9696242159266,0.8321291812861611,0.8321291812861611,35474.29735972131,35405.22815468563,1.00243911856815,0.8,4281.371875552429,4273.035954225843,1.00243911856815,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.197969202574,4632.441516551485,6.189466102098941,5.00376189966807,-3.7533250022151687,8.757086901883238,2.9257786415016307,3.5,0.8359367547147516,0.6,0.00022661646394619698,0.9866641736624022,0.0002296794289236413,199.0517902731773,0.0,0.0,0.0,0.0013566337141457255,7.760505200858255e-05,0.00014901141193761445,0.0005846307049656177,0.09248783505470787,0.09248783505470787,0.09248783505470787,0.09249396384707803,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488321.6599939533,595.4611212217163,0.0,0.09248783505470787,0.09248784156693045,0.09248784156693045,0.3715548500368501,0.3715548500368501,0.5,9.905622813148154,0.03307347582295961,0.03307347582295961,-5.684341886080802e-14,3.733917083081906e-05,0.032896072186019865,-5.684341886080802e-14,27502.981751357263,20864.661960870897,0.758632723880611,0.988622737444332,0.6074808372841055,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663287705042747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5632986682221,260.5632986682221,-12.586701331777874,244.75086788418497,276.3757294522437,124701.40889489176,124690.78932446729,10.619570424454995,0.0,nan,276.3757294522437,3.2257294522437405,270.0507571386329,-3.099242861367088,263.7257848250328,-9.424215174967173,257.40081251142936,-15.749187488570612,251.07584019780882,-22.07415980219116,244.75086788418497,-28.399132115815007,1.0,1.0,26022.012520719443,26022.012520719443,275.6056176792015,2.4556176792015094,275.6056176792015,275.6056176792015,77081.84585717591,77081.03889120395,0.8069659719621995,0.0,8546.071908451686,8546.071908451686,0.8855247470598934,3943.0124904556496,275.6056176792015,2.4556176792015094,1.0,0.002,0.13860048185626336,0.004861796602962086,0.00021406528459271253,0.0017859347161126445,0.10703264229635627,0.10703264229635627,0.0,7.053572136095365e-13,1.0,1.0000665994201148,0.03289607218607671,0.09248784156693045,0.0,6.152629391772021e-06,7.9036576568809735,0.0,1600062.8121273168,266.5861850540517,3.7339170887662476e-05,1.0,1284598.364960942,2597.7624238608987,,,,,,,,,,,,,,,,,,,2.0,15262.880897868097,1553.2230624558895,0.3715548500368501,6.173730061729009,2.9257786415016307
3281.0,-30.15552962585981,5.003766889432953,35.05047563792631,24.531828285567485,4.9828391416889435,-26.64169274910447,-40.14109993642194,1.4690022598562245,-6.5637832879590405,-6.563820500876155,40.100943154033416,41040.54005113166,25749.40053831524,25749.40053831524,66789.9405894469,77090.59330937147,77081.0580393762,25749.40053831524,102830.45857769145,102830.45857769145,102830.45857769145,130333.3906378131,125866.29648573384,4467.094152079263,0.0,90947.25710212314,54897.20382386085,40055.614753624766,27502.932060121653,67558.54681374642,20864.62847570814,1553.2198740593317,0.0,0.8783302033556635,2.7222727750053712,0.001494314320929203,1.0,1.0,-6.531044153854623,333549.78855416714,1558890.2117168962,4.673635736584311,1558890.2117168962,4.673635736584311,0.7586328770364512,0.09248780391478001,3.9233925012215307,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9233925012215307,1.284880380284531,1.2851715704917768,3.053507985196811,6470.01700971777,15262.87761801368,6453.313457969695,0.00032743673228124266,23180.769467701008,2363.7806455518457,19289.385781608027,1966.9699419891633,0.8321287957453245,0.8321287957453245,35474.27557514762,35405.22815468563,1.0024383490776736,0.8,4281.369246385169,4273.035954225843,1.0024383490776736,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.204587739702,4632.441516551485,6.189455348950819,5.003766889432953,-3.7532955106486567,8.75706240008161,2.925786399299449,3.5,0.835938971228414,0.6,0.00022661646394619698,0.986654416111957,0.000229681700345709,199.05171253762185,0.0,0.0,0.0,0.0013566337141457255,7.760579914570039e-05,0.0001490106648004966,0.0005846273248803034,0.092487797788856,0.092487797788856,0.092487797788856,0.09249390262362368,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488320.76704731426,595.4614115925699,0.0,0.092487797788856,0.09248780391478001,0.09248780391478001,0.371554686622448,0.371554686622448,0.5,9.905805947995846,0.033002575301850356,0.033002575301850356,4.6782133722444996e-11,3.721291710689911e-05,0.03277634702152454,4.6782133722444996e-11,27502.932060121653,20864.62847570814,0.7586328770364512,0.9886231089839971,0.6074810958305126,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663287469948112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5633634117807,260.5633634117807,-12.586636588219278,244.75096259838676,276.3757642251569,124701.24078313838,124690.41627957502,10.824503563348793,0.0,nan,276.3757642251569,3.2257642251569223,270.05080389981174,-3.0991961001882373,263.7258435744581,-9.424156425541867,257.40088324911716,-15.74911675088282,251.07592292375352,-22.074077076246454,244.75096259838676,-28.399037401613214,1.0,1.0,26022.012520719443,26022.012520719443,275.6056517040261,2.4556517040261383,275.6056517040261,275.6056517040261,77081.9112797025,77081.0580393762,0.8532403262943262,0.0,8546.071908451686,8546.071908451686,0.8855249375161381,3943.0094637276384,275.6056517040261,2.4556517040261383,1.0,0.002,0.13859435189364697,0.00486182812073889,0.00021405583098518742,0.0017859441773717295,0.1070279154925937,0.1070279154925937,0.0,8.356916721130592e-12,1.0,1.0000663570684472,0.03277634697474241,0.09248780391478001,0.0,6.130235962709949e-06,7.874890429607718,0.0,1600062.8490844714,266.58621671204094,3.721287032476539e-05,1.0,1284598.2564962348,2597.762862680522,,,,,,,,,,,,,,,,,,,2.0,15262.87761801368,1553.2198740593317,0.371554686622448,6.173730061729009,2.925786399299449
3282.0,-30.15543444887374,5.003771793981597,35.05047542135246,24.531870299857133,4.9828628072217285,-26.641604723263097,-40.14101905105633,1.46903307816884,-6.5637578640972265,-6.563795132132964,40.100945042823,41040.56785159183,25749.410983608806,25749.410983608806,66789.97883520064,77090.62707240465,77081.11264324267,25749.410983608806,102830.52362685147,102830.52362685147,102830.52362685147,130333.42801459465,125866.2533796404,4467.174634954245,0.0,90947.25572893361,54897.19649454626,40055.6213715415,27502.904387743176,67558.52575928468,20864.610457594372,1553.2178854306092,0.0,0.8783303337639181,2.7222753492151592,0.001494314320929203,1.0,1.0,-6.530966539099836,333550.1227413545,1558890.2933290666,4.6736312986995365,1558890.2933290666,4.6736312986995365,0.7586329852091114,0.0924877758103406,3.9233905391778405,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9233905391778405,1.2848802360926126,1.2851714262671805,3.0535068008432247,6470.014500214639,15262.874331622004,6453.313617400913,0.00032743726706767334,23180.78071014361,2363.781791961945,19289.386258158607,1966.9699905837986,0.8321284127293358,0.8321284127293358,35474.26138292351,35405.22815468563,1.0024378477697273,0.8,4281.367533534073,4273.035954225843,1.0024378477697273,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.211221012756,4632.441516551485,6.189447990898021,5.003771793981597,-3.7532708871733234,8.757042681154921,2.9257941743779687,3.5,0.8359411926794197,0.6,0.00022661646394619698,0.9866446298214293,0.000229683978503194,199.0516345723306,0.0,0.0,0.0,0.0013566337141457255,7.760651036008349e-05,0.0001490099535861135,0.0005846242421430868,0.09248776942329201,0.09248776942329201,0.09248776942329201,0.09249388539715121,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488319.89150452084,595.4616964951488,0.0,0.09248776942329201,0.0924877758103406,0.0924877758103406,0.3715545220756292,0.3715545220756292,0.5,9.905989420840523,0.03295862021167295,0.03295862021167295,1.2846612662542611e-11,3.726803572590143e-05,0.03282859303311625,1.2846612662542611e-11,27502.904387743176,20864.610457594372,0.7586329852091114,0.9886239831990649,0.6074816966524993,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663287233437128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5634271876499,260.5634271876499,-12.586572812350084,244.7510567466278,276.37579762865244,124700.84375669529,124690.18104175176,10.662714943541928,0.0,nan,276.37579762865244,3.225797628652458,270.05084945226713,-3.0991505477328474,263.72590127584994,-9.424098724150042,257.40095309945747,-15.74904690054251,251.0760049230445,-22.07399507695547,244.7510567466278,-28.39894325337218,1.0,1.0,26022.012520719443,26022.012520719443,275.6056834621219,2.455683462121897,275.6056834621219,275.6056834621219,77081.91934337713,77081.11264324267,0.8067001344606979,0.0,8546.071908451686,8546.071908451686,0.8855250615946313,3943.0074918737296,275.6056834621219,2.455683462121897,1.0,0.002,0.13858821216148864,0.004861858484976187,0.00021404635946588936,0.001785953642077042,0.10702317973294467,0.10702317973294467,0.0,1.5429311474302043e-12,1.0,1.00006646284747,0.032828593020269636,0.0924877758103406,0.0,6.1400070372533e-06,7.8874418033812566,0.0,1600062.8789875435,266.58624213590275,3.7268022879288765e-05,1.0,1284598.1699248448,2597.7632129256112,,,,,,,,,,,,,,,,,,,2.0,15262.874331622004,1553.2178854306092,0.3715545220756292,6.173730061729009,2.9257941743779687
3283.0,-30.155339547794334,5.003776688771956,35.05047518170589,24.53192649353298,4.9828975101817194,-26.641515842000327,-40.14093802599234,1.469073799859124,-6.563728420560722,-6.563765597813566,40.10094393978933,41040.5818509289,25749.412009096188,25749.412009096188,66789.99386002509,77090.65042520441,77081.13792683944,25749.412009096188,102830.54993593562,102830.54993593562,102830.54993593562,130333.41038593254,125866.15583157701,4467.254554355529,0.0,90947.24429613879,54897.17570400506,40055.63176903748,27502.860449996922,67558.49221903441,20864.58098056808,1553.2150237868586,0.0,0.8783304981545317,2.7222783481675066,0.001494314320929203,1.0,1.0,-6.531023031209031,333550.511803107,1558890.245669554,4.673625704372351,1558890.245669554,4.673625704372351,0.758633125398068,0.09248774136893086,3.9233874101716144,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9233874101716144,1.2848800455650782,1.285171235696467,3.0535048183787037,6470.010299610209,15262.87105401343,6453.314956332526,0.0003274382399701772,23180.796283424028,2363.7833799945984,19289.390260314798,1966.970398690154,0.8321280263399808,0.8321280263399807,35474.23874960318,35405.22815468563,1.0024370482994132,0.8,4281.364801932087,4273.035954225843,1.0024370482994132,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.21783944205,4632.441516551485,6.189438390694844,5.003776688771956,-3.753243122065659,8.757019810837615,2.925801932065865,3.5,0.8359434091616756,0.6,0.00022661646394619698,0.9866348720044356,0.00022968625007730134,199.05155683311222,0.0,0.0,0.0,0.0013566337141457255,7.760722280885851e-05,0.00014900924113733847,0.00058462098067746,0.0924877351713808,0.0924877351713808,0.0924877351713808,0.09249383419235753,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488319.00395899324,595.461985155009,0.0,0.0924877351713808,0.09248774136893086,0.09248774136893086,0.3715543606281588,0.3715543606281588,0.5,9.906172382125646,0.03290474701560697,0.03290474701560697,-2.3874235921539366e-12,3.7177252863784815e-05,0.03274256660455421,-2.3874235921539366e-12,27502.860449996922,20864.58098056808,0.758633125398068,0.98862469641096,0.6074822054623332,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266328700096533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5634911500883,260.5634911500883,-12.586508849911695,244.75115048449317,276.3758318156595,124700.54628012674,124689.85237187342,10.693908253304214,0.0,nan,276.3758318156595,3.2258318156595465,270.05089554945323,-3.099104450546747,263.72595928320567,-9.424040716794309,257.401023016981,-15.748976983018963,251.07608675073715,-22.07391324926283,244.75115048449317,-28.39884951550681,1.0,1.0,26022.012520719443,26022.012520719443,275.6057159549463,2.4557159549462995,275.6057159549463,275.6057159549463,77081.95784759671,77081.13792683944,0.8199207572761225,0.0,8546.071908451686,8546.071908451686,0.8855252594711298,3943.0043472224725,275.6057159549463,2.4557159549462995,1.0,0.002,0.13858208851803488,0.004861889561991698,0.00021403691462627925,0.0017859630912076237,0.10701845731313962,0.10701845731313962,0.0,5.833902805285618e-12,1.0,1.0000662887134186,0.03274256660694164,0.09248774136893086,0.0,6.1239164811137835e-06,7.8667712872026065,0.0,1600062.91339767,266.58627157943926,3.717725525120841e-05,1.0,1284598.0691382391,2597.7636206818256,,,,,,,,,,,,,,,,,,,2.0,15262.87105401343,1553.2150237868586,0.3715543606281588,6.173730061729009,2.925801932065865
3284.0,-30.15524462591613,5.0037815324343615,35.05047497072914,24.531973187718563,4.982925120124137,-26.641427651315027,-40.140853298921115,1.4691081416291987,-6.563701276784457,-6.563738430039291,40.10094429009243,41040.58986911875,25749.41822612103,25749.41822612103,66790.00809523978,77090.68066876513,77081.17624693173,25749.41822612103,102830.59447305277,102830.59447305277,102830.59447305277,130333.4192359861,125866.08462512352,4467.334610862582,0.0,90947.23991407233,54897.149099070695,40055.65646111292,27502.824762933342,67558.48122404626,20864.557298763728,1553.2126113519653,0.0,0.878330644176914,2.722281106033912,0.001494314320929203,1.0,1.0,-6.531018608756028,333550.86969026964,1558890.2608050895,4.673620735130002,1558890.2608050895,4.673620735130002,0.7586332487157366,0.09248771049299942,3.923385122663549,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923385122663549,1.2848798848877847,1.2851710749827596,3.053503419898428,6470.007336398317,15262.867774050093,6453.315434168564,0.0003274388924399799,23180.808681949915,2363.784644292385,19289.39168859869,1966.9705443345783,0.8321276428815301,0.8321276428815301,35474.2222031644,35405.22815468563,1.0024364638343595,0.8,4281.362804952219,4273.035954225843,1.0024364638343595,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.224462326688,4632.441516551485,6.18943003179212,5.0037815324343615,-3.75321715811785,8.756998690552212,2.9258096949842587,3.5,0.8359456271383596,0.6,0.00022661646394619698,0.9866251121530155,0.0002296885221699598,199.05147907691705,0.0,0.0,0.0,0.0013566337141457255,7.760796781563958e-05,0.0001490084961305574,0.000584617716869098,0.09248770420473156,0.09248770420473156,0.09248770420473156,0.09249379961198251,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488318.1239746533,595.4622714264457,0.0,0.09248770420473156,0.09248771049299942,0.09248771049299942,0.3715541988769386,0.3715541988769386,0.5,9.90635523310066,0.03285795378366174,0.03285795378366174,-9.43600753089413e-12,3.7153254822897e-05,0.03271982128325135,-9.43600753089413e-12,27502.824762933342,20864.557298763728,0.7586332487157366,0.9886250680168791,0.6074824230138416,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663286768956072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5635546222522,260.5635546222522,-12.586445377747793,244.75124382570635,276.3758654187739,124700.19372240404,124689.58178400274,10.61193840132838,0.0,nan,276.3758654187739,3.2258654187739353,270.0509411001844,-3.0990588998155886,263.72601678156013,-9.423983218439844,257.40109246295555,-15.748907537044431,251.07616814433283,-22.07383185566715,244.75124382570635,-28.398756174293624,1.0,1.0,26022.012520719443,26022.012520719443,275.60574760666276,2.455747606662783,275.60574760666276,275.60574760666276,77081.97802033437,77081.17624693173,0.8017734026361722,0.0,8546.071908451686,8546.071908451686,0.8855254041317668,3943.002048276867,275.60574760666276,2.455747606662783,1.0,0.002,0.1385759691271907,0.004861920172133048,0.0002140274753128244,0.001785972526403185,0.1070137376564122,0.1070137376564122,0.0,1.7160092791179693e-12,1.0,1.0000662426827402,0.03271982129268736,0.09248771049299942,0.0,6.119661655696062e-06,7.861304979328067,0.0,1600062.9452053215,266.5862987232155,3.715326425890453e-05,1.0,1284597.9764274904,2597.763995765315,,,,,,,,,,,,,,,,,,,2.0,15262.867774050093,1553.2126113519653,0.3715541988769386,6.173730061729009,2.9258096949842587
3285.0,-30.155149796776115,5.003786348784452,35.05047475368304,24.532030010037147,4.9829569553853625,-26.641339121556697,-40.14077234370632,1.4691462759427083,-6.563672888873555,-6.563709972150286,40.100943691663474,41040.59624318719,25749.421457950433,25749.421457950433,66790.01770113762,77090.70354760776,77081.20527322732,25749.421457950433,102830.62673117775,102830.62673117775,102830.62673117775,130333.41062276525,125865.99623002399,4467.414392741268,0.0,90947.22435309779,54897.11703202311,40055.67480119409,27502.78389158751,67558.4586927816,20864.529963451107,1553.2099213319118,0.0,0.878330800808077,2.722283995460439,0.001494314320929203,1.0,1.0,-6.5310564570905285,333551.24457296525,1558890.2349480046,4.673615404864703,1558890.2349480046,4.673615404864703,0.7586333821949239,0.09248767764160894,3.923381271964397,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923381271964397,1.284879706466094,1.2851708965206334,3.053500846982152,6470.00188469747,15262.864497666795,6453.317643140467,0.0003274401892775778,23180.827467110135,2363.7865598456287,19289.398291363537,1966.9712176292146,0.8321272533835166,0.8321272533835166,35474.194349549936,35405.22815468563,1.0024354799693753,0.8,4281.359443316036,4273.035954225843,1.0024354799693753,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.231079005694,4632.441516551485,6.189420964593298,5.003786348784452,-3.7531902281220297,8.756976576906482,2.9258174506370374,3.5,0.8359478430391535,0.6,0.00022661646394619698,0.9866153619409013,0.0002296907920634743,199.0514013967499,0.0,0.0,0.0,0.0013566337141457255,7.760867966259176e-05,0.00014900778428360523,0.0005846143502352075,0.092487671439131,0.092487671439131,0.092487671439131,0.09249375408821324,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488317.2412388667,595.4625585461232,0.0,0.092487671439131,0.09248767764160894,0.09248767764160894,0.3715540384259158,0.3715540384259158,0.5,9.906537703165647,0.03280679221649052,0.03280679221649052,7.958078640513122e-13,3.708327670892686e-05,0.03265351505973513,7.958078640513122e-13,27502.78389158751,20864.529963451107,0.7586333821949239,0.9886255399173859,0.607482719962826,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663286539370247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5636180689707,260.5636180689707,-12.58638193102928,244.75133686478037,276.3758992731375,124699.84566401617,124689.23798034625,10.607683669912896,0.0,nan,276.3758992731375,3.225899273137543,270.05098679149364,-3.099013208506335,263.72607430980645,-9.423925690193528,257.4011618281442,-15.748838171855766,251.07624934646205,-22.073750653537928,244.75133686478037,-28.398663135219607,1.0,1.0,26022.012520719443,26022.012520719443,275.60577946100057,2.4557794610005885,275.60577946100057,275.60577946100057,77082.01074246301,77081.20527322732,0.8054692356963642,0.0,8546.071908451686,8546.071908451686,0.8855256476476382,3942.9981783242188,275.60577946100057,2.4557794610005885,1.0,0.002,0.13856986213935066,0.004861950981198995,0.00021401805572183094,0.0017859819487400376,0.10700902786091547,0.10700902786091547,0.0,4.461868374772138e-12,1.0,1.0000661084689861,0.03265351505893932,0.09248767764160894,0.0,6.107259467993277e-06,7.845372561005204,0.0,1600062.978406757,266.5863271111264,3.7083275913118996e-05,1.0,1284597.8793141134,2597.7643886607802,,,,,,,,,,,,,,,,,,,2.0,15262.864497666795,1553.2099213319118,0.3715540384259158,6.173730061729009,2.9258174506370374
3286.0,-30.155054940672407,5.0037911198095815,35.050474549090566,24.532076774071925,4.982984169661971,-26.641251029644323,-40.14069138849152,1.469180254635298,-6.56364553084029,-6.563682567016747,40.10094361789261,41040.61829553104,25749.426930874808,25749.426930874808,66790.04522640585,77090.73367734451,77081.23843099199,25749.426930874808,102830.66536186679,102830.66536186679,102830.66536186679,130333.41155100489,125865.91740934925,4467.494141655642,0.0,90947.219378068,54897.103980486536,40055.68377509051,27502.746189138095,67558.4299642286,20864.50484438908,1553.207407399113,0.0,0.8783309497318282,2.722286777729672,0.001494314320929203,1.0,1.0,-6.53107366551842,333551.6055876076,1558890.231760171,4.673610336889016,1558890.231760171,4.673610336889016,0.7586335088468106,0.0924876462402769,3.9233788851576623,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9233788851576623,1.2848795474876404,1.285170737506151,3.0534993671812667,6469.998749176965,15262.861222589703,6453.318243066188,0.0003274408865242783,23180.84030123266,2363.7878685619107,19289.400084581663,1966.9714004865743,0.8321268700322281,0.832126870032228,35474.17708483967,35405.22815468563,1.002434870133219,0.8,4281.35735964841,4273.035954225843,1.002434870133219,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.237695535683,4632.441516551485,6.189412436338988,5.0037911198095815,-3.753164106225991,8.756955226035572,2.925825206123372,3.5,0.8359500588923919,0.6,0.00022661646394619698,0.9866056090603916,0.00022969306262308656,199.05132369455583,0.0,0.0,0.0,0.0013566337141457255,7.760939151557988e-05,0.0001490070724306171,0.0005846112017134416,0.09248764001409071,0.09248764001409071,0.09248764001409071,0.09249371459763674,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488316.3622089855,595.4628444858666,0.0,0.09248764001409071,0.0924876462402769,0.0924876462402769,0.371553878189063,0.371553878189063,0.5,9.906719930978124,0.032757320322559735,0.032757320322559735,-2.1032064978498966e-12,3.703617647943247e-05,0.032608901498349496,-2.1032064978498966e-12,27502.746189138095,20864.50484438908,0.7586335088468106,0.9886263677496709,0.6074833047076666,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663286311079007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5636810772216,260.5636810772216,-12.58631892277839,244.75142961929586,276.3759325351228,124699.49311226085,124688.95873453506,10.53437772581945,0.0,nan,276.3759325351228,3.2259325351228085,270.05103195198245,-3.0989680480175252,263.72613136880494,-9.423868631195035,257.40123078565125,-15.748769214348727,251.07633020247246,-22.073669797527515,244.75142961929586,-28.398570380704115,1.0,1.0,26022.012520719443,26022.012520719443,275.6058107460177,2.4558107460177325,275.6058107460177,275.6058107460177,77082.03103501453,77081.23843099199,0.792604022542946,0.0,8546.071908451686,8546.071908451686,0.8855257985878235,3942.9957795834507,275.6058107460177,2.4558107460177325,1.0,0.002,0.13856376349502553,0.004861981554268386,0.00021400864855316263,0.0017859913544696748,0.10700432427658131,0.10700432427658131,0.0,3.0228371888929573e-12,1.0,1.0000660181687562,0.0326089015004527,0.0924876462402769,0.0,6.098914556642417e-06,7.834652135205507,0.0,1600063.0104327337,266.5863544691597,3.703617858263897e-05,1.0,1284597.7857933217,2597.7647670216616,,,,,,,,,,,,,,,,,,,2.0,15262.861222589703,1553.207407399113,0.371553878189063,6.173730061729009,2.925825206123372
3287.0,-30.1549600615267,5.003795808475629,35.05047430232109,24.532114632334583,4.9830009979144565,-26.641163955583007,-40.1406106428243,1.469204892969598,-6.563620367010742,-6.563657257166381,40.100941994626716,41040.64122617906,25749.43684369905,25749.43684369905,66790.07806987812,77090.77018091097,77081.24351866225,25749.43684369905,102830.6803623613,102830.6803623613,102830.6803623613,130333.38402410521,125865.81054122992,4467.573482875285,0.0,90947.21671599806,54897.08776520484,40055.698834214694,27502.703661743915,67558.40249595861,20864.47611610414,1553.2047146745467,0.0,0.8783310931889006,2.7222893486318567,0.001494314320929203,1.0,1.0,-6.531186541958732,333551.9390003691,1558890.1616209862,4.673605454949135,1558890.1616209862,4.673605454949135,0.7586336373585878,0.0924876137128534,3.923376516080989,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923376516080989,1.2848794322105905,1.285170622202976,3.053497797323252,6469.995422836209,15262.857951213755,6453.318977383517,0.0003274416333004219,23180.853620147598,2363.7892267132606,19289.4022795053,1966.971624306496,0.8321264866078939,0.8321264866078939,35474.159948375825,35405.22815468563,1.0024342648271456,0.8,4281.355291458768,4273.035954225843,1.0024342648271456,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.244307242014,4632.441516551485,6.189404982509151,5.003795808475629,-3.753139593632566,8.756935402108194,2.9258329559639265,3.5,0.8359522731325504,0.6,0.00022661646394619698,0.9865958539147877,0.0002296953337549398,199.05124597354742,0.0,0.0,0.0,0.0013566337141457255,7.761010153199383e-05,0.00014900636241420317,0.0005846080630425376,0.09248760738582353,0.09248760738582353,0.09248760738582353,0.09249365670247717,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488315.47934108233,595.4631315977958,0.0,0.09248760738582353,0.0924876137128534,0.0924876137128534,0.3715537187187032,0.3715537187187032,0.5,9.906901400645602,0.03269086196360149,0.03269086196360149,-3.9108272176235914e-11,3.6890155627133936e-05,0.03247071520763711,-3.9108272176235914e-11,27502.703661743915,20864.47611610414,0.7586336373585878,0.9886272558601951,0.6074838911212287,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266328608493614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5637427846515,260.5637427846515,-12.586257215348496,244.7515220505574,276.3759635187226,124699.03209564034,124688.71520399545,10.31689164487323,0.0,nan,276.3759635187226,3.225963518722608,270.05107522511133,-3.098924774888644,263.7261869314683,-9.423813068531672,257.4012986378489,-15.748701362151053,251.0764103442003,-22.07358965579968,244.7515220505574,-28.398477949442565,1.0,1.0,26022.012520719443,26022.012520719443,275.60583665119077,2.4558366511907934,275.60583665119077,275.60583665119077,77082.03926703046,77081.24351866225,0.795748368211207,0.0,8546.071908451686,8546.071908451686,0.8855259484067557,3942.9933986613937,275.60583665119077,2.4558366511907934,1.0,0.002,0.13855769069570809,0.004862011641222597,0.0002139992803791163,0.0017860007211402526,0.10699964018955815,0.10699964018955815,0.0,1.5193688321368803e-12,1.0,1.0000657384407043,0.032470715246745385,0.0924876137128534,0.0,6.073068367095001e-06,7.801449652807941,0.0,1600063.0397435273,266.58637963298924,3.689019473540611e-05,1.0,1284597.699422853,2597.7651164542553,,,,,,,,,,,,,,,,,,,2.0,15262.857951213755,1553.2047146745467,0.3715537187187032,6.173730061729009,2.9258329559639265
3288.0,-30.154865652326563,5.003800522849185,35.05047400776969,24.532179661933355,4.983046128076853,-26.641074474280398,-40.14052574113009,1.4692549451448074,-6.563589300655224,-6.563626071571481,40.100940114853664,41040.637501237,25749.433612262008,25749.433612262008,66790.071113499,77090.7868933159,77081.26367499802,25749.433612262008,102830.69728726003,102830.69728726003,102830.69728726003,130333.35270056769,125865.70038032233,4467.652320245357,0.0,90947.20291547557,54897.05350412958,40055.72156816221,27502.65541330765,67558.37698146986,20864.443627621233,1553.201610248627,0.0,0.8783312694920973,2.722292515585845,0.001494314320929203,1.0,1.0,-6.5312682097774655,333552.3498172764,1558890.0803984192,4.673599455235126,1558890.0803984192,4.673599455235126,0.7586337869588258,0.0924875770297796,3.923373372249217,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923373372249217,1.2848791980281384,1.2851703879674516,3.0534959070629273,6469.991417601406,15262.854683461284,6453.320185243588,0.0003274425559597133,23180.868677644303,2363.7907621506124,19289.40588987988,1966.9719924622457,0.8321261018351154,0.8321261018351154,35474.13720780029,35405.22815468563,1.0024334615688608,0.8,4281.352546912214,4273.035954225843,1.0024334615688608,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.250904529013,4632.441516551485,6.189394390667678,5.003800522849185,-3.7531106358747897,8.756911158723975,2.9258406889112,3.5,0.8359544825460572,0.6,0.00022661646394619698,0.9865861471906335,0.00022969759365819366,199.05116863755896,0.0,0.0,0.0,0.0013566337141457255,7.761084809984679e-05,0.0001490056158463502,0.0005846046655271663,0.09248757104163481,0.09248757104163481,0.09248757104163481,0.0924935980006316,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488314.5984822365,595.4634180433999,0.0,0.09248757104163481,0.0924875770297796,0.0924875770297796,0.37155355794404593,0.37155355794404593,0.5,9.907082196441854,0.03261300339295303,0.03261300339295303,4.604316927725449e-12,3.677091626741458e-05,0.032357861794025666,4.604316927725449e-12,27502.65541330765,20864.443627621233,0.7586337869588258,0.9886275262624856,0.6074840654104784,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663285862697038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56380595794184,260.56380595794184,-12.586194042058139,244.7516143934517,276.37599752241175,124698.87984061305,124688.31787052647,10.561970086568893,0.0,nan,276.37599752241175,3.225997522411774,270.0511208966324,-3.098879103367551,263.72624427083963,-9.423755729160348,257.40136764506167,-15.748632354938309,251.07649101925387,-22.073508980746112,244.7516143934517,-28.39838560654829,1.0,1.0,26022.012520719443,26022.012520719443,275.6058701953354,2.4558701953354216,275.6058701953354,275.6058701953354,77082.10474193831,77081.26367499802,0.8410669402946951,0.0,8546.071908451686,8546.071908451686,0.885526147220694,3942.990239110463,275.6058701953354,2.4558701953354216,1.0,0.002,0.13855163900044748,0.004862042714967775,0.0002139899473824741,0.0017860100589959498,0.10699497369123705,0.10699497369123705,0.0,6.378423830777358e-12,1.0,1.0000655099986782,0.03235786178942135,0.0924875770297796,0.0,6.0519602440227115e-06,7.774333562408945,0.0,1600063.0760165781,266.58641069934475,3.677091166309765e-05,1.0,1284597.593000938,2597.7655470099053,,,,,,,,,,,,,,,,,,,2.0,15262.854683461284,1553.201610248627,0.37155355794404593,6.173730061729009,2.9258406889112
3289.0,-30.154770945901117,5.003805151906749,35.05047379799061,24.532221780996792,4.983069151592921,-26.640986936153357,-40.14044489068908,1.4692851384675762,-6.56356424015695,-6.5636010645028025,40.10094197818395,41040.66196326149,25749.44405636192,25749.44405636192,66790.1060196234,77090.82028897521,77081.31738073584,25749.44405636192,102830.76143709777,102830.76143709777,102830.76143709777,130333.38953360161,125865.65775388398,4467.731779717636,0.0,90947.20051019608,54897.04217116299,40055.73148781455,27502.628096503842,67558.35958431839,20864.425839225103,1553.199647928029,0.0,0.8783313980346596,2.722295053126488,0.001494314320929203,1.0,1.0,-6.531192688837962,333552.6792425181,1558890.1609114907,4.673595080847962,1558890.1609114907,4.673595080847962,0.7586338936778703,0.0924875494596975,3.923371240941351,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923371240941351,1.284879056760666,1.285170246667964,3.053494584021503,6469.988614235389,15262.851409456876,6453.320554836066,0.0003274431672493157,23180.880657211204,2363.7919837264717,19289.40699461653,1966.972105114033,0.8321257194607876,0.8321257194607876,35474.12179120755,35405.22815468563,1.0024329170134185,0.8,4281.350686292795,4273.035954225843,1.0024329170134185,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.257515092016,4632.441516551485,6.189387066293755,5.003805151906749,-3.753086367750001,8.756891519656751,2.925848437428016,3.5,0.8359566964080045,0.6,0.00022661646394619698,0.9865764100106245,0.00022969986069680762,199.05109105815646,0.0,0.0,0.0,0.0013566337141457255,7.76115590499027e-05,0.0001490049048962943,0.0005846015586293221,0.09248754322726516,0.09248754322726516,0.09248754322726516,0.09249358089647908,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488313.73415398574,595.4636992953759,0.0,0.09248754322726516,0.0924875494596975,0.0924875494596975,0.3715533961957685,0.3715533961957685,0.5,9.90726331844952,0.03256304988371994,0.03256304988371994,6.991740519879386e-12,3.682434584106886e-05,0.032408375664829236,6.991740519879386e-12,27502.628096503842,20864.425839225103,0.7586338936778703,0.9886282975279153,0.6074845839327903,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266328563923942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56386834790277,260.56386834790277,-12.586131652097208,244.75170651441596,276.37603018137037,124698.49223978909,124688.06123512374,10.431004665351267,0.0,nan,276.37603018137037,3.2260301813703904,270.0511654479869,-3.098834552013102,263.7263007146026,-9.42369928539739,257.40143598122313,-15.748564018776847,251.07657124781792,-22.073428752182053,244.75170651441596,-28.39829348558402,1.0,1.0,26022.012520719443,26022.012520719443,275.6059014866641,2.455901486664118,275.6059014866641,275.6059014866641,77082.1124070531,77081.31738073584,0.7950263172533596,0.0,8546.071908451686,8546.071908451686,0.8855262820032439,3942.9880971460575,275.6059014866641,2.455901486664118,1.0,0.002,0.1385455778601809,0.004862072686814173,0.00021398059708040566,0.0017860194035031615,0.10699029854020282,0.10699029854020282,0.0,5.835670488507638e-13,1.0,1.000065612271132,0.032408375657837496,0.0924875494596975,0.0,6.061407362476274e-06,7.786468790770556,0.0,1600063.1054908624,266.586435759843,3.682433884932834e-05,1.0,1284597.5076635568,2597.7658922630458,,,,,,,,,,,,,,,,,,,2.0,15262.851409456876,1553.199647928029,0.3715533961957685,6.173730061729009,2.925848437428016
3290.0,-30.154676499746945,5.003809772104186,35.05047356314695,24.532272561360173,4.9831032712245085,-26.640898522656325,-40.140363935474284,1.4693252897205091,-6.5635351142066725,-6.563571845037261,40.10094083125053,41040.68655505645,25749.44497477107,25749.44497477107,66790.13152982751,77090.847264882,77081.34164462193,25749.44497477107,102830.78661939301,102830.78661939301,102830.78661939301,130333.37102716442,125865.56036082395,4467.810666340476,0.0,90947.19673874415,54897.03601151471,40055.73414136605,27502.584407771417,67558.31854913746,20864.39651777233,1553.1968064579146,0.0,0.8783315608835102,2.7222980201747027,0.001494314320929203,1.0,1.0,-6.531251917789859,333553.0641590252,1558890.111353892,4.67358953899663,1558890.111353892,4.67358953899663,0.7586340326575516,0.09248751549090424,3.923369269665177,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923369269665177,1.2848788689024224,1.2851700587671464,3.053493496252003,6469.986309382348,15262.848144553855,6453.320582370079,0.00032744364979714785,23180.891343043437,2363.7930733781095,19289.407076917538,1966.9721135064,0.8321253394212673,0.8321253394212673,35474.107532185844,35405.22815468563,1.0024324133465454,0.8,4281.348965379936,4273.035954225843,1.0024324133465454,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.264110394167,4632.441516551485,6.189377474963103,5.003809772104186,-3.7530589226060194,8.756868694710207,2.92585616806513,3.5,0.8359589051614656,0.6,0.00022661646394619698,0.9865666996934774,0.000229702121525697,199.05101369201722,0.0,0.0,0.0,0.0013566337141457255,7.7612270927308e-05,0.00014900419301888898,0.0005845984719415675,0.09248750945630871,0.09248750945630871,0.09248750945630871,0.09249352964410294,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488312.857800595,595.4639843110025,0.0,0.09248750945630871,0.09248751549090424,0.09248751549090424,0.3715532374773082,0.3715532374773082,0.5,9.90744391505227,0.03250387665320886,0.03250387665320886,-2.5579538487363607e-12,3.673083057265103e-05,0.03231992724738575,-2.5579538487363607e-12,27502.584407771417,20864.39651777233,0.7586340326575516,0.9886292756272314,0.6074853169296415,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663285419825723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5639310820329,260.5639310820329,-12.586068917967054,244.7517985097198,276.3760636543256,124698.24427927822,124687.75573278716,10.488546491065637,0.0,nan,276.3760636543256,3.2260636543256282,270.0512106254139,-3.09878937458609,263.72635759649773,-9.423642403502242,257.40150456758715,-15.748495432412824,251.07665153865327,-22.07334846134671,244.7517985097198,-28.398201490280172,1.0,1.0,26022.012520719443,26022.012520719443,275.60593354531545,2.4559335453154745,275.60593354531545,275.60593354531545,77082.14989807193,77081.34164462193,0.8082534499990288,0.0,8546.071908451686,8546.071908451686,0.8855264066654808,3942.986116013503,275.60593354531545,2.4559335453154745,1.0,0.002,0.13853953326272975,0.0048621033778878525,0.0002139712741794377,0.0017860287316776194,0.10698563708971885,0.10698563708971885,0.0,5.857057026881218e-12,1.0,1.000065433233044,0.0323199272499437,0.09248751549090424,0.0,6.044863856577329e-06,7.765216441577544,0.0,1600063.139524442,266.5864648857933,3.673083313060488e-05,1.0,1284597.4079512684,2597.7662956734503,,,,,,,,,,,,,,,,,,,2.0,15262.848144553855,1553.1968064579146,0.3715532374773082,6.173730061729009,2.92585616806513
3291.0,-30.154582111650917,5.0038143440315075,35.05047335659747,24.532324424386047,4.983132427487503,-26.640810657743174,-40.14027927825225,1.4693609697228327,-6.563508175365314,-6.563544882763804,40.10094118018187,41040.682903917186,25749.45084637812,25749.45084637812,66790.13375029531,77090.87347058674,77081.37988555896,25749.45084637812,102830.83073193708,102830.83073193708,102830.83073193708,130333.37980262609,125865.49011156926,4467.8896910568255,0.0,90947.18584562477,54896.99526374585,40055.767313198805,27502.54907068901,67558.31638388781,20864.3730709378,1553.1944164145611,0.0,0.878331705795329,2.72230075719136,0.001494314320929203,1.0,1.0,-6.531247125599009,333553.4193412848,1558890.1264308153,4.673584607555146,1558890.1264308153,4.673584607555146,0.7586341548672708,0.09248748507621894,3.9233660494707787,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9233660494707787,1.2848787019641525,1.2851698917910435,3.0534913867536724,6469.9818396085175,15262.844877593612,6453.322113422333,0.0003274446927433886,23180.90759282902,2363.794730395091,19289.411653335184,1966.9725801711272,0.8321249535243537,0.8321249535243537,35474.08423924065,35405.22815468563,1.0024315905773844,0.8,4281.346154168217,4273.035954225843,1.0024315905773844,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.270709991112,4632.441516551485,6.189369067868454,5.0038143440315075,-3.753033195240244,8.756847539271751,2.925863903744535,3.5,0.8359611153555814,0.6,0.00022661646394619698,0.9865569954484629,0.00022970438098529025,199.05093637349674,0.0,0.0,0.0,0.0013566337141457255,7.761301536466724e-05,0.00014900344858152976,0.0005845950714188388,0.09248747896155417,0.09248747896155417,0.09248747896155417,0.09249349556954384,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488311.9892021993,595.464266877269,0.0,0.09248747896155417,0.09248748507621894,0.09248748507621894,0.37155307837719587,0.37155307837719587,0.5,9.907624403801991,0.032452918957119437,0.032452918957119437,-4.718003765447065e-12,3.670739846484139e-05,0.03229775716476979,-4.718003765447065e-12,27502.54907068901,20864.3730709378,0.7586341548672708,0.9886293401803052,0.6074852823553357,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266328520083199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56399364126054,260.56399364126054,-12.58600635873944,244.7518903470582,276.376096935439,124697.89582670429,124687.43652173768,10.459304966585414,0.0,nan,276.376096935439,3.2260969354390454,270.051255617778,-3.0987443822219802,263.7264143001032,-9.423585699896762,257.4015729824368,-15.748427017563188,251.07673166474785,-22.073268335252124,244.7518903470582,-28.39810965294177,1.0,1.0,26022.012520719443,26022.012520719443,275.6059649822689,2.455964982268938,275.6059649822689,275.6059649822689,77082.1756775904,77081.37988555896,0.7957920314511284,0.0,8546.071908451686,8546.071908451686,0.88552661030848,3942.9828797181326,275.6059649822689,2.455964982268938,1.0,0.002,0.13853349281092023,0.004862133621703574,0.00021396195668783923,0.00178603804584801,0.1069809783439196,0.1069809783439196,0.0,2.5358491348437262e-12,1.0,1.0000653883664008,0.032297757169487795,0.09248748507621894,0.0,6.0407166516508525e-06,7.759888397074891,0.0,1600063.1710924138,266.58649182463466,3.6707403182845155e-05,1.0,1284597.315941679,2597.766667920796,,,,,,,,,,,,,,,,,,,2.0,15262.844877593612,1553.1944164145611,0.37155307837719587,6.173730061729009,2.925863903744535
3292.0,-30.154487705027503,5.003818881164345,35.050473152087264,24.53237628741192,4.983161531582404,-26.64072278135812,-40.140198392886646,1.469396603902121,-6.563480554984949,-6.563517202970339,40.10094082519552,41040.6944677475,25749.454993627758,25749.454993627758,66790.14946137526,77090.8996648326,77081.41050345519,25749.454993627758,102830.86549708295,102830.86549708295,102830.86549708295,130333.37555802413,125865.40705349555,4467.968504528573,0.0,90947.17487380614,54896.969660904135,40055.78356989112,27502.510060941167,67558.29363083228,20864.34702417395,1553.1918343156337,0.0,0.8783318572782233,2.7223035675158767,0.001494314320929203,1.0,1.0,-6.53127562908935,333553.78397602215,1558890.1110929276,4.673579452496902,1558890.1110929276,4.673579452496902,0.7586342838505246,0.09248745338741032,3.9233628173100596,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9233628173100596,1.2848785352403211,1.2851697250294278,3.0534892674319924,6469.97734902019,15262.841612618477,6453.323659883213,0.0003274457411453909,23180.923893284344,2363.7963925789486,19289.416275810243,1966.9730515324034,0.8321245677959586,0.8321245677959586,35474.06085973446,35405.22815468563,1.0024307647507933,0.8,4281.343332509503,4273.035954225843,1.0024307647507933,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.277303727578,4632.441516551485,6.189360255037911,5.003818881164345,-3.75300693689934,8.756825818063685,2.925871632562784,3.5,0.8359633235893668,0.6,0.00022661646394619698,0.9865472894016094,0.00022970664090887248,199.05085903985955,0.0,0.0,0.0,0.0013566337141457255,7.761372664019286e-05,0.00014900273730600414,0.0005845917992237951,0.09248744732700204,0.09248744732700204,0.09248744732700204,0.09249345324035732,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488311.11874308984,595.4645500140514,0.0,0.09248744732700204,0.09248745338741032,0.09248745338741032,0.3715529205646119,0.3715529205646119,0.5,9.907804572467144,0.03240065712230944,0.03240065712230944,-2.1600499167107046e-12,3.664798538238756e-05,0.03224157388098092,-2.1600499167107046e-12,27502.510060941167,20864.34702417395,0.7586342838505246,0.9886299056981146,0.6074856581193656,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266328498412623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56405605433764,260.56405605433764,-12.585943945662336,244.75198205788362,276.3761300507667,124697.54914585089,124687.11427734981,10.434868501063333,0.0,nan,276.3761300507667,3.226130050766699,270.051300452209,-3.098699547791,263.72647085362956,-9.423529146370413,257.401641255062,-15.748358744938002,251.07681165647483,-22.073188343525146,244.75198205788362,-28.398017942116354,1.0,1.0,26022.012520719443,26022.012520719443,275.60599624474884,2.45599624474886,275.60599624474884,275.60599624474884,77082.20189695705,77081.41050345519,0.7913935018586926,0.0,8546.071908451686,8546.071908451686,0.8855268147081935,3942.97963139661,275.60599624474884,2.45599624474886,1.0,0.002,0.13852746286807321,0.004862163963751222,0.00021395265574151802,0.0017860473483002459,0.10697632787075902,0.10697632787075902,0.0,4.0417638853817994e-12,1.0,1.0000652746443017,0.03224157388314097,0.09248745338741032,0.0,6.030207839218833e-06,7.746388235228523,0.0,1600063.203408493,266.586519445015,3.664798754243748e-05,1.0,1284597.2214834983,2597.767050074583,,,,,,,,,,,,,,,,,,,2.0,15262.841612618477,1553.1918343156337,0.3715529205646119,6.173730061729009,2.925871632562784
