time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3293.0,-30.154393352560668,5.003823383062983,35.05047294855112,24.53242263235154,4.983190422293512,-26.640634975075372,-40.14011750752104,1.4694320407804105,-6.5634530190353075,-6.563489605173372,40.100940444266335,41040.71901959129,25749.459223995487,25749.459223995487,66790.17824358678,77090.92976130842,77081.44047998893,25749.459223995487,102830.89970398441,102830.89970398441,102830.89970398441,130333.37079792499,125865.3236205181,4468.047177406892,0.0,90947.17218401856,54896.961426418166,40055.78973066711,27502.471093940585,67558.26082460769,20864.32100111374,1553.189256597559,0.0,0.8783320084148328,2.7223063695455703,0.001494314320929203,1.0,1.0,-6.531306447099041,333554.14753015514,1558890.094632069,4.6735743092240725,1558890.094632069,4.6735743092240725,0.7586344125168674,0.0924874218079935,3.92336084322493,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92336084322493,1.2848783694396568,1.2851695591911885,3.0534881250557055,6469.974928461919,15262.838351160777,6453.323769474356,0.0003274462537652169,23180.934871456197,2363.797512040931,19289.416603385504,1966.9730849357838,0.8321241878444467,0.8321241878444469,35474.04658038833,35405.22815468563,1.0024302603662236,0.8,4281.341609143701,4273.035954225843,1.0024302603662236,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.283895003071,4632.441516551485,6.1893514658755,5.003823383062983,-3.752980750782847,8.75680413384583,2.9258793585045755,3.5,0.8359655310013073,0.6,0.00022661646394619698,0.9865375890255671,0.00022970889955651146,199.05078175064497,0.0,0.0,0.0,0.0013566337141457255,7.761443792174434e-05,0.00014900202602445263,0.0005845887144655194,0.09248741576254346,0.09248741576254346,0.09248741576254346,0.09249341085342412,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488310.2497324528,595.4648326781904,0.0,0.09248741576254346,0.0924874218079935,0.0924874218079935,0.37155276318758174,0.37155276318758174,0.5,9.90798441477922,0.03234719408294495,0.03234719408294495,-5.6274984672199935e-11,3.6586138037364435e-05,0.03218315807430372,-5.6274984672199935e-11,27502.471093940585,20864.32100111374,0.7586344125168674,0.988630811811231,0.6074863165311453,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663284769069705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5641183235033,260.5641183235033,-12.585881676496683,244.75207365389994,276.37616299308945,124697.24207281088,124686.83126399662,10.410808814244092,0.0,nan,276.37616299308945,3.226162993089474,270.05134512525984,-3.0986548747401343,263.7265272574245,-9.423472742575484,257.4017093895951,-15.748290610404865,251.07689152175067,-22.07310847824931,244.75207365389994,-28.397926346100036,1.0,1.0,26022.012520719443,26022.012520719443,275.60602735018466,2.4560273501846837,275.60602735018466,275.60602735018466,77082.22718950073,77081.44047998893,0.786709511798108,0.0,8546.071908451686,8546.071908451686,0.8855269395480221,3942.9776474410546,275.60602735018466,2.4560273501846837,1.0,0.002,0.13852144384934975,0.0048621942387390765,0.00021394337163014028,0.0017860566315625482,0.10697168581507013,0.10697168581507013,0.0,3.1926883012345364e-12,1.0,1.0000651564027065,0.032183158130578704,0.0924874218079935,0.0,6.019281489838287e-06,7.732351710288307,0.0,1600063.2356221224,266.58654698096467,3.658619431234911e-05,1.0,1284597.1273053128,2597.7674310956577,,,,,,,,,,,,,,,,,,,2.0,15262.838351160777,1553.189256597559,0.37155276318758174,6.173730061729009,2.9258793585045755
3294.0,-30.15429914526084,5.003827851401883,35.05047274590165,24.532474076282256,4.983221263334232,-26.64054710440523,-40.140036622155435,1.4694692184645097,-6.563425434926103,-6.56346195977586,40.10094006263542,41040.73433182576,25749.463251346016,25749.463251346016,66790.19758317177,77090.95610717835,77081.47066249675,25749.463251346016,102830.93391384277,102830.93391384277,102830.93391384277,130333.36601845732,125865.24031170593,4468.125706751393,0.0,90947.16365656961,54896.94186538747,40055.80199020238,27502.432104614545,67558.23409481693,20864.29496447161,1553.1866767642907,0.0,0.87833215981245,2.7223091764128173,0.001494314320929203,1.0,1.0,-6.531336764428545,333554.51171293703,1558890.0781431685,4.673569157070125,1558890.0781431685,4.673569157070125,0.7586345413055617,0.09248739025870842,3.9233580442381086,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9233580442381086,1.284878195494225,1.2851693852063357,3.0534863600273017,6469.971188578529,15262.835091765028,6453.3247969109525,0.00032744710801168306,23180.949235600794,2363.7989767760446,19289.419674462246,1966.9733980984583,0.8321238046989886,0.8321238046989887,35474.026334196365,35405.22815468563,1.0024295452168401,0.8,4281.339165642819,4273.035954225843,1.0024295452168401,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.290483654958,4632.441516551485,6.189342631845318,5.003827851401883,-3.7529545384786696,8.756782389880552,2.9258870813792717,3.5,0.8359677375369348,0.6,0.00022661646394619698,0.9865279036767766,0.00022971115474950115,199.0507045804045,0.0,0.0,0.0,0.0013566337141457255,7.761514920932255e-05,0.00014900131473687443,0.0005845855067749705,0.09248738423516752,0.09248738423516752,0.09248738423516752,0.09249336853204021,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488309.38228542684,595.4651148334826,0.0,0.09248738423516752,0.09248739025870842,0.09248739025870842,0.3715526062179232,0.3715526062179232,0.5,9.908163932177054,0.03229281397688055,0.03229281397688055,-1.3585577107733116e-11,3.6524849747365806e-05,0.03212519534730518,-1.3585577107733116e-11,27502.432104614545,20864.29496447161,0.7586345413055617,0.988631489233907,0.6074867835388612,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663284555683259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5641806390358,260.5641806390358,-12.585819360964194,244.7521651486366,276.37619612941904,124696.93212496172,124686.51356454108,10.418560420665814,0.0,nan,276.37619612941904,3.2261961294190655,270.0513899332706,-3.09861006672935,263.72658373711363,-9.423416262886349,257.4017775409689,-15.74822245903107,251.07697134480577,-22.073028655194207,244.7521651486366,-28.39783485136337,1.0,1.0,26022.012520719443,26022.012520719443,275.6060585273226,2.456058527322625,275.6060585273226,275.6060585273226,77082.25836938384,77081.47066249675,0.7877068870875519,0.0,8546.071908451686,8546.071908451686,0.8855271165540661,3942.974834459299,275.6060585273226,2.456058527322625,1.0,0.002,0.13851543567071872,0.004862224477799935,0.00021393410428096715,0.0017860658984306407,0.10696705214048358,0.10696705214048358,0.0,2.7116078479827443e-12,1.0,1.0000650390780628,0.03212519536089076,0.09248739025870842,0.0,6.008439869650973e-06,7.718424029298312,0.0,1600063.267892896,266.5865745650739,3.6524863332942914e-05,1.0,1284597.0329643444,2597.7678127754025,,,,,,,,,,,,,,,,,,,2.0,15262.835091765028,1553.1866767642907,0.3715526062179232,6.173730061729009,2.9258870813792717
3295.0,-30.154204983485524,5.003832277122638,35.05047255292372,24.532520525995665,4.983249753857667,-26.640459509753484,-40.13995580663902,1.4695042762165524,-6.563398386769791,-6.563434861579098,40.100939936874205,41040.75715973749,25749.46838279411,25749.46838279411,66790.22554253161,77090.98604605728,77081.50284737632,25749.46838279411,102830.97123017043,102830.97123017043,102830.97123017043,130333.36585823637,125865.16170020535,4468.204158031018,0.0,90947.16035583672,54896.93145410174,40055.80989081665,27502.394628065947,67558.2045188826,20864.26998439218,1553.1841817977715,0.0,0.8783323072678075,2.722311927586759,0.001494314320929203,1.0,1.0,-6.531356948947803,333554.8686869832,1558890.0727092861,4.673564139074792,1558890.0727092861,4.673564139074792,0.758634666782811,0.0924873594542672,3.9233559652884913,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9233559652884913,1.2848780314674881,1.2851692211424257,3.053485131820285,6469.968586155242,15262.831832606182,6453.325033988411,0.00032744766779229946,23180.96067766546,2363.800143541929,19289.420383102635,1966.9734703596678,0.8321234245346756,0.8321234245346756,35474.011296319826,35405.22815468563,1.0024290140390848,0.8,4281.337350730433,4273.035954225843,1.0024290140390848,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.297070064091,4632.441516551485,6.189334066568818,5.003832277122638,-3.752928752227183,8.756761029349821,2.925894801633278,3.5,0.8359699433237937,0.6,0.00022661646394619698,0.9865182231108134,0.00022971340887307834,199.05062744751532,0.0,0.0,0.0,0.0013566337141457255,7.761585988868194e-05,0.00014900060405751504,0.0005845824087606402,0.09248735343698544,0.09248735343698544,0.09248735343698544,0.09249332895682157,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488308.5173354173,595.4653961888957,0.0,0.09248735343698544,0.0924873594542672,0.0924873594542672,0.37155244965829715,0.37155244965829715,0.5,9.908343188428423,0.032240050891232386,0.032240050891232386,-1.5404566511278972e-11,3.647480929203084e-05,0.032077912631280014,-1.5404566511278972e-11,27502.394628065947,20864.26998439218,0.758634666782811,0.9886323358973174,0.6074873873870723,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663284343887522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56424277467903,260.56424277467903,-12.585757225320947,244.75225653127953,276.37622901806316,124696.61796832814,124686.22948336873,10.388484959363204,0.0,nan,276.37622901806316,3.2262290180631794,270.0514345207166,-3.0985654792833657,263.72664002335887,-9.423359976641109,257.40184552600743,-15.748154473992543,251.07705102864833,-22.07294897135165,244.75225653127953,-28.39774346872045,1.0,1.0,26022.012520719443,26022.012520719443,275.606089391563,2.4560893915630118,275.606089391563,275.606089391563,77082.2833867771,77081.50284737632,0.780539400773705,0.0,8546.071908451686,8546.071908451686,0.8855272480254279,3942.972745114934,275.606089391563,2.4560893915630118,1.0,0.002,0.13850943633654617,0.004862254583624705,0.0002139248503502657,0.0017860751527790965,0.10696242517513285,0.10696242517513285,0.0,3.129362220744003e-12,1.0,1.000064943373622,0.03207791264668458,0.0924873594542672,0.0,5.999595786233447e-06,7.707062391177292,0.0,1600063.299551066,266.5866016132302,3.647482469659735e-05,1.0,1284596.9404908516,2597.768186899897,,,,,,,,,,,,,,,,,,,2.0,15262.831832606182,1553.1841817977715,0.37155244965829715,6.173730061729009,2.925894801633278
3296.0,-30.154110959695895,5.0038366689275895,35.05047235849547,24.53257207470017,4.983280295496764,-26.640371834176648,-40.13987114941699,1.4695411659645212,-6.563370921551723,-6.563407331722696,40.10093950855316,41040.75575955619,25749.472438626108,25749.472438626108,66790.2281981823,77091.01225133822,77081.5321591282,25749.472438626108,102831.0045977543,102831.0045977543,102831.0045977543,130333.36011991365,125865.07769628766,4468.282423625998,0.0,90947.15136242543,54896.894854818565,40055.84056400762,27502.355522159338,67558.19608616696,20864.243856760746,1553.1815991417884,0.0,0.8783324582160393,2.7223147227716757,0.001494314320929203,1.0,1.0,-6.531390487627448,333555.2313479123,1558890.0542022565,4.673559002215941,1558890.0542022565,4.673559002215941,0.7586347954796054,0.09248732805511395,3.9233530869556343,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9233530869556343,1.2848778588693308,1.2851690485051528,3.0534833018354863,6469.964708637045,15262.828575675572,6453.326158247391,0.0003274485577539637,23180.975391892855,2363.801643975553,19289.42374358796,1966.9738130338046,0.8321230413080073,0.8321230413080073,35473.99047618101,35405.22815468563,1.0024282786165553,0.8,4281.334837960247,4273.035954225843,1.0024282786165553,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.303651851473,4632.441516551485,6.189325249652568,5.0038366689275895,-3.7529026504035627,8.756739319331153,2.9259025164780423,3.5,0.8359721475651549,0.6,0.00022661646394619698,0.9865085568330872,0.00022971565971377525,199.05055042771716,0.0,0.0,0.0,0.0013566337141457255,7.76166043578676e-05,0.0001489998595883294,0.0005845790590718282,0.09248732208947404,0.09248732208947404,0.09248732208947404,0.09249328602243667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488307.6525866403,595.4656774638036,0.0,0.09248732208947404,0.09248732805511395,0.09248732805511395,0.3715522937612877,0.3715522937612877,0.5,9.908522099537823,0.0321854708988667,0.0321854708988667,-3.581135388230905e-12,3.641017099198507e-05,0.03201684409526706,-3.581135388230905e-12,27502.355522159338,20864.243856760746,0.7586347954796054,0.9886324986089747,0.6074874424890037,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663284134111854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5643049370611,260.5643049370611,-12.585695062938896,244.752347817019,276.376262057092,124696.30344764244,124685.91049192543,10.392955716983879,0.0,nan,276.376262057092,3.226262057092015,270.05147920907905,-3.0985207909209294,263.7266963610721,-9.423303638927905,257.4019135130611,-15.74808648693886,251.077130665043,-22.072869334956977,244.752347817019,-28.397652182980977,1.0,1.0,26022.012520719443,26022.012520719443,275.6061203512702,2.456120351270215,275.6061203512702,275.6061203512702,77082.31456936974,77081.5321591282,0.7824102415470406,0.0,8546.071908451686,8546.071908451686,0.8855274300492236,3942.9698523904126,275.6061203512702,2.456120351270215,1.0,0.002,0.1385034484256039,0.004862284723032938,0.00021391561425121222,0.0017860843906968187,0.10695780712560611,0.10695780712560611,0.0,4.948030700446804e-12,1.0,1.0000648197614577,0.032016844098848196,0.09248732805511395,0.0,5.988173295411956e-06,7.692388531846661,0.0,1600063.3316776096,266.58662907844825,3.641017457312046e-05,1.0,1284596.8465442455,2597.7685669843036,,,,,,,,,,,,,,,,,,,2.0,15262.828575675572,1553.1815991417884,0.3715522937612877,6.173730061729009,2.9259025164780423
3297.0,-30.154016899910637,5.003841018297788,35.05047217161648,24.532618559338175,4.98330852778666,-26.64028435714491,-40.13979033390058,1.4695759811312363,-6.563343970205722,-6.5633803268898445,40.10093933796665,41040.77755772227,25749.47754791349,25749.47754791349,66790.25510563576,77091.04209301132,77081.56350766505,25749.47754791349,102831.04105557853,102831.04105557853,102831.04105557853,130333.35907028924,125864.99846637444,4468.360603914793,0.0,90947.14766753877,54896.883116911,40055.84950069752,27502.3180147107,67558.16751540822,20864.21884664201,1553.1791053174627,0.0,0.8783326053351301,2.722317464515933,0.001494314320929203,1.0,1.0,-6.531413969804589,333555.5870922928,1558890.0468319496,4.673553995666139,1558890.0468319496,4.673553995666139,0.758634920717663,0.09248729741316469,3.923350941380763,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923350941380763,1.2848776959776773,1.2851688855765833,3.0534820190768763,6469.9619906254775,15262.825319119374,6453.326476897427,0.0003274491475476434,23180.987127175355,2363.802840641336,19289.424696054244,1966.973910158336,0.8321226611372825,0.8321226611372825,35473.97495637333,35405.22815468563,1.002427730415851,0.8,4281.332964883877,4273.035954225843,1.002427730415851,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.310231196166,4632.441516551485,6.189316689613805,5.003841018297788,-3.7528769579262655,8.756717976224053,2.9259102284677403,3.5,0.835974350990783,0.6,0.00022661646394619698,0.9864988869569996,0.00022971791143650317,199.0504733784928,0.0,0.0,0.0,0.0013566337141457255,7.761731504954521e-05,0.00014899914889665176,0.0005845759510886111,0.09248729143926836,0.09248729143926836,0.09248729143926836,0.09249324615879762,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488306.7904288692,595.4659579083526,0.0,0.09248729143926836,0.09248729741316469,0.09248729741316469,0.3715521381876256,0.3715521381876256,0.5,9.908700731878017,0.03213189903954117,0.03213189903954117,-3.171862772433087e-11,3.635668412016457e-05,0.03196635708525264,-3.171862772433087e-11,27502.3180147107,20864.21884664201,0.758634920717663,0.9886333149933749,0.6074880220568736,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663283925943776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56436691465177,260.56436691465177,-12.585633085348206,244.7524390087004,276.3762948205909,124695.98620983578,124685.62414915863,10.362060677147127,0.0,nan,276.3762948205909,3.2262948205909083,270.0515236582162,-3.098476341783794,263.7267524958453,-9.423247504154688,257.4019813334684,-15.74801866653155,251.07721017108963,-22.072789828910345,244.7524390087004,-28.39756099129957,1.0,1.0,26022.012520719443,26022.012520719443,275.60615102428386,2.4561510242838835,275.60615102428386,275.60615102428386,77082.339434032,77081.56350766505,0.7759263669431675,0.0,8546.071908451686,8546.071908451686,0.8855275657338925,3942.967696087667,275.60615102428386,2.4561510242838835,1.0,0.002,0.13849746995533754,0.004862314718438864,0.0002139063925012549,0.0017860936106635678,0.10695319625062745,0.10695319625062745,0.0,3.164822570678183e-12,1.0,1.0000647175701431,0.03196635711697127,0.09248729741316469,0.0,5.978729922104574e-06,7.680257053306479,0.0,1600063.3632173105,266.58665602979426,3.63567158387923e-05,1.0,1284596.7543894257,2597.7689398196885,,,,,,,,,,,,,,,,,,,2.0,15262.825319119374,1553.1791053174627,0.3715521381876256,6.173730061729009,2.9259102284677403
3298.0,-30.153922794473935,5.0038452812444,35.0504719497167,24.53265655729922,4.983324679094693,-26.640198047112648,-40.13970965808255,1.4695999326887592,-6.563319588334764,-6.563355809288191,40.10093795688128,41040.79596441142,25749.487961852057,25749.487961852057,66790.28392626348,77091.07805851506,77081.57036215773,25749.487961852057,102831.05832400979,102831.05832400979,102831.05832400979,130333.3357607903,125864.89732086421,4468.438439926088,0.0,90947.14385708602,54896.8617667497,40055.86898926258,27502.277436780518,67558.1464260431,20864.191467415454,1553.1765253930112,0.0,0.87833274357201,2.722319954898601,0.001494314320929203,1.0,1.0,-6.531517590056239,333555.91007255315,1558889.9871565988,4.6735492913842185,1558889.9871565988,4.6735492913842185,0.7586350445113489,0.09248726634603582,3.923348388403093,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923348388403093,1.284877583914219,1.2851687734877284,3.0534802984507694,6469.958344825226,15262.822066418415,6453.32744215268,0.00032744997766598517,23181.00124014323,2363.804279763551,19289.42758126679,1966.9742043681372,0.8321222789921048,0.8321222789921048,35473.95648965482,35405.22815468563,1.002427078122531,0.8,4281.33073614659,4273.035954225843,1.002427078122531,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.3168058575075,4632.441516551485,6.189309411628974,5.0038452812444,-3.7528531723572045,8.756698453601604,2.9259179349759625,3.5,0.8359765528502751,0.6,0.00022661646394619698,0.9864892124899977,0.0002297201642724448,199.05039629193269,0.0,0.0,0.0,0.0013566337141457255,7.761802451871582e-05,0.00014899843942748118,0.0005845727872023841,0.092487260255567,0.092487260255567,0.092487260255567,0.09249319169191911,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488305.9257887301,595.4662391007538,0.0,0.092487260255567,0.09248726634603582,0.09248726634603582,0.37155198320014715,0.37155198320014715,0.5,9.90887866494499,0.03206431192688797,0.03206431192688797,4.547473508864641e-12,3.6220953404608736e-05,0.03183821923192909,4.547473508864641e-12,27502.277436780518,20864.191467415454,0.7586350445113489,0.9886340502159838,0.6074884841510475,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266328371978707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56442764693503,260.56442764693503,-12.585572353064947,244.75253002148042,276.3763252723707,124695.52433625616,124685.3704800023,10.153856253842047,0.0,nan,276.3763252723707,3.2263252723707296,270.05156622220784,-3.0984337777921382,263.72680717203014,-9.423192827969842,257.40204812185146,-15.747951878148513,251.07728907166984,-22.07271092833014,244.75253002148042,-28.397469978519553,1.0,1.0,26022.012520719443,26022.012520719443,275.6061763439491,2.456176343949096,275.6061763439491,275.6061763439491,77082.34759667679,77081.57036215773,0.7772345190605847,0.0,8546.071908451686,8546.071908451686,0.8855277271824158,3942.9651303451087,275.6061763439491,2.456176343949096,1.0,0.002,0.13849151545051933,0.004862344163723514,0.00021389720667125444,0.0017861027941651513,0.10694860333562722,0.10694860333562722,0.0,8.364055975595974e-13,1.0,1.000064458181688,0.031838219227381614,0.09248726634603582,0.0,5.954763206999933e-06,7.649468990650762,0.0,1600063.3916252833,266.5866804116652,3.622094885713523e-05,1.0,1284596.6707221323,2597.769278316712,,,,,,,,,,,,,,,,,,,2.0,15262.822066418415,1553.1765253930112,0.37155198320014715,6.173730061729009,2.9259179349759625
3299.0,-30.15382889115763,5.003849499213954,35.05047163499805,24.53270370550456,4.983349692211578,-26.640111032817767,-40.13962891241533,1.469631834963018,-6.563293104862794,-6.56332911144801,40.100934832608665,41040.80894827632,25749.493286488192,25749.493286488192,66790.3022347645,77091.10730141877,77081.56013595035,25749.493286488192,102831.05342243853,102831.05342243853,102831.05342243853,130333.28126616168,125864.76573027135,4468.51553589033,0.0,90947.13549582443,54896.83714698546,40055.88705426553,27502.227843723136,67558.11489798866,20864.15772313303,1553.1734658184646,0.0,0.8783329002691166,2.7223226676175254,0.001494314320929203,1.0,1.0,-6.531693052419655,333556.26177373703,1558889.8521629532,4.673543958891119,1558889.8521629532,4.673543958891119,0.7586351855453368,0.09248723089745677,3.9233454330516446,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9233454330516446,1.2848774346513392,1.2851686241910214,3.0534783530666276,6469.954222789669,15262.818817767333,6453.328740302036,0.00032745093121450017,23181.016570616932,2363.80584303681,19289.431461522086,1966.9746000440607,0.8321218960678533,0.8321218960678533,35473.93511240126,35405.22815468563,1.0024263230215245,0.8,4281.3281561385575,4273.035954225843,1.0024263230215245,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.323364454175,4632.441516551485,6.189300934271602,5.003849499213954,-3.752827757470435,8.75667725668439,2.92592562266202,3.5,0.8359787493320058,0.6,0.00022661646394619698,0.9864795589038865,0.00022972241229002132,199.05031937099912,0.0,0.0,0.0,0.0013566337141457255,7.761873460814852e-05,0.00014899772933804845,0.0005845695609334974,0.09248722493766846,0.09248722493766846,0.09248722493766846,0.09249311815908587,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488305.05824619124,595.4665211514753,0.0,0.09248722493766846,0.09248723089745677,0.09248723089745677,0.3715518271101764,0.3715518271101764,0.5,9.909055451550355,0.03196902306831362,0.03196902306831362,4.945377440890297e-12,3.600658521918376e-05,0.03163605902835798,4.945377440890297e-12,27502.227843723136,20864.15772313303,0.7586351855453368,0.9886347825959392,0.6074889598421608,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663283517726782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5644881475695,260.5644881475695,-12.5855118524305,244.75262093353965,276.37635536157916,124695.16657734477,124685.05145047039,10.115126874424128,0.0,nan,276.37635536157916,3.2263553615791807,270.0516084759853,-3.098391524014687,263.72686159037994,-9.423138409620037,257.4021147047733,-15.747885295226695,251.07736781915943,-22.072632180840543,244.75262093353965,-28.39737906646033,1.0,1.0,26022.012520719443,26022.012520719443,275.60620184519183,2.456201845191856,275.60620184519183,275.60620184519183,77082.38138378528,77081.56013595035,0.8212478349305457,0.0,8546.071908451686,8546.071908451686,0.8855279140767537,3942.9621602169027,275.60620184519183,2.456201845191856,1.0,0.002,0.1384855987548303,0.004862373857302665,0.00021388808019392092,0.0017861119236643034,0.10694404009696046,0.10694404009696046,0.0,3.858224503772156e-12,1.0,1.000064048943811,0.0316360590234126,0.09248723089745677,0.0,5.91695178766371e-06,7.6008960281785445,0.0,1600063.4223863573,266.5867068951372,3.600658027380632e-05,1.0,1284596.5796148113,2597.769646914315,,,,,,,,,,,,,,,,,,,2.0,15262.818817767333,1553.1734658184646,0.3715518271101764,6.173730061729009,2.92592562266202
3300.0,-30.153735282418754,5.003853724749056,35.05047132408251,24.532763566263043,4.983392976736318,-26.64002245650321,-40.13954792227594,1.4696801465051395,-6.5632636552634835,-6.563299617624207,40.10093430829393,41040.826592842095,25749.492357062132,25749.492357062132,66790.31894990423,77091.1272640973,77081.59567265405,25749.492357062132,102831.08802971618,102831.08802971618,102831.08802971618,130333.27525029168,125864.68262397476,4468.592626316924,0.0,90947.12747524056,54896.826786967154,40055.88965363712,27502.187220575503,67558.07687421262,20864.130613245645,1553.1707662747426,0.0,0.8783330622345213,2.7223256618908898,0.001494314320929203,1.0,1.0,-6.53170529139345,333556.6503083366,1558889.8295072617,4.673538447116071,1558889.8295072617,4.673538447116071,0.7586353203804947,0.0924871971544891,3.923343122629972,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923343122629972,1.284877208613605,1.2851683981020607,3.053477092074267,6469.951550898172,15262.815568203954,6453.329030258603,0.00032745150930954954,23181.028177386408,2363.8070265979118,19289.43232822167,1966.9746884228223,0.8321215168117058,0.8321215168117058,35473.91840018365,35405.22815468563,1.0024257327019768,0.8,4281.32613915094,4273.035954225843,1.0024257327019768,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.329917530034,4632.441516551485,6.189290961893107,5.003853724749056,-3.752800227647522,8.756653952396578,2.9259333038849094,3.5,0.835980943967117,0.6,0.00022661646394619698,0.9864699357027982,0.00022972465327566918,199.05024269142797,0.0,0.0,0.0,0.0013566337141457255,7.761944685353962e-05,0.00014899701709265736,0.0005845664223028576,0.09248719140816722,0.09248719140816722,0.09248719140816722,0.09249307618690257,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488304.20450252254,595.466798841064,0.0,0.09248719140816722,0.0924871971544891,0.0924871971544891,0.37155166811804125,0.37155166811804125,0.5,9.909231984283903,0.03188343609582489,0.03188343609582489,4.143885234952904e-11,3.596236069824954e-05,0.03159432623073144,4.143885234952904e-11,27502.187220575503,20864.130613245645,0.7586353203804947,0.9886355864490061,0.6074895629320032,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663283317798377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5645500929316,260.5645500929316,-12.58544990706838,244.75271187841219,276.3763883074357,124695.0353369612,124684.67866572116,10.356671240046003,0.0,nan,276.3763883074357,3.226388307435741,270.0516530216375,-3.0983469783624855,263.72691773583955,-9.423082264160428,257.40218245003666,-15.747817549963315,251.0774471642278,-22.07255283577217,244.75271187841219,-28.397288121587792,1.0,1.0,26022.012520719443,26022.012520719443,275.6062354972657,2.456235497265709,275.6062354972657,275.6062354972657,77082.44021932318,77081.59567265405,0.844546669133706,0.0,8546.071908451686,8546.071908451686,0.8855280601861717,3942.959838243122,275.6062354972657,2.456235497265709,1.0,0.002,0.13847968986215983,0.004862404016570065,0.00021387896699597272,0.0017861210380036995,0.10693948349798636,0.10693948349798636,0.0,4.999672117284026e-12,1.0,1.0000639644751976,0.03159432618929259,0.0924871971544891,0.0,5.909145650341163e-06,7.590867696125251,0.0,1600063.456869803,266.5867363447365,3.596231925939719e-05,1.0,1284596.4789659558,2597.7700541146837,,,,,,,,,,,,,,,,,,,2.0,15262.815568203954,1553.1707662747426,0.37155166811804125,6.173730061729009,2.9259333038849094
3301.0,-30.15364153400085,5.003857879607128,35.05047109819608,24.532810679543786,4.983418321338802,-26.639935548468255,-40.13946717660872,1.4697123324785697,-6.56323842954157,-6.563274451420615,40.10093614451386,41040.83984056801,25749.500970770096,25749.500970770096,66790.3408113381,77091.15650784793,77081.65084790088,25749.500970770096,102831.15181867097,102831.15181867097,102831.15181867097,130333.31183702787,125864.64163893068,4468.670198097192,0.0,90947.11957749755,54896.802897095615,40055.90742266882,27502.1600183569,67558.06744102572,20864.112908942454,1553.1688072061181,0.0,0.8783331917416033,2.7223282155224577,0.001494314320929203,1.0,1.0,-6.531624004160562,333556.98183263664,1558889.9088468645,4.6735340399171825,1558889.9088468645,4.6735340399171825,0.7586354269997797,0.0924871697240495,3.9233402449069987,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9233402449069987,1.284877058023455,1.2851682474777826,3.053475210260451,6469.947563560508,15262.812315869318,6453.330233010282,0.0003274524278550262,23181.043167377244,2363.80855515158,19289.435923326928,1966.9750550215342,0.8321211338095869,0.8321211338095869,35473.89758444274,35405.22815468563,1.0024249974352744,0.8,4281.323626911536,4273.035954225843,1.0024249974352744,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.33647854353,4632.441516551485,6.1892832715743715,5.003857879607128,-3.7527759860887606,8.756633865695889,2.925940994420021,3.5,0.8359831412628632,0.6,0.00022661646394619698,0.9864602982438492,0.00022972689762541085,199.05016589749803,0.0,0.0,0.0,0.0013566337141457255,7.762015695500271e-05,0.00014899630699119427,0.0005845632075610705,0.09248716380766503,0.09248716380766503,0.09248716380766503,0.09249305992137717,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488303.3605168783,595.4670734722214,0.0,0.09248716380766503,0.0924871697240495,0.0924871697240495,0.3715515097916829,0.3715515097916829,0.5,9.909408861031027,0.031827753051857144,0.031827753051857144,-4.320099833421409e-12,3.60218790547151e-05,0.03165044726006272,-4.320099833421409e-12,27502.1600183569,20864.112908942454,0.7586354269997797,0.9886360480877018,0.6074898438501707,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663283117511375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56461160213814,260.56461160213814,-12.585388397861834,244.75280271116458,276.37642049309585,124694.66467610929,124684.38092574231,10.283750366961083,0.0,nan,276.37642049309585,3.2264204930958726,270.05169693671684,-3.09830306328314,263.7269733803364,-9.423026619663574,257.40224982395233,-15.747750176047646,251.07752626756292,-22.07247373243706,244.75280271116458,-28.3971972888354,1.0,1.0,26022.012520719443,26022.012520719443,275.60626711968064,2.4562671196806605,275.60626711968064,275.60626711968064,77082.45360944585,77081.65084790088,0.8027615449682344,0.0,8546.071908451686,8546.071908451686,0.8855282421712991,3942.9569461315336,275.60626711968064,2.4562671196806605,1.0,0.002,0.13847377047570403,0.004862433428307732,0.00021386983568764235,0.0017861301659369527,0.10693491784382117,0.10693491784382117,0.0,1.6245949897852885e-12,1.0,1.0000640780992696,0.03165044726438282,0.0924871697240495,0.0,5.9196415113200924e-06,7.6043501338011446,0.0,1600063.486546553,266.5867615704584,3.6021883374814934e-05,1.0,1284596.3930855263,2597.770401565729,,,,,,,,,,,,,,,,,,,2.0,15262.812315869318,1553.1688072061181,0.3715515097916829,6.173730061729009,2.925940994420021
3302.0,-30.153547747164453,5.003861967837782,35.05047083178941,24.532848433032655,4.983435481386834,-26.639849424308093,-40.13938653571529,1.4697371595200568,-6.5632132127744285,-6.5632490967409245,40.10093452435816,41040.85968423176,25749.508913522506,25749.508913522506,66790.36859775426,77091.19245295288,77081.65784363398,25749.508913522506,102831.16675715649,102831.16675715649,102831.16675715649,130333.28468394442,125864.53750441117,4468.747179533257,0.0,90947.11714460916,54896.78437979028,40055.9252942432,27502.11792678794,67558.04322103114,20864.08448676688,1553.1661361727372,0.0,0.8783333354277192,2.722330790903882,0.001494314320929203,1.0,1.0,-6.531728630866155,333557.31584078376,1558889.83884396,4.6735291501987675,1558889.83884396,4.6735291501987675,0.7586355546255801,0.09248713749843623,3.9233379389313123,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9233379389313123,1.284876941863938,1.2851681312919407,3.0534736916049146,6469.9443457116595,15262.80906945321,6453.330903872279,0.00032745314739752464,23181.056172128392,2363.8098812671396,19289.43792857833,1966.9752595002708,0.8321207534871027,0.8321207534871027,35473.88090438034,35405.22815468563,1.002424408251689,0.8,4281.321613804714,4273.035954225843,1.002424408251689,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.3430273688855,4632.441516551485,6.189275438137898,5.003861967837782,-3.7527516258231497,8.756613593660932,2.925948670676788,3.5,0.8359853344790823,0.6,0.00022661646394619698,0.9864506569370535,0.0002297291429151105,199.05008907215685,0.0,0.0,0.0,0.0013566337141457255,7.762086614104812e-05,0.00014899559780514888,0.0005845600816026915,0.09248713155947252,0.09248713155947252,0.09248713155947252,0.09249300348931619,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488302.5033276759,595.4673522284306,0.0,0.09248713155947252,0.09248713749843623,0.09248713749843623,0.3715513545259193,0.3715513545259193,0.5,9.909585009311742,0.031757142319008835,0.031757142319008835,4.206412995699793e-12,3.588396651821313e-05,0.031520465874791626,4.206412995699793e-12,27502.11792678794,20864.08448676688,0.7586355546255801,0.9886368138170424,0.6074903553668284,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663282920574408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56467201393144,260.56467201393144,-12.585327986068535,244.75289338441715,276.37645064342706,124694.22772815487,124684.12745438986,10.100273765006344,0.0,nan,276.37645064342706,3.2264506434270857,270.0517391916391,-3.0982608083608625,263.72702773983633,-9.422972260163647,257.4023162880385,-15.747683711961486,251.0776048362306,-22.072395163769386,244.75289338441715,-28.39710661558283,1.0,1.0,26022.012520719443,26022.012520719443,275.6062932929508,2.456293292950818,275.6062932929508,275.6062932929508,77082.46143094928,77081.65784363398,0.8035873152985005,0.0,8546.071908451686,8546.071908451686,0.8855283879995239,3942.954628625969,275.6062932929508,2.456293292950818,1.0,0.002,0.1384678753994838,0.004862462781916756,0.00021386074200786768,0.0017861392599439036,0.10693037100393384,0.10693037100393384,0.0,1.9517712099292872e-12,1.0,1.0000638149785153,0.03152046587058521,0.09248713749843623,0.0,5.895329988923775e-06,7.573119129734018,0.0,1600063.5159308095,266.58678678722555,3.588396231180013e-05,1.0,1284596.3065617185,2597.770751619787,,,,,,,,,,,,,,,,,,,2.0,15262.80906945321,1553.1661361727372,0.3715513545259193,6.173730061729009,2.925948670676788
3303.0,-30.153454412711227,5.003866089661781,35.05047052914572,24.532913357857637,4.983480750555298,-26.639760896395433,-40.13930558050049,1.4697872295365364,-6.563182529296739,-6.56321831448,40.10093293901308,41040.86771961844,25749.504753587655,25749.504753587655,66790.3724732061,77091.20858872237,77081.68240844336,25749.504753587655,102831.18716203101,102831.18716203101,102831.18716203101,130333.25890337699,125864.43515434694,4468.823749030049,0.0,90947.10330049951,54896.76241284989,40055.93431961069,27502.071741345975,67558.00606095667,20864.05344852484,1553.1631415705222,0.0,0.8783335084194157,2.7223339166795277,0.001494314320929203,1.0,1.0,-6.531790893015909,333557.72134884686,1558889.770342651,4.673523263196499,1558889.770342651,4.673523263196499,0.7586357000573999,0.09248710190782346,3.9233348106013666,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9233348106013666,1.284876707598919,1.2851678969738305,3.0534718135975862,6469.940366439486,15262.805826931699,6453.33210573298,0.00032745406419488137,23181.071127233005,2363.8114062634036,19289.441521020395,1966.9756258274126,0.8321203716233482,0.8321203716233482,35473.85827589112,35405.22815468563,1.0024236089541665,0.8,4281.318882785791,4273.035954225843,1.0024236089541665,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.349564947853,4632.441516551485,6.189264712401735,5.003866089661781,-3.752723155758502,8.756589245420283,2.9259563337590473,3.5,0.8359875239311564,0.6,0.00022661646394619698,0.9864410622362467,0.00022973137739467267,199.05001261744354,0.0,0.0,0.0,0.0013566337141457255,7.762157809737868e-05,0.0001489948858488183,0.0005845568222522457,0.09248709628949958,0.09248709628949958,0.09248709628949958,0.09249294957398015,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488301.6490059381,595.4676300534056,0.0,0.09248709628949958,0.09248710190782346,0.09248710190782346,0.37155119802389275,0.37155119802389275,0.5,9.909760597887775,0.03168008544986378,0.03168008544986378,-9.094947017729282e-12,3.578518328595237e-05,0.03142742146411592,-9.094947017729282e-12,27502.071741345975,20864.05344852484,0.7586357000573999,0.9886374149785008,0.6074908084555933,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663282726795533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56473404209186,260.56473404209186,-12.58526595790812,244.7529841045674,276.3764839795966,124694.0928587421,124683.7223440293,10.370514712803846,0.0,nan,276.3764839795966,3.226483979596651,270.0517840046014,-3.0982159953985615,263.72708402960154,-9.422915970398435,257.4023840545981,-15.74761594540189,251.07768407958594,-22.07231592041404,244.7529841045674,-28.397015895432588,1.0,1.0,26022.012520719443,26022.012520719443,275.6063269496094,2.4563269496094335,275.6063269496094,275.6063269496094,77082.52636470398,77081.68240844336,0.8439562606217805,0.0,8546.071908451686,8546.071908451686,0.8855285858328108,3942.9514846543734,275.6063269496094,2.4563269496094335,1.0,0.002,0.13846199772370643,0.00486249305403669,0.00021385167758675587,0.001786148329873494,0.10692583879337793,0.10692583879337793,0.0,7.460249865781643e-12,1.0,1.0000636266354133,0.03142742147321087,0.09248710190782346,0.0,5.877926906611732e-06,7.550762577022998,0.0,1600063.5517838232,266.58681747070324,3.578519238089939e-05,1.0,1284596.2015161489,2597.7711766084417,,,,,,,,,,,,,,,,,,,2.0,15262.805826931699,1553.1631415705222,0.37155119802389275,6.173730061729009,2.9259563337590473
3304.0,-30.153360835393745,5.003870132784378,35.05047032019871,24.532955476921074,4.983503646889915,-26.63967438717103,-40.139224904682465,1.4698171954506047,-6.563157901627335,-6.563193757160786,40.100935043763215,41040.88778403597,25749.514397600946,25749.514397600946,66790.40218163692,77091.24133898251,77081.73952732826,25749.514397600946,102831.2539249292,102831.2539249292,102831.2539249292,130333.30022728523,125864.39924511932,4468.9009821659065,0.0,90947.10045911076,54896.74689148003,40055.948408478595,27502.046302356026,67557.99471083462,20864.036974075367,1553.1612813929396,0.0,0.8783336336016553,2.7223364083760977,0.001494314320929203,1.0,1.0,-6.531700099273394,333558.04485349136,1558889.8612854204,4.673519003177187,1558889.8612854204,4.673519003177187,0.7586358027579934,0.09248707548206155,3.9233326265044117,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9233326265044117,1.2848765673959817,1.2851677567391193,3.0534704469361635,6469.937470647926,15262.802578473673,6453.332551794693,0.0003274547002881566,23181.083307775076,2363.8126483330266,19289.442854328703,1966.9757617870225,0.8321199919012804,0.8321199919012804,35473.842477422964,35405.22815468563,1.0024230509109566,0.8,4281.316976078054,4273.035954225843,1.0024230509109566,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.356116978489,4632.441516551485,6.189257283172637,5.003870132784378,-3.752699408075482,8.75656954085986,2.925964013789016,3.5,0.8359897182254332,0.6,0.00022661646394619698,0.9864314426702608,0.00022973361770864512,199.04993596384747,0.0,0.0,0.0,0.0013566337141457255,7.762228760257539e-05,0.0001489941763436216,0.0005845537132080824,0.09248706960432909,0.09248706960432909,0.09248706960432909,0.09249293663703033,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488300.8105321185,595.4679029042754,0.0,0.09248706960432909,0.09248707548206155,0.09248707548206155,0.3715510409553196,0.3715510409553196,0.5,9.909936601066622,0.03163393454371999,0.03163393454371999,-7.787548383930698e-12,3.585553344009895e-05,0.03149365788738123,-7.787548383930698e-12,27502.046302356026,20864.036974075367,0.7586358027579934,0.9886380208222106,0.6074912075129139,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663282531424367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5647953809145,260.5647953809145,-12.58520461908546,244.75307470164697,276.3765160601614,124693.71499791394,124683.45973296744,10.255264946518608,0.0,nan,276.3765160601614,3.2265160601614298,270.0518277884708,-3.0981722115291745,263.72713951677605,-9.422860483223928,257.40245124507067,-15.747548754929312,251.07776297336116,-22.072237026638817,244.75307470164697,-28.39692529835301,1.0,1.0,26022.012520719443,26022.012520719443,275.60635819057063,2.456358190570654,275.60635819057063,275.60635819057063,77082.53345822048,77081.73952732826,0.7939308922213968,0.0,8546.071908451686,8546.071908451686,0.8855287239534816,3942.949289636934,275.60635819057063,2.456358190570654,1.0,0.002,0.1384561076605574,0.00486252222320226,0.00021384259129720692,0.0017861574091918118,0.10692129564860346,0.10692129564860346,0.0,4.890185478778619e-13,1.0,1.000063760736755,0.03149365789516878,0.09248707548206155,0.0,5.8903146932321895e-06,7.566675387036027,0.0,1600063.5807743832,266.58684209837264,3.5855541227647336e-05,1.0,1284596.1177133592,2597.7715156540703,,,,,,,,,,,,,,,,,,,2.0,15262.802578473673,1553.1612813929396,0.3715510409553196,6.173730061729009,2.925964013789016
3305.0,-30.153267300294498,5.00387411593827,35.05047005794412,24.532992916088574,4.983522095539811,-26.639588360709407,-40.13914429871363,1.4698431569629218,-6.563132479917101,-6.563168179666664,40.10093308777276,41040.910031169355,25749.521515351735,25749.521515351735,66790.43154652108,77091.27734011968,77081.74263297691,25749.521515351735,102831.26414832864,102831.26414832864,102831.26414832864,130333.266803782,125864.28929644603,4468.97750733596,0.0,90947.0998173275,54896.732512352806,40055.963672194106,27502.00265545335,67557.96632764746,20864.007443592574,1553.1585313900775,0.0,0.8783337797742158,2.7223390066164326,0.001494314320929203,1.0,1.0,-6.531821233468918,333558.38179773797,1558889.7767711938,4.673514028846885,1558889.7767711938,4.673514028846885,0.758635932989246,0.09248704286850298,3.9233306396912413,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9233306396912413,1.2848764459286528,1.2851676352442625,3.0534691892928496,6469.934805852657,15262.799337992175,6453.33284117559,0.0003274552768582805,23181.094883322112,2363.8138287103257,19289.443719307572,1966.97584999032,0.8321196136937247,0.8321196136937246,35473.82810598772,35405.22815468563,1.002422543274335,0.8,4281.315241598071,4273.035954225843,1.002422543274335,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.362654608433,4632.441516551485,6.189249268168726,5.00387411593827,-3.752674911859874,8.756549027798144,2.9259716769471025,3.5,0.8359919076991721,0.6,0.00022661646394619698,0.9864218275453422,0.00022973585703199603,199.04985934489335,0.0,0.0,0.0,0.0013566337141457255,7.762299649946935e-05,0.00014899346744672764,0.000584550635947586,0.09248703700006493,0.09248703700006493,0.09248703700006493,0.09249287653973232,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488299.9564121278,595.4681806450634,0.0,0.09248703700006493,0.09248704286850298,0.09248704286850298,0.37155088722137847,0.37155088722137847,0.5,9.91011177616495,0.031567303187500784,0.031567303187500784,2.9558577807620168e-12,3.569974956008082e-05,0.031346946197743364,2.9558577807620168e-12,27502.00265545335,20864.007443592574,0.758635932989246,0.9886388708416127,0.607491792043091,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663282339783584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56485574757033,260.56485574757033,-12.585144252429643,244.7531651503091,276.3765463448098,124693.30412967085,124683.21140278154,10.092726889323814,0.0,nan,276.3765463448098,3.226546344809833,270.051870105926,-3.0981298940739634,263.7271938670305,-9.42280613296947,257.40251762812585,-15.747482371874128,251.07784138922057,-22.07215861077941,244.7531651503091,-28.39683484969089,1.0,1.0,26022.012520719443,26022.012520719443,275.60638413146546,2.4563841314654837,275.60638413146546,275.60638413146546,77082.54550714935,77081.74263297691,0.8028741724410793,0.0,8546.071908451686,8546.071908451686,0.8855288495980611,3942.9472928896976,275.60638413146546,2.4563841314654837,1.0,0.002,0.13845024503653422,0.004862551483016566,0.00021383354783415916,0.0017861664538489591,0.10691677391707959,0.10691677391707959,0.0,1.683118054651711e-12,1.0,1.000063463746861,0.031346946194787506,0.09248704286850298,0.0,5.8628740716259115e-06,7.531424759316599,0.0,1600063.610373504,266.5868675200829,3.569974660422304e-05,1.0,1284596.0304291442,2597.7718687847696,,,,,,,,,,,,,,,,,,,2.0,15262.799337992175,1553.1585313900775,0.37155088722137847,6.173730061729009,2.9259716769471025
