time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3306.0,-30.153174215055756,5.003878129210307,35.0504697668777,24.533057840913557,4.983567520580273,-26.639500041493314,-40.139059571642406,1.4698933424558105,-6.5631021289358955,-6.563137740702256,40.10093172550108,41040.90228908097,25749.51779595379,25749.51779595379,66790.42008503477,77091.29336810406,77081.76945179232,25749.51779595379,102831.2872477461,102831.2872477461,102831.2872477461,130333.24502735682,125864.19132129938,4469.05370605744,0.0,90947.08614501549,54896.695048002555,40055.99010779215,27501.957779610715,67557.94788740287,20863.977325824842,1553.1556075795265,0.0,0.8783339500543372,2.7223420974139123,0.001494314320929203,1.0,1.0,-6.53187362439121,333558.78278472164,1558889.7179090236,4.6735082341247445,1558889.7179090236,4.6735082341247445,0.7586360757666819,0.09248700798101513,3.9233275453938763,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9233275453938763,1.2848762111235301,1.2851674003859264,3.0534673390545644,6469.9308854197525,15262.796099784151,6453.334004205804,0.00032745617856976206,23181.109681191556,2363.8153376730643,19289.44719568271,1966.9762044819292,0.8321192324685638,0.8321192324685638,35473.80572366175,35405.22815468563,1.002421752672237,0.8,4281.312540288446,4273.035954225843,1.002421752672237,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.369182546853,4632.441516551485,6.189238662755093,5.003878129210307,-3.7526467342652303,8.756524863475537,2.9259793287531677,3.5,0.8359940939294764,0.6,0.00022661646394619698,0.9864122587650975,0.00022973808560520234,199.04978309449945,0.0,0.0,0.0,0.0013566337141457255,7.762374164624523e-05,0.00014899272229995176,0.0005845472514626212,0.09248700240670042,0.09248700240670042,0.09248700240670042,0.09249282536507952,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488299.1075672446,595.4684566988943,0.0,0.09248700240670042,0.09248700798101513,0.09248700798101513,0.37155073184344956,0.37155073184344956,0.5,9.91028645283107,0.031495677113696274,0.031495677113696274,1.2846612662542611e-11,3.561176635002994e-05,0.03126411631103565,1.2846612662542611e-11,27501.957779610715,20863.977325824842,0.7586360757666819,0.9886389710408712,0.607491843261474,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663282150985273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56491773031354,260.56491773031354,-12.585082269686438,244.7532556450748,276.37657981553167,124693.17175693288,124682.8088356889,10.362921243962052,0.0,nan,276.37657981553167,3.226579815531693,270.05191498145416,-3.0980850185458166,263.727250147372,-9.422749852627987,257.4025853132718,-15.747414686728177,251.0779204791767,-22.07207952082328,244.7532556450748,-28.396744354925175,1.0,1.0,26022.012520719443,26022.012520719443,275.6064177085752,2.456417708575202,275.6064177085752,275.6064177085752,77082.61119963789,77081.76945179232,0.8417478455667151,0.0,8546.071908451686,8546.071908451686,0.8855290452790918,3942.9441831208455,275.6064177085752,2.456417708575202,1.0,0.002,0.13844439790256696,0.0048625815616837485,0.00021382453043020003,0.0017861754755151068,0.10691226521510001,0.10691226521510001,0.0,5.9453067469128484e-12,1.0,1.0000632960814584,0.03126411629818904,0.09248700798101513,0.0,5.847381464519367e-06,7.511522410334549,0.0,1600063.6458518272,266.5868978710641,3.5611753503417276e-05,1.0,1284595.9265549588,2597.772289034556,,,,,,,,,,,,,,,,,,,2.0,15262.796099784151,1553.1556075795265,0.37155073184344956,6.173730061729009,2.9259793287531677
3307.0,-30.15306124012605,5.003882019126894,35.05046954434223,24.53309636274355,4.983579102717072,-26.639397205876772,-40.13896513553334,1.4699150691840568,-6.563080170552155,-6.563115798374152,40.1009331296479,41040.933048622705,25749.53282944338,25749.53282944338,66790.46587806608,77091.33718862708,77081.80896773761,25749.53282944338,102831.341797181,102831.341797181,102831.341797181,130333.27335150739,125864.14292131313,4469.130430194257,0.0,90947.0787645235,54896.67462734382,40056.00459686631,27501.9315543264,67557.93615119271,20863.960120179283,1553.1537729190516,0.0,0.8783340637198505,2.722344324405712,0.001494314320929203,1.0,1.0,-6.531836589926058,333559.0718416037,1558889.7785800875,4.6735043660283155,1558889.7785800875,4.6735043660283155,0.7586361735707658,0.09248698208193537,3.9233243749286384,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9233243749286384,1.284876109469736,1.2851672987090945,3.0534651131055592,6469.926168900917,15262.792855681757,6453.3357175898545,0.0003274572861657784,23181.126532821476,2363.817056061089,19289.452317102296,1966.9767267213876,0.8321188484861133,0.8321188484861134,35473.78279037858,35405.22815468563,1.0024209426090231,0.8,4281.309772484124,4273.035954225843,1.0024209426090231,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.37572389314,4632.441516551485,6.189232544926934,5.003882019126894,-3.752625010290041,8.756507029416934,2.925986996283463,3.5,0.8359962846524179,0.6,0.00022661646394619698,0.9864006455408022,0.00022974079038842545,199.04969055162476,0.0,0.0,0.0,0.0013566337141457255,7.762457218861424e-05,0.00014899189175758275,0.0005845435205992537,0.09248697615654362,0.09248697615654362,0.09248697615654362,0.09249280374070994,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488298.27140819776,595.4687287618552,0.0,0.09248697615654362,0.09248698208193537,0.09248698208193537,0.3715505761353791,0.3715505761353791,0.5,9.910461273413958,0.03144446204925089,0.03144446204925089,1.3528733688872308e-11,3.562782200106085e-05,0.031279208448097506,1.3528733688872308e-11,27501.9315543264,20863.960120179283,0.7586361735707658,0.9886398206213841,0.6074924041014853,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663281960759392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5649797668362,260.5649797668362,-12.585020233163789,244.7533493053898,276.3766102282643,124692.71568433632,124682.34377157425,10.371912762068936,0.0,nan,276.3766102282643,3.2266102282643487,270.0519580437032,-3.098041956296754,263.7273058591303,-9.42269414086968,257.40265367455436,-15.74734632544562,251.07800148997515,-22.071998510024827,244.7533493053898,-28.396650694610173,1.0,1.0,26022.012520719443,26022.012520719443,275.6064442747756,2.456444274775606,275.6064442747756,275.6064442747756,77082.60810556497,77081.80896773761,0.7991378273582086,0.0,8546.071908451686,8546.071908451686,0.8855292457768946,3942.9409968032815,275.6064442747756,2.456444274775606,1.0,0.002,0.1384385479483825,0.004862610091388554,0.0002138155049363647,0.001786184494037136,0.10690775246818235,0.10690775246818235,0.0,-1.02649919814235e-12,1.0,1.0000633266450918,0.03127920843456877,0.09248698208193537,0.0,5.850203557762201e-06,7.5151472217609,0.0,1600063.6716335649,266.5869198294478,3.562780847232716e-05,1.0,1284595.8516758974,2597.7725919771374,,,,,,,,,,,,,,,,,,,2.0,15262.792855681757,1553.1537729190516,0.3715505761353791,6.173730061729009,2.925986996283463
3308.0,-30.15296826539467,5.003885960637683,35.05046925828674,24.53315461697059,4.983623649890193,-26.63930907387124,-40.13888421524314,1.4699644534899252,-6.563048752293696,-6.563084245457507,40.10093084160254,41040.953378753096,25749.526363378838,25749.526363378838,66790.47974213194,77091.35524353759,77081.82633564572,25749.526363378838,102831.35269902456,102831.35269902456,102831.35269902456,130333.23443278528,125864.02817809097,4469.206254694305,0.0,90947.07124746208,54896.669363446286,40056.002093350886,27501.88173376071,67557.8838271116,20863.926510536076,1553.1505871162385,0.0,0.8783342435652675,2.722347528892668,0.001494314320929203,1.0,1.0,-6.53193172603244,333559.48750368174,1558889.6797173047,4.673498245796705,1558889.6797173047,4.673498245796705,0.7586363257799911,0.09248694548450333,3.9233225351880234,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9233225351880234,1.2848758784132834,1.285167067600278,3.0534642303605275,6469.924298470121,15262.790013139014,6453.3356468151715,0.000327457670999541,23181.13548701738,2363.8179691349624,19289.452105552034,1966.9767051492645,0.8321185179369283,0.8321185179369283,35473.769482773954,35405.22815468563,1.002420472549873,0.8,4281.308166397226,4273.035954225843,1.002420472549873,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.382239192362,4632.441516551485,6.1892212981799215,5.003885960637683,-3.752596014939975,8.756481975577657,2.9259946332903173,3.5,0.8359984666543764,0.6,0.00022661646394619698,0.9863910883415705,0.00022974301635998108,199.04961439188165,0.0,0.0,0.0,0.0013566337141457255,7.76252838692144e-05,0.00014899118007698258,0.0005845404543402827,0.09248694000766094,0.09248694000766094,0.09248694000766094,0.09249274183318379,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488297.42113987834,595.4690052328888,0.0,0.09248694000766094,0.09248694548450333,0.09248694548450333,0.37155042266793364,0.37155042266793364,0.5,9.910635316842919,0.03137468271114585,0.03137468271114585,7.673861546209082e-12,3.549316380713208e-05,0.031152519425063474,7.673861546209082e-12,27501.88173376071,20863.926510536076,0.7586363257799911,0.9886407915478298,0.6074931755379079,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663281776380466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56504302598586,260.56504302598586,-12.58495697401412,244.75344240080156,276.3766436511545,124692.58756852426,124682.01124501058,10.576323513687372,0.0,nan,276.3766436511545,3.226643651154518,270.05200340109565,-3.0979965989043308,263.7273631510262,-9.422636848973752,257.40272290095476,-15.74727709904522,251.0780826508825,-22.071917349117484,244.75344240080156,-28.396557599198417,1.0,1.0,26022.012520719443,26022.012520719443,275.6064778599602,2.4564778599602164,275.6064778599602,275.6064778599602,77082.66822119382,77081.82633564572,0.8418855480995262,0.0,8546.071908451686,8546.071908451686,0.885529362120675,3942.9391478639636,275.6064778599602,2.4564778599602164,1.0,0.002,0.13843272168709286,0.0048626402965723636,0.00021380652025711913,0.001786193487949192,0.10690326012855957,0.10690326012855957,0.0,8.206311064712368e-12,1.0,1.0000630701915936,0.031152519417389612,0.09248694548450333,0.0,5.8265078552657196e-06,7.4847071932588305,0.0,1600063.7082972368,266.5869512477063,3.549315613327053e-05,1.0,1284595.7440003294,2597.7730276065768,,,,,,,,,,,,,,,,,,,2.0,15262.790013139014,1553.1505871162385,0.37155042266793364,6.173730061729009,2.9259946332903173
3309.0,-30.15287513483494,5.003889829822893,35.050469065031095,24.53320176517593,4.983648611668232,-26.63922276018667,-40.13880357434971,1.4699962338268493,-6.563024036534102,-6.563059600700102,40.10093295433425,41040.963412419136,25749.535273251153,25749.535273251153,66790.49868567029,77091.38409468843,77081.88403138582,25749.535273251153,102831.41930463698,102831.41930463698,102831.41930463698,130333.27569169467,125863.99287304084,4469.282818653822,0.0,90947.06266644351,54896.64197158262,40056.02299428988,27501.856387057684,67557.87938134756,20863.91010500878,1553.1487298142501,0.0,0.8783343691902162,2.722350029456348,0.001494314320929203,1.0,1.0,-6.531840238813004,333559.81216046883,1558889.7710052256,4.673493970716339,1558889.7710052256,4.673493970716339,0.7586364284422376,0.09248691939749379,3.923319549602639,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923319549602639,1.2848757297213131,1.28516691887461,3.0534622600845602,6469.920123691773,15262.786773691461,6453.336985967593,0.0003274586385083979,23181.150940319098,2363.8195449331934,19289.456108368235,1966.9771133229224,0.8321181358954004,0.8321181358954004,35473.747886797624,35405.22815468563,1.0024197097240068,0.8,4281.3055599916715,4273.035954225843,1.0024197097240068,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.388773293916,4632.441516551485,6.189213719290087,5.003889829822893,-3.7525722548522573,8.75646208467515,2.926002292344617,3.5,0.8360006549556048,0.6,0.00022661646394619698,0.9863815152243298,0.00022974524608225072,199.04953810455106,0.0,0.0,0.0,0.0013566337141457255,7.762599309856794e-05,0.00014899047084762906,0.0005845372269810052,0.09248691363891984,0.09248691363891984,0.09248691363891984,0.09249272941406225,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488296.59011521813,595.4692756601454,0.0,0.09248691363891984,0.09248691939749379,0.09248691939749379,0.37155026774942895,0.37155026774942895,0.5,9.91080978345196,0.03133472162153339,0.03133472162153339,-7.213429853436537e-11,3.556416601213641e-05,0.031219361887110608,-7.213429853436537e-11,27501.856387057684,20863.91010500878,0.7586364284422376,0.9886411370116341,0.6074933640346083,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663281589556017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56510551913374,260.56510551913374,-12.58489448086624,244.75353488288772,276.3766761553593,124692.1867433363,124681.73848686116,10.448256475148328,0.0,nan,276.3766761553593,3.226676155359314,270.05204790088453,-3.097952099115446,263.72741964638584,-9.422580353614137,257.4027913918906,-15.74720860810936,251.07816313739448,-22.071836862605494,244.75353488288772,-28.396465117112257,1.0,1.0,26022.012520719443,26022.012520719443,275.606509255859,2.4565092558590322,275.606509255859,275.606509255859,77082.68099805375,77081.88403138582,0.796966667927336,0.0,8546.071908451686,8546.071908451686,0.8855295509267772,3942.9361473506524,275.606509255859,2.4565092558590322,1.0,0.002,0.13842688292599106,0.004862669265933798,0.00021379751323614168,0.0017862024879625024,0.10689875661807084,0.10689875661807084,0.0,1.1986440486000394e-12,1.0,1.000063205520224,0.031219361959244907,0.09248691939749379,0.0,5.839009027859147e-06,7.500765655301087,0.0,1600063.7373921336,266.5869759634659,3.5564238146434946e-05,1.0,1284595.6598993677,2597.773367858886,,,,,,,,,,,,,,,,,,,2.0,15262.786773691461,1553.1487298142501,0.37155026774942895,6.173730061729009,2.926002292344617
3310.0,-30.152782136049563,5.003893689054174,35.05046886388923,24.53325306940826,4.983680102134436,-26.63913591222691,-40.13872282868249,1.4700338742606769,-6.562995998093811,-6.563031496174301,40.10093233698601,41040.97602775389,25749.536348997826,25749.536348997826,66790.51237675172,77091.40987186023,77081.91386672917,25749.536348997826,102831.450215727,102831.450215727,102831.450215727,130333.26664144697,125863.9077167396,4469.35892470737,0.0,90947.05480174215,54896.62094166062,40056.03762231281,27501.81642571997,67557.85404803278,20863.883386924117,1553.1460946435202,0.0,0.8783345239724918,2.722352883019484,0.001494314320929203,1.0,1.0,-6.531874303073096,333560.1823957618,1558889.74433014,4.673488703398513,1558889.74433014,4.673488703398513,0.7586365592714817,0.09248688782808558,3.9233168907078437,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9233168907078437,1.284875553611511,1.2851667427248965,3.0534606092241674,6469.916625716699,15262.783540464829,6453.337857798367,0.00032745943102132025,23181.164645951787,2363.8209425187792,19289.45871432876,1966.9773790569423,0.8321177563309939,0.8321177563309939,35473.72865390694,35405.22815468563,1.002419030368549,0.8,4281.30323878552,4273.035954225843,1.002419030368549,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.395294379375,4632.441516551485,6.189204276763081,5.003893689054174,-3.752545886368531,8.756439575422705,2.926009936149885,3.5,0.8360028388999671,0.6,0.00022661646394619698,0.9863719557524969,0.0002297474726694888,199.04946192522095,0.0,0.0,0.0,0.0013566337141457255,7.762670325539953e-05,0.00014898976069079744,0.0005845340446607251,0.09248688221082631,0.09248688221082631,0.09248688221082631,0.09249268573488816,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488295.7476848979,595.4695496632717,0.0,0.09248688221082631,0.09248688782808558,0.09248688782808558,0.3715501161852313,0.3715501161852313,0.5,9.910983877223758,0.031289070038383215,0.031289070038383215,-8.168399290298112e-11,3.549808047864644e-05,0.031157193101194025,-8.168399290298112e-11,27501.81642571997,20863.883386924117,0.7586365592714817,0.9886417103963148,0.6074937785705016,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663281406159745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5651679670951,260.5651679670951,-12.584832032904899,244.7536268997527,276.3767090344194,124691.880192843,124681.43949098005,10.44070186294892,0.0,nan,276.3767090344194,3.2267090344194003,270.0520926074985,-3.0979073925014973,263.7274761805685,-9.42252381943149,257.4028597536343,-15.747140246365689,251.0782433266974,-22.071756673302588,244.7536268997527,-28.396373100247274,1.0,1.0,26022.012520719443,26022.012520719443,275.6065408515026,2.4565408515026093,275.6065408515026,275.6065408515026,77082.71220875793,77081.91386672917,0.7983420287637273,0.0,8546.071908451686,8546.071908451686,0.8855297190731999,3942.933475161383,275.6065408515026,2.4565408515026093,1.0,0.002,0.1384210557905575,0.004862698834509633,0.00021378852568974338,0.0017862114776456468,0.10689426284487169,0.10689426284487169,0.0,3.3353901238153405e-12,1.0,1.0000630796797727,0.031157193182878018,0.09248688782808558,0.0,5.827380814914582e-06,7.485827544528763,0.0,1600063.7701889249,266.58700400190617,3.5498162162639346e-05,1.0,1284595.5639915548,2597.773755878973,,,,,,,,,,,,,,,,,,,2.0,15262.783540464829,1553.1460946435202,0.3715501161852313,6.173730061729009,2.926009936149885
3311.0,-30.152689163521266,5.003897513603509,35.05046868511094,24.53329941434788,4.983708764210443,-26.639049370751934,-40.13864215286446,1.4700689677341765,-6.562969351510162,-6.563004822499054,40.100932581376306,41040.995007345,25749.540557359196,25749.540557359196,66790.5355647042,77091.43918116727,77081.95124509674,25749.540557359196,102831.49180245594,102831.49180245594,102831.49180245594,130333.27318275782,125863.83809549858,4469.435087259249,0.0,90947.05148181035,54896.60729337015,40056.04909826689,27501.781380301883,67557.83047856878,20863.86012047097,1553.1437276181982,0.0,0.8783346677142934,2.7223555908443093,0.001494314320929203,1.0,1.0,-6.53187320160032,333560.53378324443,1558889.7548895485,4.673483811794569,1558889.7548895485,4.673483811794569,0.7586366800011974,0.09248685848359799,3.9233148327816583,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9233148327816583,1.2848753894183174,1.285166578494492,3.0534593977691507,6469.914058788889,15262.78030770267,6453.338082863994,0.0003274599825188343,23181.175959138676,2363.8220961427887,19289.459387064984,1966.9774476569455,0.8321173792505783,0.8321173792505783,35473.71376807009,35405.22815468563,1.0024185045623424,0.8,4281.301442222713,4273.035954225843,1.0024185045623424,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.4018183977605,4632.441516551485,6.18919558286218,5.003897513603509,-3.7525206076527384,8.756418121256248,2.926017583401026,3.5,0.8360050238288645,0.6,0.00022661646394619698,0.9863623990795651,0.00022974969864794788,199.04938576745747,0.0,0.0,0.0,0.0013566337141457255,7.762741280390711e-05,0.00014898905114228987,0.000584530954268611,0.09248685282250234,0.09248685282250234,0.09248685282250234,0.09249265190982738,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488294.91006425663,595.469822144013,0.0,0.09248685282250234,0.09248685848359799,0.09248685848359799,0.3715499647877206,0.3715499647877206,0.5,9.911157837916589,0.031247950930321622,0.031247950930321622,1.7053025658242404e-12,3.547098890521738e-05,0.03113162089874777,1.7053025658242404e-12,27501.781380301883,20863.86012047097,0.7586366800011974,0.9886423985431565,0.6074942714503591,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663281223235285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56523011857314,260.56523011857314,-12.584769881426837,244.7537185057351,276.37674173139175,124691.56179090911,124681.17065823395,10.391132675128649,0.0,nan,276.37674173139175,3.226741731391769,270.0521370862726,-3.097862913727397,263.72753244114637,-9.422467558853612,257.4029277960147,-15.747072203985283,251.07832315087828,-22.0716768491217,244.7537185057351,-28.396281494264883,1.0,1.0,26022.012520719443,26022.012520719443,275.6065718989261,2.4565718989261427,275.6065718989261,275.6065718989261,77082.73651698469,77081.95124509674,0.7852718879439635,0.0,8546.071908451686,8546.071908451686,0.8855298492148257,3942.931406945567,275.6065718989261,2.4565718989261427,1.0,0.002,0.13841523343768253,0.004862728114548084,0.00021377954490037928,0.0017862204566076233,0.10688977245018964,0.10688977245018964,0.0,1.5080024902414113e-12,1.0,1.0000630279245901,0.031131620897042467,0.09248685848359799,0.0,5.822597379057865e-06,7.479682234042866,0.0,1600063.8014085025,266.5870306484898,3.5470987199914816e-05,1.0,1284595.4729662468,2597.774124145687,,,,,,,,,,,,,,,,,,,2.0,15262.78030770267,1553.1437276181982,0.3715499647877206,6.173730061729009,2.926017583401026
3312.0,-30.152596307031803,5.003901310832487,35.05046851414522,24.533350893203192,4.983739234696213,-26.638962752858045,-40.13856144212184,1.4701056767006901,-6.562942340673203,-6.562977764905649,40.100932448846095,41041.004490706175,25749.54382096401,25749.54382096401,66790.54831167018,77091.46472785261,77081.9845498798,25749.54382096401,102831.52837084381,102831.52837084381,102831.52837084381,130333.27266339851,125863.76155857455,4469.5111048239605,0.0,90947.04212384028,54896.58187162336,40056.06694690768,27501.744292554707,67557.81123946239,20863.835408950024,1553.1412538266186,0.0,0.8783348149724756,2.722358337892026,0.001494314320929203,1.0,1.0,-6.531890135804929,333560.89022764144,1558889.7491639731,4.673478800527531,1558889.7491639731,4.673478800527531,0.7586368045243697,0.0924868285212585,3.9233119151362774,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9233119151362774,1.2848752176666984,1.2851664067039492,3.0534575351689908,6469.910112162656,15262.77707751445,6453.339267913173,0.00032746089128258453,23181.190813038174,2363.823610819003,19289.462929256282,1966.9778088599353,0.8321169988561156,0.8321169988561156,35473.69266352371,35405.22815468563,1.0024177590953471,0.8,4281.2988951275465,4273.035954225843,1.0024177590953471,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.408338970974,4632.441516551485,6.1891866670310645,5.003901310832487,-3.752495047156437,8.756396357988924,2.9260252266218325,3.5,0.8360072076062378,0.6,0.00022661646394619698,0.9863528544339782,0.00022975192186800288,199.0493097048045,0.0,0.0,0.0,0.0013566337141457255,7.762812266557927e-05,0.00014898834128061772,0.0005845277345626375,0.09248682292279613,0.09248682292279613,0.09248682292279613,0.09249261342922536,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488294.0718252104,595.470094807231,0.0,0.09248682292279613,0.0924868285212585,0.0924868285212585,0.37154981451466257,0.37154981451466257,0.5,9.911331548863386,0.031206118667910232,0.031206118667910232,1.3699263945454732e-11,3.542423246472026e-05,0.031087629100738923,1.3699263945454732e-11,27501.744292554707,20863.835408950024,0.7586368045243697,0.988642868770976,0.6074945848265283,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663281041954724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56529218132624,260.56529218132624,-12.584707818673735,244.75380977193586,276.37677459069783,124691.24026336161,124680.8639647622,10.37629859945368,0.0,nan,276.37677459069783,3.2267745906978575,270.05218162695786,-3.0978183730421165,263.7275886632111,-9.422411336788855,257.4029956994542,-15.747004300545768,251.0784027357005,-22.07159726429947,244.75380977193586,-28.396190228064114,1.0,1.0,26022.012520719443,26022.012520719443,275.6066028536062,2.4566028536062277,275.6066028536062,275.6066028536062,77082.76691581603,77081.9845498798,0.7823659362329636,0.0,8546.071908451686,8546.071908451686,0.8855300337243944,3942.9284747119586,275.6066028536062,2.4566028536062277,1.0,0.002,0.13840941931778336,0.004862757446034311,0.00021377057699430477,0.0017862294288845594,0.10688528849715238,0.10688528849715238,0.0,5.878864235697723e-12,1.0,1.0000629388810027,0.03108762908703966,0.0924868285212585,0.0,5.814368890131218e-06,7.4691114175473325,0.0,1600063.8330273875,266.5870576593268,3.542421876545632e-05,1.0,1284595.38063103,2597.774497712053,,,,,,,,,,,,,,,,,,,2.0,15262.77707751445,1553.1412538266186,0.37154981451466257,6.173730061729009,2.9260252266218325
3313.0,-30.15250346559397,5.00390507163528,35.05046835721809,24.533397412765794,4.983767206388454,-26.638876398391325,-40.138480766303815,1.470140135518843,-6.562915870380266,-6.562951254340021,40.10093251250358,41041.02122517108,25749.548207537144,25749.548207537144,66790.56943270822,77091.49385640842,77082.01883676235,25749.548207537144,102831.56704429949,102831.56704429949,102831.56704429949,130333.2756293714,125863.68856004972,4469.5870693216875,0.0,90947.03778273507,54896.565137037505,40056.08071744174,27501.708585071912,67557.78930251366,20863.81165574768,1553.1388591426485,0.0,0.8783349585166628,2.722361029326987,0.001494314320929203,1.0,1.0,-6.531901478290308,333561.2394655603,1558889.7519143694,4.67347391565057,1558889.7519143694,4.67347391565057,0.7586369258189536,0.09248679934000621,3.923309681447419,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923309681447419,1.2848750564429754,1.2851662454436883,3.0534561798628403,6469.907240431556,15262.773848100673,6453.339706390229,0.00032746152180268616,23181.202904477876,2363.824843802713,19289.464239893547,1966.977942507742,0.8321166213582226,0.8321166213582226,35473.67650631811,35405.22815468563,1.0024171883812596,0.8,4281.296945124001,4273.035954225843,1.0024171883812596,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.41485794427,4632.441516551485,6.189178023525381,5.00390507163528,-3.7524699106642267,8.756374982299507,2.9260328679752465,3.5,0.8360093908500704,0.6,0.00022661646394619698,0.986343311435132,0.0002297541447475012,199.04923365453905,0.0,0.0,0.0,0.0013566337141457255,7.762883222608177e-05,0.0001489876317201152,0.0005845246179434506,0.0924867937295168,0.0924867937295168,0.0924867937295168,0.09249257737877607,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488293.2355370685,595.4703668453033,0.0,0.0924867937295168,0.09248679934000621,0.09248679934000621,0.37154966489701036,0.37154966489701036,0.5,9.911505052052599,0.031165279722301875,0.031165279722301875,-1.0857093002414331e-11,3.538395975510866e-05,0.03104977604971282,-1.0857093002414331e-11,27501.708585071912,20863.81165574768,0.7586369258189536,0.9886435024335988,0.6074950297943518,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266328086196913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56535394295776,260.56535394295776,-12.584646057042221,244.75390073482066,276.37680715107814,124690.91390327663,124680.5879500216,10.325953255024022,0.0,nan,276.37680715107814,3.2268071510781624,270.0522258678417,-3.0977741321582926,263.7276445845873,-9.422355415412653,257.40306330133495,-15.746936698665024,251.0784820180835,-22.071517981916486,244.75390073482066,-28.396099265179316,1.0,1.0,26022.012520719443,26022.012520719443,275.6066333761768,2.4566333761767964,275.6066333761768,275.6066333761768,77082.79118045024,77082.01883676235,0.7723436878877692,0.0,8546.071908451686,8546.071908451686,0.8855301749810822,3942.9262298546564,275.6066333761768,2.4566333761767964,1.0,0.002,0.1384036122760242,0.004862786633088348,0.00021376161977898904,0.0017862383845223258,0.10688080988949451,0.10688080988949451,0.0,4.301314946580925e-12,1.0,1.0000628622644692,0.03104977606056991,0.09248679934000621,0.0,5.807288573065412e-06,7.460015549575382,0.0,1600063.8640214752,266.5870841296197,3.5383970612201665e-05,1.0,1284595.2901626804,2597.7748637256036,,,,,,,,,,,,,,,,,,,2.0,15262.773848100673,1553.1388591426485,0.37154966489701036,6.173730061729009,2.9260328679752465
3314.0,-30.15241055415236,5.0039087521166925,35.05046817020453,24.53343537580224,4.983783138533692,-26.638791184890774,-40.13840026510877,1.4701637701642587,-6.562891958016394,-6.562927216699933,40.100931333606795,41041.03475883249,25749.557886603085,25749.557886603085,66790.59264543556,77091.52913017185,77082.02815212123,25749.557886603085,102831.58603872432,102831.58603872432,102831.58603872432,130333.25569280717,125863.59297735826,4469.662715448914,0.0,90947.03339259143,54896.53902477029,40056.1048531346,27501.66965408285,67557.77450721746,20863.78542417247,1553.1363707228688,0.0,0.8783350933781278,2.722363470881772,0.001494314320929203,1.0,1.0,-6.531995188323776,333561.5561269221,1558889.7009759578,4.673469326251708,1558889.7009759578,4.673469326251708,0.7586370459175038,0.09248676974103337,3.9233070508824723,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9233070508824723,1.2848749458627253,1.2851661348383776,3.0534543953210793,6469.903459201703,15262.770621480577,6453.340778211432,0.00032746238787040777,23181.21732841039,2363.826314634497,19289.46744363885,1966.9782691988446,0.8321162417988336,0.8321162417988336,35473.65747833943,35405.22815468563,1.0024165162641616,0.8,4281.294648648557,4273.035954225843,1.0024165162641616,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.421372935362,4632.441516551485,6.189170658075826,5.0039087521166925,-3.7524466683069635,8.756355420423656,2.9260405046688103,3.5,0.8360115727625173,0.6,0.00022661646394619698,0.9863337613404429,0.00022975636932291731,199.04915754698877,0.0,0.0,0.0,0.0013566337141457255,7.762954025671674e-05,0.00014898692368948025,0.0005845214482002267,0.09248676401284461,0.09248676401284461,0.09248676401284461,0.09249252634183505,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488292.3963319314,595.4706397710353,0.0,0.09248676401284461,0.09248676974103337,0.09248676974103337,0.37154951610073916,0.37154951610073916,0.5,9.911677913953014,0.031109951777580136,0.031109951777580136,-4.888534022029489e-12,3.525868351061945e-05,0.030932028376128073,-4.888534022029489e-12,27501.66965408285,20863.78542417247,0.7586370459175038,0.9886440625467919,0.6074953631642782,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266328068371011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5654143700707,260.5654143700707,-12.584585629929279,244.7539913521744,276.37683738795147,124690.44557173403,124680.34273660448,10.102835129529263,0.0,nan,276.37683738795147,3.226837387951491,270.0522681808071,-3.097731819192859,263.7276989736517,-9.422301026348293,257.40312976649864,-15.74687023350134,251.07856055934099,-22.07143944065899,244.7539913521744,-28.396008647825568,1.0,1.0,26022.012520719443,26022.012520719443,275.60665850383333,2.456658503833353,275.60665850383333,275.60665850383333,77082.79879313853,77082.02815212123,0.7706410172977485,0.0,8546.071908451686,8546.071908451686,0.8855303413358776,3942.9235861368848,275.60665850383333,2.456658503833353,1.0,0.002,0.13839782725552954,0.004862815279236686,0.00021375269548796208,0.0017862473061465557,0.10687634774398104,0.10687634774398104,0.0,1.6345176080678758e-12,1.0,1.0000626239073769,0.030932028381016607,0.09248676974103337,0.0,5.785265295926782e-06,7.431724076926713,0.0,1600063.891893503,266.5871080419836,3.525868839915347e-05,1.0,1284595.2081331774,2597.7751955976332,,,,,,,,,,,,,,,,,,,2.0,15262.770621480577,1553.1363707228688,0.37154951610073916,6.173730061729009,2.9260405046688103
3315.0,-30.152318054098803,5.00391246194113,35.05046793683685,24.53349520163613,4.983826384888494,-26.638703610199883,-40.13831944959236,1.4702119364768467,-6.562862068859033,-6.562897212839754,40.10092961488683,41041.04831859798,25749.554219649148,25749.554219649148,66790.60253824713,77091.54846203949,77082.04876980398,25749.554219649148,102831.60298945312,102831.60298945312,102831.60298945312,130333.22664656711,125863.48879772291,4469.737848844204,0.0,90947.0250612145,54896.52489997759,40056.11129026324,27501.623657113996,67557.73494737723,20863.754470173088,1553.1334042616859,0.0,0.8783352626534072,2.7223665178889243,0.001494314320929203,1.0,1.0,-6.5320729393150145,333561.9513848972,1558889.6267130817,4.673463565735885,1558889.6267130817,4.673463565735885,0.7586371892183226,0.09248673560182286,3.9233047114142248,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9233047114142248,1.2848747205053568,1.2851659094299368,3.0534531100986575,6469.900735969614,15262.767399357605,6453.341117003386,0.000327462980199804,23181.22902781901,2363.8275076421623,19289.46845631067,1966.9783724626323,0.8321158655204188,0.8321158655204188,35473.640555983024,35405.22815468563,1.0024159185231283,0.8,4281.292606299416,4273.035954225843,1.0024159185231283,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.4278725957565,4632.441516551485,6.189160107607778,5.00391246194113,-3.7524189120463776,8.756331373987507,2.9260481234000952,3.5,0.8360137495428843,0.6,0.00022661646394619698,0.9863242536301897,0.00022975858406820043,199.0490817764811,0.0,0.0,0.0,0.0013566337141457255,7.763025105790099e-05,0.000148986212888296,0.0005845183109604144,0.09248673020619012,0.09248673020619012,0.09248673020619012,0.09249247103039161,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488291.55762989423,595.4709125064293,0.0,0.09248673020619012,0.09248673560182286,0.09248673560182286,0.3715493663856166,0.3715493663856166,0.5,9.911850130121472,0.031041984631656305,0.031041984631656305,-3.865352482534945e-12,3.514398071047253e-05,0.03082427352472905,-3.865352482534945e-12,27501.623657113996,20863.754470173088,0.7586371892183226,0.988644787902856,0.6074959196095917,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663280509258266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5654761510165,260.5654761510165,-12.584523848983451,244.75408186407714,276.3768704379353,124690.30961281496,124679.9804294882,10.329183326762267,0.0,nan,276.3768704379353,3.226870437935304,270.0523127231758,-3.0976872768241606,263.72775500840385,-9.42224499159613,257.4031972936434,-15.746802706356561,251.07863957886377,-22.071360421136205,244.75408186407714,-28.39591813592284,1.0,1.0,26022.012520719443,26022.012520719443,275.60669092022675,2.4566909202267766,275.60669092022675,275.60669092022675,77082.86140909136,77082.04876980398,0.8126392873818986,0.0,8546.071908451686,8546.071908451686,0.8855304892819379,3942.9212349712957,275.60669092022675,2.4566909202267766,1.0,0.002,0.13839206238735136,0.004862844939051014,0.0002137438049412749,0.001786256202748188,0.10687190247063745,0.10687190247063745,0.0,7.68946278179028e-12,1.0,1.0000624057825964,0.030824273528594404,0.09248673560182286,0.0,5.7651109893415246e-06,7.405833360977317,0.0,1600063.92679183,266.58713793114094,3.5143984575825016e-05,1.0,1284595.1057436955,2597.7756098414197,,,,,,,,,,,,,,,,,,,2.0,15262.767399357605,1553.1334042616859,0.3715493663856166,6.173730061729009,2.9260481234000952
3316.0,-30.152225372728694,5.003916095419077,35.05046778548173,24.533542594313644,4.983849987742751,-26.638617836681306,-40.138238843623526,1.4702424485887355,-6.5628378857621215,-6.562873083853822,40.10093152049622,41041.05324938044,25749.563568803038,25749.563568803038,66790.61681818348,77091.57684694983,77082.10215676192,25749.563568803038,102831.66572556496,102831.66572556496,102831.66572556496,130333.26362441345,125863.45003737567,4469.81358703778,0.0,90947.01442419384,54896.49081437397,40056.1373442443,27501.597898848482,67557.73524309279,20863.737734648625,1553.1315399791865,0.0,0.8783353862687836,2.7223689663441024,0.001494314320929203,1.0,1.0,-6.531997989762374,333562.2692498002,1558889.7090509406,4.673459359048518,1558889.7090509406,4.673459359048518,0.7586372912361652,0.09248671023985879,3.9233013768742344,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9233013768742344,1.2848745777473398,1.2851657666395668,3.0534508541313206,6469.895955845535,15262.764172090207,6453.342882613559,0.0003274641048350038,23181.246019048627,2363.829240265394,19289.473733837633,1966.9789106206129,0.8321154832655231,0.8321154832655231,35473.61643585129,35405.22815468563,1.0024150665383313,0.8,4281.2896952550445,4273.035954225843,1.0024150665383313,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.434385034111,4632.441516551485,6.189152666709325,5.003916095419077,-3.7523956136263377,8.756311709045415,2.9260557571173282,3.5,0.8360159306049509,0.6,0.00022661646394619698,0.9863147273822983,0.00022976080317450214,199.04900585750755,0.0,0.0,0.0,0.0013566337141457255,7.763096002203405e-05,0.00014898550392416295,0.0005845150326799701,0.09248670460637007,0.09248670460637007,0.09248670460637007,0.0924924562117675,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488290.73488546006,595.4711802288492,0.0,0.09248670460637007,0.09248671023985879,0.09248671023985879,0.37154921572772015,0.37154921572772015,0.5,9.912022672164465,0.030999895896684393,0.030999895896684393,-2.3874235921539366e-11,3.519809172303212e-05,0.0308750940914706,-2.3874235921539366e-11,27501.597898848482,20863.737734648625,0.7586372912361652,0.98864499494915,0.6074959899366453,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663280333415587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5655372703588,260.5655372703588,-12.584462729641189,244.75417214244345,276.3769023982524,124689.9031980369,124679.68462897056,10.218569066361386,0.0,nan,276.3769023982524,3.2269023982524345,270.0523563471069,-3.097643652893055,263.7278102959435,-9.42218970405645,257.40326424478724,-15.74673575521274,251.0787181936192,-22.071281806380767,244.75417214244345,-28.395827857556526,1.0,1.0,26022.012520719443,26022.012520719443,275.6067212961713,2.456721296171338,275.6067212961713,275.6067212961713,77082.87366505733,77082.10215676192,0.7715082954091486,0.0,8546.071908451686,8546.071908451686,0.8855307001554965,3942.9178837586055,275.6067212961713,2.456721296171338,1.0,0.002,0.1383862880147167,0.004862873546923601,0.00021373489713389502,0.0017862651041942303,0.1068674485669475,0.1068674485669475,0.0,1.3281251098895552e-12,1.0,1.0000625086762762,0.030875094115344837,0.09248671023985879,0.0,5.7746155684944134e-06,7.418042421350723,0.0,1600063.9552376063,266.58716211423786,3.519811559726804e-05,1.0,1284595.023402535,2597.7759429744815,,,,,,,,,,,,,,,,,,,2.0,15262.764172090207,1553.1315399791865,0.37154921572772015,6.173730061729009,2.9260557571173282
3317.0,-30.15211313630508,5.003919721041378,35.0504676189012,24.53359878798949,4.983882051131536,-26.63851361771714,-40.138144267816074,1.4702825283596002,-6.562810064673101,-6.5628451864866175,40.1009307748855,41041.07908494014,25749.564389852134,25749.564389852134,66790.64347479228,77091.60743925846,77082.12977538395,25749.564389852134,102831.69416523608,102831.69416523608,102831.69416523608,130333.25178998872,125863.36295281198,4469.8888371767325,0.0,90947.00180577266,54896.473434955114,40056.14263424171,27501.557624752626,67557.70025899433,20863.71077664576,1553.1288952017442,0.0,0.8783355404145701,2.7223717990348986,0.001494314320929203,1.0,1.0,-6.5320417697670905,333562.6367587299,1558889.6768361353,4.673454113398498,1558889.6768361353,4.673454113398498,0.758637421971601,0.09248667926784136,3.923298092438578,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923298092438578,1.284874390224852,1.285165579074581,3.0534487435398288,6469.891483755428,15262.76095153852,6453.3444373992415,0.00032746514995904945,23181.26220922544,2363.830891203973,19289.478381196084,1966.979384519289,0.8321151025814055,0.8321151025814055,35473.592678141285,35405.22815468563,1.0024142273553396,0.8,4281.286827951137,4273.035954225843,1.0024142273553396,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.440883092283,4632.441516551485,6.1891431974184306,5.003919721041378,-3.7523694735512567,8.756289194592636,2.926063373986411,3.5,0.8360181068532603,0.6,0.00022661646394619698,0.9863031913024983,0.00022976349052154077,199.0489139202943,0.0,0.0,0.0,0.0013566337141457255,7.763179186453257e-05,0.00014898467208166442,0.0005845112797805811,0.09248667380493801,0.09248667380493801,0.09248667380493801,0.09249241118202896,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488289.90138403047,595.4714513200039,0.0,0.09248667380493801,0.09248667926784136,0.09248667926784136,0.3715490680165794,0.3715490680165794,0.5,9.9121947859451,0.030950529071276378,0.030950529071276378,5.8548721426632255e-12,3.51218135392628e-05,0.030803416719550114,5.8548721426632255e-12,27501.557624752626,20863.71077664576,0.758637421971601,0.988645901484784,0.6074966869446702,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663280161191672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56560039525374,260.56560039525374,-12.584399604746238,244.75426568433403,276.376935106155,124689.68196787122,124679.12808882419,10.55387904700289,0.0,nan,276.376935106155,3.226935106154997,270.05240122180163,-3.0975987781983463,263.7278673374365,-9.422132662563456,257.4033334530836,-15.746666546916401,251.0787995687117,-22.071200431288275,244.75426568433403,-28.395734315665948,1.0,1.0,26022.012520719443,26022.012520719443,275.60675242527145,2.4567524252714747,275.60675242527145,275.60675242527145,77082.91472915502,77082.12977538395,0.7849537710717414,0.0,8546.071908451686,8546.071908451686,0.8855309078604691,3942.914582900771,275.60675242527145,2.4567524252714747,1.0,0.002,0.13838052704822038,0.004862902805988055,0.0002137260116861111,0.0017862739938415528,0.10686300584305555,0.10686300584305555,0.0,5.527663830134921e-12,1.0,1.000062363585813,0.030803416713695242,0.09248667926784136,0.0,5.761208987445621e-06,7.400819845581121,0.0,1600063.987764745,266.5871899353269,3.512180768439066e-05,1.0,1284594.9282014265,2597.7763281359676,,,,,,,,,,,,,,,,,,,2.0,15262.76095153852,1553.1288952017442,0.3715490680165794,6.173730061729009,2.926063373986411
3318.0,-30.15202064040871,5.003923304322716,35.050467474867716,24.53363895127552,4.983907694140499,-26.638427806955022,-40.13806366184724,1.4703148571333466,-6.562784167449536,-6.562819260425922,40.10093109418131,41041.10405687086,25749.56953139022,25749.56953139022,66790.67358826108,77091.63823159992,77082.16615966227,25749.56953139022,102831.7356910525,102831.7356910525,102831.7356910525,130333.25931012537,125863.29513885343,4469.9641712719385,0.0,90947.00147786395,54896.46728912244,40056.14909860167,27501.523619072883,67557.67271767455,20863.688210208067,1553.1265959708803,0.0,0.878335679814659,2.7223744309974847,0.001494314320929203,1.0,1.0,-6.532042892964057,333562.9782977803,1558889.6906317056,4.67344936955217,1558889.6906317056,4.67344936955217,0.7586375394757643,0.092486651087565,3.923296745765096,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923296745765096,1.2848742389672383,1.285165427782688,3.053448054899583,6469.890024609383,15262.758125829116,6453.344088917548,0.000327465428900718,23181.270082624873,2363.8316940672785,19289.47733956098,1966.9792783020687,0.8321147750234393,0.8321147750234393,35473.582937082196,35405.22815468563,1.0024138832762954,0.8,4281.285652308502,4273.035954225843,1.0024138832762954,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.447384288271,4632.441516551485,6.189134761956665,5.003923304322716,-3.7523448341075674,8.756268138430283,2.9260709945415035,3.5,0.8360202841547153,0.6,0.00022661646394619698,0.9862936843373943,0.0002297657052305278,199.04883815337737,0.0,0.0,0.0,0.0013566337141457255,7.7632500841675e-05,0.000148983963104522,0.0005845082976191582,0.09248664555880404,0.09248664555880404,0.09248664555880404,0.09249237835756029,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488289.0736957825,595.4717205723324,0.0,0.09248664555880404,0.092486651087565,0.092486651087565,0.37154892023156805,0.37154892023156805,0.5,9.912366762306538,0.030906337386284122,0.030906337386284122,-3.871036824421026e-11,3.5092976361283945e-05,0.030776367461839982,-3.871036824421026e-11,27501.523619072883,20863.688210208067,0.7586375394757643,0.9886467502718932,0.6074973042423,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266327998934011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5656627827976,260.5656627827976,-12.584337217202403,244.75435842829256,276.3769671372815,124689.34029507566,124678.90969444449,10.430600631173487,0.0,nan,276.3769671372815,3.2269671372815196,270.0524453954968,-3.0975546045031592,263.72792365370196,-9.422076346298013,257.40340191190853,-15.746598088091446,251.07888017010387,-22.071119829896105,244.75435842829256,-28.395641571707415,1.0,1.0,26022.012520719443,26022.012520719443,275.6067826087593,2.4567826087593403,275.6067826087593,275.6067826087593,77082.93052874712,77082.16615966227,0.7643690848490223,0.0,8546.071908451686,8546.071908451686,0.8855309930229689,3942.9132294939213,275.6067826087593,2.4567826087593403,1.0,0.002,0.13837477114048188,0.0048629316706486295,0.00021371713318473794,0.001786282869890723,0.10685856659236896,0.10685856659236896,0.0,3.0754608928984517e-12,1.0,1.0000623088400329,0.03077636750055035,0.092486651087565,0.0,5.756149368454031e-06,7.3943197754180625,0.0,1600064.0181028894,266.58721583255044,3.509301507165219e-05,1.0,1284594.839727727,2597.776686079992,,,,,,,,,,,,,,,,,,,2.0,15262.758125829116,1553.1265959708803,0.37154892023156805,6.173730061729009,2.9260709945415035
