time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3319.0,-30.15192833725202,5.003926869054745,35.05046732298118,24.533690115809463,4.983939569053701,-26.638341546622563,-40.13798302095381,1.4703527745822096,-6.562757022735866,-6.5627920469191405,40.10093057820962,41041.11515373142,25749.571716833638,25749.571716833638,66790.68687056506,77091.66368454292,77082.19479892332,25749.571716833638,102831.76651575696,102831.76651575696,102831.76651575696,130333.25149458085,125863.21225058127,4470.039243999581,0.0,90946.99400927169,54896.44546330964,40056.16505106894,27501.48497882389,67557.65002989283,20863.662384728665,1553.12404562327,0.0,0.8783358293770521,2.722377194176404,0.001494314320929203,1.0,1.0,-6.532080273559075,333563.3367980556,1558889.6683363032,4.6734442798792335,1558889.6683363032,4.6734442798792335,0.7586376663221517,0.0924866210915339,3.9232941707979547,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9232941707979547,1.2848740615617666,1.2851652503370112,3.0534464724341808,6469.886671555086,15262.754908392364,6453.344867598286,0.0003274661844369485,23181.283393484122,2363.833051397177,19289.479667089818,1966.9795156439577,0.8321143976226861,0.8321143976226861,35473.56431125349,35405.22815468563,1.0024132253646005,0.8,4281.283404368299,4273.035954225843,1.0024132253646005,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.453879735912,4632.441516551485,6.189125624550393,5.003926869054745,-3.7523192282307836,8.75624609728553,2.926078608366443,3.5,0.8360224595332694,0.6,0.00022661646394619698,0.986284197281109,0.0002297679153441887,199.04876254439841,0.0,0.0,0.0,0.0013566337141457255,7.763321013199014e-05,0.00014898325381420684,0.0005845051312357898,0.09248661563502637,0.09248661563502637,0.09248661563502637,0.0924923361063823,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488288.2437563785,595.4719905157391,0.0,0.09248661563502637,0.0924866210915339,0.0924866210915339,0.37154877353475,0.37154877353475,0.5,9.912538367807839,0.030857600478782388,0.030857600478782388,-3.575451046344824e-11,3.50241832620668e-05,0.030711773360053485,-3.575451046344824e-11,27501.48497882389,20863.662384728665,0.7586376663221517,0.9886472788945677,0.6074976725148313,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266327981949548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5657251160705,260.5657251160705,-12.584274883929481,244.75445054275758,276.3769996893627,124689.03948748215,124678.61796112759,10.421526354564033,0.0,nan,276.3769996893627,3.226999689362742,270.05248986005523,-3.0975101399447453,263.7279800307376,-9.422019969262351,257.40347020141945,-15.746529798580525,251.07896037209042,-22.071039627909556,244.75445054275758,-28.395549457242396,1.0,1.0,26022.012520719443,26022.012520719443,275.6068131734269,2.4568131734268945,275.6068131734269,275.6068131734269,77082.96603762383,77082.19479892332,0.7712387005158234,0.0,8546.071908451686,8546.071908451686,0.8855311558617144,3942.9106416519444,275.6068131734269,2.4568131734268945,1.0,0.002,0.13836902731375023,0.0048629607263634585,0.0002137082739066746,0.0017862917303512688,0.1068541369533373,0.1068541369533373,0.0,4.257943390234553e-12,1.0,1.0000621780885601,0.030711773395807995,0.0924866210915339,0.0,5.744067620917052e-06,7.378799091440873,0.0,1600064.0498472976,266.5872429772641,3.502421901657726e-05,1.0,1284594.746860385,2597.777061799754,,,,,,,,,,,,,,,,,,,2.0,15262.754908392364,1553.12404562327,0.37154877353475,6.173730061729009,2.926078608366443
3320.0,-30.151836029131147,5.003930390376347,35.050467192176136,24.533736740145855,4.983966733933981,-26.63825575283075,-40.137902449909575,1.4703864540982712,-6.562731260704595,-6.562766253982846,40.10093088407338,41041.127889349984,25749.576970536335,25749.576970536335,66790.70485988632,77091.69239893608,77082.23064538339,25749.576970536335,102831.80761591972,102831.80761591972,102831.80761591972,130333.25863304247,125863.14427575599,4470.114357286484,0.0,90946.98839399972,54896.42387047263,40056.18280391899,27501.45101712275,67557.63382104175,20863.639841818287,1553.1217516351433,0.0,0.8783359681062683,2.722379812666681,0.001494314320929203,1.0,1.0,-6.5320835312184045,333563.6765849538,1558889.681552568,4.673439558864982,1558889.681552568,4.673439558864982,0.7586377834692549,0.09248659317907475,3.923291724244044,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923291724244044,1.2848739039844752,1.2851650927240084,3.053444942789848,6469.883430422296,15262.751690177589,6453.345568126139,0.00032746691097068615,23181.296418003116,2363.834379528495,19289.48176101445,1966.9797291648474,0.832114020423543,0.832114020423543,35473.54661428984,35405.22815468563,1.0024126002628646,0.8,4281.281268532268,4273.035954225843,1.0024126002628646,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.460375497928,4632.441516551485,6.189117224185701,5.003930390376347,-3.7522947081239577,8.756225098500305,2.92608622256781,3.5,0.8360246350193743,0.6,0.00022661646394619698,0.9862747098130286,0.00022977012559630312,199.04868693141051,0.0,0.0,0.0,0.0013566337141457255,7.763391881391863e-05,0.00014898254513227835,0.0005845019863742825,0.0924865876793341,0.0924865876793341,0.0924865876793341,0.09249230306518429,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488287.41852814634,595.4722589668589,0.0,0.0924865876793341,0.09248659317907475,0.09248659317907475,0.37154862698882957,0.37154862698882957,0.5,9.912709820630974,0.030813313687588106,0.030813313687588106,-3.0127011996228248e-12,3.499327823419662e-05,0.030682722764424852,-3.0127011996228248e-12,27501.45101712275,20863.639841818287,0.7586377834692549,0.9886477823781248,0.607498006784352,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663279650530077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56578697720084,260.56578697720084,-12.584213022799133,244.75454210022167,276.3770318541591,124688.69109797965,124678.3485088735,10.342589106152493,0.0,nan,276.3770318541591,3.2270318541591223,270.0525339033822,-3.0974660966177794,263.7280359526014,-9.421964047398603,257.40353800181873,-15.746461998181246,251.07904005102205,-22.07095994897793,244.75454210022167,-28.395457899778307,1.0,1.0,26022.012520719443,26022.012520719443,275.60684316085866,2.456843160858682,275.60684316085866,275.60684316085866,77082.989525575,77082.23064538339,0.7588801916135708,0.0,8546.071908451686,8546.071908451686,0.885531310579699,3942.9081828652643,275.60684316085866,2.456843160858682,1.0,0.002,0.13836328891967367,0.004862989495273378,0.00021369942239447888,0.001786300580052564,0.10684971119723943,0.10684971119723943,0.0,2.4470425685763075e-12,1.0,1.0000621192909378,0.030682722767437554,0.09248659317907475,0.0,5.7386336876139425e-06,7.371818184152111,0.0,1600064.080023769,266.5872687392954,3.499328124689782e-05,1.0,1284594.6588406877,2597.7774179071303,,,,,,,,,,,,,,,,,,,2.0,15262.751690177589,1553.1217516351433,0.37154862698882957,6.173730061729009,2.92608622256781
3321.0,-30.151743809914635,5.003933883628153,35.050467058878105,24.533788463473343,4.9839959843790735,-26.63816983048115,-40.13782561579717,1.4704220012391322,-6.5627047229433515,-6.562739653299897,40.10093054970149,41041.14721719293,25749.58031178526,25749.58031178526,66790.72752897818,77091.71740312553,77082.2600186263,25749.58031178526,102831.84033041156,102831.84033041156,102831.84033041156,130333.25395809993,125863.06470481835,4470.189253281585,0.0,90946.97714119201,54896.40694064348,40056.18911172059,27501.413627688362,67557.60273940895,20863.614880005094,1553.11927528234,0.0,0.8783361136530059,2.7223825135633617,0.001494314320929203,1.0,1.0,-6.532115947966702,333564.0270121283,1558889.6671046996,4.673434605848606,1558889.6671046996,4.673434605848606,0.7586379072165095,0.09248656400554717,3.9232884885792196,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9232884885792196,1.284873737669118,1.2851649263709595,3.053442819756309,6469.878931968985,15262.748475139037,6453.347143854859,0.0003274679631062206,23181.31266817128,2363.836036584489,19289.48647097304,1966.980209446961,0.8321136402882893,0.8321136402882893,35473.52320934838,35405.22815468563,1.0024117735409643,0.8,4281.278443803787,4273.035954225843,1.0024117735409643,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.466865149812,4632.441516551485,6.1891083732637915,5.003933883628153,-3.7522695872707503,8.756203470898903,2.926093829614918,3.5,0.8360268084614051,0.6,0.00022661646394619698,0.9862652315808812,0.00022977233373922573,199.0486113913048,0.0,0.0,0.0,0.0013566337141457255,7.763459463233889e-05,0.0001489818693138581,0.0005844988528860732,0.09248655856725262,0.09248655856725262,0.09248655856725262,0.0924922626810703,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488286.591825869,595.4725278658522,0.0,0.09248655856725262,0.09248656400554717,0.09248656400554717,0.3715484814650805,0.3715484814650805,0.5,9.912880937048511,0.03076578914937045,0.03076578914937045,-4.354205884737894e-11,3.493035654855703e-05,0.03062370533319836,-4.354205884737894e-11,27501.413627688362,20863.614880005094,0.7586379072165095,0.9886485727833054,0.6074985723738839,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663279483622292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5658486335494,260.5658486335494,-12.584151366450556,244.75463320556236,276.3770640615174,124688.3476968147,124678.03934524066,10.308351574059078,0.0,nan,276.3770640615174,3.22706406151741,270.0525778903379,-3.097422109662091,263.7280917191507,-9.421908280849266,257.4036055479624,-15.746394452037578,251.07911937676568,-22.070880623234302,244.75463320556236,-28.39536679443762,1.0,1.0,26022.012520719443,26022.012520719443,275.60687319858766,2.4568731985876866,275.60687319858766,275.60687319858766,77083.01948109973,77082.2600186263,0.759462473433814,0.0,8546.071908451686,8546.071908451686,0.8855315152003608,3942.9049310221158,275.60687319858766,2.4568731985876866,1.0,0.002,0.1383575615646202,0.004863018373651451,0.00021369058828554674,0.0017863094161529424,0.10684529414277337,0.10684529414277337,0.0,4.438489072805529e-12,1.0,1.00006199982858,0.030623705376740418,0.09248656400554717,0.0,5.727594988095006e-06,7.357637409781752,0.0,1600064.1110646047,266.5872952770566,3.4930400090615876e-05,1.0,1284594.5680647537,2597.7777851656842,,,,,,,,,,,,,,,,,,,2.0,15262.748475139037,1553.11927528234,0.3715484814650805,6.173730061729009,2.926093829614918
3322.0,-30.151651655702068,5.003937339990934,35.05046693183707,24.533835157658928,4.984022863941204,-26.63808420374299,-40.13774507967753,1.4704554083843866,-6.562678715107495,-6.562713593027414,40.10093046409658,41041.15866867096,25749.584754998064,25749.584754998064,66790.74342366903,77091.74598344842,77082.2912120807,25749.584754998064,102831.87596707877,102831.87596707877,102831.87596707877,130333.25381554973,125862.98974795955,4470.264067590177,0.0,90946.97107894439,54896.38374997971,40056.20814329409,27501.377848470966,67557.58599176505,20863.591042385924,1553.116888852228,0.0,0.8783362553217571,2.7223851594723962,0.001494314320929203,1.0,1.0,-6.532139076419071,333564.370320718,1558889.6634058137,4.673429784802738,1558889.6634058137,4.673429784802738,0.7586380274232662,0.09248653559576225,3.9232859678597753,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9232859678597753,1.2848735813662542,1.285164770032673,3.053441229360478,6469.875562111061,15262.745261396369,6453.347935971066,0.00032746872311749983,23181.32601701671,2363.8373977879,19289.488838661393,1966.9804508839811,0.832113263257743,0.832113263257743,35473.504975908596,35405.22815468563,1.0024111294897158,0.8,4281.276243220771,4273.035954225843,1.0024111294897158,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.473352577842,4632.441516551485,6.189099790542714,5.003937339990934,-3.752244885920284,8.756182225911218,2.926101434063173,3.5,0.8360289811609066,0.6,0.00022661646394619698,0.9862557601279417,0.00022977454034519326,199.04853590450347,0.0,0.0,0.0,0.0013566337141457255,7.763530301875828e-05,0.0001489811609274387,0.0005844956981420793,0.09248653013767495,0.09248653013767495,0.09248653013767495,0.0924922253752239,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488285.76763480605,595.4727959600302,0.0,0.09248653013767495,0.09248653559576225,0.09248653559576225,0.37154833622538924,0.37154833622538924,0.5,9.91305178223983,0.030718126883812147,0.030718126883812147,-6.042455424903892e-11,3.4877919915743405e-05,0.030574516608339763,-6.042455424903892e-11,27501.377848470966,20863.591042385924,0.7586380274232662,0.9886490531471995,0.6074988924807598,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663279318044995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5659099009054,260.5659099009054,-12.584090099094567,244.75472390819868,276.3770958935924,124688.00343529209,124677.7601196044,10.243315687734613,0.0,nan,276.3770958935924,3.227095893592434,270.0526214965236,-3.0973785034763637,263.7281470994539,-9.421852900546071,257.40367270237454,-15.746327297625442,251.07919830528937,-22.07080169471061,244.75472390819868,-28.395276091801293,1.0,1.0,26022.012520719443,26022.012520719443,275.6069029088943,2.4569029088943353,275.6069029088943,275.6069029088943,77083.04313146418,77082.2912120807,0.75191938347416,0.0,8546.071908451686,8546.071908451686,0.8855316746084717,3942.9023976990743,275.6069029088943,2.4569029088943353,1.0,0.002,0.13835184340616455,0.0048630471024007325,0.00021368176814234968,0.001786318233263288,0.10684088407117484,0.10684088407117484,0.0,1.405637758966627e-12,1.0,1.0000619002631932,0.030574516668764318,0.09248653559576225,0.0,5.718394585707334e-06,7.3458181143031345,0.0,1600064.1414987298,266.5873212848925,3.4877980340297654e-05,1.0,1284594.4791329047,2597.778144963568,,,,,,,,,,,,,,,,,,,2.0,15262.745261396369,1553.116888852228,0.37154833622538924,6.173730061729009,2.926101434063173
3323.0,-30.151559583411867,5.003940767766557,35.05046680021526,24.533881397824757,4.984051778169621,-26.637998447249263,-40.137664473708696,1.4704906383096035,-6.562652306515474,-6.562687117909215,40.100930077343065,41041.175051071375,25749.58817257922,25749.58817257922,66790.7632236506,77091.77482825042,77082.3195509708,25749.58817257922,102831.90772355002,102831.90772355002,102831.90772355002,130333.24813484252,125862.90944402866,4470.338690813861,0.0,90946.96791639327,54896.36812463429,40056.22199084332,27501.340411292513,67557.56240213584,20863.566036642827,1553.1144135600334,0.0,0.8783364003872197,2.7223878476899976,0.001494314320929203,1.0,1.0,-6.532175086071334,333564.7190959693,1558889.6466947529,4.673424848166414,1558889.6466947529,4.673424848166414,0.7586381508908524,0.09248650655237577,3.9232839567334508,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9232839567334508,1.2848734165351445,1.285164605164208,3.0534400558408152,6469.873075563714,15262.74204942543,6453.348115152968,0.00032746925452082574,23181.33709396764,2363.8385273225454,19289.489374248085,1966.9805054986246,0.8321128887456493,0.8321128887456493,35473.49042857171,35405.22815468563,1.0024106156410117,0.8,4281.274487511325,4273.035954225843,1.0024106156410117,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.479835472448,4632.441516551485,6.189090968074647,5.003940767766557,-3.7522198803789433,8.7561606481455,2.9261090332053254,3.5,0.8360311523443787,0.6,0.00022661646394619698,0.9862462971928319,0.00022977674500904993,199.04846048486488,0.0,0.0,0.0,0.0013566337141457255,7.763601202554661e-05,0.00014898045192065037,0.0005844926168871868,0.09248650113827761,0.09248650113827761,0.09248650113827761,0.09249218457221157,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488284.94368995575,595.4730639591612,0.0,0.09248650113827761,0.09248650655237577,0.09248650655237577,0.37154819152789015,0.37154819152789015,0.5,9.913222274369351,0.03066735041289803,0.03066735041289803,2.432898327242583e-11,3.481139373207043e-05,0.030512031837872655,2.432898327242583e-11,27501.340411292513,20863.566036642827,0.7586381508908524,0.9886496914450396,0.6074993471015742,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663279154216214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5659710275177,260.5659710275177,-12.584028972482258,244.7548142857034,276.37712776931266,124687.70363229507,124677.48384783456,10.219784460509072,0.0,nan,276.37712776931266,3.2271277693126876,270.0526650726011,-3.09733492739889,263.7282023758898,-9.421797624110184,257.4037396791643,-15.746260320835688,251.07927698243523,-22.070723017564745,244.7548142857034,-28.395185714296588,1.0,1.0,26022.012520719443,26022.012520719443,275.60693270002605,2.456932700026073,275.60693270002605,275.60693270002605,77083.07212138377,77082.3195509708,0.7525704129657242,0.0,8546.071908451686,8546.071908451686,0.8855318017903435,3942.900376517118,275.60693270002605,2.456932700026073,1.0,0.002,0.13834613693451156,0.004863075868019063,0.0002136729662304372,0.0017863270362612838,0.1068364831152186,0.1068364831152186,0.0,2.491720805380959e-12,1.0,1.0000617737810253,0.030512031813543672,0.09248650655237577,0.0,5.706707368174223e-06,7.330804263594698,0.0,1600064.1723826963,266.5873476934845,3.4811369403087156e-05,1.0,1284594.3887850132,2597.778510490516,,,,,,,,,,,,,,,,,,,2.0,15262.74204942543,1553.1144135600334,0.37154819152789015,6.173730061729009,2.9261090332053254
3324.0,-30.15146758882998,5.003944159818466,35.050466674581436,24.533933225926035,4.984080475231807,-26.637912782428373,-40.137583937589056,1.4705256652503333,-6.5626263257082655,-6.562661085076307,40.10092998720632,41041.17687177171,25749.592474374207,25749.592474374207,66790.76934614591,77091.79962770983,77082.35079199355,25749.592474374207,102831.94326636776,102831.94326636776,102831.94326636776,130333.24786580096,125862.834635042,4470.413230758957,0.0,90946.95582186517,54896.333051810325,40056.247522283156,27501.30459943321,67557.55212171636,20863.54217456364,1553.1120260798746,0.0,0.8783365419241553,2.7223904908128334,0.001494314320929203,1.0,1.0,-6.532197834811768,333565.0620436805,1558889.6427996,4.673420031608294,1558889.6427996,4.673420031608294,0.7586382711092778,0.0924864782211016,3.9232805777166626,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9232805777166626,1.2848732526537854,1.2851644412457086,3.053437815452609,6469.868328449945,15262.73883888512,6453.349865805997,0.0003274703711808247,23181.35397667531,2363.8402488796187,19289.494607067143,1966.981039097668,0.8321125084615812,0.8321125084615812,35473.46598669469,35405.22815468563,1.002409752292262,0.8,4281.2715376357055,4273.035954225843,1.002409752292262,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.486315917713,4632.441516551485,6.189082361804235,5.003944159818466,-3.7521952199178057,8.756139379736272,2.92611662948429,3.5,0.8360333227097971,0.6,0.00022661646394619698,0.9862368423421675,0.00022977894783165494,199.04838512893687,0.0,0.0,0.0,0.0013566337141457255,7.763672042392288e-05,0.00014897974352227412,0.0005844893342341478,0.0924864728270568,0.0924864728270568,0.0924864728270568,0.0924921470946969,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488284.1224830365,595.4733310820803,0.0,0.0924864728270568,0.0924864782211016,0.0924864782211016,0.37154804704187844,0.37154804704187844,0.5,9.913392496246505,0.030617132554937143,0.030617132554937143,1.0686562745831907e-11,3.475936802033175e-05,0.030463250264517683,1.0686562745831907e-11,27501.30459943321,20863.54217456364,0.7586382711092778,0.9886499325169603,0.6074994664967891,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663278991742444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5660320121687,260.5660320121687,-12.583967987831272,244.7549043817872,276.377159642531,124687.35976122193,124677.16371143743,10.196049784484073,0.0,nan,276.377159642531,3.227159642531035,270.0527085903898,-3.097291409610193,263.72825753825657,-9.421742461743406,257.4038064861026,-15.746193513897367,251.07935543394518,-22.070644566054796,244.7549043817872,-28.395095618212764,1.0,1.0,26022.012520719443,26022.012520719443,275.60696238845924,2.45696238845926,275.60696238845924,275.60696238845924,77083.10163462027,77082.35079199355,0.7508426267158939,0.0,8546.071908451686,8546.071908451686,0.8855320154763887,3942.896980605246,275.60696238845924,2.45696238845926,1.0,0.002,0.1383404395892211,0.00486310451746257,0.00021366417821883828,0.0017863358260309813,0.10683208910941913,0.10683208910941913,0.0,4.249819680196554e-12,1.0,1.0000616750397193,0.03046325025383112,0.0924864782211016,0.0,5.697583122809443e-06,7.319082803033897,0.0,1600064.2027856766,266.5873736742917,3.4759357333769e-05,1.0,1284594.2999467645,2597.778869909852,,,,,,,,,,,,,,,,,,,2.0,15262.73883888512,1553.1120260798746,0.37154804704187844,6.173730061729009,2.92611662948429
3325.0,-30.151375575261124,5.003947514613662,35.05046655224839,24.533979989960812,4.984106955627875,-26.637827322173738,-40.13750340146942,1.4705586989717627,-6.5626004803910405,-6.5626351829404195,40.1009298312408,41041.186796894784,25749.596947469552,25749.596947469552,66790.78374436434,77091.8280620785,77082.38074689951,25749.596947469552,102831.97769436907,102831.97769436907,102831.97769436907,130333.24636241198,125862.75872143939,4470.487640972597,0.0,90946.94915105103,54896.30787179479,40056.26808806249,27501.26866804292,67557.53675610542,20863.518216945155,1553.1096362901912,0.0,0.8783366830025601,2.7223931207349548,0.001494314320929203,1.0,1.0,-6.5322251962710425,333565.4032699261,1558889.6360613,4.673415230655151,1558889.6360613,4.673415230655151,0.7586383911513516,0.09248644996224009,3.923277954717612,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923277954717612,1.2848730980981857,1.2851642866550823,3.053436141300398,6469.864781122303,15262.735629857129,6453.350783490984,0.00032747117729554345,23181.36777479412,2363.8416558961644,19289.497350088983,1966.981318808052,0.8321121314965333,0.8321121314965333,35473.44701341516,35405.22815468563,1.0024090821082727,0.8,4281.26924776187,4273.035954225843,1.0024090821082727,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.492792036378,4632.441516551485,6.1890738031699035,5.003947514613662,-3.752170670226856,8.756118184840517,2.92612422069956,3.5,0.8360354916284457,0.6,0.00022661646394619698,0.9862273856379065,0.0002297811511283659,199.04830975751315,0.0,0.0,0.0,0.0013566337141457255,7.763742882827502e-05,0.00014897903511792196,0.0005844861641932441,0.09248644457951812,0.09248644457951812,0.09248644457951812,0.09249210898257704,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488283.3023908543,595.473597838993,0.0,0.09248644457951812,0.09248644996224009,0.09248644996224009,0.371547903096018,0.371547903096018,0.5,9.91356242096843,0.030566352742937397,0.030566352742937397,-1.5916157281026244e-12,3.4702549385201564e-05,0.030409986669383215,-1.5916157281026244e-12,27501.26866804292,20863.518216945155,0.7586383911513516,0.9886503705055264,0.60749975158302,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266327883096195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56609268087885,260.56609268087885,-12.583907319121124,244.75499423074905,276.3771911309877,124687.01743968409,124676.87421193664,10.14322774744,0.0,nan,276.3771911309877,3.2271911309877055,270.0527517509527,-3.0972482490472544,263.72831237091384,-9.421687629086136,257.4038729908634,-15.746127009136558,251.0794336108063,-22.070566389193687,244.75499423074905,-28.39500576925093,1.0,1.0,26022.012520719443,26022.012520719443,275.6069917957032,2.4569917957032317,275.6069917957032,275.6069917957032,77083.125140268,77082.38074689951,0.7443933684990043,0.0,8546.071908451686,8546.071908451686,0.8855321813525169,3942.8943444912,275.6069917957032,2.4569917957032317,1.0,0.002,0.13833475220482297,0.004863133095009403,0.0002136554055333318,0.001786344598077732,0.10682770276666591,0.10682770276666591,0.0,3.611063705000195e-12,1.0,1.0000615672248008,0.03040998667097483,0.09248644996224009,0.0,5.687620598974358e-06,7.306284498960648,0.0,1600064.2330228642,266.58739951960894,3.470255097681729e-05,1.0,1284594.2115545087,2597.7792275248767,,,,,,,,,,,,,,,,,,,2.0,15262.735629857129,1553.1096362901912,0.371547903096018,6.173730061729009,2.92612422069956
3326.0,-30.151264141771694,5.003950844889252,35.05046642550004,24.534030979871773,4.984137263595879,-26.6377240013696,-40.13740889551116,1.4705971193642122,-6.562573991344493,-6.562608628809745,40.10092945844291,41041.218938597245,25749.599874026277,25749.599874026277,66790.81881262352,77091.86193121936,77082.4097097002,25749.599874026277,102832.00958372647,102832.00958372647,102832.00958372647,130333.24090281397,125862.67903819073,4470.561864623226,0.0,90946.94244993587,54896.299442212345,40056.2700085817,27501.231319087503,67557.5013276692,20863.4932775235,1553.1071637183957,0.0,0.8783368284424169,2.7223958169490534,0.001494314320929203,1.0,1.0,-6.532259640828499,333565.7530856788,1558889.6199538917,4.673410281281123,1558889.6199538917,4.673410281281123,0.7586385145978167,0.09248642108135992,3.9232755251055877,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9232755251055877,1.284872918339897,1.2851641068560553,3.053434677551305,6469.861679613619,15262.732424275997,6453.351393050172,0.0003274718681177147,23181.380422545826,2363.8429456079116,19289.499172102187,1966.9815046016924,0.8321117560946258,0.8321117560946258,35473.42943898485,35405.22815468563,1.0024084613352386,0.8,4281.267126714316,4273.035954225843,1.0024084613352386,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.49926338314,4632.441516551485,6.189064879941309,5.003950844889252,-3.7521456359828234,8.756096480872074,2.926131806329142,3.5,0.8360376589511834,0.6,0.00022661646394619698,0.9862159331801994,0.00022978381946785084,199.04821847865261,0.0,0.0,0.0,0.0013566337141457255,7.763826012044834e-05,0.00014897820382574865,0.0005844825408437513,0.092486415744672,0.092486415744672,0.092486415744672,0.09249206865176306,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488282.48291871225,595.4738643833989,0.0,0.092486415744672,0.09248642108135992,0.09248642108135992,0.3715477595798673,0.3715477595798673,0.5,9.913731999669949,0.03051329380025436,0.03051329380025436,-1.0970779840135947e-11,3.463746526222167e-05,0.03034898798125596,-1.0970779840135947e-11,27501.231319087503,20863.4932775235,0.7586385145978167,0.988651408060119,0.6075005459354991,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663278671947396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5661552045025,260.5661552045025,-12.583844795497498,244.7550872666668,276.3772231423189,124686.80740598876,124676.35405478747,10.453351201273037,0.0,nan,276.3772231423189,3.2272231423189055,270.05279596720044,-3.0972040327995387,263.72836879207904,-9.421631207920939,257.40394161694456,-15.746058383055413,251.07951444180497,-22.070485558195003,244.7550872666668,-28.39491273333317,1.0,1.0,26022.012520719443,26022.012520719443,275.60702173885295,2.4570217388529727,275.60702173885295,275.60702173885295,77083.16426462919,77082.4097097002,0.754554928993457,0.0,8546.071908451686,8546.071908451686,0.8855323349990049,3942.891902731116,275.60702173885295,2.4570217388529727,1.0,0.002,0.13832907622798254,0.004863161744237843,0.0002136466507518786,0.0017863533530108496,0.1068233253759393,0.1068233253759393,0.0,3.762727976419633e-12,1.0,1.0000614437510627,0.03034898799222674,0.09248642108135992,0.0,5.676211363220961e-06,7.2916277463909385,0.0,1600064.2640033711,266.5874260086555,3.463747623300151e-05,1.0,1284594.1209372638,2597.7795941417985,,,,,,,,,,,,,,,,,,,2.0,15262.732424275997,1553.1071637183957,0.3715477595798673,6.173730061729009,2.926131806329142
3327.0,-30.15117234220916,5.003954133412127,35.050466310846886,24.53407096853482,4.984163661003446,-26.637638741885063,-40.13732842924071,1.4706300572125244,-6.562548478596284,-6.56258307156122,40.10092955484785,41041.243322453534,25749.604913649335,25749.604913649335,66790.84823610287,77091.89246668004,77082.44224423537,25749.604913649335,102832.0471578847,102832.0471578847,102832.0471578847,130333.24398583271,125862.60793028846,4470.63605554425,0.0,90946.94305706625,54896.29389916887,40056.2768421082,27501.196827948006,67557.4736700562,20863.470334372043,1553.1048509845816,0.0,0.8783369666895825,2.7223984117071445,0.001494314320929203,1.0,1.0,-6.53227579894417,333566.08976930653,1558889.6241185858,4.673405576678103,1558889.6241185858,4.673405576678103,0.7586386317983662,0.09248639351895593,3.9232743536057306,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9232743536057306,1.2848727642329412,1.2851639527141745,3.053434132015316,6469.860523688321,15262.729610807726,6453.350839758955,0.0003274720689851123,23181.387499316843,2363.8436672377256,19289.497518277713,1966.9813359585296,0.8321114307263177,0.8321114307263177,35473.420965020996,35405.22815468563,1.002408162013572,0.8,4281.2661039966515,4273.035954225843,1.002408162013572,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.505733182977,4632.441516551485,6.189056466928531,5.003954133412127,-3.752121367548351,8.756075500960478,2.926139390153301,3.5,0.836039825758086,0.6,0.00022661646394619698,0.9862064986861074,0.00022978601768302187,199.04814328265454,0.0,0.0,0.0,0.0013566337141457255,7.763896792337458e-05,0.0001489774960228224,0.0005844795894107389,0.09248638814482772,0.09248638814482772,0.09248638814482772,0.09249203363513876,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488281.66680778685,595.4741298573275,0.0,0.09248638814482772,0.09248639351895593,0.09248639351895593,0.37154761629467026,0.37154761629467026,0.5,9.913901351961389,0.03046286346625493,0.03046286346625493,-2.7284841053187847e-12,3.459296493701913e-05,0.03030727261705124,-2.7284841053187847e-12,27501.196827948006,20863.470334372043,0.7586386317983662,0.9886522483404656,0.6075011555774683,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266327851409505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5662171053716,260.5662171053716,-12.58378289462837,244.7551794832265,276.37725472750077,124686.48603049455,124676.13679742912,10.349233065426317,0.0,nan,276.37725472750077,3.2272547275007923,270.05283967865114,-3.097160321348838,263.7284246298124,-9.421575370187554,257.4040095809492,-15.74599041905077,251.07959453208946,-22.07040546791052,244.7551794832265,-28.39482051677348,1.0,1.0,26022.012520719443,26022.012520719443,275.6070511030593,2.457051103059314,275.6070511030593,275.6070511030593,77083.18479216509,77082.44224423537,0.7425479297235142,0.0,8546.071908451686,8546.071908451686,0.8855324090836006,3942.8907253737593,275.6070511030593,2.457051103059314,1.0,0.002,0.13832340805035478,0.004863190172445071,0.0002136379075776011,0.0017863620931345672,0.10681895378880055,0.10681895378880055,0.0,7.121681716570905e-13,1.0,1.0000613593142376,0.030307272619779724,0.09248639351895593,0.0,5.66840874744696e-06,7.281604057667149,0.0,1600064.2938679734,266.5874515214037,3.459296766550324e-05,1.0,1284594.033721857,2597.7799469957004,,,,,,,,,,,,,,,,,,,2.0,15262.729610807726,1553.1048509845816,0.37154761629467026,6.173730061729009,2.926139390153301
3328.0,-30.151080706932323,5.003957395387659,35.050466190947425,24.534127895627194,4.984194259877772,-26.637553210250122,-40.1372516649775,1.4706667595476308,-6.562522193943892,-6.562556720394059,40.10092917331907,41041.25028044993,25749.608075753848,25749.608075753848,66790.85835620378,77091.91338760397,77082.47061941383,25749.608075753848,102832.07869516767,102832.07869516767,102832.07869516767,130333.23827025188,125862.52823987088,4470.710030380999,0.0,90946.9250069369,54896.26188539774,40056.29235726573,27501.159575084213,67557.45193234994,20863.445452242075,1553.1023876944407,0.0,0.8783371110617977,2.7224010873457463,0.001494314320929203,1.0,1.0,-6.532311784196793,333566.4369121997,1558889.6076329567,4.6734006636383585,1558889.6076329567,4.6734006636383585,0.758638754677972,0.09248636486047819,3.9232701335681566,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9232701335681566,1.2848725925130509,1.2851637809553675,3.0534312556972893,6469.854429115571,15262.726407720904,6453.353530252893,0.0003274735347227092,23181.40783342441,2363.845740739642,19289.50556034414,1966.9821560210817,0.8321110477393576,0.8321110477393576,35473.39043966448,35405.22815468563,1.0024070837815324,0.8,4281.262419909506,4273.035954225843,1.0024070837815324,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.512196966038,4632.441516551485,6.189047611621277,5.003957395387659,-3.7520965084080378,8.756053903795697,2.926146966932517,3.5,0.8360419905521477,0.6,0.00022661646394619698,0.9861970811731928,0.00022978821198356327,199.04806822128484,0.0,0.0,0.0,0.0013566337141457255,7.763964316801155e-05,0.00014897682077818543,0.0005844763115529909,0.09248635956024184,0.09248635956024184,0.09248635956024184,0.0924919930450049,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488280.8500980049,595.4743955024172,0.0,0.09248635956024184,0.09248636486047819,0.09248636486047819,0.3715474737167118,0.3715474737167118,0.5,9.914070349131528,0.03040976532787454,0.03040976532787454,1.6370904631912708e-11,3.452645017887335e-05,0.03024493619727764,1.6370904631912708e-11,27501.159575084213,20863.445452242075,0.758638754677972,0.9886527162552874,0.6075014540445877,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663278358221757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56627886373377,260.56627886373377,-12.583721136266206,244.75527103922076,276.3772866882348,124686.12341143515,124675.79800435652,10.325407078650034,0.0,nan,276.3772866882348,3.2272866882348126,270.05288355843385,-3.097116441566129,263.72848042864604,-9.42151957135394,257.40407729883697,-15.74592270116301,251.07967416903003,-22.07032583096995,244.75527103922076,-28.39472896077922,1.0,1.0,26022.012520719443,26022.012520719443,275.6070807744862,2.457080774486201,275.6070807744862,275.6070807744862,77083.2202733245,77082.47061941383,0.7496539106796263,0.0,8546.071908451686,8546.071908451686,0.8855326759549453,3942.886484235997,275.6070807744862,2.457080774486201,1.0,0.002,0.1383177515349724,0.004863218712435099,0.0002136291827630343,0.0017863708214213843,0.10681459138151714,0.10681459138151714,0.0,4.184418436747883e-12,1.0,1.0000612331320555,0.030244936180906734,0.09248636486047819,0.0,5.656749317304724e-06,7.266625914588099,0.0,1600064.324606611,266.5874778060561,3.4526433807968715e-05,1.0,1284593.9437971124,2597.780310811036,,,,,,,,,,,,,,,,,,,2.0,15262.726407720904,1553.1023876944407,0.3715474737167118,6.173730061729009,2.926146966932517
3329.0,-30.150989022292965,5.003960611716913,35.05046608345985,24.534169665444665,4.984218238200291,-26.63746829624349,-40.13717119870705,1.470697508748198,-6.5624969959519035,-6.5625314773773615,40.10092929264003,41041.26630764383,25749.613584775212,25749.613584775212,66790.87989241905,77091.94523812714,77082.50266219217,25749.613584775212,102832.11624696739,102832.11624696739,102832.11624696739,130333.24168412268,125862.45770657562,4470.783977547067,0.0,90946.9232834498,54896.24433954873,40056.30993766785,27501.125437155297,67557.43537482315,20863.422744021107,1553.10009926272,0.0,0.8783372475164327,2.7224036502056856,0.001494314320929203,1.0,1.0,-6.5323286195340415,333566.76945525693,1558889.612789042,4.673396020037734,1558889.612789042,4.673396020037734,0.7586388706781306,0.09248633763024115,3.923268187029878,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923268187029878,1.2848724486462362,1.2851636370559487,3.053430082622988,6469.8519435118915,15262.723204402877,6453.353712923966,0.00032747406617816664,23181.418895632887,2363.8468687709756,19289.506106360204,1966.982211699225,0.8321106742087356,0.8321106742087356,35473.37635950921,35405.22815468563,1.0024065864352645,0.8,4281.260720583931,4273.035954225843,1.0024065864352645,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.518658586121,4632.441516551485,6.189039323651481,5.003960611716913,-3.752072500647066,8.75603311236398,2.926154541184156,3.5,0.8360441546240446,0.6,0.00022661646394619698,0.9861876586842968,0.0002297904074854607,199.04799311953744,0.0,0.0,0.0,0.0013566337141457255,7.764035098259502e-05,0.00014897611296360195,0.0005844732446174689,0.0924863323033993,0.0924863323033993,0.0924863323033993,0.09249195820259645,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488280.0369085382,595.4746600268371,0.0,0.0924863323033993,0.09248633763024115,0.09248633763024115,0.3715473313277651,0.3715473313277651,0.5,9.914239118637056,0.030359271143538535,0.030359271143538535,-9.038103598868474e-11,3.448142547313182e-05,0.030202857843335096,-9.038103598868474e-11,27501.125437155297,20863.422744021107,0.7586388706781306,0.9886532773461413,0.6075018401740397,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266327820360679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5663399081173,260.5663399081173,-12.583660091882678,244.75536200309358,276.3773178131267,124685.76160320763,124675.55556643044,10.206036777195875,0.0,nan,276.3773178131267,3.2273178131267173,270.0529266511296,-3.0970733488703672,263.72853548913207,-9.421464510867906,257.4041443271163,-15.745855672883692,251.07975316510567,-22.070246834894306,244.75536200309358,-28.394637996906397,1.0,1.0,26022.012520719443,26022.012520719443,275.6071097669188,2.4571097669188475,275.6071097669188,275.6071097669188,77083.23735653596,77082.50266219217,0.7346943437878508,0.0,8546.071908451686,8546.071908451686,0.8855327990522426,3942.8845279650272,275.6071097669188,2.4571097669188475,1.0,0.002,0.13831210288902987,0.004863247006803112,0.0002136204696152513,0.0017863795332838024,0.10681023480762565,0.10681023480762565,0.0,2.8990538268602872e-12,1.0,1.0000611479603436,0.030202857933716132,0.09248633763024115,0.0,5.648878842089694e-06,7.256515063182348,0.0,1600064.3541013792,266.5875030040481,3.448151585416781e-05,1.0,1284593.8576544048,2597.7806593251908,,,,,,,,,,,,,,,,,,,2.0,15262.723204402877,1553.10009926272,0.3715473313277651,6.173730061729009,2.926154541184156
3330.0,-30.150897498392357,5.003963809042806,35.05046595785522,24.534221074450784,4.984248713997326,-26.63738287716513,-40.13709066258741,1.4707340890067877,-6.562470414807194,-6.5625048111943425,40.10092855343878,41041.27100237503,25749.615822939755,25749.615822939755,66790.88682531478,77091.97004354585,77082.52705397797,25749.615822939755,102832.14287691773,102832.14287691773,102832.14287691773,130333.22942496072,125862.3718080203,4470.857616940421,0.0,90946.91363196612,54896.214575955404,40056.33228445635,27501.08654804299,67557.41883249934,20863.396699049543,1553.0975513374433,0.0,0.878337394958645,2.722406358076036,0.001494314320929203,1.0,1.0,-6.532381657000826,333567.1207494662,1558889.5808493632,4.673391002526912,1558889.5808493632,4.673391002526912,0.7586389964120965,0.09248630841470687,3.923265246343052,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923265246343052,1.2848722774975914,1.2851634658685167,3.0534282006488436,6469.847955834511,15262.720005128254,6453.354941252924,0.0003274749866225674,23181.433811221257,2363.8483897377046,19289.509777917658,1966.9825860938913,0.8321102971887931,0.8321102971887931,35473.35508824385,35405.22815468563,1.002405835081112,0.8,4281.258153367551,4273.035954225843,1.002405835081112,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.525113090329,4632.441516551485,6.189030260128298,5.003963809042806,-3.752047424696731,8.756011233739537,2.9261621071024604,3.5,0.8360463163149887,0.6,0.00022661646394619698,0.9861782528114686,0.00022979259915754813,199.04791814951264,0.0,0.0,0.0,0.0013566337141457255,7.764105941757488e-05,0.0001489754045286221,0.0005844700271470404,0.0924863031583658,0.0924863031583658,0.0924863031583658,0.09249191398990782,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488279.22176598245,595.474925144237,0.0,0.0924863031583658,0.09248630841470687,0.09248630841470687,0.3715471896354885,0.3715471896354885,0.5,9.914407432139711,0.03030242139936945,0.03030242139936945,-9.094947017729282e-12,3.4396387150081864e-05,0.030123154193518076,-9.094947017729282e-12,27501.08654804299,20863.396699049543,0.7586389964120965,0.9886536220531887,0.6075020584213264,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663278051155415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5664009444027,260.5664009444027,-12.58359905559729,244.75545251380498,276.37734937498385,124685.45083701264,124675.24615398001,10.20468303264106,0.0,nan,276.37734937498385,3.2273493749838735,270.05297000276147,-3.097029997238508,263.7285906305312,-9.42140936946879,257.40421125828664,-15.74578874171334,251.0798318860482,-22.07016811395178,244.75545251380498,-28.394547486194995,1.0,1.0,26022.012520719443,26022.012520719443,275.6071392872536,2.4571392872535966,275.6071392872536,275.6071392872536,77083.27219205379,77082.52705397797,0.7451380758138839,0.0,8546.071908451686,8546.071908451686,0.8855329850185636,3942.8815725747672,275.6071392872536,2.4571392872535966,1.0,0.002,0.1383064691473291,0.004863275498003222,0.00021361178011064424,0.0017863882226265499,0.10680589005532212,0.10680589005532212,0.0,2.7371941518916643e-12,1.0,1.0000609866194277,0.030123154202613023,0.09248630841470687,0.0,5.633971169984711e-06,7.237364246473031,0.0,1600064.3851612639,266.5875295851928,3.439639624502888e-05,1.0,1284593.7666544132,2597.781027490889,,,,,,,,,,,,,,,,,,,2.0,15262.720005128254,1553.0975513374433,0.3715471896354885,6.173730061729009,2.9261621071024604
3331.0,-30.150805939954473,5.003966962540201,35.05046584585199,24.534262425173097,4.984274626150868,-26.637297883345315,-40.13701400309799,1.470766566131672,-6.562445213495721,-6.562479567367311,40.10092869593652,41041.3068214835,25749.621127092192,25749.621127092192,66790.9279485757,77092.00211490449,77082.55961497159,25749.621127092192,102832.18074206378,102832.18074206378,102832.18074206378,130333.23329910231,125862.30202997071,4470.931269131595,0.0,90946.91465061209,54896.2193437441,40056.3281187422,27501.052557038536,67557.38067578073,20863.374095614978,1553.0952700835464,0.0,0.8783375313297651,2.7224089210023004,0.001494314320929203,1.0,1.0,-6.53239622927623,333567.4533052662,1558889.5870072672,4.673386361770254,1558889.5870072672,4.673386361770254,0.7586391121701002,0.09248628125474244,3.923263783818152,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923263783818152,1.2848721255463829,1.2851633138828717,3.053427423487619,6469.8463091231315,15262.716805689653,6453.354542886177,0.00032747530104412575,23181.44271250143,2363.849297415675,19289.508587172793,1966.9824646717068,0.832109926306279,0.832109926306279,35473.344509164686,35405.22815468563,1.002405461401689,0.8,4281.256876584771,4273.035954225843,1.002405461401689,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.531567270395,4632.441516551485,6.189021934037574,5.003966962540201,-3.752023436370712,8.755990398910912,2.9261696726486326,3.5,0.8360484778996093,0.6,0.00022661646394619698,0.9861688434860817,0.00022979479167595032,199.04784315125377,0.0,0.0,0.0,0.0013566337141457255,7.764173375737617e-05,0.00014897473018882083,0.0005844671636538814,0.09248627597291294,0.09248627597291294,0.09248627597291294,0.09249187956785328,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488278.4119161983,595.4751885831199,0.0,0.09248627597291294,0.09248628125474244,0.09248628125474244,0.37154704772218616,0.37154704772218616,0.5,9.914575532383152,0.03024949183162562,0.03024949183162562,6.252776074688882e-13,3.4353871569692274e-05,0.03008333809106034,6.252776074688882e-13,27501.052557038536,20863.374095614978,0.7586391121701002,0.9886547891653265,0.6075029317440186,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266327789960479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.566461562327,260.566461562327,-12.583538437672985,244.75554261823046,276.37738050640564,124685.13643342702,124675.00169647302,10.134736954044428,0.0,nan,276.37738050640564,3.227380506405666,270.05301292878426,-3.0969870712157217,263.7286453511571,-9.42135464884285,257.40427777351215,-15.745722226487828,251.0799101958724,-22.070089804127576,244.75554261823046,-28.394457381769513,1.0,1.0,26022.012520719443,26022.012520719443,275.6071683411344,2.457168341134434,275.6071683411344,275.6071683411344,77083.29444269155,77082.55961497159,0.7348277199635049,0.0,8546.071908451686,8546.071908451686,0.8855330775072798,3942.880102737243,275.6071683411344,2.457168341134434,1.0,0.002,0.13830084285450395,0.004863303702455914,0.00021360310148541546,0.0017863969013635977,0.10680155074270772,0.10680155074270772,0.0,2.8490131261105223e-12,1.0,1.0000609060270993,0.030083338090435063,0.09248628125474244,0.0,5.62652379265421e-06,7.227796907274408,0.0,1600064.4146633241,266.58755478650426,3.4353870944414666e-05,1.0,1284593.6805085163,2597.7813760180734,,,,,,,,,,,,,,,,,,,2.0,15262.716805689653,1553.0952700835464,0.37154704772218616,6.173730061729009,2.9261696726486326
