time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3332.0,-30.15071461163205,5.003970090214236,35.05046572622885,24.534313869103812,4.98430483409849,-26.637212667056254,-40.136933501902945,1.4708028859060363,-6.5624190882520566,-6.56245337180571,40.10092825108158,41041.31011966924,25749.624197884154,25749.624197884154,66790.93431755339,77092.02677546816,77082.58690540354,25749.624197884154,102832.2111032877,102832.2111032877,102832.2111032877,130333.22642448975,125862.22173930128,4471.00468518847,0.0,90946.90457376947,54896.187903708866,40056.35185562289,27501.01532120205,67557.36717682493,20863.34921234218,1553.092812042166,0.0,0.8783376750983756,2.722411580901944,0.001494314320929203,1.0,1.0,-6.532435841659151,333567.7983990517,1558889.5677851262,4.673381469275417,1558889.5677851262,4.673381469275417,0.7586392345397325,0.0924862527896112,3.923260771907387,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923260771907387,1.284871955616555,1.285163143914533,3.0534254831834833,6469.842197851499,15262.713609993747,6453.3558588064625,0.0003274762536064803,23181.45794054711,2363.8508502441823,19289.51252054659,1966.98286576421,0.832109549365614,0.832109549365614,35473.32272270071,35405.22815468563,1.0024046918496103,0.8,4281.254247189375,4273.035954225843,1.0024046918496103,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.538014710503,4632.441516551485,6.189013081202636,5.003970090214236,-3.7519987381554167,8.755968828369653,2.9261772303020845,3.5,0.8360506372291671,0.6,0.00022661646394619698,0.9861594579057962,0.0002297969787030575,199.04776834154575,0.0,0.0,0.0,0.0013566337141457255,7.76424418968006e-05,0.0001489740220493964,0.000584463936739663,0.09248624756642437,0.09248624756642437,0.09248624756642437,0.09249183869082198,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488277.60103429353,595.4754523287243,0.0,0.09248624756642437,0.0924862527896112,0.0924862527896112,0.37154690655680167,0.37154690655680167,0.5,9.914743257611136,0.03019364302105032,0.03019364302105032,-4.206412995699793e-12,3.4283553645764187e-05,0.030017530146551508,-4.206412995699793e-12,27501.01532120205,20863.34921234218,0.7586392345397325,0.9886550809881995,0.6075031019525604,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663277750131603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56652220756405,260.56652220756405,-12.583477792435929,244.7556323895445,276.37741202556737,124684.82610779304,124674.68680476006,10.13930303296591,0.0,nan,276.37741202556737,3.2274120255673893,270.0530560983683,-3.0969439016316755,263.7287001711791,-9.42129982882085,257.4043442439693,-15.745655756030658,251.0799883167559,-22.070011683244076,244.7556323895445,-28.394367610455475,1.0,1.0,26022.012520719443,26022.012520719443,275.6071977300265,2.4571977300265075,275.6071977300265,275.6071977300265,77083.32885160457,77082.58690540354,0.74194620102935,0.0,8546.071908451686,8546.071908451686,0.885533267977701,3942.877075766924,275.6071977300265,2.4571977300265075,1.0,0.002,0.13829522886915085,0.004863332028401334,0.000213594442285657,0.001786405561319853,0.1067972211428285,0.1067972211428285,0.0,3.605509987791855e-12,1.0,1.0000607728167137,0.03001753015075792,0.0924862527896112,0.0,5.614215096988233e-06,7.211984732731121,0.0,1600064.4452095297,266.5875809117479,3.428355785217718e-05,1.0,1284593.5911148146,2597.7817376852263,,,,,,,,,,,,,,,,,,,2.0,15262.713609993747,1553.092812042166,0.37154690655680167,6.173730061729009,2.9261772303020845
3333.0,-30.150623243178938,5.003973174612676,35.05046561887352,24.534360772836976,4.984330580414961,-26.63712786082279,-40.136853070557095,1.4708351946563831,-6.562393955680022,-6.562428194922963,40.10092836670578,41041.315821115895,25749.62942165836,25749.62942165836,66790.94524277425,77092.05475404912,77082.61902027477,25749.62942165836,102832.24844193313,102832.24844193313,102832.24844193313,130333.22976994331,125862.15169455596,4471.078075387351,0.0,90946.89671412339,54896.1577677732,40056.37660705577,27500.981328010188,67557.35793506596,20863.32660180994,1553.0905325454262,0.0,0.8783378112086534,2.722414137062887,0.001494314320929203,1.0,1.0,-6.5324521582950865,333568.13007372845,1558889.572780458,4.673376837397197,1558889.572780458,4.673376837397197,0.7586393501005838,0.09248622575557337,3.9232579514274684,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9232579514274684,1.2848718044531986,1.2851629927169188,3.053423647269686,6469.838307770466,15262.710412739807,6453.357020272759,0.0003274771488521182,23181.472602644586,2363.8523453620337,19289.515992247074,1966.983219779137,0.8321091728247881,0.8321091728247881,35473.30232093648,35405.22815468563,1.0024039712086772,0.8,4281.251784912569,4273.035954225843,1.0024039712086772,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.54445998201,4632.441516551485,6.1890047490971165,5.003973174612676,-3.7519748230139807,8.755947997626656,2.9261847854213188,3.5,0.8360527958346625,0.6,0.00022661646394619698,0.9861500682977904,0.00022979916671036016,199.04769349902173,0.0,0.0,0.0,0.0013566337141457255,7.764314942775088e-05,0.00014897331451844612,0.0005844607407349988,0.0924862205107435,0.0924862205107435,0.0924862205107435,0.09249180411554009,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488276.7939493348,595.4757148666071,0.0,0.0924862205107435,0.09248622575557337,0.09248622575557337,0.3715467654887385,0.3715467654887385,0.5,9.914910757610906,0.030141033036329645,0.030141033036329645,2.4726887204451486e-11,3.423924295020697e-05,0.02997603662788606,2.4726887204451486e-11,27500.981328010188,20863.32660180994,0.7586393501005838,0.9886553779526376,0.6075032694523599,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663277601882426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56658247318904,260.56658247318904,-12.583417526810933,244.75572185468155,276.3774430916777,124684.47187467145,124674.39603859458,10.075836076854477,0.0,nan,276.3774430916777,3.227443091677742,270.0530988442879,-3.0969011557120893,263.7287545969025,-9.421245403097487,257.404410349497,-15.74558965050295,251.0800661020878,-22.069933897912165,244.75572185468155,-28.394278145318424,1.0,1.0,26022.012520719443,26022.012520719443,275.60722666476096,2.457226664760981,275.60722666476096,275.60722666476096,77083.35170121107,77082.61902027477,0.7326809363003122,0.0,8546.071908451686,8546.071908451686,0.8855334463421921,3942.8742411846056,275.60722666476096,2.457226664760981,1.0,0.002,0.13828962264440445,0.004863360133423892,0.00021358579462402229,0.0017864142079562256,0.10679289731201114,0.10679289731201114,0.0,2.5802480811687456e-12,1.0,1.0000606888283936,0.029976036603159173,0.09248622575557337,0.0,5.606453994797863e-06,7.202014388904667,0.0,1600064.4746283446,266.58760604431995,3.423921822331977e-05,1.0,1284593.5051972778,2597.782085288657,,,,,,,,,,,,,,,,,,,2.0,15262.710412739807,1553.0905325454262,0.3715467654887385,6.173730061729009,2.9261847854213188
3334.0,-30.15053193075438,5.003976231534143,35.050465502301826,24.53440718762579,4.9843585420744905,-26.637042883478113,-40.136776376143075,1.4708694912020472,-6.562368028032097,-6.562402194031211,40.1009278851914,41041.342296110066,25749.63269309621,25749.63269309621,66790.97498920627,77092.08302602415,77082.64535664543,25749.63269309621,102832.27804974164,102832.27804974164,102832.27804974164,130333.22216409416,125862.07093971017,4471.151224383979,0.0,90946.89201065003,54896.151266554974,40056.37860455006,27500.944114352522,67557.32271890258,20863.301721904452,1553.088080304844,0.0,0.8783379540604852,2.7224167772445402,0.001494314320929203,1.0,1.0,-6.5324946622482685,333568.472603436,1558889.5519762556,4.67337197610263,1558889.5519762556,4.67337197610263,0.7586394719814751,0.09248619744715628,3.9232556875019746,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9232556875019746,1.2848716439895576,1.285162832216912,3.0534222666165864,6469.835382332222,15262.707219334095,6453.357513316108,0.00032747779451061166,23181.48478070721,2363.853587178824,19289.51746598664,1966.9833700587499,0.8321087992620878,0.8321087992620877,35473.28594497158,35405.22815468563,1.0024033927690401,0.8,4281.249808507094,4273.035954225843,1.0024033927690401,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.55089855685,4632.441516551485,6.188995957729505,5.003976231534143,-3.751950295048345,8.755926526582488,2.9261923326985384,3.5,0.8360549521995824,0.6,0.00022661646394619698,0.986140684543982,0.00022980135339511983,199.04761870244857,0.0,0.0,0.0,0.0013566337141457255,7.764382409156042e-05,0.00014897263985463657,0.0005844577565918863,0.09248619226776374,0.09248619226776374,0.09248619226776374,0.09249176281693382,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488275.98585476936,595.4759777034125,0.0,0.09248619226776374,0.09248619744715628,0.09248619744715628,0.37154662511500053,0.37154662511500053,0.5,9.915077868109542,0.030084946608951668,0.030084946608951668,1.2789769243681803e-11,3.416599912497986e-05,0.029907531782953356,1.2789769243681803e-11,27500.944114352522,20863.301721904452,0.7586394719814751,0.9886563336311448,0.6075039780199383,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663277455684472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5666426245278,260.5666426245278,-12.58335737547219,244.7558110797725,276.3774741692636,124684.16556860448,124674.10884040383,10.056728200646432,0.0,nan,276.3774741692636,3.227474169263644,270.0531415513777,-3.0968584486222994,263.72880893348815,-9.421191066511824,257.4044763155855,-15.74552368441448,251.08014369767932,-22.06985630232066,244.7558110797725,-28.394188920227464,1.0,1.0,26022.012520719443,26022.012520719443,275.6072557473458,2.457255747345812,275.6072557473458,275.6072557473458,77083.38019868953,77082.64535664543,0.7348420440976042,0.0,8546.071908451686,8546.071908451686,0.8855335895106906,3942.8719659394847,275.6072557473458,2.457255747345812,1.0,0.002,0.1382840292329691,0.004863388341720883,0.00021357716711302598,0.0017864228376283813,0.10678858355651298,0.10678858355651298,0.0,4.741407353542337e-12,1.0,1.0000605501580841,0.029907531770163587,0.09248619744715628,0.0,5.593640901126671e-06,7.185554275672863,0.0,1600064.504938571,266.5876319719679,3.416598633521062e-05,1.0,1284593.4164678946,2597.7824442682677,,,,,,,,,,,,,,,,,,,2.0,15262.707219334095,1553.088080304844,0.37154662511500053,6.173730061729009,2.9261923326985384
3335.0,-30.150440746256272,5.003979254334858,35.05046538791729,24.534453637339197,4.984386338933019,-26.636958037737717,-40.136695944797225,1.4709036269451958,-6.5623425057546,-6.562376614005346,40.1009277154447,41041.35260955666,25749.636802603476,25749.636802603476,66790.98941216014,77092.11120762442,77082.67483019675,25749.636802603476,102832.31163280022,102832.31163280022,102832.31163280022,130333.22030776777,125861.99602982741,4471.22427794036,0.0,90946.88704537466,54896.12843362649,40056.39845749798,27500.908674967555,67557.30713246553,20863.278092031247,1553.0857228916861,0.0,0.8783380934429839,2.7224193745027723,0.001494314320929203,1.0,1.0,-6.532523075079098,333568.8095889562,1558889.5446410072,4.6733672328715805,1558889.5446410072,4.6733672328715805,0.7586395903718575,0.09248616986133257,3.9232533794901823,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9232533794901823,1.2848714842783053,1.2851626724694647,3.0534208498632998,6469.832380402013,15262.704027851561,6453.358060431475,0.00032747846003700195,23181.497152547665,2363.8548487554535,19289.51910135108,1966.9835368195136,0.832108425716203,0.832108425716203,35473.26925010923,35405.22815468563,1.002402803065224,0.8,4281.247793614074,4273.035954225843,1.002402803065224,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.557334439306,4632.441516551485,6.188987371826135,5.003979254334858,-3.751926095711556,8.755905350046415,2.9261998768275355,3.5,0.8360571076650102,0.6,0.00022661646394619698,0.9861313140326982,0.0002298035370355178,199.0475440107196,0.0,0.0,0.0,0.0013566337141457255,7.764453163415544e-05,0.00014897193231204155,0.0005844546368923997,0.09248616467731956,0.09248616467731956,0.09248616467731956,0.0924917253417174,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488275.18071008136,595.4762395958186,0.0,0.09248616467731956,0.09248616986133257,0.09248616986133257,0.3715464847747866,0.3715464847747866,0.5,9.915244679592385,0.03002943083674836,0.03002943083674836,-4.263256414560601e-12,3.410825075889079e-05,0.02985353892626108,-4.263256414560601e-12,27500.908674967555,20863.278092031247,0.7586395903718575,0.988656775220439,0.6075042708419873,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663277310788912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5667026557456,260.5667026557456,-12.58329734425439,244.75590008486952,276.37750522660474,124683.85724340049,124673.82059808713,10.03664531335092,0.0,nan,276.37750522660474,3.2275052266047624,270.0531841982671,-3.0968158017328733,263.7288631699288,-9.421136830071191,257.4045421415785,-15.745457858421503,251.08022111322484,-22.06977888677514,244.75590008486952,-28.394099915130454,1.0,1.0,26022.012520719443,26022.012520719443,275.6072847761551,2.45728477615512,275.6072847761551,275.6072847761551,77083.40838228846,77082.67483019675,0.7335520917113172,0.0,8546.071908451686,8546.071908451686,0.8855337354671505,3942.869646387633,275.6072847761551,2.45728477615512,1.0,0.002,0.13827844591774868,0.004863416421129912,0.00021356855500983402,0.0017864314479721546,0.10678427750491701,0.10678427750491701,0.0,2.9819887878423934e-12,1.0,1.0000604408659348,0.029853538930524337,0.09248616986133257,0.0,5.583542029825609e-06,7.1725808446807875,0.0,1600064.5347953949,266.5876574942454,3.4108255022147205e-05,1.0,1284593.3291747442,2597.782797437273,,,,,,,,,,,,,,,,,,,2.0,15262.704027851561,1553.0857228916861,0.3715464847747866,6.173730061729009,2.9261998768275355
3336.0,-30.15034961160662,5.003982243183879,35.050465275300226,24.534500087052606,4.98441407315667,-26.636873243130164,-40.136615513451375,1.4709377012232956,-6.562317019408852,-6.562351069685278,40.10092753763016,41041.36257916621,25749.64087833384,25749.64087833384,66791.00345750005,77092.13935447397,77082.70419738432,25749.64087833384,102832.34507571816,102832.34507571816,102832.34507571816,130333.21828640935,125861.92108831916,4471.29719809019,0.0,90946.88198086867,54896.10519192937,40056.418654377,27500.87321069119,67557.29186506818,20863.25444242396,1553.083365063568,0.0,0.8783382326624181,2.722421968143599,0.001494314320929203,1.0,1.0,-6.53255173779678,333569.1461045893,1558889.53695795,4.673362495190627,1558889.53695795,4.673362495190627,0.7586397087316195,0.09248614231779449,3.923251054517543,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923251054517543,1.28487132485467,1.2851625130096995,3.053419419225732,6469.8293490526785,15262.700836849981,6453.358628215281,0.00032747913319493564,23181.50959932712,2363.8561179737344,19289.520798494876,1966.9837098800178,0.8321080521457836,0.8321080521457836,35473.25243255965,35405.22815468563,1.0024022090278613,0.8,4281.245763914005,4273.035954225843,1.0024022090278613,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.563765880536,4632.441516551485,6.188978784437455,5.003982243183879,-3.751901934504468,8.755884177688348,2.9262074157583084,3.5,0.836059261645231,0.6,0.00022661646394619698,0.9861219487400252,0.000229805719501271,199.04746935987893,0.0,0.0,0.0,0.0013566337141457255,7.764523918271193e-05,0.00014897122476348505,0.0005844515146461127,0.0924861371531769,0.0924861371531769,0.0924861371531769,0.09249168770143512,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488274.3769895968,595.4765010243999,0.0,0.0924861371531769,0.09248614231779449,0.09248614231779449,0.3715463448271903,0.3715463448271903,0.5,9.91541118766981,0.029974189721201583,0.029974189721201583,-3.865352482534945e-12,3.4050276440211746e-05,0.029799331888511915,-3.865352482534945e-12,27500.87321069119,20863.25444242396,0.7586397087316195,0.9886572065514609,0.6075045557056654,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663277167510643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56676257845805,260.56676257845805,-12.583237421541924,244.75598890078794,276.3775362561115,124683.54930496898,124673.53080076925,10.018504199747142,0.0,nan,276.3775362561115,3.2275362561115344,270.0532267850539,-3.096773214946097,263.72891731400154,-9.421082685998442,257.4046078429323,-15.74539215706767,251.0802983718611,-22.069701628138887,244.75598890078794,-28.394011099212037,1.0,1.0,26022.012520719443,26022.012520719443,275.6073137568127,2.4573137568127095,275.6073137568127,275.6073137568127,77083.43649406548,77082.70419738432,0.732296681162552,0.0,8546.071908451686,8546.071908451686,0.8855338824961836,3942.8673097901305,275.6073137568127,2.4573137568127095,1.0,0.002,0.13827287274097097,0.004863444456400549,0.00021355995854871872,0.0017864400444624273,0.10677997927435935,0.10677997927435935,0.0,3.0111460200266116e-12,1.0,1.0000603311400666,0.029799331892377268,0.09248614231779449,0.0,5.573403099601183e-06,7.159555956708314,0.0,1600064.5646097125,266.5876829805911,3.405028030556423e-05,1.0,1284593.2420033698,2597.7831501136616,,,,,,,,,,,,,,,,,,,2.0,15262.700836849981,1553.083365063568,0.3715463448271903,6.173730061729009,2.9262074157583084
3337.0,-30.150239224494133,5.003985202199858,35.050465166719746,24.53455125158655,4.984443457384597,-26.636770956442625,-40.1365211821161,1.4709751857265116,-6.562291351547174,-6.562325348888703,40.10092742862841,41041.388544517475,25749.644457041042,25749.644457041042,66791.03300155852,77092.1725345361,77082.73513870311,25749.644457041042,102832.37959574415,102832.37959574415,102832.37959574415,130333.21750657201,125861.84750864259,4471.369997929422,0.0,90946.8737408206,54896.08973658002,40056.42667137843,27500.837910827857,67557.26458220629,20863.230921934595,1553.0810108932155,0.0,0.8783383725768426,2.722424579630575,0.001494314320929203,1.0,1.0,-6.532575481450692,333569.48494507925,1558889.5322477522,4.673357733859908,1558889.5322477522,4.673357733859908,0.7586398272512327,0.09248611483917846,3.923248370573606,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923248370573606,1.2848711494756289,1.2851623375909125,3.0534177471217485,6469.825806064985,15262.697647889254,6453.359552479817,0.00032747993887214316,23181.52335777904,2363.857520945383,19289.523561183425,1966.9839915958482,0.8321076774581523,0.8321076774581524,35473.23301841032,35405.22815468563,1.0024015232722738,0.8,4281.243420831855,4273.035954225843,1.0024015232722738,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.570192875547,4632.441516551485,6.188970084228856,5.003985202199858,-3.751877649804415,8.755862852004274,2.926214949484988,3.5,0.8360614141385679,0.6,0.00022661646394619698,0.986110605130195,0.00022980836304491126,199.04737893890356,0.0,0.0,0.0,0.0013566337141457255,7.764606901603502e-05,0.00014897039493016198,0.0005844478591734646,0.09248610970406755,0.09248610970406755,0.09248610970406755,0.09249165095819162,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488273.5749434836,595.4767619115531,0.0,0.09248610970406755,0.09248611483917846,0.09248611483917846,0.3715462052517635,0.3715462052517635,0.5,9.915577417572619,0.02992004023650452,0.02992004023650452,-2.5011104298755527e-11,3.399734151798839e-05,0.029749867437999455,-2.5011104298755527e-11,27500.837910827857,20863.230921934595,0.7586398272512327,0.9886580431373833,0.607505185390932,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663277025841664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5668243126176,260.5668243126176,-12.58317568738238,244.7560809023518,276.3775677228705,124683.32799401741,124673.00663336592,10.32136065153036,0.0,nan,276.3775677228705,3.2275677228705035,270.05327035876564,-3.096729641234333,263.72897299468065,-9.421027005319331,257.40467563057393,-15.745324369426044,251.08037826646304,-22.069621733536934,244.7560809023518,-28.393919097648165,1.0,1.0,26022.012520719443,26022.012520719443,275.60734309814035,2.4573430981403703,275.60734309814035,275.60734309814035,77083.4747315115,77082.73513870311,0.7395928083860781,0.0,8546.071908451686,8546.071908451686,0.8855340522261981,3942.864612426474,275.60734309814035,2.4573430981403703,1.0,0.002,0.13826730881558072,0.004863472485689092,0.00021355137645273308,0.001786448626984469,0.10677568822636654,0.10677568822636654,0.0,3.4372019119821573e-12,1.0,1.0000602310152802,0.02974986746301056,0.09248611483917846,0.0,5.564151198475362e-06,7.147670538661084,0.0,1600064.5946441754,266.5877086484528,3.399736652909269e-05,1.0,1284593.1542298174,2597.7835052264018,,,,,,,,,,,,,,,,,,,2.0,15262.697647889254,1553.0810108932155,0.3715462052517635,6.173730061729009,2.926214949484988
3338.0,-30.150148247826316,5.003988121236827,35.050465067544486,24.534596932958834,4.984469061858879,-26.63668651685198,-40.13644455755127,1.4710073275384035,-6.562266285763087,-6.562300235528969,40.10092748337692,41041.40945075865,25749.649269875223,25749.649269875223,66791.05872063387,77092.19854537329,77082.7665440893,25749.649269875223,102832.41581396453,102832.41581396453,102832.41581396453,130333.21964322915,125861.77692039643,4471.442722832719,0.0,90946.86443782365,54896.07533001422,40056.43234201048,27500.803829264623,67557.2361712751,20863.208240959313,1553.0787292528623,0.0,0.878338508573609,2.722427129397496,0.001494314320929203,1.0,1.0,-6.532594870495814,333569.815784356,1558889.5346133716,4.673353105849218,1558889.5346133716,4.673353105849218,0.7586399426898933,0.09248608803798569,3.923245670513292,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923245670513292,1.2848709990935179,1.2851621871747207,3.053416003070471,6469.822110629608,15262.694847657354,6453.36077008141,0.00032748079760459836,23181.536940541566,2363.8589060017,19289.527200676068,1966.9843627208138,0.8321073469007628,0.8321073469007628,35473.21348768144,35405.22815468563,1.0024008333989045,0.8,4281.241063679788,4273.035954225843,1.0024008333989045,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.576616436017,4632.441516551485,6.188961685780125,5.003988121236827,-3.751853836865737,8.755841958102565,2.9262224791934477,3.5,0.8360635654838422,0.6,0.00022661646394619698,0.9861012562839375,0.00022981054176950076,199.04730441759358,0.0,0.0,0.0,0.0013566337141457255,7.764674308882678e-05,0.0001489697208573702,0.0005844448123912513,0.09248608289181558,0.09248608289181558,0.09248608289181558,0.09249161602467894,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488272.7748704909,595.477022164769,0.0,0.09248608289181558,0.09248608803798569,0.09248608803798569,0.3715460661467802,0.3715460661467802,0.5,9.915743402565727,0.029868039487382703,0.029868039487382703,1.3699263945454732e-11,3.3949765906982066e-05,0.029705365033180442,1.3699263945454732e-11,27500.803829264623,20863.208240959313,0.7586399426898933,0.9886588396141788,0.6075057503345466,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663276885586745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56688542066917,260.56688542066917,-12.583114579330811,244.7561721232775,276.3775987180532,124682.9578702465,124672.7411886166,10.216681629913527,0.0,nan,276.3775987180532,3.2275987180532297,270.05331339908855,-3.0966866009114256,263.7290280801573,-9.420971919842657,257.40474276119886,-15.745257238801116,251.0804574422396,-22.06954255776037,244.7561721232775,-28.39382787672247,1.0,1.0,26022.012520719443,26022.012520719443,275.60737188633294,2.4573718863329646,275.60737188633294,275.60737188633294,77083.49552754426,77082.7665440893,0.7289834549592342,0.0,8546.071908451686,8546.071908451686,0.885534222975377,3942.8618988658586,275.60737188633294,2.4573718863329646,1.0,0.002,0.13826175321253376,0.004863500366178653,0.00021354280694304187,0.0017864571952880418,0.10677140347152093,0.10677140347152093,0.0,2.231083807285872e-12,1.0,1.0000601409353274,0.029705365019481178,0.09248608803798569,0.0,5.555827358559485e-06,7.136977314749096,0.0,1600064.6239799224,266.5877337142369,3.394975220771812e-05,1.0,1284593.0685289637,2597.783851953518,,,,,,,,,,,,,,,,,,,2.0,15262.694847657354,1553.0787292528623,0.3715460661467802,6.173730061729009,2.9262224791934477
3339.0,-30.15005739200657,5.0039910137223504,35.05046495976836,24.534643382672243,4.984496769394507,-26.63660197586395,-40.13636416113002,1.471041349733938,-6.562240553664765,-6.562274431601418,40.100927036103066,41041.41834295354,25749.6524346278,25749.6524346278,66791.07077758134,77092.2265359357,77082.79309766012,25749.6524346278,102832.44553228792,102832.44553228792,102832.44553228792,130333.21256637755,125861.69734533569,4471.515221041858,0.0,90946.85927418263,54896.051067327986,40056.453563171824,27500.767034089626,67557.22059726145,20863.183647714282,1553.0763021122468,0.0,0.8783386502262529,2.722429749577997,0.001494314320929203,1.0,1.0,-6.532636168567024,333570.1557207076,1558889.5152874053,4.673348285368299,1558889.5152874053,4.673348285368299,0.7586400634517767,0.09248606016297085,3.9232433333402428,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9232433333402428,1.2848708399136817,1.2851620279588098,3.0534145623569513,6469.819057930541,15262.691662249117,6453.361355378694,0.0003274814764813956,23181.549434189856,2363.8601799992716,19289.528950168817,1966.9845411194258,0.8321069739074127,0.8321069739074127,35473.196581874276,35405.22815468563,1.0024002362443012,0.8,4281.239023327964,4273.035954225843,1.0024002362443012,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.583033908471,4632.441516551485,6.188952900295431,5.0039910137223504,-3.7518295115084164,8.755820525230767,2.9262300017732668,3.5,0.8360657147923619,0.6,0.00022661646394619698,0.9860919199515467,0.00022981271761899456,199.04722999532902,0.0,0.0,0.0,0.0013566337141457255,7.76474503487764e-05,0.0001489690135974206,0.0005844416894703523,0.09248605508025778,0.09248605508025778,0.09248605508025778,0.09249157541360963,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488271.9742058754,595.4772825856145,0.0,0.09248605508025778,0.09248606016297085,0.09248606016297085,0.37154592764296757,0.37154592764296757,0.5,9.915909006773779,0.0298127691887089,0.0298127691887089,5.7980287238024175e-12,3.387793663023331e-05,0.029638263034371448,5.7980287238024175e-12,27500.767034089626,20863.183647714282,0.7586400634517767,0.9886592460005501,0.6075060220079159,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663276747226804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56694619665393,260.56694619665393,-12.583053803346047,244.75626270374687,276.377629689555,124682.6317509749,124672.47058795478,10.16116302013491,0.0,nan,276.377629689555,3.2276296895550445,270.05335629238226,-3.096643707617716,263.72908289524634,-9.420917104753642,257.40480949807863,-15.745190501921343,251.0805361009146,-22.069463899085378,244.75626270374687,-28.393737296253107,1.0,1.0,26022.012520719443,26022.012520719443,275.6074007973688,2.457400797368848,275.6074007973688,275.6074007973688,77083.52370963166,77082.79309766012,0.7306119715358363,0.0,8546.071908451686,8546.071908451686,0.8855343707759036,3942.859550006944,275.6074007973688,2.457400797368848,1.0,0.002,0.1382562101611283,0.004863528328375514,0.0002135342571212349,0.0017864657475926988,0.10676712856061744,0.10676712856061744,0.0,4.713933670491555e-12,1.0,1.0000600051044406,0.02963826302857342,0.09248606016297085,0.0,5.543276668258865e-06,7.120854296857626,0.0,1600064.6540627235,266.5877594463352,3.3877930832204584e-05,1.0,1284592.9804716525,2597.784208214424,,,,,,,,,,,,,,,,,,,2.0,15262.691662249117,1553.0763021122468,0.37154592764296757,6.173730061729009,2.9262300017732668
3340.0,-30.149966577711936,5.003993873207581,35.05046485413275,24.53468986731025,4.984524307611308,-26.63651748918265,-40.13628757148979,1.4710752156635167,-6.562215213887441,-6.562249034573289,40.100926882588965,41041.44192332521,25749.65640888755,25749.65640888755,66791.09833221276,77092.25448044938,77082.82257845308,25749.65640888755,102832.47898734063,102832.47898734063,102832.47898734063,130333.21091191788,125861.62328860693,4471.58762331095,0.0,90946.85385988287,54896.0412892785,40056.45841178264,27500.731924577256,67557.1903363599,20863.160241531245,1553.0739652513153,0.0,0.8783387885537719,2.7224323282659793,0.001494314320929203,1.0,1.0,-6.532664248192816,333570.4902969864,1558889.508654181,4.673343578043314,1558889.508654181,4.673343578043314,0.7586401808777297,0.09248603297809525,3.9232409527942522,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9232409527942522,1.2848706814650073,1.2851618694742266,3.0534130861488564,6469.815930022728,15262.688477452444,6453.361993222497,0.0003274821748478573,23181.562120243405,2363.86147361672,19289.53085672663,1966.9847355342172,0.8321066007834718,0.8321066007834718,35473.17936232935,35405.22815468563,1.0023996280077834,0.8,4281.236945111315,4273.035954225843,1.0023996280077834,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.5894486916695,4632.441516551485,6.188944313403653,5.003993873207581,-3.7518055039320815,8.755799377139663,2.926237521208461,3.5,0.8360678632024173,0.6,0.00022661646394619698,0.9860825879815549,0.0002298148924929967,199.0471556071344,0.0,0.0,0.0,0.0013566337141457255,7.76481241254141e-05,0.00014896833982078287,0.0005844386914546662,0.0924860278925722,0.0924860278925722,0.0924860278925722,0.0924915384189412,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488271.17639062705,595.4775420938781,0.0,0.0924860278925722,0.09248603297809525,0.09248603297809525,0.37154578919319764,0.37154578919319764,0.5,9.916074314746474,0.02975800452168187,0.02975800452168187,4.718003765447065e-12,3.382068587143294e-05,0.029584786380496553,4.718003765447065e-12,27500.731924577256,20863.160241531245,0.7586401808777297,0.9886600967220092,0.6075066431712797,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663276610125382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5670066817794,260.5670066817794,-12.582993318220588,244.7563527514906,276.377660612057,124682.30724494511,124672.19471090465,10.112534040427763,0.0,nan,276.377660612057,3.2276606120570364,270.0533990399439,-3.0966009600560938,263.7291374678452,-9.420862532154786,257.4048758957281,-15.745124104271895,251.08061432361163,-22.06938567638835,244.7563527514906,-28.39364724850938,1.0,1.0,26022.012520719443,26022.012520719443,275.6074296440277,2.457429644027741,275.6074296440277,275.6074296440277,77083.5516249359,77082.82257845308,0.7290464828256518,0.0,8546.071908451686,8546.071908451686,0.8855345213192771,3942.8571575582237,275.6074296440277,2.457429644027741,1.0,0.002,0.1382506771100444,0.004863556164413754,0.00021352572256531612,0.0017864742806416535,0.10676286128265806,0.10676286128265806,0.0,3.2069694122505155e-12,1.0,1.0000598968568222,0.02958478637577855,0.09248603297809525,0.0,5.533274365311246e-06,7.108004929140439,0.0,1600064.683706105,266.58778478611254,3.382068115342918e-05,1.0,1284592.8938028747,2597.784558857687,,,,,,,,,,,,,,,,,,,2.0,15262.688477452444,1553.0739652513153,0.37154578919319764,6.173730061729009,2.926237521208461
3341.0,-30.14987571323243,5.003996651202583,35.05046472060847,24.534722556732618,4.984538713316662,-26.63643427057614,-40.13620734969152,1.4710972714673827,-6.562192666288809,-6.562226365384104,40.10092586970167,41041.45786738651,25749.66623744412,25749.66623744412,66791.12410483063,77092.29236704641,77082.83179101632,25749.66623744412,102832.49802846044,102832.49802846044,102832.49802846044,130333.19345168247,125861.53369999364,4471.659751688826,0.0,90946.85543131747,54896.02093483984,40056.48277386403,27500.69542322203,67557.17819708606,20863.13566128311,1553.0716277372344,0.0,0.8783389153576293,2.7224346309173675,0.001494314320929203,1.0,1.0,-6.532755097922063,333570.78893746936,1558889.4648888842,4.673339262872658,1558889.4648888842,4.673339262872658,0.7586402940074723,0.09248600598539929,3.9232392117059898,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9232392117059898,1.284870578272441,1.285161766258274,3.0534119763104384,6469.813578408297,15262.685294852414,6453.362092735609,0.000327482672330062,23181.572808498197,2363.86256351539,19289.53115417798,1966.9847658658136,0.8321062299580717,0.8321062299580716,35473.166768264455,35405.22815468563,1.0023991831546002,0.8,4281.235425141105,4273.035954225843,1.0023991831546002,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.59585908826,4632.441516551485,6.188937140144829,5.003996651202583,-3.7517835839813265,8.75578023518391,2.9262450355093756,3.5,0.836070010145536,0.6,0.00022661646394619698,0.9860732509499683,0.00022981706858783365,199.0470811778877,0.0,0.0,0.0,0.0013566337141457255,7.764882986077594e-05,0.00014896763408542106,0.0005844356633189937,0.0924860007833135,0.0924860007833135,0.0924860007833135,0.09249149079360588,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488270.37738990923,595.4778019453909,0.0,0.0924860007833135,0.09248600598539929,0.09248600598539929,0.37154565113284793,0.37154565113284793,0.5,9.91623900666189,0.029692473730619895,0.029692473730619895,9.606537787476555e-12,3.3699095297379245e-05,0.02947126746204276,9.606537787476555e-12,27500.69542322203,20863.13566128311,0.7586402940074723,0.9886606558666408,0.6075069883418658,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663276474588143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5670657396265,260.5670657396265,-12.582934260373463,244.7564422526542,276.3776892265852,124681.86128171135,124671.9873749348,9.87390677655015,0.0,nan,276.3776892265852,3.2276892265851984,270.0534398318042,-3.096560168195765,263.7291904370269,-9.42080956297309,257.4049410422394,-15.745058957760591,251.08069164744927,-22.069308352550706,244.7564422526542,-28.393557747345767,1.0,1.0,26022.012520719443,26022.012520719443,275.60745339120496,2.4574533912049787,275.60745339120496,275.60745339120496,77083.55822265478,77082.83179101632,0.7264316384680569,0.0,8546.071908451686,8546.071908451686,0.8855346314239669,3942.85540776452,275.60745339120496,2.4574533912049787,1.0,0.002,0.13824516528987635,0.004863583417220582,0.00021351721960248182,0.0017864827811387273,0.10675860980124091,0.10675860980124091,0.0,7.412091773684182e-13,1.0,1.0000596670562996,0.029471267452436223,0.09248600598539929,0.0,5.5120421864830945e-06,7.0807297966867795,0.0,1600064.7099822015,266.58780733371117,3.369908569084146e-05,1.0,1284592.816442969,2597.7848718393216,,,,,,,,,,,,,,,,,,,2.0,15262.685294852414,1553.0716277372344,0.37154565113284793,6.173730061729009,2.9262450355093756
3342.0,-30.14976577729698,5.003999463409348,35.05046453877657,24.534787132311635,4.984582956357904,-26.636330904070963,-40.136112878657855,1.4711480788066071,-6.56216381818524,-6.562197401520525,40.100924201610134,41041.479197945264,25749.661985492374,25749.661985492374,66791.14118343763,77092.31562633214,77082.85167781361,25749.661985492374,102832.51366330599,102832.51366330599,102832.51366330599,130333.16475735934,125861.43340871367,4471.731348645676,0.0,90946.84257931009,54896.00613386737,40056.4849393808,27500.651094053344,67557.13603343414,20863.10583001345,1553.0687681239633,0.0,0.8783390787949354,2.722437572435306,0.001494314320929203,1.0,1.0,-6.532834149092764,333571.1705031761,1558889.3928134213,4.673333701056693,1558889.3928134213,4.673333701056693,0.7586404321359803,0.09248597412092206,3.9232363158936847,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9232363158936847,1.2848703405600295,1.28516152849199,3.0534102874408986,6469.809999896401,15262.682116284896,6453.363046661626,0.00032748348756051924,23181.586643371254,2363.863974279826,19289.534005526682,1966.9850566224636,0.8321058563539913,0.8321058563539913,35473.145821565085,35405.22815468563,1.0023984432660202,0.8,4281.232897096401,4273.035954225843,1.0023984432660202,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.602252572484,4632.441516551485,6.188926607817765,5.003999463409348,-3.7517569013633425,8.75575636477269,2.926252529993214,3.5,0.8360721514266326,0.6,0.00022661646394619698,0.9860619543055152,0.00022981970144645046,199.0469911268343,0.0,0.0,0.0,0.0013566337141457255,7.764966095856396e-05,0.00014896680298763303,0.0005844319713436618,0.0924859692515756,0.0924859692515756,0.0924859692515756,0.09249143763723422,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488269.5783498634,595.4780617773591,0.0,0.0924859692515756,0.09248597412092206,0.09248597412092206,0.3715455121767635,0.3715455121767635,0.5,9.916403049604712,0.029616173777867516,0.029616173777867516,3.0127011996228248e-12,3.358333526648494e-05,0.029363252427742736,3.0127011996228248e-12,27500.651094053344,20863.10583001345,0.7586404321359803,0.9886615257103644,0.6075076832391735,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663276342913483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56712807595346,260.56712807595346,-12.582871924046515,244.7565348720205,276.37772127987313,124681.81020497036,124671.38816788037,10.422037089985704,0.0,nan,276.37772127987313,3.227721279873151,270.0534839983055,-3.0965160016944537,263.72924671674906,-9.420753283250917,257.4050094351725,-15.744990564827503,251.08077215360012,-22.069227846399855,244.7565348720205,-28.393465127979482,1.0,1.0,26022.012520719443,26022.012520719443,275.60748468207885,2.4574846820788707,275.60748468207885,275.60748468207885,77083.6334814104,77082.85167781361,0.7818035967939068,0.0,8546.071908451686,8546.071908451686,0.8855348145522384,3942.852497473153,275.60748468207885,2.4574846820788707,1.0,0.002,0.13823967367076237,0.0048636117428761125,0.00021350875060062072,0.001786491256416435,0.10675437530031036,0.10675437530031036,0.0,7.017055773245184e-12,1.0,1.0000594484008325,0.029363252424730035,0.09248597412092206,0.0,5.4918393979295265e-06,7.054776896820873,0.0,1600064.7436575089,266.58783618181474,3.358333225378374e-05,1.0,1284592.717602155,2597.785271728185,,,,,,,,,,,,,,,,,,,2.0,15262.682116284896,1553.0687681239633,0.3715455121767635,6.173730061729009,2.926252529993214
3343.0,-30.149675167028043,5.0040021905280225,35.050464446569755,24.53482855288314,4.9846023185724775,-26.63624741847644,-40.13603642871601,1.4711745673118408,-6.56214140945923,-6.562175058168768,40.10092643044697,41041.49646574821,25749.67239067454,25749.67239067454,66791.16885642275,77092.34446665761,77082.90590504382,25749.67239067454,102832.57829571835,102832.57829571835,102832.57829571835,130333.20705423997,125861.40343517935,4471.803619060629,0.0,90946.83285273565,54895.98484114381,40056.4977906576,27500.628758521623,67557.12654917923,20863.091435948783,1553.0671118359148,0.0,0.8783391914919012,2.7224398395413747,0.001494314320929203,1.0,1.0,-6.532750821705122,333571.46485138795,1558889.489118375,4.673329865949079,1558889.489118375,4.673329865949079,0.7586405248819605,0.09248595182528045,3.923233352249491,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923233352249491,1.284870216628236,1.28516140453211,3.05340827538587,6469.8057365932345,15262.67932281103,6453.364662048887,0.00032748449352695537,23181.601675717007,2363.8655071524945,19289.53883402731,1966.985548992501,0.8321055250566798,0.8321055250566798,35473.12438420427,35405.22815468563,1.0023976860461927,0.8,4281.230309834058,4273.035954225843,1.0023976860461927,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.608658804325,4632.441516551485,6.18891957939502,5.0040021905280225,-3.751735243130545,8.755737433658567,2.9262600394275924,3.5,0.8360742969793121,0.6,0.00022661646394619698,0.9860526436060598,0.0002298218714950609,199.04691690594012,0.0,0.0,0.0,0.0013566337141457255,7.765033352394047e-05,0.00014896613042225651,0.0005844288912281444,0.09248594669466668,0.09248594669466668,0.09248594669466668,0.09249142788799666,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488268.7962881552,595.4783162778112,0.0,0.09248594669466668,0.09248595182528045,0.09248595182528045,0.3715453721871025,0.3715453721871025,0.5,9.916567480116317,0.02956972059621421,0.02956972059621421,-7.844391802791506e-12,3.36487095182747e-05,0.02942423646362613,-7.844391802791506e-12,27500.628758521623,20863.091435948783,0.7586405248819605,0.9886620741307153,0.6075080241293483,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663276209617211,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5671890758999,260.5671890758999,-12.582810924100102,244.75662647838692,276.3777516733986,124681.35148011612,124671.15287268549,10.19860743060738,0.0,nan,276.3777516733986,3.227751673398643,270.0535266344021,-3.0964733655978876,263.7293015954106,-9.42069840458936,257.40507655640243,-15.744923443597543,251.08085151739863,-22.06914848260135,244.75662647838692,-28.393373521613057,1.0,1.0,26022.012520719443,26022.012520719443,275.6075133707119,2.457513370711922,275.6075133707119,275.6075133707119,77083.63602002962,77082.90590504382,0.730114985795808,0.0,8546.071908451686,8546.071908451686,0.885535001970107,3942.8495190107387,275.6075133707119,2.457513370711922,1.0,0.002,0.13823417064690424,0.004863638889646868,0.00021350026107889018,0.001786499739636421,0.10675013053944508,0.10675013053944508,0.0,7.153110569146914e-13,1.0,1.000059571869656,0.029424236471470522,0.09248595182528045,0.0,5.50324496059517e-06,7.0694279799502455,0.0,1600064.7700376702,266.58785859054075,3.36487173626665e-05,1.0,1284592.6413542193,2597.785580211145,,,,,,,,,,,,,,,,,,,2.0,15262.67932281103,1553.0671118359148,0.3715453721871025,6.173730061729009,2.9262600394275924
3344.0,-30.149584774340724,5.004004918534497,35.050464319963176,24.534879926964663,4.984632861697497,-26.6361630107329,-40.13595603229476,1.4712110943262007,-6.5621144501113235,-6.562147995262449,40.10092524910371,41041.49723835618,25749.67213940316,25749.67213940316,66791.16937775935,77092.36866726297,77082.92659573953,25749.67213940316,102832.59873514269,102832.59873514269,102832.59873514269,130333.18668695874,125861.31143774636,4471.87524921238,0.0,90946.82305272373,54895.9516089764,40056.52382638592,27500.587951816047,67557.11177820197,20863.064026930784,1553.064464617514,0.0,0.8783393427661704,2.7224425879449536,0.001494314320929203,1.0,1.0,-6.532820372859135,333571.8213747482,1558889.438074433,4.673324718046591,1558889.438074433,4.673324718046591,0.758640653919294,0.09248592227203319,3.923230405996761,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923230405996761,1.2848700457292999,1.2851612335944433,3.0534063884802545,6469.801738466658,15262.676145844174,6453.365908281944,0.000327485417435857,23181.616586604017,2363.867027639818,19289.54255910131,1966.9859288443365,0.8321051505203557,0.8321051505203557,35473.103072640464,35405.22815468563,1.0023969332699356,0.8,4281.227737754082,4273.035954225843,1.0023969332699356,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.615047130717,4632.441516551485,6.188910016359453,5.004004918534497,-3.751710023349067,8.755714941883564,2.9262675278807415,3.5,0.8360764365373548,0.6,0.00022661646394619698,0.9860433553587965,0.0002298240363515628,199.04684286332704,0.0,0.0,0.0,0.0013566337141457255,7.76510408141251e-05,0.0001489654231320719,0.0005844256774739177,0.0924859173397732,0.0924859173397732,0.0924859173397732,0.09249137953835547,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488268.00050194305,595.4785750749588,0.0,0.0924859173397732,0.09248592227203319,0.09248592227203319,0.37154523531372147,0.37154523531372147,0.5,9.916731336566842,0.0295115315391854,0.0295115315391854,-1.2221335055073723e-11,3.354515109776912e-05,0.02932762240328657,-1.2221335055073723e-11,27500.587951816047,20863.064026930784,0.758640653919294,0.988662298013016,0.6075081683938812,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663276080354045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56724997911357,260.56724997911357,-12.582750020886408,244.75671731999972,276.3777826382121,124681.03738482945,124670.85495055912,10.18243427031943,0.0,nan,276.3777826382121,3.2277826382121475,270.05356957457724,-3.0964304254227386,263.7293565109413,-9.420643489058705,257.40514344729837,-15.744856552701606,251.0809303836526,-22.069069616347377,244.75671731999972,-28.393282680000254,1.0,1.0,26022.012520719443,26022.012520719443,275.60754285469494,2.457542854694964,275.60754285469494,275.60754285469494,77083.67078052953,77082.92659573953,0.7441847900045104,0.0,8546.071908451686,8546.071908451686,0.8855351882881337,3942.846558026745,275.60754285469494,2.457542854694964,1.0,0.002,0.13822868569137642,0.004863666838273428,0.00021349180153300187,0.0017865082030091065,0.10674590076650094,0.10674590076650094,0.0,4.542108442834314e-12,1.0,1.0000593762936594,0.029327622415507903,0.09248592227203319,0.0,5.485174565699302e-06,7.046214377064362,0.0,1600064.80151475,266.58788554988865,3.3545163319104176e-05,1.0,1284592.5490004972,2597.785953854776,,,,,,,,,,,,,,,,,,,2.0,15262.676145844174,1553.064464617514,0.37154523531372147,6.173730061729009,2.9262675278807415
