time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3345.0,-30.149494323213194,5.004007607595075,35.050464213509635,24.534921277686976,4.984658475370949,-26.6360790433493,-40.13587951250372,1.4712431922660454,-6.562089685691149,-6.562123200189433,40.10092557941938,41041.528282257765,25749.67688470018,25749.67688470018,66791.20516695795,77092.40009703285,77082.96153221287,25749.67688470018,102832.63841691305,102832.63841691305,102832.63841691305,130333.1939653713,125861.24696759248,4471.94699777882,0.0,90946.82340588409,54895.95157832875,40056.52425283926,27500.55554845826,67557.07980129751,20863.042529823753,1553.062271422892,0.0,0.878339475986363,2.722445105184897,0.001494314320929203,1.0,1.0,-6.53282414441486,333572.14802178455,1558889.4523472146,4.67332018452994,1558889.4523472146,4.67332018452994,0.7586407661133007,0.0924858961925585,3.9232288464825658,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9232288464825658,1.2848698955527111,1.2851610833838205,3.053405531612144,6469.799922865954,15262.672967538776,6453.365637421259,0.00032748577630664036,23181.625891495965,2363.8679764747358,19289.5417494806,1966.9858462859997,0.8321047815958779,0.8321047815958779,35473.09179197544,35405.22815468563,1.0023965348094617,0.8,4281.2263762973225,4273.035954225843,1.0023965348094617,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.621439556501,4632.441516551485,6.188901648174209,5.004007607595075,-3.751686527216865,8.75569413481194,2.9262750211469077,3.5,0.836078577470545,0.6,0.00022661646394619698,0.9860340612009955,0.0002298262026264861,199.04676877289947,0.0,0.0,0.0,0.0013566337141457255,7.76517140050601e-05,0.00014896474994113688,0.0005844228040781303,0.09248589119780054,0.09248589119780054,0.09248589119780054,0.09249134847278201,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488267.212721412,595.4788313420906,0.0,0.09248589119780054,0.0924858961925585,0.0924858961925585,0.37154509770463373,0.37154509770463373,0.5,9.916895048974233,0.029460085632763366,0.029460085632763366,-4.803268893738277e-11,3.351449828414843e-05,0.02929905577457248,-4.803268893738277e-11,27500.55554845826,20863.042529823753,0.7586407661133007,0.9886632957405472,0.6075089154677984,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663275951048798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56731036036143,260.56731036036143,-12.582689639638545,244.75680750118497,276.3778132195225,124680.71411170751,124670.61894513447,10.095166573056048,0.0,nan,276.3778132195225,3.2278132195225453,270.05361207585923,-3.0963879241407426,263.7294109322037,-9.4205890677963,257.4052097885354,-15.74479021146459,251.08100864486272,-22.068991355137257,244.75680750118497,-28.39319249881501,1.0,1.0,26022.012520719443,26022.012520719443,275.6075717377833,2.4575717377833257,275.6075717377833,275.6075717377833,77083.69225508394,77082.96153221287,0.7307228710706113,0.0,8546.071908451686,8546.071908451686,0.885535286910216,3942.8449907149784,275.6075717377833,2.4575717377833257,1.0,0.002,0.13822320608024105,0.004863694342535156,0.00021348334924565704,0.0017865166542026989,0.10674167462282852,0.10674167462282852,0.0,3.448355750251819e-12,1.0,1.0000593184741853,0.02929905582260517,0.0924858961925585,0.0,5.479831265098241e-06,7.039349949251907,0.0,1600064.8305211868,266.58791031430883,3.351454631683737e-05,1.0,1284592.4643859826,2597.7862961872493,,,,,,,,,,,,,,,,,,,2.0,15262.672967538776,1553.062271422892,0.37154509770463373,6.173730061729009,2.9262750211469077
3346.0,-30.14940407780506,5.004010275660644,35.050464103451596,24.534972791466885,4.984688308537674,-26.635994839170262,-40.13579915100706,1.4712790664218793,-6.562063984480403,-6.562097436853387,40.10092526156802,41041.52669998742,25749.67937550319,25749.67937550319,66791.20607549061,77092.42411395027,77082.99037740234,25749.67937550319,102832.66975290552,102832.66975290552,102832.66975290552,130333.1893546094,125861.17082830913,4472.018526300281,0.0,90946.81255761554,54895.91512992607,40056.552697432744,27500.51960170388,67557.07229913662,20863.01853933017,1553.059886742135,0.0,0.8783396169255026,2.7224477211376596,0.001494314320929203,1.0,1.0,-6.532856371140269,333572.4874260829,1558889.4386140092,4.673315388336537,1558889.4386140092,4.673315388336537,0.7586408853903086,0.09248586874947422,3.9232257191469904,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9232257191469904,1.2848697277083876,1.2851609155014587,3.0534034965118275,6469.795610732588,15262.669793417219,6453.367103186795,0.0003274867815991763,23181.641605211975,2363.8695788278337,19289.546130751874,1966.9862930513352,0.8321044065496624,0.8321044065496624,35473.06917055311,35405.22815468563,1.0023957357660036,0.8,4281.223646131299,4273.035954225843,1.0023957357660036,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.627825831798,4632.441516551485,6.18889274729957,5.004010275660644,-3.751662307138804,8.755672582799448,2.926282507211073,3.5,0.8360807163460209,0.6,0.00022661646394619698,0.9860247882757377,0.00022982836399324338,199.04669485103594,0.0,0.0,0.0,0.0013566337141457255,7.765242099961394e-05,0.00014896404294658305,0.0005844195645161515,0.09248586379846105,0.09248586379846105,0.09248586379846105,0.09249131016959389,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488266.42340358964,595.4790880772875,0.0,0.09248586379846105,0.09248586874947422,0.09248586874947422,0.37154496107853924,0.37154496107853924,0.5,9.917058430135079,0.029406981415320388,0.029406981415320388,6.480149750132114e-12,3.3452372974807076e-05,0.029241065713108583,6.480149750132114e-12,27500.51960170388,20863.01853933017,0.7586408853903086,0.9886634189792177,0.607508959509957,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663275823589557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5673706794303,260.5673706794303,-12.582629320569652,244.756897144844,276.3778442140022,124680.39515486541,124670.31038313075,10.084771734666067,0.0,nan,276.3778442140022,3.227844214002232,270.05365480017264,-3.09634519982734,263.7294653863584,-9.420534613641564,257.4052759725214,-15.744724027478583,251.08108655868338,-22.068913441316596,244.756897144844,-28.393102855155973,1.0,1.0,26022.012520719443,26022.012520719443,275.6076008763764,2.457600876376432,275.6076008763764,275.6076008763764,77083.72614801448,77082.99037740234,0.7357706121401861,0.0,8546.071908451686,8546.071908451686,0.8855354846796988,3942.8418477427253,275.6076008763764,2.457600876376432,1.0,0.002,0.1382177373121898,0.004863721976480744,0.00021347491412917696,0.0017865250885122736,0.10673745706458848,0.10673745706458848,0.0,2.6414504264438143e-12,1.0,1.0000592010890683,0.029241065706628433,0.09248586874947422,0.0,5.468984816945086e-06,7.0254162028608365,0.0,1600064.8605814555,266.5879360155196,3.3452366494657326e-05,1.0,1284592.3764668917,2597.7866518894393,,,,,,,,,,,,,,,,,,,2.0,15262.669793417219,1553.059886742135,0.37154496107853924,6.173730061729009,2.926282507211073
3347.0,-30.14931376695768,5.004012904480397,35.050464008906054,24.535019730124645,4.984713572414838,-26.635911033022225,-40.13572266614062,1.47131083523042,-6.562039313947935,-6.562072728955594,40.10092548999424,41041.5426138086,25749.684115079497,25749.684115079497,66791.2267288881,77092.45144206067,77083.02371504165,25749.684115079497,102832.70783012114,102832.70783012114,102832.70783012114,130333.19464777452,125861.10460135326,4472.090046421255,0.0,90946.80377482728,54895.89493376368,40056.56537895955,27500.486817653382,67557.05219661293,20862.996762812956,1553.0576774707013,0.0,0.8783397500606476,2.72245022962281,0.001494314320929203,1.0,1.0,-6.532866487215472,333572.8129253621,1558889.4484829237,4.673310857715883,1558889.4484829237,4.673310857715883,0.7586409979266395,0.09248584275629948,3.9232227571032454,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9232227571032454,1.2848695790717786,1.2851607668311644,3.053401544410039,6469.791474463144,15262.666618189454,6453.368446215781,0.0003274877413252686,23181.65686874707,2363.8711352752543,19289.55014515539,1966.9867024065702,0.8321040318373911,0.8321040318373911,35473.04774475748,35405.22815468563,1.0023949789550957,0.8,4281.221060264752,4273.035954225843,1.0023949789550957,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.634210520874,4632.441516551485,6.188884389299838,5.004012904480397,-3.751638896606541,8.755651801086938,2.9262899914235114,3.5,0.8360828546924318,0.6,0.00022661646394619698,0.986015508720608,0.00022983052694601155,199.04662087562474,0.0,0.0,0.0,0.0013566337141457255,7.765309389435149e-05,0.0001489633700518455,0.0005844164833621923,0.09248583778456224,0.09248583778456224,0.09248583778456224,0.09249127783966266,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488265.6376338101,595.4793436850472,0.0,0.09248583778456224,0.09248584275629948,0.09248584275629948,0.3715448246834696,0.3715448246834696,0.5,9.91722162343748,0.02935791422675038,0.02935791422675038,-1.6996182239381596e-11,3.341500763553995e-05,0.02920624174009845,-1.6996182239381596e-11,27500.486817653382,20862.996762812956,0.7586409979266395,0.9886640188873838,0.6075093758437594,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266327569712547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5674305381901,260.5674305381901,-12.582569461809896,244.7569863184718,276.37787475789236,124680.03172221438,124670.02390996894,10.007812245423782,0.0,nan,276.37787475789236,3.22787475789238,270.05369707001626,-3.0963029299837217,263.72951938214214,-9.420480617857834,257.40534169425416,-15.744658305745816,251.0811640063639,-22.06883599363607,244.7569863184718,-28.393013681528174,1.0,1.0,26022.012520719443,26022.012520719443,275.6076294852055,2.45762948520553,275.6076294852055,275.6076294852055,77083.74825412627,77083.02371504165,0.724539084621938,0.0,8546.071908451686,8546.071908451686,0.885535671996272,3942.8388708887614,275.6076294852055,2.45762948520553,1.0,0.002,0.1382122750578732,0.004863749394046474,0.0002134664886091719,0.001786533513632947,0.10673324430458596,0.10673324430458596,0.0,2.2421188169974293e-12,1.0,1.000059130601841,0.02920624175709463,0.09248584275629948,0.0,5.462471200581982e-06,7.017048400357888,0.0,1600064.8894681353,266.58796068605204,3.341502463172219e-05,1.0,1284592.2921498017,2597.7869930187403,,,,,,,,,,,,,,,,,,,2.0,15262.666618189454,1553.0576774707013,0.3715448246834696,6.173730061729009,2.9262899914235114
3348.0,-30.149223396841585,5.004015461247437,35.0504638778005,24.535052419547014,4.984727963186272,-26.635828260836607,-40.13564628604797,1.471332827998406,-6.562016599330548,-6.562049882272596,40.10092424831051,41041.57201258969,25749.692784418017,25749.692784418017,66791.26479700771,77092.48904938626,77083.03078244935,25749.692784418017,102832.72356686737,102832.72356686737,102832.72356686737,130333.17292756423,125861.0117311544,4472.161196409819,0.0,90946.8052120371,54895.888178462694,40056.57448174934,27500.44936069686,67557.0238424462,20862.97150112917,1553.0552910418799,0.0,0.8783398786976125,2.722452550451291,0.001494314320929203,1.0,1.0,-6.532966802745705,333573.1139069097,1558889.3948317138,4.673306480170201,1558889.3948317138,4.673306480170201,0.7586411126410955,0.0924858156409795,3.9232210033133303,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9232210033133303,1.2848694761743151,1.2851606639103814,3.0534004239828922,6469.789100412468,15262.663447280836,6453.368566925557,0.0003274882450175693,23181.66759793256,2363.8722293476935,19289.55050596499,1966.98673919891,0.8321036622786065,0.8321036622786065,35473.035058804126,35405.22815468563,1.0023945308566027,0.8,4281.219529204577,4273.035954225843,1.0023945308566027,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.640588897081,4632.441516551485,6.188876985224973,5.004015461247437,-3.7516169165832696,8.755632377830706,2.926297468243571,3.5,0.8360849909267346,0.6,0.00022661646394619698,0.9860062231698401,0.0002298326913370426,199.04654685172042,0.0,0.0,0.0,0.0013566337141457255,7.765376587269534e-05,0.00014896269807350166,0.0005844135857921838,0.09248581059018274,0.09248581059018274,0.09248581059018274,0.09249122810995591,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488264.84801385534,595.4796004728415,0.0,0.09248581059018274,0.0924858156409795,0.0924858156409795,0.37154468909118815,0.37154468909118815,0.5,9.917384140742636,0.02929469995524414,0.02929469995524414,7.469225238310173e-11,3.328294206994542e-05,0.029083079526913025,7.469225238310173e-11,27500.44936069686,20862.97150112917,0.7586411126410955,0.9886649973328552,0.6075100659896625,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663275572521595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56748903725907,260.56748903725907,-12.582510962740912,244.75707501892413,276.3779030555767,124679.59270833278,124669.81222390317,9.780484429582394,0.0,nan,276.3779030555767,3.2279030555767463,270.05373744825715,-3.096262551742825,263.7295718409298,-9.420428159070184,257.40540623360255,-15.74459376639743,251.08124062626413,-22.068759373735844,244.75707501892413,-28.39292498107585,1.0,1.0,26022.012520719443,26022.012520719443,275.6076531588658,2.45765315886581,275.6076531588658,275.6076531588658,77083.75492854265,77083.03078244935,0.7241460933000781,0.0,8546.071908451686,8546.071908451686,0.8855357829041154,3942.837108329897,275.6076531588658,2.45765315886581,1.0,0.002,0.13820683583878143,0.00486377637769551,0.00021345809784951614,0.0017865419033215799,0.10672904892475807,0.10672904892475807,0.0,1.1710957724397897e-12,1.0,1.0000588812780715,0.029083079452220773,0.0924858156409795,0.0,5.439435433311898e-06,6.987456407188033,0.0,1600064.9159250166,266.58798340066943,3.328286737769304e-05,1.0,1284592.2141838155,2597.787308452873,,,,,,,,,,,,,,,,,,,2.0,15262.663447280836,1553.0552910418799,0.37154468909118815,6.173730061729009,2.926297468243571
3349.0,-30.149133523021664,5.004018049856469,35.05046369864614,24.535112315230094,4.984770223763185,-26.63574314834643,-40.135565819777526,1.4713798449878472,-6.5619882250173305,-6.56202139177363,40.10092259312759,41041.5735554096,25749.688834519387,25749.688834519387,66791.26238992899,77092.5067958104,77083.04992556798,25749.688834519387,102832.73876008736,102832.73876008736,102832.73876008736,130333.14440907724,125860.91255733241,4472.23185174483,0.0,90946.79488984964,54895.86163328105,40056.59250729843,27500.40564898988,67556.99815628832,20862.942081169156,1553.0524728867786,0.0,0.8783400395169417,2.722455443932655,0.001494314320929203,1.0,1.0,-6.53304646605568,333573.48923769285,1558889.3233139126,4.673301007452371,1558889.3233139126,4.673301007452371,0.758641248695016,0.09248578433188613,3.9232183661622115,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9232183661622115,1.2848692561961963,1.2851604438824094,3.053398894278739,6469.785859152927,15262.66028056993,6453.369292192906,0.0003274889733488263,23181.680549384266,2363.8735500282223,19289.55267383763,1966.9869602603978,0.8321032909044199,0.8321032909044199,35473.01598309867,35405.22815468563,1.0023938570567184,0.8,4281.217226969017,4273.035954225843,1.0023938570567184,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.646952461869,4632.441516551485,6.188866570205678,5.004018049856469,-3.751590665851878,8.755608715708346,2.9263049277090953,3.5,0.8360871222025986,0.6,0.00022661646394619698,0.9859969887071564,0.00022983484386026118,199.0464732343965,0.0,0.0,0.0,0.0013566337141457255,7.765447380631329e-05,0.00014896199013988368,0.0005844104155768659,0.09248577959812208,0.09248577959812208,0.09248577959812208,0.09249117551263893,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488264.0595057133,595.479856878523,0.0,0.09248577959812208,0.09248578433188613,0.09248578433188613,0.37154455234270156,0.37154455234270156,0.5,9.917546012768842,0.029220460366218504,0.029220460366218504,-3.296918293926865e-12,3.3166756281843845e-05,0.028974925717932365,-3.296918293926865e-12,27500.40564898988,20862.942081169156,0.758641248695016,0.9886653376073956,0.6075103198111739,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663275451332963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5675489123508,260.5675489123508,-12.58245108764919,244.75716349986752,276.3779343248156,124679.45497413716,124669.44443180306,10.01054233408911,0.0,nan,276.3779343248156,3.227934324815635,270.05378015984047,-3.096219840159506,263.7296259948512,-9.420374005148801,257.40547182986376,-15.74452817013622,251.08131766486625,-22.06868233513373,244.75716349986752,-28.39283650013246,1.0,1.0,26022.012520719443,26022.012520719443,275.60768388935514,2.4576838893551667,275.60768388935514,275.60768388935514,77083.81946147031,77083.04992556798,0.76953590233461,0.0,8546.071908451686,8546.071908451686,0.8855359496747837,3942.8344579930226,275.60768388935514,2.4576838893551667,1.0,0.002,0.13820141684840553,0.0048638043152210405,0.0002134497408072763,0.001786550267439555,0.10672487040363815,0.10672487040363815,0.0,8.246831169345104e-12,1.0,1.0000586623406817,0.028974925721229283,0.09248578433188613,0.0,5.419206736455723e-06,6.961470253819595,0.0,1600064.949043961,266.58801177498265,3.316675957876214e-05,1.0,1284592.116958532,2597.7877018061768,,,,,,,,,,,,,,,,,,,2.0,15262.66028056993,1553.0524728867786,0.37154455234270156,6.173730061729009,2.9263049277090953
3350.0,-30.149043389607485,5.004020561939227,35.05046360198781,24.535154608916514,4.984791318520281,-26.635659918800165,-40.13548936983568,1.4714078450011123,-6.56196568825402,-6.561998911973534,40.100924620978056,41041.59183419515,25749.6981955872,25749.6981955872,66791.29002978235,77092.5373768928,77083.10228497074,25749.6981955872,102832.80048055794,102832.80048055794,102832.80048055794,130333.18304863088,125860.87992394157,4472.303124689314,0.0,90946.78870103568,54895.843147644286,40056.60617043488,27500.38256807293,67556.98873850782,20862.927153293484,1553.0507789151357,0.0,0.8783401537180092,2.722457725007797,0.001494314320929203,1.0,1.0,-6.5329709094303325,333573.7853845875,1558889.410933977,4.673297121165218,1558889.410933977,4.673297121165218,0.7586413425940728,0.09248576192403231,3.92321566449758,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92321566449758,1.28486912519273,1.285160312849254,3.053397102922135,6469.782063483241,15262.657106928895,6453.370399315225,0.00032748984495559706,23181.694935621803,2363.8750170161884,19289.55598310033,1966.9872977112807,0.8321029172659555,0.8321029172659555,35472.99644073516,35405.22815468563,1.0023931667734411,0.8,4281.214868412774,4273.035954225843,1.0023931667734411,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.653327849845,4632.441516551485,6.188859336880683,5.004020561939227,-3.7515689763636053,8.755589538302832,2.9263124010415655,3.5,0.8360892574404473,0.6,0.00022661646394619698,0.9859877276650654,0.00022983700261954717,199.0463994044887,0.0,0.0,0.0,0.0013566337141457255,7.765514641023063e-05,0.00014896131753596635,0.0005844073743613013,0.09248575694686449,0.09248575694686449,0.09248575694686449,0.09249116415061007,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488263.28717425466,595.4801082029713,0.0,0.09248575694686449,0.09248576192403231,0.09248576192403231,0.3715444145547375,0.3715444145547375,0.5,9.917708224072012,0.029173853888551093,0.029173853888551093,-5.1102233555866405e-11,3.322371952663161e-05,0.029028002543213915,-5.1102233555866405e-11,27500.38256807293,20862.927153293484,0.7586413425940728,0.9886658845661512,0.6075106750695245,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266327532863505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5676080127145,260.5676080127145,-12.582391987285462,244.7572516536364,276.3779643717711,124679.05936838037,124669.17835317897,9.881015201387218,0.0,nan,276.3779643717711,3.2279643717711224,270.05382182816294,-3.096178171837039,263.7296792845354,-9.420320715464584,257.4055367409073,-15.744463259092697,251.081394197274,-22.068605802725983,244.7572516536364,-28.39274834636359,1.0,1.0,26022.012520719443,26022.012520719443,275.60771249587674,2.4577124958767627,275.60771249587674,275.60771249587674,77083.82903999572,77083.10228497074,0.726755024981685,0.0,8546.071908451686,8546.071908451686,0.8855361205251991,3942.831742820068,275.60771249587674,2.4577124958767627,1.0,0.002,0.13819598793062057,0.0048638311734543515,0.00021344136579517595,0.0017865586354763043,0.10672068289758797,0.10672068289758797,0.0,1.2714803168667466e-12,1.0,1.0000587698022312,0.02902800259431615,0.09248576192403231,0.0,5.4291334098125754e-06,6.974221563673479,0.0,1600064.9755623038,266.58803431174596,3.322377062886517e-05,1.0,1284592.040245009,2597.7880121732237,,,,,,,,,,,,,,,,,,,2.0,15262.657106928895,1553.0507789151357,0.3715444145547375,6.173730061729009,2.9263124010415655
3351.0,-30.148953459493182,5.00402306964178,35.050463481907656,24.535200534760975,4.984821398306967,-26.6355759737189,-40.13540907818822,1.4714439088878977,-6.561939338537968,-6.561972474717775,40.10092374824404,41041.60347795168,25749.698600917476,25749.698600917476,66791.30207886915,77092.56521636872,77083.12595007413,25749.698600917476,102832.8245509916,102832.8245509916,102832.8245509916,130333.1683224293,125860.79446418108,4472.373858248219,0.0,90946.78673260336,54895.82497981397,40056.624169765986,27500.3437714377,67556.96794120368,20862.901149493777,1553.048242998424,0.0,0.8783403004233759,2.722460409708561,0.001494314320929203,1.0,1.0,-6.533026015616485,333574.1336678492,1558889.3732247753,4.673292128750646,1558889.3732247753,4.673292128750646,0.7586414672809407,0.0924857334162205,3.923213905696941,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923213905696941,1.284868956460915,1.2851601440791995,3.053396135044907,6469.780012667536,15262.653941484192,6453.370298066319,0.00032749026516100654,23181.7048263768,2363.8760255925113,19289.555680460573,1966.987266850614,0.8321025491840605,0.8321025491840605,35472.98371853237,35405.22815468563,1.0023927173946936,0.8,4281.213332977677,4273.035954225843,1.0023927173946936,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.659687218008,4632.441516551485,6.188849974926646,5.00402306964178,-3.751544302332954,8.755567371974735,2.9263198556029586,3.5,0.836091387315131,0.6,0.00022661646394619698,0.9859784876051856,0.00022983915652827184,199.04632574116215,0.0,0.0,0.0,0.0013566337141457255,7.765585281913851e-05,0.00014896061112705847,0.0005844043409747902,0.09248572860474953,0.09248572860474953,0.09248572860474953,0.09249111978202852,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488262.5031507792,595.4803631879996,0.0,0.09248572860474953,0.0924857334162205,0.0924857334162205,0.37154427966875087,0.37154427966875087,0.5,9.917869950928784,0.029118831468508688,0.029118831468508688,-3.6550318327499554e-11,3.3136179808934685e-05,0.028946459101291566,-3.6550318327499554e-11,27500.3437714377,20862.901149493777,0.7586414672809407,0.9886663672798207,0.6075110344453454,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663275209564422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5676672775489,260.5676672775489,-12.582332722451099,244.75733958628462,276.37799496878813,124678.80484346153,124668.89633041901,9.908513042488172,0.0,nan,276.37799496878813,3.2279949687881526,270.0538638923112,-3.0961361076887783,263.7297328158023,-9.420267184197655,257.4056017393084,-15.744398260691582,251.08147066279855,-22.068529337201426,244.75733958628462,-28.39266041371536,1.0,1.0,26022.012520719443,26022.012520719443,275.60774170225307,2.457741702253088,275.60774170225307,275.60774170225307,77083.86254104134,77083.12595007413,0.7365909672080306,0.0,8546.071908451686,8546.071908451686,0.8855362317498818,3942.8299752254256,275.60774170225307,2.457741702253088,1.0,0.002,0.13819057426285372,0.004863858708076674,0.00021343301607132487,0.001786566988329121,0.10671650803566243,0.10671650803566243,0.0,4.40044571961562e-12,1.0,1.0000586047346722,0.028946459137841885,0.0924857334162205,0.0,5.413881736009669e-06,6.95462889647189,0.0,1600065.0063470302,266.588060661462,3.313621635925301e-05,1.0,1284591.9500262002,2597.788377179923,,,,,,,,,,,,,,,,,,,2.0,15262.653941484192,1553.048242998424,0.37154427966875087,6.173730061729009,2.9263198556029586
3352.0,-30.148861903488008,5.004025507916839,35.05046336175952,24.53521618098023,4.984811648537261,-26.635494548291422,-40.135332907643146,1.4714442930171148,-6.5619166345938424,-6.561949697629824,40.10092350981218,41041.63015467713,25749.707020806236,25749.707020806236,66791.33717548336,77092.61554501281,77083.1472662155,25749.707020806236,102832.85428702174,102832.85428702174,102832.85428702174,130333.16510876609,125860.72052666267,4472.444582103411,0.0,90946.78814105497,54895.8027494432,40056.65043512419,27500.31082174436,67556.96125686856,20862.87912754516,1553.0460731672931,0.0,0.8783404248633129,2.722462722694199,0.001494314320929203,1.0,1.0,-6.533071373943926,333574.43373279076,1558889.3629227574,4.673287894034178,1558889.3629227574,4.673287894034178,0.7586415754635393,0.09248570785860384,3.9232113685770265,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9232113685770265,1.284868954663693,1.2851601422815704,3.0533941647021146,6469.775837747593,15262.650774971162,6453.3716721125475,0.00032749123519006974,23181.720176866726,2363.8775909068568,19289.5597875767,1966.9876856599046,0.8321021753521962,0.8321021753521962,35472.96536639121,35405.22815468563,1.0023920691530765,0.8,4281.211118068662,4273.035954225843,1.0023920691530765,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.666049024152,4632.441516551485,6.188842535642968,5.004025507916839,-3.7515224144207826,8.755547922337621,2.926327313029794,3.5,0.8360935180085126,0.6,0.00022661646394619698,0.9859690805856445,0.0002298413493976826,199.04625074609598,0.0,0.0,0.0,0.0013566337141457255,7.765652297592541e-05,0.00014895994097027159,0.0005844013338771322,0.09248570289936024,0.09248570289936024,0.09248570289936024,0.09249108224223201,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488261.72390895354,595.4806166486545,0.0,0.09248570289936024,0.09248570785860384,0.09248570785860384,0.3715441443852344,0.3715441443852344,0.5,9.918031322373345,0.02906250773355623,0.02906250773355623,2.1032064978498966e-12,3.306303597128135e-05,0.028878323685887608,2.1032064978498966e-12,27500.31082174436,20862.87912754516,0.7586415754635393,0.9886669846135605,0.6075114894322515,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663275090701407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5677232038893,260.5677232038893,-12.582276796110705,244.75742725676292,276.37801915099453,124678.08564752314,124668.73529849293,9.350349030193456,0.0,nan,276.37801915099453,3.2280191509945553,270.05390077216407,-3.096099227835907,263.72978239331627,-9.420217606683707,257.4056640144762,-15.744335985523776,251.08154563562152,-22.068454364378454,244.75742725676292,-28.392572743237054,1.0,1.0,26022.012520719443,26022.012520719443,275.6077669736029,2.4577669736029293,275.6077669736029,275.6077669736029,77083.79305137334,77083.1472662155,0.6457851578452392,0.0,8546.071908451686,8546.071908451686,0.8855363921946334,3942.8274254199114,275.6077669736029,2.4577669736029293,1.0,0.002,0.1381851733372701,0.0048638855106176125,0.0002134246844215103,0.0017865753160691707,0.10671234221075515,0.10671234221075515,0.0,4.906808466487167e-13,1.0,1.0000584668090076,0.0288783236837844,0.09248570785860384,0.0,5.401137790139218e-06,6.938257706373602,0.0,1600065.032875568,266.58808336540613,3.3063033868074854e-05,1.0,1284591.8722978486,2597.788691652876,,,,,,,,,,,,,,,,,,,2.0,15262.650774971162,1553.0460731672931,0.3715441443852344,6.173730061729009,2.926327313029794
3353.0,-30.14875269949758,5.004028087714184,35.05046309058649,24.53531672889369,4.984893951714762,-26.635388034554328,-40.1352342107333,1.471529281005132,-6.561882454108343,-6.561915269078886,40.10091889866492,41041.6217059551,25749.689694741694,25749.689694741694,66791.3114006968,77092.61229591207,77083.1430579584,25749.689694741694,102832.8327527001,102832.8327527001,102832.8327527001,130333.08287826626,125860.56886989632,4472.514008369943,0.0,90946.76078543947,54895.77017274416,40056.65623632813,27500.250125566166,67556.90636189429,20862.837827429805,1553.042307987291,0.0,0.8783406291389914,2.7224662206846992,0.001494314320929203,1.0,1.0,-6.533267705461014,333574.8872933068,1558889.1636819898,4.673280942492786,1558889.1636819898,4.673280942492786,0.7586417480630201,0.09248566902257699,3.92320754011541,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92320754011541,1.2848685570312584,1.2851597445590208,3.0533921299935476,6469.771526444298,15262.647644027817,6453.373158053792,0.00032749224176607176,23181.73582597776,2363.879186672081,19289.564229154523,1966.988138574796,0.832101805229718,0.832101805229718,35472.937673384266,35405.22815468563,1.0023910909698484,0.8,4281.207775816105,4273.035954225843,1.0023910909698484,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.672396522355,4632.441516551485,6.188828929733629,5.004028087714184,-3.7514916809950285,8.755519768709213,2.9263347536921733,3.5,0.8360956439120495,0.6,0.00022661646394619698,0.9859578604316126,0.0002298439649814176,199.0461612953417,0.0,0.0,0.0,0.0013566337141457255,7.765739133008591e-05,0.0001489590726161111,0.0005843973568561259,0.09248566464946698,0.09248566464946698,0.09248566464946698,0.09249099835700955,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488260.9301444756,595.4808746183313,0.0,0.09248566464946698,0.09248566902257699,0.09248566902257699,0.37154400921694003,0.37154400921694003,0.5,9.91819131984813,0.028967090687956443,0.028967090687956443,-1.4665602066088468e-11,3.281497055240834e-05,0.028647563617880678,-1.4665602066088468e-11,27500.250125566166,20862.837827429805,0.7586417480630201,0.9886674064514397,0.6075118580193715,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663274975129204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5677863715426,260.5677863715426,-12.582213628457396,244.75751859787007,276.3780541451954,124678.47386575355,124667.91283814666,10.5610276069022,0.0,nan,276.3780541451954,3.228054145195415,270.0539470357437,-3.0960529642562733,263.7298399262858,-9.420160073714158,257.40573281681594,-15.744267183184036,251.08162570734424,-22.068374292655733,244.75751859787007,-28.392481402129903,1.0,1.0,26022.012520719443,26022.012520719443,275.6078009097338,2.4578009097338054,275.6078009097338,275.6078009097338,77083.97148013032,77083.1430579584,0.8284221719222842,0.0,8546.071908451686,8546.071908451686,0.8855366343024211,3942.823577815987,275.6078009097338,2.4578009097338054,1.0,0.002,0.1381798155670237,0.004863914274861619,0.00021341642453311078,0.0017865835882293862,0.10670821226655539,0.10670821226655539,0.0,1.2762496788554234e-11,1.0,1.000057999664089,0.02864756363254628,0.09248566902257699,0.0,5.357977759240733e-06,6.882814051967044,0.0,1600065.0726170454,266.58811754589163,3.2814985218010406e-05,1.0,1284591.7548083274,2597.7891669914543,,,,,,,,,,,,,,,,,,,2.0,15262.647644027817,1553.042307987291,0.37154400921694003,6.173730061729009,2.9263347536921733
3354.0,-30.14866249915276,5.004030427924791,35.050463089218304,24.535329860541992,4.984890335233448,-26.6353072157164,-40.13516191681845,1.4715350521277009,-6.561868758713786,-6.56190187911687,40.10092616140513,41041.6761291252,25749.719010724548,25749.719010724548,66791.39513984974,77092.66120605712,77083.24155390148,25749.719010724548,102832.96056462603,102832.96056462603,102832.96056462603,130333.21732249869,125860.63159189728,4472.585730601409,0.0,90946.76961219952,54895.78453657124,40056.650084031426,27500.25675787266,67556.90684190409,20862.843745906957,1553.0422432147723,0.0,0.8783406741151751,2.7224675758128303,0.001494314320929203,1.0,1.0,-6.532970190186347,333575.0636926973,1558889.4774932289,4.673279411944713,1558889.4774932289,4.673279411944713,0.7586417803148121,0.09248565926163058,3.923206672021322,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923206672021322,1.284868530029975,1.2851597175516183,3.053391518531314,6469.770230829198,15262.644869684307,6453.372720650944,0.00032749248014806646,23181.743205320803,2363.879939155655,19289.56292172814,1966.9880052544079,0.8321014839514178,0.8321014839514179,35472.93139406351,35405.22815468563,1.00239086916925,0.8,4281.2070179686125,4273.035954225843,1.00239086916925,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.6787839010585,4632.441516551485,6.188826474746886,5.004030427924791,-3.751476906794311,8.755507334719102,2.9263422411109006,3.5,0.836097783174543,0.6,0.00022661646394619698,0.985948592909276,0.00022984612542273748,199.04608741084147,0.0,0.0,0.0,0.0013566337141457255,7.765802739137719e-05,0.00014895843655481978,0.0005843947321457338,0.09248565403922096,0.09248565403922096,0.09248565403922096,0.09249104527367459,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488260.18543641106,595.4811172139406,0.0,0.09248565403922096,0.09248565926163058,0.09248565926163058,0.371543870076552,0.371543870076552,0.5,9.91835305314756,0.02895517679405657,0.02895517679405657,6.991740519879386e-12,3.3120403088560124e-05,0.02893168893052689,6.991740519879386e-12,27500.25675787266,20862.843745906957,0.7586417803148121,0.9886686389617307,0.6075126592928606,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663274852848965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5678459254303,260.5678459254303,-12.5821540745697,244.75760887868563,276.3780829721514,124677.81127273363,124667.85443231114,9.956840422464754,0.0,nan,276.3780829721514,3.2280829721514124,270.0539881534743,-3.0960118465256983,263.72989333479006,-9.420106665209914,257.4057985160916,-15.744201483908398,251.0817036973886,-22.068296302611373,244.75760887868563,-28.392391121314347,1.0,1.0,26022.012520719443,26022.012520719443,275.60782582498416,2.457825824984184,275.60782582498416,275.60782582498416,77083.91805971728,77083.24155390148,0.6765058158052852,0.0,8546.071908451686,8546.071908451686,0.8855366891997504,3942.822705381429,275.60782582498416,2.457825824984184,1.0,0.002,0.13817440466067585,0.004863939389425826,0.00021340807335003037,0.001786591921218918,0.10670403667501518,0.10670403667501518,0.0,-5.431051875587345e-12,1.0,1.0000585748662802,0.028931688923535148,0.09248565926163058,0.0,5.411117956247204e-06,6.951077263633951,0.0,1600065.089118616,266.5881312412862,3.3120396096819604e-05,1.0,1284591.7091141664,2597.7893518607207,,,,,,,,,,,,,,,,,,,2.0,15262.644869684307,1553.0422432147723,0.371543870076552,6.173730061729009,2.9263422411109006
3355.0,-30.148573174346733,5.004032852728968,35.05046294554854,24.535394610743992,4.984935567320516,-26.635222300177674,-40.135081450548,1.4715846883010593,-6.561837809859696,-6.561870683927112,40.1009220371056,41041.66961520286,25749.708384809754,25749.708384809754,66791.37800001261,77092.6751169691,77083.23437243221,25749.708384809754,102832.94275724197,102832.94275724197,102832.94275724197,130333.14279123292,125860.48731876655,4472.655472466378,0.0,90946.75481599566,54895.749295102934,40056.672800991924,27500.200033990957,67556.87283498287,20862.80512369002,1553.0387408522383,0.0,0.8783408590010457,2.7224707455781143,0.001494314320929203,1.0,1.0,-6.53316819697676,333575.47465754737,1558889.2992899104,4.673273120244482,1558889.2992899104,4.673273120244482,0.7586419407096332,0.0924856238199893,3.9232034605818265,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9232034605818265,1.2848682977978394,1.2851594852668522,3.053389570982396,6469.766104206741,15262.641718274564,6453.374068397259,0.00032749343819813093,23181.75840987556,2363.881489588755,19289.566950232063,1966.9884160474846,0.8321011119680463,0.8321011119680463,35472.908164253466,35405.22815468563,1.0023900486369925,0.8,4281.204214376637,4273.035954225843,1.0023900486369925,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.685113284525,4632.441516551485,6.188814506196178,5.004032852728968,-3.7514486702976115,8.75548152302658,2.9263496605539574,3.5,0.8360999030154164,0.6,0.00022661646394619698,0.9859394154356865,0.0002298482649119522,199.04601424356264,0.0,0.0,0.0,0.0013566337141457255,7.765873536091351e-05,0.00014895772858528349,0.0005843914762661926,0.09248561929625088,0.09248561929625088,0.09248561929625088,0.09249096384713226,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488259.3924393228,595.481374957613,0.0,0.09248561929625088,0.0924856238199893,0.0924856238199893,0.3715437394197797,0.3715437394197797,0.5,9.918513379900098,0.028893377861493263,0.028893377861493263,-1.3244516594568267e-11,3.287406741492305e-05,0.028702486950351158,-1.3244516594568267e-11,27500.200033990957,20862.80512369002,0.7586419407096332,0.9886688829300893,0.6075128686825526,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663274741924933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5679068837846,260.5679068837846,-12.58209311621539,244.75769858483994,276.3781151827093,124677.67016048342,124667.4785070592,10.191653424246654,0.0,nan,276.3781151827093,3.2281151827093026,270.0540318631451,-3.0959681368548786,263.72994854358546,-9.420051456414512,257.4058652240045,-15.744134775995462,251.08178190442328,-22.068218095576697,244.75769858483994,-28.392301415160034,1.0,1.0,26022.012520719443,26022.012520719443,275.60785617984993,2.457856179849955,275.60785617984993,275.60785617984993,77083.99273079031,77083.23437243221,0.7583583580999402,0.0,8546.071908451686,8546.071908451686,0.8855368922876858,3942.8194778847355,275.60785617984993,2.457856179849955,1.0,0.002,0.13816903662184657,0.004863967625214259,0.00021339979618217132,0.0017866002146144859,0.10669989809108565,0.10669989809108565,0.0,1.0796656971234775e-11,1.0,1.0000581108741042,0.028702486963595675,0.0924856238199893,0.0,5.368249399861457e-06,6.8960081000395075,0.0,1600065.1250716597,266.5881621901403,3.287408065943964e-05,1.0,1284591.6026586764,2597.789782558014,,,,,,,,,,,,,,,,,,,2.0,15262.641718274564,1553.0387408522383,0.3715437394197797,6.173730061729009,2.9263496605539574
3356.0,-30.148483350574143,5.004035150547267,35.05046287360823,24.535423039365583,4.984943832562261,-26.635140632259237,-40.13500524507833,1.4716011148476353,-6.56181839491677,-6.56185129132436,40.10092383058029,41041.695000974214,25749.723964427503,25749.723964427503,66791.41896540171,77092.71549805939,77083.27393980496,25749.723964427503,102832.99790423247,102832.99790423247,102832.99790423247,130333.17656028067,125860.45047402839,4472.726086252274,0.0,90946.75597406825,54895.735479350304,40056.68943857549,27500.178656048203,67556.8680946237,20862.791226418347,1553.0372024840144,0.0,0.8783409573504529,2.7224727137569333,0.001494314320929203,1.0,1.0,-6.533128044041746,333575.7301357735,1558889.3767822543,4.673269773396728,1558889.3767822543,4.673269773396728,0.7586420251066233,0.09248560337379852,3.9232014667564306,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9232014667564306,1.2848682209431823,1.2851594083947777,3.0533882018472904,6469.763203173744,15262.63855233154,6453.374557609098,0.0003274940784745704,23181.770486352292,2363.8827210466666,19289.568412518987,1966.988565159253,0.8321007415665362,0.8321007415665364,35472.893742000946,35405.22815468563,1.0023895392087268,0.8,4281.2024737635475,4273.035954225843,1.0023895392087268,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.691467758665,4632.441516551485,6.188808798720827,5.004035150547267,-3.7514293833461902,8.755464533893457,2.9263571094164256,3.5,0.8361020312618359,0.6,0.00022661646394619698,0.9859301867898346,0.00022985041637081308,199.04594066762712,0.0,0.0,0.0,0.0013566337141457255,7.765940584798076e-05,0.00014895705809821622,0.0005843885488146447,0.09248559837462622,0.09248559837462622,0.09248559837462622,0.09249094945145468,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488258.6271000372,595.4816239952441,0.0,0.09248559837462622,0.09248560337379852,0.09248560337379852,0.37154360466374126,0.37154360466374126,0.5,9.918673906298958,0.028852351348405136,0.028852351348405136,-7.901235221652314e-12,3.289640761749979e-05,0.02872324728264175,-7.901235221652314e-12,27500.178656048203,20862.791226418347,0.7586420251066233,0.9886695586872106,0.607513287079695,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663274626991243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5679656759851,260.5679656759851,-12.582034324014899,244.75778757093838,276.3781437810105,124677.13630678145,124667.30681344178,9.829493339691561,0.0,nan,276.3781437810105,3.2281437810105444,270.05407253901024,-3.095927460989742,263.73000129700375,-9.419998702996224,257.4059300549851,-15.744069945014871,251.0818588129622,-22.06814118703778,244.75778757093838,-28.3922124290616,1.0,1.0,26022.012520719443,26022.012520719443,275.60788020234264,2.4578802023426647,275.60788020234264,275.60788020234264,77083.97991531547,77083.27393980496,0.7059755105146905,0.0,8546.071908451686,8546.071908451686,0.8855370183750181,3942.8174740902127,275.60788020234264,2.4578802023426647,1.0,0.002,0.13816366470054697,0.00486399367343616,0.00021339150784166093,0.0017866084906721222,0.10669575392083046,0.10669575392083046,0.0,-1.4862169654683566e-12,1.0,1.0000581529112822,0.028723247290542986,0.09248560337379852,0.0,5.372131863439531e-06,6.900995124629843,0.0,1600065.1478783705,266.5881816050832,3.289641551873501e-05,1.0,1284591.5364801658,2597.7900503028864,,,,,,,,,,,,,,,,,,,2.0,15262.63855233154,1553.0372024840144,0.37154360466374126,6.173730061729009,2.9263571094164256
3357.0,-30.14839408136957,5.004037498696367,35.050462722671384,24.535482935048663,4.984986134545475,-26.63505605977485,-40.134928620513506,1.4716481087408961,-6.561789394844823,-6.561822133081806,40.10092139785665,41041.709744473344,25749.717667371675,25749.717667371675,66791.42741184501,77092.73291600609,77083.28457249055,25749.717667371675,102833.00223986222,102833.00223986222,102833.00223986222,130333.13336892932,125860.33767294807,4472.795695981259,0.0,90946.74557550732,54895.722387374015,40056.692431259224,27500.1311290671,67556.82356032633,20862.759097478654,1553.034187278698,0.0,0.8783411247501991,2.722475675602991,0.001494314320929203,1.0,1.0,-6.533245986542511,333576.1142671302,1558889.2716680372,4.67326407675481,1558889.2716680372,4.67326407675481,0.7586421679068696,0.09248557124441335,3.9231988289034088,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9231988289034088,1.284868001073553,1.2851591884753197,3.0533866713354496,6469.759960202809,15262.635399361972,6453.375290642838,0.00032749480771971116,23181.78342261798,2363.8840401786524,19289.570603605895,1966.9887885879373,0.8321003717421268,0.8321003717421268,35472.8746611993,35405.22815468563,1.002388865229504,0.8,4281.200170912932,4273.035954225843,1.002388865229504,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.697792994691,4632.441516551485,6.1887978768191525,5.004037498696367,-3.751402710147208,8.755440208843575,2.9263645240128273,3.5,0.8361041497179507,0.6,0.00022661646394619698,0.9859210152135414,0.00022985255456504694,199.0458675460001,0.0,0.0,0.0,0.0013566337141457255,7.766008002781623e-05,0.00014895638391838076,0.0005843855109462779,0.09248556667705553,0.09248556667705553,0.09248556667705553,0.09249088813176426,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488257.8456221703,595.4818780747205,0.0,0.09248556667705553,0.09248557124441335,0.09248557124441335,0.37154347223511097,0.37154347223511097,0.5,9.918833540826375,0.028786584769477486,0.028786584769477486,1.9952040020143613e-11,3.273823699601053e-05,0.028576146539307956,1.9952040020143613e-11,27500.1311290671,20862.759097478654,0.7586421679068696,0.9886703354577078,0.6075139057984906,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663274518076575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5680257397143,260.5680257397143,-12.581974260285676,244.75787618153802,276.3781752978735,124676.99210925348,124666.9500291059,10.042080147556604,0.0,nan,276.3781752978735,3.22817529787352,270.0541154746165,-3.0958845253834966,263.7300556513612,-9.41994434863875,257.40599582808466,-15.744004171915321,251.08193600481175,-22.068063995188226,244.75787618153802,-28.392123818461954,1.0,1.0,26022.012520719443,26022.012520719443,275.60791060474577,2.4579106047457913,275.60791060474577,275.60791060474577,77084.04558306768,77083.28457249055,0.7610105771309463,0.0,8546.071908451686,8546.071908451686,0.8855371851899347,3942.814823047926,275.60791060474577,2.4579106047457913,1.0,0.002,0.1381583202898976,0.004864021423991052,0.00021338326627211575,0.0017866167414819464,0.10669163313605787,0.10669163313605787,0.0,7.75406214931218e-12,1.0,1.0000578551270436,0.028576146519355916,0.09248557124441335,0.0,5.34461887433626e-06,6.865651639871036,0.0,1600065.1816711829,266.58821060515515,3.273821704397051e-05,1.0,1284591.4369756945,2597.790452877927,,,,,,,,,,,,,,,,,,,2.0,15262.635399361972,1553.034187278698,0.37154347223511097,6.173730061729009,2.9263645240128273
