time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3358.0,-30.148304475919907,5.0040397305005335,35.05046263111539,24.53551097949969,4.984996082815582,-26.63497442004679,-40.13485241504384,1.4716660275646285,-6.561769495029296,-6.561802240141159,40.10092281819959,41041.73866576146,25749.73187581689,25749.73187581689,66791.47054157835,77092.77342943598,77083.32085797856,25749.73187581689,102833.05273379546,102833.05273379546,102833.05273379546,130333.16050486904,125860.29459766345,4472.865907205592,0.0,90946.74909664514,54895.714335423916,40056.70529024581,27500.107771073584,67556.8130613194,20862.743804037127,1553.032542943481,0.0,0.8783412272333612,2.7224776947804195,0.001494314320929203,1.0,1.0,-6.533219749952536,333576.376337625,1558889.333038782,4.673260589236008,1558889.333038782,4.673260589236008,0.7586422561580624,0.09248554985054101,3.9231972537570057,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9231972537570057,1.2848679172370383,1.2851591046198054,3.0533856446453993,6469.757784769792,15262.632238276685,6453.375278056395,0.0003274952603309078,23181.79362751924,2363.885080788979,19289.57056598417,1966.988784751589,0.8321000038187473,0.8321000038187472,35472.86326744117,35405.22815468563,1.0023884627749549,0.8,4281.198795807031,4273.035954225843,1.0023884627749549,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.704134443718,4632.441516551485,6.188791859207649,5.0040397305005335,-3.75138306881158,8.755422799312115,2.926371957622051,3.5,0.8361062736063003,0.6,0.00022661646394619698,0.9859118091837653,0.00022985470083151997,199.04579414900414,0.0,0.0,0.0,0.0013566337141457255,7.766075052561666e-05,0.00014895571342058033,0.0005843826458230363,0.0924855449156697,0.0924855449156697,0.0924855449156697,0.09249086959271026,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488257.0822952714,595.4821264391467,0.0,0.0924855449156697,0.09248554985054101,0.09248554985054101,0.37154333775932374,0.37154333775932374,0.5,9.918993275711568,0.02873858487095049,0.02873858487095049,5.7127635955112055e-11,3.274511186646123e-05,0.028582490188625798,5.7127635955112055e-11,27500.107771073584,20862.743804037127,0.7586422561580624,0.9886711275286719,0.6075144283154542,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663274406776273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56808393310223,260.56808393310223,-12.581916066897747,244.75796424886317,276.3782036173227,124676.50303660665,124666.77365921141,9.729377395243855,0.0,nan,276.3782036173227,3.2282036173227198,270.0541557436455,-3.0958442563544963,263.7301078699597,-9.419892130040296,257.4060599962605,-15.743940003739453,251.0820121225618,-22.067987877438185,244.75796424886317,-28.392035751136802,1.0,1.0,26022.012520719443,26022.012520719443,275.6079347435538,2.4579347435538352,275.6079347435538,275.6079347435538,77084.03694163021,77083.32085797856,0.7160836516559357,0.0,8546.071908451686,8546.071908451686,0.8855372848004476,3942.8132400257905,275.6079347435538,2.4579347435538352,1.0,0.002,0.13815297469395005,0.004864047462098282,0.00021337501880858346,0.0017866249804640928,0.10668750940429172,0.10668750940429172,0.0,-7.273235833049618e-13,1.0,1.0000578679785594,0.02858249013149816,0.09248554985054101,0.0,5.34580493613936e-06,6.867174881801304,0.0,1600065.2050245341,266.5882305049707,3.2745054738825274e-05,1.0,1284591.3690896193,2597.7907275313564,,,,,,,,,,,,,,,,,,,2.0,15262.632238276685,1553.032542943481,0.37154333775932374,6.173730061729009,2.926371957622051
3359.0,-30.14821543045484,5.004042011294638,35.05046247267405,24.535576218646042,4.985039126366867,-26.634889974773746,-40.13477205354718,1.471713666514434,-6.561740665719071,-6.5617732714173655,40.100920696250746,41041.72549453103,25749.72576257761,25749.72576257761,66791.45125710864,77092.78688281604,77083.33559285333,25749.72576257761,102833.06135543094,102833.06135543094,102833.06135543094,130333.12315787289,125860.18792233465,4472.935235538247,0.0,90946.731119469,54895.66971473542,40056.734894148416,27500.06180244195,67556.79669659036,20862.71278445203,1553.0296066704666,0.0,0.8783413924214766,2.722480637134653,0.001494314320929203,1.0,1.0,-6.533320278609949,333576.75797162205,1558889.2413530024,4.673254967858462,1558889.2413530024,4.673254967858462,0.758642396309068,0.0924855181876281,3.923193484683179,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923193484683179,1.2848676943494983,1.2851588816817527,3.0533832408864554,6469.752691493033,15262.629086903147,6453.3772973960195,0.0003274964686097721,23181.81131635252,2363.8868845479874,19289.576601925444,1966.9894002463068,0.8320996292605711,0.8320996292605711,35472.83600399359,35405.22815468563,1.002387499765482,0.8,4281.195505397738,4273.035954225843,1.002387499765482,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.710449284122,4632.441516551485,6.1887809970069,5.004042011294638,-3.7513565621121168,8.755398573406755,2.9263793600474686,3.5,0.836108388584991,0.6,0.00022661646394619698,0.985902660778451,0.00022985683370330362,199.04572121075253,0.0,0.0,0.0,0.0013566337141457255,7.7661457596236e-05,0.000148955006349961,0.0005843793104231084,0.09248551366749821,0.09248551366749821,0.09248551366749821,0.09249081207808063,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488256.30563876283,595.482378965301,0.0,0.09248551366749821,0.0924855181876281,0.0924855181876281,0.3715432052062522,0.3715432052062522,0.5,9.919152222135741,0.028671009240383682,0.028671009240383682,-7.901235221652314e-12,3.26056982657974e-05,0.028452992807388,-7.901235221652314e-12,27500.06180244195,20862.71278445203,0.758642396309068,0.9886710815653527,0.6075143805123968,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663274300990626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56814355396926,260.56814355396926,-12.581856446030713,244.75805207583292,276.3782350320868,124676.33935371072,124666.37131611606,9.968037594624294,0.0,nan,276.3782350320868,3.228235032086843,270.054198440852,-3.095801559147958,263.7301618496015,-9.419838150398505,257.40612525835064,-15.743874741649336,251.08208866709177,-22.06791133290821,244.75805207583292,-28.391947924167056,1.0,1.0,26022.012520719443,26022.012520719443,275.60796543644693,2.4579654364469548,275.60796543644693,275.60796543644693,77084.10425228254,77083.33559285333,0.7686594292172231,0.0,8546.071908451686,8546.071908451686,0.885537523152472,3942.8094521065946,275.60796543644693,2.4579654364469548,1.0,0.002,0.13814765331806783,0.004864075082881421,0.00021336681273091533,0.0017866331962021196,0.10668340636545766,0.10668340636545766,0.0,8.933034867375511e-12,1.0,1.0000576058311672,0.028452992815289235,0.0924855181876281,0.0,5.321584361260824e-06,6.836060814279759,0.0,1600065.2386439287,266.5882593342809,3.260570616703262e-05,1.0,1284591.2702321825,2597.791127488789,,,,,,,,,,,,,,,,,,,2.0,15262.629086903147,1553.0296066704666,0.3715432052062522,6.173730061729009,2.9263793600474686
3360.0,-30.148126012338057,5.004044213924273,35.050462402327696,24.535613518115156,4.985057772666538,-26.634807633842506,-40.13469574330372,1.4717393915925638,-6.561718701874327,-6.561751373477137,40.10092292804627,41041.74861897716,25749.73535041479,25749.73535041479,66791.48396939195,77092.82067484825,77083.3895902665,25749.73535041479,102833.12494068129,102833.12494068129,102833.12494068129,130333.16526190557,125860.15997499063,4473.005286914932,0.0,90946.72986842168,54895.65780238313,40056.74674004283,27500.040321224285,67556.78706126711,20862.69896717061,1553.0280037739328,0.0,0.8783415026893096,2.7224828590435872,0.001494314320929203,1.0,1.0,-6.533237106193269,333577.04645512893,1558889.3377851523,4.673251215427516,1558889.3377851523,4.673251215427516,0.7586424864646095,0.09248549697488422,3.9231914656906963,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9231914656906963,1.2848675739900475,1.285158761295025,3.053381955548584,6469.74996801632,15262.6259272981,6453.377666281093,0.0003274970631402147,23181.822927525685,2363.8880685581403,19289.577704547617,1966.9895126824774,0.8320992600475571,0.8320992600475571,35472.82139968857,35405.22815468563,1.0023869839069515,0.8,4281.19374281284,4273.035954225843,1.0023869839069515,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.716779898596,4632.441516551485,6.1887738850233305,5.004044213924273,-3.7513354170074678,8.755379630931742,2.926386780971191,3.5,0.8361105088489118,0.6,0.00022661646394619698,0.9858934741795641,0.00022985897551942063,199.045647967311,0.0,0.0,0.0,0.0013566337141457255,7.76621290269093e-05,0.0001489543349192877,0.0005843763755329831,0.09248549215857192,0.09248549215857192,0.09248549215857192,0.09249080371363928,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488255.5481442245,595.4826254721437,0.0,0.09248549215857192,0.09248549697488422,0.09248549697488422,0.3715430710131121,0.3715430710131121,0.5,9.91931156143026,0.028631756083029813,0.028631756083029813,-7.213429853436537e-11,3.2671602809841715e-05,0.02851426728386741,-7.213429853436537e-11,27500.040321224285,20862.69896717061,0.7586424864646095,0.9886717067941507,0.6075148094558802,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663274192882896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56820215871375,260.56820215871375,-12.581797841286232,244.75813954871947,276.378264768692,124675.93911576194,124666.14096350003,9.79815226191131,0.0,nan,276.378264768692,3.2282647686920427,270.0542397247076,-3.0957602752923776,263.73021468071596,-9.419785319284017,257.40618963672443,-15.743810363275543,251.08216459272288,-22.0678354072771,244.75813954871947,-28.391860451280508,1.0,1.0,26022.012520719443,26022.012520719443,275.6079936527769,2.4579936527769064,275.6079936527769,275.6079936527769,77084.10741047784,77083.3895902665,0.7178202113427687,0.0,8546.071908451686,8546.071908451686,0.8855376508312888,3942.8074230191496,275.6079936527769,2.4579936527769064,1.0,0.002,0.1381423204801552,0.00486410142647595,0.00021335858584943393,0.0017866414138094373,0.10667929292471696,0.10667929292471696,0.0,-3.4112903474214917e-13,1.0,1.0000577298885132,0.02851426735600171,0.09248549697488422,0.0,5.33304429178316e-06,6.850781742458814,0.0,1600065.264502918,266.58828129812565,3.267167494414025e-05,1.0,1284591.195504244,2597.7914298231403,,,,,,,,,,,,,,,,,,,2.0,15262.6259272981,1553.0280037739328,0.3715430710131121,6.173730061729009,2.926386780971191
3361.0,-30.148036691731708,5.004046369473169,35.050462267196295,24.53565102713185,4.985075155889995,-26.63472550696529,-40.13461946798486,1.4717639719764712,-6.5616952771662795,-6.561727780473796,40.10092091736033,41041.768187882786,25749.740916951145,25749.740916951145,66791.50910483394,77092.85419244965,77083.3892202933,25749.740916951145,102833.13013724444,102833.13013724444,102833.13013724444,130333.12939002783,125860.05482466584,4473.074565361982,0.0,90946.72676305362,54895.640761849965,40056.76222355962,27499.999252783386,67556.761476343,20862.671142936983,1553.0254291309568,0.0,0.8783416382991673,2.722485256127352,0.001494314320929203,1.0,1.0,-6.53336991086735,333577.35727146117,1558889.2509074828,4.673246600604482,1558889.2509074828,4.673246600604482,0.758642607629358,0.09248546881832859,3.9231891314842104,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9231891314842104,1.2848674589862772,1.2851586462651916,3.053380412155112,6469.746697750755,15262.622778126692,6453.378420085003,0.0003274977995788662,23181.835928630568,2363.889394301884,19289.579957717946,1966.9897424419091,0.8320988905755511,0.8320988905755511,35472.80451529321,35405.22815468563,1.0023863875103136,0.8,4281.191705045195,4273.035954225843,1.0023863875103136,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.723093634279,4632.441516551485,6.188765831676491,5.004046369473169,-3.7513130109413413,8.755359380414511,2.9263941821166224,3.5,0.8361126234618921,0.6,0.00022661646394619698,0.9858842976908465,0.00022986111501824462,199.04557480379523,0.0,0.0,0.0,0.0013566337141457255,7.766280015565449e-05,0.0001489536637905425,0.0005843733948778095,0.09248546405171801,0.09248546405171801,0.09248546405171801,0.09249074609623835,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488254.77440963336,595.4828770530312,0.0,0.09248546405171801,0.09248546881832859,0.09248546881832859,0.37154293990897047,0.37154293990897047,0.5,9.919470013568189,0.028568462186569832,0.028568462186569832,-1.9895196601282805e-12,3.250330752280206e-05,0.02835786960645237,-1.9895196601282805e-12,27499.999252783386,20862.671142936983,0.758642607629358,0.9886724532854192,0.6075153291984663,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663274088480099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56825980839926,260.56825980839926,-12.581740191600716,244.7582267035828,276.3782929132003,124675.52982943399,124665.8913540239,9.638475410086734,0.0,nan,276.3782929132003,3.2282929132003346,270.05427967128634,-3.0957203287136394,263.7302664293654,-9.419733570634605,257.40625318744566,-15.74374681255432,251.08223994551503,-22.06776005448495,244.7582267035828,-28.39177329641717,1.0,1.0,26022.012520719443,26022.012520719443,275.6080172024886,2.4580172024886338,275.6080172024886,275.6080172024886,77084.12313554772,77083.3892202933,0.7339152544154786,0.0,8546.071908451686,8546.071908451686,0.8855377984438713,3942.8050771416315,275.6080172024886,2.4580172024886338,1.0,0.002,0.13813701689319707,0.004864127984040628,0.0002133504048880093,0.0017866495970712349,0.10667520244400465,0.10667520244400465,0.0,1.9592439649829263e-12,1.0,1.0000574132797981,0.028357869608441888,0.09248546881832859,0.0,5.303792489361928e-06,6.813204707592037,0.0,1600065.2917409674,266.5883047228337,3.250330951232172e-05,1.0,1284591.1149913217,2597.7917555624495,,,,,,,,,,,,,,,,,,,2.0,15262.622778126692,1553.0254291309568,0.37154293990897047,6.173730061729009,2.9263941821166224
3362.0,-30.14794776396446,5.004048552796412,35.05046210521902,24.535711167287104,4.985116037432421,-26.634641383821474,-40.1345391414128,1.4718096534999034,-6.561667744066881,-6.56170016400695,40.1009198673617,41041.762764634695,25749.737511501397,25749.737511501397,66791.5002761361,77092.87121914343,77083.41517204428,25749.737511501397,102833.15268354568,102833.15268354568,102833.15268354568,130333.11189219602,125859.9683079742,4473.143584221823,0.0,90946.71426039524,54895.60579094347,40056.78718827974,27499.95920865034,67556.74639693007,20862.644302722914,1553.0228078278706,0.0,0.8783417920730422,2.722488060490006,0.001494314320929203,1.0,1.0,-6.5334196985809285,333577.7210923786,1558889.2055381273,4.673241367658423,1558889.2055381273,4.673241367658423,0.7586427363194196,0.09248543935711438,3.923186129220043,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923186129220043,1.284867245257065,1.2851584324875425,3.0533785834311047,6469.742822904024,15262.619629982428,6453.3795944207695,0.00032749869255666324,23181.850481938793,2363.8908783263187,19289.58346788614,1966.9901003794507,0.8320985196119198,0.8320985196119198,35472.78279852463,35405.22815468563,1.002385620422969,0.8,4281.189084061295,4273.035954225843,1.002385620422969,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.729398379306,4632.441516551485,6.188755635377651,5.004048552796412,-3.7512875580888467,8.75533611088526,2.926401572730413,3.5,0.8361147350658323,0.6,0.00022661646394619698,0.9858751616525699,0.00022986324512561194,199.04550196211184,0.0,0.0,0.0,0.0013566337141457255,7.766350693622902e-05,0.00014895295700996796,0.0005843701748478157,0.09248543483336805,0.09248543483336805,0.09248543483336805,0.0924907014488158,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488254.00754666724,595.4831264457584,0.0,0.09248543483336805,0.09248543935711438,0.09248543935711438,0.37154280676527046,0.37154280676527046,0.5,9.919628004210852,0.02850089382133092,0.02850089382133092,-8.412825991399586e-12,3.24199400552061e-05,0.028280465426007595,-8.412825991399586e-12,27499.95920865034,20862.644302722914,0.7586427363194196,0.9886725432823871,0.6075153845256781,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663273986308887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56831877716655,260.56831877716655,-12.581681222833424,244.75831374400533,276.37832381031166,124675.37419994958,124665.51518605163,9.859013897961493,0.0,nan,276.37832381031166,3.2283238103116787,270.0543217970597,-3.0956782029402916,263.73031978380055,-9.419680216199424,257.40631777054483,-15.743682229455146,251.08231575727737,-22.067684242722606,244.75831374400533,-28.391686255994642,1.0,1.0,26022.012520719443,26022.012520719443,275.6080478556431,2.4580478556431444,275.6080478556431,275.6080478556431,77084.1836268211,77083.41517204428,0.7684547768294578,0.0,8546.071908451686,8546.071908451686,0.8855379883036455,3942.8020598661433,275.6080478556431,2.4580478556431444,1.0,0.002,0.1381317277822869,0.004864155210373225,0.00021334224804758293,0.00178665775794614,0.10667112402379146,0.10667112402379146,0.0,5.993722879127361e-12,1.0,1.0000572565913795,0.02828046543442042,0.09248543935711438,0.0,5.28931501120228e-06,6.794606569299701,0.0,1600065.3239197512,266.5883322559331,3.241994846803209e-05,1.0,1284591.020748311,2597.792136851031,,,,,,,,,,,,,,,,,,,2.0,15262.619629982428,1553.0228078278706,0.37154280676527046,6.173730061729009,2.926401572730413
3363.0,-30.147839793879545,5.004050672384613,35.05046202669335,24.535752657707803,4.985138702271074,-26.634541944369047,-40.13444903595371,1.4718408499664817,-6.561645118923764,-6.561677602983672,40.10092195629332,41041.805394519484,25749.745305441375,25749.745305441375,66791.55069996086,77092.91006389722,77083.46958749302,25749.745305441375,102833.2148929344,102833.2148929344,102833.2148929344,130333.15149184434,125859.93832315577,4473.213168688568,0.0,90946.71310439236,54895.60842399688,40056.7829782172,27499.936598909946,67556.71957712714,20862.62971297495,1553.0211355423303,0.0,0.878341906481034,2.7224903497442514,0.001494314320929203,1.0,1.0,-6.533337643403058,333578.0183131226,1558889.295796802,4.673237474339528,1558889.295796802,4.673237474339528,0.7586428295184474,0.09248541756327472,3.923184328612973,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923184328612973,1.2848670992988342,1.2851582864962334,3.0533775288929856,6469.740588464291,15262.61647694564,6453.379626692623,0.0003274991607195128,23181.86082695386,2363.8919332242776,19289.583564348868,1966.9901102159115,0.8320981524451484,0.8320981524451484,35472.76977389734,35405.22815468563,1.002385160362555,0.8,4281.187512126764,4273.035954225843,1.002385160362555,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.735713330255,4632.441516551485,6.188748115614214,5.004050672384613,-3.751265941241106,8.75531661362572,2.92640897531538,3.5,0.8361168500901085,0.6,0.00022661646394619698,0.9858640694150972,0.00022986583138246043,199.04541352273452,0.0,0.0,0.0,0.0013566337141457255,7.766429976673241e-05,0.00014895216417946456,0.000584366796221862,0.0924854128353791,0.0924854128353791,0.0924854128353791,0.09249069167514551,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488253.2540895119,595.4833716318799,0.0,0.0924854128353791,0.09248541756327472,0.09248541756327472,0.37154267328026214,0.37154267328026214,0.5,9.919786363029946,0.028460562916052368,0.028460562916052368,8.86757334228605e-12,3.248405988642844e-05,0.028339959580591767,8.86757334228605e-12,27499.936598909946,20862.62971297495,0.7586428295184474,0.9886736821746842,0.6075162567309607,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663273882821198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56837890024246,260.56837890024246,-12.581621099757513,244.7584038143198,276.3783539861482,124675.11076770978,124665.05876464276,10.052003067040681,0.0,nan,276.3783539861482,3.2283539861482495,270.0543639517896,-3.0956360482103946,263.7303739174324,-9.41962608256756,257.4063838830689,-15.743616116931094,251.08239384869597,-22.067606151304005,244.7584038143198,-28.391596185680186,1.0,1.0,26022.012520719443,26022.012520719443,275.6080767839717,2.4580767839717055,275.6080767839717,275.6080767839717,77084.20202037308,77083.46958749302,0.7324328800605144,0.0,8546.071908451686,8546.071908451686,0.8855381021719787,3942.8002502560375,275.6080767839717,2.4580767839717055,1.0,0.002,0.1381264275446345,0.004864181547349695,0.0002133340718050528,0.0017866659289001762,0.1066670359025264,0.1066670359025264,0.0,7.052288440723142e-13,1.0,1.000057377044802,0.028339959571724194,0.09248541756327472,0.0,5.300441945056713e-06,6.808899720530907,0.0,1600065.3505517922,266.5883548810762,3.24840510188551e-05,1.0,1284590.943757248,2597.7924483417155,,,,,,,,,,,,,,,,,,,2.0,15262.61647694564,1553.0211355423303,0.37154267328026214,6.173730061729009,2.92640897531538
3364.0,-30.14775091854017,5.004052787214683,35.050461938138966,24.53580287927764,4.985168608626913,-26.634458965832113,-40.13437262093646,1.4718766524910296,-6.561619389822397,-6.561651808470846,40.10092150697137,41041.81598102644,25749.745777317974,25749.745777317974,66791.56175834441,77092.93166304118,77083.49807945782,25749.745777317974,102833.24385677579,102833.24385677579,102833.24385677579,130333.14425648357,125859.86193633503,4473.282320148543,0.0,90946.70094157613,54895.58524604451,40056.79521725735,27499.900399707778,67556.69561696512,20862.60553459505,1553.01873962527,0.0,0.8783420480865552,2.7224929689269217,0.001494314320929203,1.0,1.0,-6.533372535563956,333578.3581313995,1558889.2763830782,4.673232655486054,1558889.2763830782,4.673232655486054,0.7586429489328894,0.09248539067498966,3.9231813517970817,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9231813517970817,1.284866931790381,1.285158118949818,3.0533756101344878,6469.736522845279,15262.613708354209,6453.381116545146,0.00032750011635066764,23181.875316550533,2363.893410751942,19289.58801761776,1966.9905643229606,0.8320978244519371,0.8320978244519371,35472.74824120268,35405.22815468563,1.00238439977732,0.8,4281.184913358637,4273.035954225843,1.00238439977732,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.742014977235,4632.441516551485,6.188738855864597,5.004052787214683,-3.7512418862762282,8.755294673490912,2.9264163623124815,3.5,0.836118960660709,0.6,0.00022661646394619698,0.9858549389650841,0.00022986796027424784,199.04534072411332,0.0,0.0,0.0,0.0013566337141457255,7.766497214203174e-05,0.00014895149180416524,0.0005843637149684569,0.0924853860889877,0.0924853860889877,0.0924853860889877,0.09249065287766702,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488252.49010593205,595.4836201172197,0.0,0.0924853860889877,0.09248539067498966,0.09248539067498966,0.3715425427761388,0.3715425427761388,0.5,9.919944359099617,0.02841499361170463,0.02841499361170463,-4.553157850750722e-11,3.241864845904274e-05,0.028279272906900133,-4.553157850750722e-11,27499.900399707778,20862.60553459505,0.7586429489328894,0.9886741965154884,0.6075166289027293,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663273782354496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56843889018376,260.56843889018376,-12.58156110981622,244.75849313128177,276.37838464907446,124674.79578945188,124664.76604476153,10.029744690347009,0.0,nan,276.37838464907446,3.228384649074485,270.05440634551456,-3.0955936544854126,263.73042804196984,-9.419571958030133,257.4064497384122,-15.743550261587757,251.08247143484988,-22.0675285651501,244.75849313128177,-28.39150686871821,1.0,1.0,26022.012520719443,26022.012520719443,275.6081059124097,2.458105912409735,275.6081059124097,275.6081059124097,77084.23356418514,77083.49807945782,0.7354847273236373,0.0,8546.071908451686,8546.071908451686,0.8855382904223944,3942.797258556067,275.6081059124097,2.458105912409735,1.0,0.002,0.13812113865763517,0.004864208443004326,0.00021332591451002188,0.00178667408965225,0.10666295725501093,0.10666295725501093,0.0,4.162272089491825e-12,1.0,1.0000572541993857,0.02827927295243171,0.09248539067498966,0.0,5.289091235125524e-06,6.794318235774076,0.0,1600065.380640078,266.5883806101776,3.241869399062125e-05,1.0,1284590.8557319166,2597.792804474942,,,,,,,,,,,,,,,,,,,2.0,15262.613708354209,1553.01873962527,0.3715425427761388,6.173730061729009,2.9264163623124815
3365.0,-30.147661871534286,5.004054823761029,35.050461845079084,24.53583584809678,4.985181461745039,-26.634377538206408,-40.134296485315986,1.4718971291418945,-6.561597796391595,-6.561630132664892,40.10092120405096,41041.83663024174,25749.755259612084,25749.755259612084,66791.59188985382,77092.96833259866,77083.51590761114,25749.755259612084,102833.27116722323,102833.27116722323,102833.27116722323,130333.13951466045,125859.78809625651,4473.351418403932,0.0,90946.69989636488,54895.568196865854,40056.81299944336,27499.86834743722,67556.68134688058,20862.584084311133,1553.0166400147539,0.0,0.8783421667975426,2.722495170266543,0.001494314320929203,1.0,1.0,-6.533427337019816,333578.6436907038,1558889.2632941934,4.673228615737179,1558889.2632941934,4.673228615737179,0.7586430531495751,0.09248536633638316,3.923179184487492,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923179184487492,1.2848668359867619,1.285158023124487,3.053374151006504,6469.733431128172,15262.610560830379,6453.381747069714,0.0003275008066223054,23181.887856658217,2363.894689487054,19289.58990229789,1966.9907565068488,0.8320974556331314,0.8320974556331314,35472.73256404177,35405.22815468563,1.0023838460233314,0.8,4281.183021291399,4273.035954225843,1.0023838460233314,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.74831840698,4632.441516551485,6.188731759067527,5.004054823761029,-3.7512209670987833,8.755275790859812,2.92642375140686,3.5,0.8361210718305314,0.6,0.00022661646394619698,0.9858457909706877,0.00022987009329630034,199.0452677849319,0.0,0.0,0.0,0.0013566337141457255,7.766564206427186e-05,0.0001489508218819251,0.0005843607639194726,0.09248536157643006,0.09248536157643006,0.09248536157643006,0.09249061512047323,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488251.7287541204,595.483867753547,0.0,0.09248536157643006,0.09248536633638316,0.09248536633638316,0.37154241232574226,0.37154241232574226,0.5,9.920101956248391,0.028364729518386866,0.028364729518386866,-2.4840574042173102e-11,3.233627330700983e-05,0.0282027956450861,-2.4840574042173102e-11,27499.86834743722,20862.584084311133,0.7586430531495751,0.9886748513726085,0.6075170628868797,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663273682113327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5684972365133,260.5684972365133,-12.581502763486696,244.7585817064899,276.37841276652136,124674.31914379074,124664.56419568892,9.75494810182762,0.0,nan,276.37841276652136,3.2284127665213873,270.05444655452095,-3.0955534454790268,263.7304803425212,-9.419519657478759,257.4065141305193,-15.74348586948065,251.08254791850683,-22.067452081493144,244.7585817064899,-28.39141829351007,1.0,1.0,26022.012520719443,26022.012520719443,275.6081296743382,2.458129674338238,275.6081296743382,275.6081296743382,77084.2350564634,77083.51590761114,0.7191488522512373,0.0,8546.071908451686,8546.071908451686,0.8855384274805469,3942.7950804099296,275.6081296743382,2.458129674338238,1.0,0.002,0.13811586407252965,0.004864234514732892,0.00021331777749786408,0.0017866822221165744,0.10665888874893203,0.10665888874893203,0.0,-3.855613744940811e-13,1.0,1.000057099384514,0.028202795669926672,0.09248536633638316,0.0,5.274787161373658e-06,6.775942963255479,0.0,1600065.4058526636,266.5884022036084,3.2336298147583875e-05,1.0,1284590.7817616835,2597.7931037440567,,,,,,,,,,,,,,,,,,,2.0,15262.610560830379,1553.0166400147539,0.37154241232574226,6.173730061729009,2.92642375140686
3366.0,-30.14757328680646,5.004056901048749,35.05046170152355,24.535895883478247,4.9852228882983525,-26.63429366930252,-40.134216158743925,1.4719432668508727,-6.561569736621493,-6.561601956754444,40.10091955396823,41041.83136744117,25749.75021591428,25749.75021591428,66791.58158335545,77092.98525528022,77083.53521996613,25749.75021591428,102833.2854358804,102833.2854358804,102833.2854358804,130333.11070602693,125859.69077603657,4473.419929990358,0.0,90946.68810020929,54895.53419681978,40056.83767043278,27499.825270146517,67556.66294057929,20862.5550934959,1553.0138611309776,0.0,0.8783423258892664,2.722498031863745,0.001494314320929203,1.0,1.0,-6.533506950717367,333579.0148835229,1558889.1919966673,4.673223201828181,1558889.1919966673,4.673223201828181,0.7586431873130496,0.09248533612565467,3.9231763125246624,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9231763125246624,1.2848666201234138,1.2851578072122183,3.0533724287645003,6469.72978190403,15262.607419708113,6453.382768006948,0.00032750164143459934,23181.90182018172,2363.8961133701846,19289.592953947602,1966.991067688518,0.8320970860619576,0.8320970860619576,35472.71178979271,35405.22815468563,1.0023831122283626,0.8,4281.180514059621,4273.035954225843,1.0023831122283626,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.754604691423,4632.441516551485,6.188721196602262,5.004056901048749,-3.7511951283555844,8.755252029404334,2.9264311204103657,3.5,0.8361231772601044,0.6,0.00022661646394619698,0.9858366905579796,0.00022987221526309085,199.04519522445952,0.0,0.0,0.0,0.0013566337141457255,7.76663488687576e-05,0.0001489501150774394,0.0005843575632196328,0.0924853316920996,0.0924853316920996,0.0924853316920996,0.09249056359145988,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488250.9640167252,595.4841164248252,0.0,0.0924853316920996,0.09248533612565467,0.09248533612565467,0.37154228178058735,0.37154228178058735,0.5,9.920258904365612,0.02830061393848382,0.02830061393848382,1.6143530956469476e-11,3.222013293679993e-05,0.02809500603706283,1.6143530956469476e-11,27499.825270146517,20862.5550934959,0.7586431873130496,0.9886749681834228,0.6075171505072752,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663273585582742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56855679362826,260.56855679362826,-12.581443206371716,244.7586698547171,276.378443732524,124674.16175381005,124664.20437438333,9.957379426734377,0.0,nan,276.378443732524,3.228443732523999,270.0544889569698,-3.0955110430301715,263.7305341814164,-9.419465818583603,257.4065794058545,-15.743420594145505,251.08262463028822,-22.067375369711755,244.7586698547171,-28.391330145282865,1.0,1.0,26022.012520719443,26022.012520719443,275.60816011004187,2.458160110041888,275.60816011004187,275.60816011004187,77084.29778366456,77083.53521996613,0.7625636984303128,0.0,8546.071908451686,8546.071908451686,0.885538609100136,3942.7921940872857,275.60816011004187,2.458160110041888,1.0,0.002,0.13811060964739816,0.004864261703914245,0.00021330967447082705,0.0017866903320057968,0.10665483723541352,0.10665483723541352,0.0,6.476623924667191e-12,1.0,1.0000568811819692,0.0280950060209193,0.09248533612565467,0.0,5.254626657161543e-06,6.750044460144153,0.0,1600065.4386023567,266.5884302633785,3.222011679326897e-05,1.0,1284590.6856093195,2597.793492757808,,,,,,,,,,,,,,,,,,,2.0,15262.607419708113,1553.0138611309776,0.37154228178058735,6.173730061729009,2.9264311204103657
3367.0,-30.147484413199315,5.004058907867838,35.05046164143961,24.53593824701386,4.985243477092303,-26.63421162417221,-40.13413991834966,1.4719706854801269,-6.56154766162399,-6.561579943939735,40.100921681258924,41041.84379360043,25749.758849517857,25749.758849517857,66791.60264311828,77093.01507195688,77083.58857864003,25749.758849517857,102833.3474281579,102833.3474281579,102833.3474281579,130333.15076487041,125859.66168271255,4473.489082157853,0.0,90946.6809103773,54895.50962182733,40056.85698727774,27499.80333671252,67556.66032399026,20862.540955418586,1553.0122343905098,0.0,0.8783424371776205,2.7225002655045496,0.001494314320929203,1.0,1.0,-6.53342730262375,333579.30488317856,1558889.2839134948,4.673219414673902,1558889.2839134948,4.673219414673902,0.7586432782799897,0.09248531502696564,3.9231734594664536,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9231734594664536,1.2848664918405912,1.2851576789003232,3.0533705131079003,6469.725722857566,15262.604272293109,6453.384070627478,0.0003275025821129911,23181.916846150853,2363.8976455926186,19289.596847567536,1966.9914647272553,0.8320967146757063,0.8320967146757063,35472.69115228659,35405.22815468563,1.0023823832635803,0.8,4281.1780233312675,4273.035954225843,1.0023823832635803,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.760904349559,4632.441516551485,6.188713901488471,5.004058907867838,-3.75117396372582,8.755232871593659,2.92643850509843,3.5,0.83612528717098,0.6,0.00022661646394619698,0.9858275605594163,0.00022987434416785988,199.04512242741689,0.0,0.0,0.0,0.0013566337141457255,7.766701972390705e-05,0.00014894944422228992,0.0005843545063751667,0.09248531035488469,0.09248531035488469,0.09248531035488469,0.09249055431156397,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488250.2157853781,595.4843599124255,0.0,0.09248531035488469,0.09248531502696564,0.09248531502696564,0.3715421501340502,0.3715421501340502,0.5,9.920416218055111,0.028263073295590857,0.028263073295590857,4.638422979041934e-11,3.228231577168117e-05,0.02815264131601225,4.638422979041934e-11,27499.80333671252,20862.540955418586,0.7586432782799897,0.9886753182113667,0.6075173579743391,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663273487121054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56861547330305,260.56861547330305,-12.581384526696922,244.75875751406411,276.3784734325292,124673.75543140974,124663.94475127892,9.810680130813441,0.0,nan,276.3784734325292,3.2284734325291993,270.0545302488377,-3.095469751162284,263.7305870651568,-9.419412934843194,257.4066438814642,-15.743356118535758,251.08270069776623,-22.06729930223375,244.75875751406411,-28.391242485935862,1.0,1.0,26022.012520719443,26022.012520719443,275.6081883665056,2.458188366505624,275.6081883665056,275.6081883665056,77084.30668578883,77083.58857864003,0.7181071488012094,0.0,8546.071908451686,8546.071908451686,0.8855387895241967,3942.789326763786,275.6081883665056,2.458188366505624,1.0,0.002,0.1381053444440554,0.0048642877945780805,0.00021330155209481393,0.0017866984489439996,0.10665077604740696,0.10665077604740696,0.0,1.0388135664174403e-12,1.0,1.0000569978720397,0.02815264126962802,0.09248531502696564,0.0,5.265405936725126e-06,6.763891026729973,0.0,1600065.464586232,266.588452338376,3.228226938745138e-05,1.0,1284590.6104889694,2597.7937966801805,,,,,,,,,,,,,,,,,,,2.0,15262.604272293109,1553.0122343905098,0.3715421501340502,6.173730061729009,2.92643850509843
3368.0,-30.147395712596378,5.0040609144142145,35.050461560064996,24.535984207782917,4.985272925383191,-26.634128848802717,-40.13406353825701,1.472006058126011,-6.561521873989534,-6.561554074548731,40.100920943299336,41041.86465139292,25749.758767847135,25749.758767847135,66791.62341924006,77093.04213867041,77083.61341285138,25749.758767847135,102833.37218069851,102833.37218069851,102833.37218069851,130333.13809198652,125859.58037618996,4473.5577157965645,0.0,90946.6777633352,54895.50026240021,40056.86388992777,27499.765911288003,67556.62980121578,20862.515896486188,1553.009778714955,0.0,0.8783425802874414,2.7225028925119252,0.001494314320929203,1.0,1.0,-6.533477227901869,333579.64568897535,1558889.2520271395,4.673214544632692,1558889.2520271395,4.673214544632692,0.7586433995033616,0.09248528795082529,3.9231715188919165,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9231715188919165,1.2848663263435576,1.2851575133657833,3.0533693960650257,6469.723355977757,15262.601133618144,6453.384201817641,0.0003275030850572635,23181.92751078666,2363.8987330828227,19289.597239703715,1966.991504714017,0.8320963487927471,0.8320963487927471,35472.67711520047,35405.22815468563,1.0023818874410657,0.8,4281.176329203682,4273.035954225843,1.0023818874410657,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.767188820213,4632.441516551485,6.1887045343549945,5.0040609144142145,-3.751149889414058,8.755210803828273,2.926445871990603,3.5,0.8361273919973151,0.6,0.00022661646394619698,0.98581844842455,0.00022987646894654474,199.04504977213645,0.0,0.0,0.0,0.0013566337141457255,7.766769181366426e-05,0.00014894877213253273,0.0005843515806042744,0.09248528344900044,0.09248528344900044,0.09248528344900044,0.09249051237826614,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488249.4558743721,595.4846070582979,0.0,0.09248528344900044,0.09248528795082529,0.09248528795082529,0.3715420214480277,0.3715420214480277,0.5,9.920573080186363,0.028216489681369694,0.028216489681369694,-5.6843418860808015e-12,3.22005591897323e-05,0.028076846646854392,-5.6843418860808015e-12,27499.765911288003,20862.515896486188,0.7586433995033616,0.9886760724413468,0.6075179412021869,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663273391999517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56867422475415,260.56867422475415,-12.58132577524583,244.75884482406968,276.37850362542616,124673.48950755798,124663.6668270305,9.82268052744778,0.0,nan,276.37850362542616,3.2285036254261854,270.054571865155,-3.0954281348449513,263.73064010489696,-9.419359895103014,257.4067083446268,-15.743291655373184,251.08277658435023,-22.06722341564975,244.75884482406968,-28.391155175930294,1.0,1.0,26022.012520719443,26022.012520719443,275.6082171418178,2.4582171418178405,275.6082171418178,275.6082171418178,77084.33924185613,77083.61341285138,0.7258290047466289,0.0,8546.071908451686,8546.071908451686,0.885538912243846,3942.787376486376,275.6082171418178,2.4582171418178405,1.0,0.002,0.13810009341692972,0.004864314547124775,0.0002132934533032325,0.0017867065520769968,0.10664672665161624,0.10664672665161624,0.0,5.3802292482307834e-12,1.0,1.0000568444408717,0.028076846652538734,0.09248528795082529,0.0,5.251229568044779e-06,6.745679733049012,0.0,1600065.4947198012,266.58847812601044,3.220056487407419e-05,1.0,1284590.5222080532,2597.7941538477244,,,,,,,,,,,,,,,,,,,2.0,15262.601133618144,1553.009778714955,0.3715420214480277,6.173730061729009,2.926445871990603
3369.0,-30.147306918707983,5.004062842307955,35.05046147156277,24.536016932129883,4.98528688885675,-26.634047537956658,-40.133987402636535,1.4720275088010097,-6.561500478986943,-6.561532592821623,40.100920579262905,41041.88725284004,25749.768303044428,25749.768303044428,66791.65555588447,77093.07882509827,77083.62999407788,25749.768303044428,102833.39829712232,102833.39829712232,102833.39829712232,130333.13215145773,125859.5058416618,4473.62630979593,0.0,90946.6782453929,54895.48667587755,40056.879521683724,27499.73385433541,67556.61337601913,20862.494428457994,1553.0076839633423,0.0,0.8783426981777105,2.7225050742095678,0.001494314320929203,1.0,1.0,-6.533536141852949,333579.928691705,1558889.2362981066,4.673210532816062,1558889.2362981066,4.673210532816062,0.7586435032049943,0.09248526384334842,3.9231696270340803,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9231696270340803,1.2848662259828898,1.2851574129823709,3.053368162146963,6469.720741453448,15262.597994439784,6453.3845048134735,0.00032750365208890017,23181.93881260971,2363.8998855480427,19289.598145378535,1966.9915970671468,0.832095982191362,0.832095982191362,35472.66343050379,35405.22815468563,1.002381404065812,0.8,4281.174677605768,4273.035954225843,1.002381404065812,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.773476067613,4632.441516551485,6.188697474437081,5.004062842307955,-3.7511291539419456,8.7551919962499,2.926453242145206,3.5,0.8361294977557732,0.6,0.00022661646394619698,0.9858093267975385,0.0002298785959779609,199.04497704049828,0.0,0.0,0.0,0.0013566337141457255,7.766836175759354e-05,0.00014894810218860343,0.0005843486705106974,0.09248525916129637,0.09248525916129637,0.09248525916129637,0.09249047415579259,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488248.69979205995,595.4848529770047,0.0,0.09248525916129637,0.09248526384334842,0.09248526384334842,0.3715418924496974,0.3715418924496974,0.5,9.92072952336843,0.028164727514024435,0.028164727514024435,-3.154809746774845e-11,3.211383466350526e-05,0.027996450968657882,-3.154809746774845e-11,27499.73385433541,20862.494428457994,0.7586435032049943,0.9886767885199201,0.6075184234650942,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266327329689091,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5687316357015,260.5687316357015,-12.581268364298467,244.7589317235988,276.378531547791,124673.05179315606,124663.4532319214,9.598561234648658,0.0,nan,276.378531547791,3.2285315477910217,270.0546115829541,-3.0953884170458537,263.73069161812833,-9.419308381871645,257.40677165329055,-15.74322834670943,251.0828516884465,-22.067148311553467,244.7589317235988,-28.39106827640117,1.0,1.0,26022.012520719443,26022.012520719443,275.60824056376106,2.4582405637610805,275.60824056376106,275.60824056376106,77084.34496329821,77083.62999407788,0.7149692203238374,0.0,8546.071908451686,8546.071908451686,0.8855390318826984,3942.7854751692507,275.60824056376106,2.4582405637610805,1.0,0.002,0.13809485742510055,0.004864340421716858,0.00021328537580963947,0.0017867146250034156,0.10664268790481973,0.10664268790481973,0.0,8.130549185303426e-13,1.0,1.0000566816929897,0.02799645100020598,0.09248526384334842,0.0,5.236192652434138e-06,6.726363069918547,0.0,1600065.5196934473,266.58849952101303,3.2113866211602726e-05,1.0,1284590.4489002475,2597.7944504370025,,,,,,,,,,,,,,,,,,,2.0,15262.597994439784,1553.0076839633423,0.3715418924496974,6.173730061729009,2.926453242145206
3370.0,-30.1472185818175,5.004064806868196,35.05046133868199,24.53607696751135,4.985328250486961,-26.63396389858321,-40.133910917770095,1.4720735634232374,-6.561472810164673,-6.561504816496965,40.10091911507587,41041.89620847115,25749.763758504836,25749.763758504836,66791.65996697599,77093.0955961868,77083.65092740039,25749.763758504836,102833.41468590523,102833.41468590523,102833.41468590523,130333.10668023159,125859.41231661967,4473.694363611919,0.0,90946.66629745079,54895.4668946347,40056.88822535121,27499.69199432636,67556.58021967758,20862.466287639625,1553.0049729220307,0.0,0.8783428543939873,2.7225078951374764,0.001494314320929203,1.0,1.0,-6.533608031397648,333580.29462118,1558889.17303302,4.673205216762949,1558889.17303302,4.673205216762949,0.7586436346975776,0.09248523434002336,3.9231667347003594,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9231667347003594,1.2848660105084824,1.285157197459131,3.0533664231243662,6469.717056673243,15262.594860086929,6453.3855536897545,0.00032750449633679686,23181.95285788613,2363.9013177676507,19289.60128053993,1966.9919167646374,0.8320956132898837,0.8320956132898837,35472.64250889234,35405.22815468563,1.0023806650660205,0.8,4281.172152588911,4273.035954225843,1.0023806650660205,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.779745920922,4632.441516551485,6.18868705649439,5.004064806868196,-3.7511036556307786,8.755168462498975,2.9264605919171753,3.5,0.8361315976906215,0.6,0.00022661646394619698,0.9858002522073891,0.0002298807120801205,199.0449046832428,0.0,0.0,0.0,0.0013566337141457255,7.766903478003923e-05,0.00014894742916615777,0.0005843455993238082,0.09248522996058922,0.09248522996058922,0.09248522996058922,0.09249042498152511,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488247.94129115716,595.4850996282526,0.0,0.09248522996058922,0.09248523434002336,0.09248523434002336,0.3715417632655053,0.3715417632655053,0.5,9.920885364727726,0.02810111243098845,0.02810111243098845,-1.0686562745831907e-11,3.200633227606886e-05,0.02789678509930127,-1.0686562745831907e-11,27499.69199432636,20862.466287639625,0.7586436346975776,0.9886773390509962,0.6075188541961847,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266327320551037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5687903990742,260.5687903990742,-12.581209600925774,244.75901845742027,276.3785623407121,124672.90624606032,124663.08157331879,9.824672741525948,0.0,nan,276.3785623407121,3.2285623407121307,270.05465356406177,-3.095346435938211,263.73074478741177,-9.419255212588212,257.40683601075307,-15.74316398924691,251.0829272340862,-22.067072765913764,244.75901845742027,-28.39098154257971,1.0,1.0,26022.012520719443,26022.012520719443,275.6082707895529,2.4582707895528983,275.6082707895529,275.6082707895529,77084.4081348903,77083.65092740039,0.7572074899071595,0.0,8546.071908451686,8546.071908451686,0.8855392147904444,3942.782568373861,275.6082707895529,2.4582707895528983,1.0,0.002,0.13808964007166155,0.004864367378178802,0.0002132773298606412,0.0017867226759645507,0.10663866493032059,0.10663866493032059,0.0,5.825191891351e-12,1.0,1.0000564799360059,0.02789678510998783,0.09248523434002336,0.0,5.21755157333131e-06,6.702416423180747,0.0,1600065.5519968627,266.5885271898353,3.2006342962631606e-05,1.0,1284590.3541115124,2597.7948339340537,,,,,,,,,,,,,,,,,,,2.0,15262.594860086929,1553.0049729220307,0.3715417632655053,6.173730061729009,2.9264605919171753
