time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3371.0,-30.147130022666083,5.004066700326425,35.05046128929187,24.536113847885304,4.9853485220943,-26.633882168193878,-40.13383471230043,1.4721006650747448,-6.561450945578997,-6.56148301441429,40.10092126405635,41041.92041035591,25749.772459347303,25749.772459347303,66791.69286970321,77093.12915912527,77083.70418225753,25749.772459347303,102833.47664160482,102833.47664160482,102833.47664160482,130333.14702861858,125859.38398816074,4473.763040457837,0.0,90946.66718388132,54895.45842506715,40056.898620904634,27499.670387013757,67556.56900791838,20862.45236998955,1553.0033669984582,0.0,0.8783429644561932,2.7225101073830453,0.001494314320929203,1.0,1.0,-6.533528296671648,333580.58184474753,1558889.2658864926,4.673201471337497,1558889.2658864926,4.673201471337497,0.7586437246841141,0.09248521361743887,3.923165108043655,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923165108043655,1.2848658837088156,1.2851570706307276,3.0533654584393553,6469.715012621463,15262.59171953868,6453.385459683492,0.00032750491564509376,23181.962695736056,2363.902320949158,19289.60099954892,1966.9918881115284,0.8320952480480406,0.8320952480480407,35472.63074251726,35405.22815468563,1.0023802494504377,0.8,4281.1707325120915,4273.035954225843,1.0023802494504377,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.786027944788,4632.441516551485,6.188679803865413,5.004066700326425,-3.7510826893820504,8.755149389708475,2.9264679559633615,3.5,0.8361337017038176,0.6,0.00022661646394619698,0.985791154875477,0.0002298828335245336,199.04483214398493,0.0,0.0,0.0,0.0013566337141457255,7.766970534931816e-05,0.00014894675859687884,0.0005843427262834763,0.09248520900916804,0.09248520900916804,0.09248520900916804,0.09249041608461049,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488247.19850161986,595.4853413462616,0.0,0.09248520900916804,0.09248521361743887,0.09248521361743887,0.37154163315822564,0.37154163315822564,0.5,9.921041571765636,0.028063963459430852,0.028063963459430852,-3.7346126191550866e-11,3.2068835309928545e-05,0.02795471774265934,-3.7346126191550866e-11,27499.670387013757,20862.45236998955,0.7586437246841141,0.988677990172569,0.6075193132668614,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663273112391868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56884837189585,260.56884837189585,-12.581151628104124,244.75910490232332,276.37859184145117,124672.54615105024,124662.85364943594,9.692501614274128,0.0,nan,276.37859184145117,3.228591841451191,270.05469445363235,-3.0953055463676264,263.7307970658204,-9.419202934179566,257.40689967799096,-15.743100322009013,251.08300229015694,-22.066997709843037,244.75910490232332,-28.390895097676662,1.0,1.0,26022.012520719443,26022.012520719443,275.6082988231367,2.4582988231367153,275.6082988231367,275.6082988231367,77084.41601638969,77083.70418225753,0.7118341321620392,0.0,8546.071908451686,8546.071908451686,0.8855393176582705,3942.7809335838733,275.6082988231367,2.4582988231367153,1.0,0.002,0.13808441188455434,0.004864393276610832,0.0002132692645601835,0.0017867307362765322,0.10663463228009175,0.10663463228009175,0.0,8.367156793809283e-13,1.0,1.0000565972282323,0.027954717780005467,0.09248521361743887,0.0,5.228386490680535e-06,6.716334464497667,0.0,1600065.5777344215,266.588549054421,3.2068872656054737e-05,1.0,1284590.279710454,2597.795134946545,,,,,,,,,,,,,,,,,,,2.0,15262.59171953868,1553.0033669984582,0.37154163315822564,6.173730061729009,2.9264679559633615
3372.0,-30.147041540881148,5.004068542875818,35.050461186145434,24.53615142675119,4.985365518888043,-26.633800834908005,-40.13375857667995,1.4721248137042902,-6.561428211663838,-6.5614601291124135,40.100919613975556,41041.93594882823,25749.77850405223,25749.77850405223,66791.71445288046,77093.16216609227,77083.70732071045,25749.77850405223,102833.48582476268,102833.48582476268,102833.48582476268,130333.11749285652,125859.28645137462,4473.831041481904,0.0,90946.66334489206,54895.437130740735,40056.9180157237,27499.631668093825,67556.54968381752,20862.42618928315,1553.0009219787728,0.0,0.8783430948537058,2.7225124324205456,0.001494314320929203,1.0,1.0,-6.533645715150897,333580.88333977706,1558889.1945894384,4.673197033900751,1558889.1945894384,4.673197033900751,0.7586438408005505,0.09248518699805988,3.923162659975746,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923162659975746,1.2848657707253834,1.2851569576216904,3.0533638216238623,6469.711544405846,15262.58858638762,6453.386358670618,0.00032750570387243995,23181.976182821418,2363.9036962491186,19289.6036866816,1966.9921621228045,0.8320948798565244,0.8320948798565244,35472.61303448571,35405.22815468563,1.0023796239618707,0.8,4281.168595340283,4273.035954225843,1.0023796239618707,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.792294457999,4632.441516551485,6.188671935955529,5.004068542875818,-3.7510609254038902,8.755129468279709,2.9264753018347074,3.5,0.8361358005242021,0.6,0.00022661646394619698,0.9857820655815439,0.00022988495313364094,199.04475966815116,0.0,0.0,0.0,0.0013566337141457255,7.76703753093054e-05,0.0001489460886368916,0.0005843397332896908,0.09248518241165547,0.09248518241165547,0.09248518241165547,0.09249036318755975,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488246.44116040407,595.4855876108787,0.0,0.09248518241165547,0.09248518699805988,0.09248518699805988,0.3715415060013465,0.3715415060013465,0.5,9.921196986256305,0.028005792529086193,0.028005792529086193,-6.366462912410498e-12,3.191744855257639e-05,0.027814413961493756,-6.366462912410498e-12,27499.631668093825,20862.42618928315,0.7586438408005505,0.9886785924604397,0.607519717050609,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663273022643549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5689053931697,260.5689053931697,-12.581094606830277,244.75919106770453,276.3786197186194,124672.13514828836,124662.6017370179,9.533411270470998,0.0,nan,276.3786197186194,3.228619718619427,270.0547339884425,-3.0952660115574986,263.7308482582722,-9.419151741727774,257.4069625280839,-15.743037471916068,251.08307679789579,-22.066923202104192,244.75919106770453,-28.390808932295442,1.0,1.0,26022.012520719443,26022.012520719443,275.60832207567785,2.45832207567787,275.60832207567785,275.60832207567785,77084.43141176387,77083.70732071045,0.7240910534164868,0.0,8546.071908451686,8546.071908451686,0.8855394724711462,3942.778473275625,275.60832207567785,2.45832207567787,1.0,0.002,0.1380792099372024,0.004864419275458237,0.00021326124026061177,0.001786738761292367,0.10663062013030589,0.10663062013030589,0.0,1.552978665803062e-12,1.0,1.0000563131989975,0.02781441396786022,0.09248518699805988,0.0,5.202144841983877e-06,6.682624291382145,0.0,1600065.604186245,266.58857178833614,3.19174549190393e-05,1.0,1284590.2016126248,2597.795450915512,,,,,,,,,,,,,,,,,,,2.0,15262.58858638762,1553.0009219787728,0.3715415060013465,6.173730061729009,2.9264753018347074
3373.0,-30.14695342759168,5.004070414191402,35.05046105587195,24.53621170660483,4.985405651846451,-26.63371751964484,-40.133682161662705,1.4721697402310583,-6.561401118253059,-6.561432953033162,40.10091861979145,41041.940930325014,25749.77497160434,25749.77497160434,66791.71590192936,77093.17863809207,77083.7332880625,25749.77497160434,102833.50825966685,102833.50825966685,102833.50825966685,130333.10067605953,125859.20192063725,4473.89875542228,0.0,90946.6495929079,54895.411870674776,40056.93080248124,27499.592416392687,67556.52321887393,20862.39988804198,1552.9983497436087,0.0,0.8783432460250213,2.7225151920945225,0.001494314320929203,1.0,1.0,-6.533695114724537,333581.24136211013,1558889.1516331125,4.673191889531049,1558889.1516331125,4.673191889531049,0.7586439672322476,0.09248515854066383,3.923159453741744,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923159453741744,1.2848655605291108,1.2851567473777812,3.0533618257509967,6469.707315390742,15262.585454638622,6453.387786884186,0.00032750668908869954,23181.991623146194,2363.9052707240694,19289.60795570753,1966.9925974423002,0.8320945097938742,0.8320945097938742,35472.58984227733,35405.22815468563,1.002378804759632,0.8,4281.165796286431,4273.035954225843,1.002378804759632,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.798550556048,4632.441516551485,6.1886617818022325,5.004070414191402,-3.75103591296332,8.75510632715472,2.926482635504318,3.5,0.8361378958583766,0.6,0.00022661646394619698,0.9857730142311601,0.0002298870639332152,199.04468749420613,0.0,0.0,0.0,0.0013566337141457255,7.767104773323319e-05,0.0001489454162129638,0.0005843366177073877,0.09248515419618884,0.09248515419618884,0.09248515419618884,0.09249031966693581,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488245.68920284155,595.4858321563909,0.0,0.09248515419618884,0.09248515854066383,0.09248515854066383,0.3715413771544164,0.3715413771544164,0.5,9.92135194213086,0.027942391789792964,0.027942391789792964,-2.6716406864579767e-12,3.183478008850216e-05,0.027737838308610208,-2.6716406864579767e-12,27499.592416392687,20862.39988804198,0.7586439672322476,0.9886790012199607,0.6075200287817465,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663272935308258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56896370569046,260.56896370569046,-12.581036294309513,244.75927715106596,276.3786502603016,124671.97094672748,124662.22165171042,9.749295017029546,0.0,nan,276.3786502603016,3.228650260301606,270.05477563845903,-3.095224361540943,263.7309010166267,-9.41909898337326,257.40702639476996,-15.74297360523002,251.08315177291965,-22.066848227080328,244.75927715106596,-28.39072284893402,1.0,1.0,26022.012520719443,26022.012520719443,275.60835229027026,2.458352290270284,275.60835229027026,275.60835229027026,77084.49103600589,77083.7332880625,0.7577479433821281,0.0,8546.071908451686,8546.071908451686,0.8855396752295109,3942.7752510104524,275.60835229027026,2.458352290270284,1.0,0.002,0.1380740223107919,0.004864445995992764,0.00021325323995895426,0.0017867467655332384,0.10662661997947713,0.10662661997947713,0.0,5.4921926381790165e-12,1.0,1.0000561581866894,0.02773783831128185,0.09248515854066383,0.0,5.187822383197451e-06,6.66422532004173,0.0,1600065.6358501294,266.5885988817469,3.1834782760142843e-05,1.0,1284590.1088722926,2597.795826125335,,,,,,,,,,,,,,,,,,,2.0,15262.585454638622,1552.9983497436087,0.3715413771544164,6.173730061729009,2.926482635504318
3374.0,-30.14686508958014,5.004072220168811,35.05046100461859,24.53625410506504,4.985426042275085,-26.633635976398384,-40.13360595619304,1.4721969265293406,-6.561379084411897,-6.561410976716984,40.1009206442832,41041.9509110495,25749.78295494574,25749.78295494574,66791.73386599524,77093.20813097531,77083.78559036722,25749.78295494574,102833.56854531296,102833.56854531296,102833.56854531296,130333.13876218715,125859.17174935972,4473.9670128274365,0.0,90946.64200092337,54895.38477088723,40056.95247781793,27499.570216874192,67556.52269469213,20862.385552609514,1552.9967118734667,0.0,0.8783433575058992,2.722517422101079,0.001494314320929203,1.0,1.0,-6.533619892731792,333581.53088220983,1558889.2391075727,4.6731880958302465,1558889.2391075727,4.6731880958302465,0.7586440583645198,0.09248513763085055,3.923156540495928,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923156540495928,1.2848654333334986,1.2851566201533429,3.053359860664597,6469.703151608464,15262.582318456825,6453.3891676291205,0.0003275076572617572,23182.006902387526,2363.90682877308,19289.61208284654,1966.993018293356,0.8320941393930779,0.8320941393930779,35472.56876938793,35405.22815468563,1.0023780604167387,0.8,4281.163253011927,4273.035954225843,1.0023780604167387,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.804816670232,4632.441516551485,6.188654380464911,5.004072220168811,-3.751014846268955,8.755087066437767,2.9264899809226455,3.5,0.8361399945493273,0.6,0.00022661646394619698,0.9857639398864139,0.00022988918013404832,199.04461513624287,0.0,0.0,0.0,0.0013566337141457255,7.767171831857926e-05,0.00014894474562761773,0.0005843335529814908,0.09248513308247122,0.09248513308247122,0.09248513308247122,0.09249030961957597,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488244.9502342677,595.4860726250034,0.0,0.09248513308247122,0.09248513763085055,0.09248513763085055,0.371541247948792,0.371541247948792,0.5,9.921507231999815,0.02790419734827765,0.02790419734827765,9.379164112033322e-12,3.1892305059955106e-05,0.027791083985164278,9.379164112033322e-12,27499.570216874192,20862.385552609514,0.7586440583645198,0.9886792748029202,0.6075201812344633,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663272846609481,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56902130033694,260.56902130033694,-12.580978699663035,244.7593630266574,276.3786795739982,124671.5772495285,124661.94797588118,9.629273647351036,0.0,nan,276.3786795739982,3.2286795739982495,270.05481626454224,-3.095183735457738,263.73095295508347,-9.41904704491651,257.4070896456063,-15.7429103543937,251.08322633613423,-22.066773663865746,244.7593630266574,-28.390636973342566,1.0,1.0,26022.012520719443,26022.012520719443,275.6083803866268,2.4583803866268,275.6083803866268,275.6083803866268,77084.49976727515,77083.78559036722,0.7141769079316873,0.0,8546.071908451686,8546.071908451686,0.8855398594596327,3942.772323198408,275.6083803866268,2.4583803866268,1.0,0.002,0.1380688247268778,0.0048644717974314685,0.0002132452219987619,0.001786754778564929,0.10662261099938096,0.10662261099938096,0.0,5.636910209438906e-13,1.0,1.000056265990428,0.027791083975785114,0.09248513763085055,0.0,5.197780683020797e-06,6.677017263684232,0.0,1600065.661779049,266.5886209155881,3.1892295680790994e-05,1.0,1284590.0338764864,2597.7961295442187,,,,,,,,,,,,,,,,,,,2.0,15262.582318456825,1552.9967118734667,0.371541247948792,6.173730061729009,2.9264899809226455
3375.0,-30.146776911453454,5.004074027572205,35.05046093300667,24.53630013568329,4.985455205916604,-26.63355369971499,-40.133529680874176,1.4722319907928547,-6.5613535291221865,-6.561385341901109,40.10091995106639,41041.96914569924,25749.782676351195,25749.782676351195,66791.75182205043,77093.23487345694,77083.81078447698,25749.782676351195,102833.59346082818,102833.59346082818,102833.59346082818,130333.12680491238,125859.09202964963,4474.0347752627395,0.0,90946.63833405406,54895.372592947606,40056.96193456273,27499.533344084197,67556.49527864692,20862.360873312024,1552.9942888333399,0.0,0.8783434991722279,2.7225200252807,0.001494314320929203,1.0,1.0,-6.5336678625163245,333581.86859944183,1558889.2091546976,4.673183274917676,1558889.2091546976,4.673183274917676,0.7586441781492999,0.09248511107501448,3.9231545179757763,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9231545179757763,1.2848652692795552,1.2851564560622204,3.053358676412471,6469.700642320317,15262.57918971407,6453.389402517009,0.0003275081974106414,23182.01791883019,2363.9079521375998,19289.612784942157,1966.9930898871846,0.8320937742556773,0.8320937742556773,35472.554139538086,35405.22815468563,1.0023775436568783,0.8,4281.161487344039,4273.035954225843,1.0023775436568783,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.811068624539,4632.441516551485,6.188645014555643,5.004074027572205,-3.7509910187784956,8.755065046350701,2.926497309749483,3.5,0.8361420884998523,0.6,0.00022661646394619698,0.9857548820553729,0.00022989129252262456,199.0445429092943,0.0,0.0,0.0,0.0013566337141457255,7.767238952393783e-05,0.00014894407442225916,0.0005843306184954062,0.0924851066871371,0.0924851066871371,0.0924851066871371,0.0924902686665031,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488244.2002334691,595.4863165485298,0.0,0.0924851066871371,0.09248511107501448,0.09248511107501448,0.3715411215580964,0.3715411215580964,0.5,9.921662084027123,0.02785760022914019,0.02785760022914019,-4.359890226623975e-11,3.18127789000755e-05,0.0277174793847621,-4.359890226623975e-11,27499.533344084197,20862.360873312024,0.7586441781492999,0.9886799418258423,0.6075206976977634,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663272761007676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5690790906619,260.5690790906619,-12.58092090933809,244.75944878439742,276.37870939690913,124671.31992497455,124661.65793554716,9.661989427394488,0.0,nan,276.37870939690913,3.228709396909153,270.0548572744174,-3.0951427255826047,263.73100515192164,-9.418994848078341,257.40715302941595,-15.742846970584026,251.08330090690964,-22.066699093090335,244.75944878439742,-28.390551215602557,1.0,1.0,26022.012520719443,26022.012520719443,275.60840896947656,2.4584089694765794,275.60840896947656,275.60840896947656,77084.53207973621,77083.81078447698,0.7212952592235524,0.0,8546.071908451686,8546.071908451686,0.8855399873613334,3942.770290565655,275.60840896947656,2.4584089694765794,1.0,0.002,0.13806364090941395,0.0048644982242107985,0.00021323722690291515,0.001786762777554574,0.10661861345145757,0.10661861345145757,0.0,4.457489065357034e-12,1.0,1.0000561169922424,0.027717479428361003,0.09248511107501448,0.0,5.184013957577077e-06,6.65933221188002,0.0,1600065.69164319,266.5886464708778,3.1812822498977766e-05,1.0,1284589.9463959937,2597.7964834738596,,,,,,,,,,,,,,,,,,,2.0,15262.57918971407,1552.9942888333399,0.3715411215580964,6.173730061729009,2.926497309749483
3376.0,-30.14668878729265,5.004075805197939,35.050460883356926,24.536346725095086,4.985481553549738,-26.6334717532043,-40.13345344047991,1.47226451648601,-6.561329689466561,-6.561361479607704,40.10092044312804,41041.97994634779,25749.786302397682,25749.786302397682,66791.76624874547,77093.26117089698,77083.84708235551,25749.786302397682,102833.6333847532,102833.6333847532,102833.6333847532,130333.13647455141,125859.03383612055,4474.102638430867,0.0,90946.63062482253,54895.349388540766,40056.97915142418,27499.503089798225,67556.4822412224,20862.34085039929,1552.9922232025376,0.0,0.8783436267143071,2.722522447795224,0.001494314320929203,1.0,1.0,-6.533665005808189,333582.18296656245,1558889.2304155377,4.673178934654905,1558889.2304155377,4.673178934654905,0.7586442846721404,0.09248508733136493,3.9231517865299335,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9231517865299335,1.2848651171027696,1.285156303850947,3.053356912184068,6469.696904132032,15262.576060712889,6453.390491033368,0.00032750905566258156,23182.03209396232,2363.909397598805,19289.616038590397,1966.9934216669706,0.8320934058069185,0.8320934058069185,35472.534381689286,35405.22815468563,1.002376845764414,0.8,4281.159102781005,4273.035954225843,1.002376845764414,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.817323507232,4632.441516551485,6.188636582750213,5.004075805197939,-3.750968538480041,8.75504434367798,2.9265046420164547,3.5,0.8361441834332728,0.6,0.00022661646394619698,0.9857458298575015,0.00022989340363626642,199.04447072660176,0.0,0.0,0.0,0.0013566337141457255,7.767306042732654e-05,0.00014894340351887046,0.0005843275796069054,0.09248508288386542,0.09248508288386542,0.09248508288386542,0.09249024137416634,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488243.4564715243,595.4865585007792,0.0,0.09248508288386542,0.09248508733136493,0.09248508733136493,0.3715409948908154,0.3715409948908154,0.5,9.92181683105433,0.027816761304052307,0.027816761304052307,-6.30961949354969e-12,3.179014112220102e-05,0.02769647379949447,-6.30961949354969e-12,27499.503089798225,20862.34085039929,0.7586442846721404,0.9886803461769015,0.6075209748163044,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663272675338284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56913678018475,260.56913678018475,-12.580863219815228,244.75953441079153,276.3787391495645,124671.00548722075,124661.36035154483,9.645135675901535,0.0,nan,276.3787391495645,3.2287391495645466,270.05489820181754,-3.0951017981824407,263.73105725406805,-9.418942745931929,257.4072163063117,-15.742783693688295,251.0833753585552,-22.066624641444776,244.75953441079153,-28.390465589208446,1.0,1.0,26022.012520719443,26022.012520719443,275.6084370790872,2.4584370790872185,275.6084370790872,275.6084370790872,77084.55796854566,77083.84708235551,0.7108861901506316,0.0,8546.071908451686,8546.071908451686,0.8855401600946102,3942.7675454625833,275.6084370790872,2.4584370790872185,1.0,0.002,0.13805846101986272,0.004864524298281871,0.0002132292370962436,0.0017867707650530604,0.10661461854812179,0.10661461854812179,0.0,2.1493041721387662e-12,1.0,1.000056074477814,0.02769647380580409,0.09248508733136493,0.0,5.180084920989531e-06,6.654284589156234,0.0,1600065.7195759006,266.5886703105334,3.1790147431820515e-05,1.0,1284589.8649640463,2597.7968129323035,,,,,,,,,,,,,,,,,,,2.0,15262.576060712889,1552.9922232025376,0.3715409948908154,6.173730061729009,2.9265046420164547
3377.0,-30.146600555957555,5.004077512858112,35.05046081199101,24.53637948436665,4.985495224021674,-26.633390977960897,-40.13337737470863,1.4722856467447942,-6.561308179052276,-6.561339863117322,40.10091971973052,41041.999762372325,25749.79472960493,25749.79472960493,66791.79449197726,77093.29750209724,77083.85952474401,25749.79472960493,102833.65425434895,102833.65425434895,102833.65425434895,130333.12371392752,125858.95348637231,4474.170227555205,0.0,90946.63056185943,54895.33282497278,40056.997485429616,27499.469459578577,67556.4669450082,20862.318255331833,1552.9900507864295,0.0,0.8783437467024795,2.7225246434445625,0.001494314320929203,1.0,1.0,-6.533741584712743,333582.4677468237,1558889.199159975,4.673174851452662,1558889.199159975,4.673174851452662,0.7586443907944231,0.09248506309256817,3.9231498102418407,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9231498102418407,1.2848650182414103,1.285156204967183,3.0533556089895266,6469.694142819178,15262.572933569862,6453.390901773474,0.00032750966110449485,23182.04375587,2363.9105867824387,19289.61726632006,1966.993546860555,0.8320930401762214,0.8320930401762214,35472.52008625445,35405.22815468563,1.0023763408169806,0.8,4281.157377473466,4273.035954225843,1.0023763408169806,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.823573290378,4632.441516551485,6.188629312451718,5.004077512858112,-3.7509477785250316,8.755025291383143,2.926511968312838,3.5,0.8361462766608109,0.6,0.00022661646394619698,0.9857367667404212,0.00022989551733528164,199.04439845617495,0.0,0.0,0.0,0.0013566337141457255,7.767372979939977e-05,0.00014894273414679723,0.0005843246592049084,0.0924850585563212,0.0924850585563212,0.0924850585563212,0.09249019921932518,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488242.70940667856,595.4868014675524,0.0,0.0924850585563212,0.09248506309256817,0.09248506309256817,0.3715408692773152,0.3715408692773152,0.5,9.92197104400395,0.027765261746196757,0.027765261746196757,1.3073986337985843e-12,3.168406504983068e-05,0.027598278404582288,1.3073986337985843e-12,27499.469459578577,20862.318255331833,0.7586443907944231,0.9886809881035756,0.6075214056972669,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663272591080323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5691932445007,260.5691932445007,-12.580806755499282,244.75961983298453,276.3787666560024,124670.57568716806,124661.13539358835,9.440293579720276,0.0,nan,276.3787666560024,3.228766656002449,270.05493729140363,-3.0950627085963447,263.7311079268096,-9.418892073190364,257.40727856220576,-15.742721437794216,251.08344919759844,-22.066550802401537,244.75961983298453,-28.39038016701545,1.0,1.0,26022.012520719443,26022.012520719443,275.60846015149656,2.458460151496581,275.60846015149656,275.60846015149656,77084.56383774502,77083.85952474401,0.7043130010133609,0.0,8546.071908451686,8546.071908451686,0.8855402850726268,3942.76555929305,275.60846015149656,2.458460151496581,1.0,0.002,0.138053299496143,0.004864549893872775,0.00021322127467057517,0.0017867787264030952,0.10661063733528758,0.10661063733528758,0.0,1.0736702325819802e-12,1.0,1.0000558756943252,0.02759827840327489,0.09248506309256817,0.0,5.161718923879986e-06,6.630691434640229,0.0,1600065.7446571912,266.5886918209477,3.1684063742432045e-05,1.0,1284589.7911961542,2597.7971113834305,,,,,,,,,,,,,,,,,,,2.0,15262.572933569862,1552.9900507864295,0.3715408692773152,6.173730061729009,2.926511968312838
3378.0,-30.14651276284386,5.004079257037702,35.05046069544907,24.536439624521904,4.985535886674927,-26.63330789788511,-40.13330099461598,1.4723310179878084,-6.561280882359711,-6.561312457753121,40.100918267207916,41042.004961295206,25749.790218612456,25749.790218612456,66791.79517990767,77093.31386658014,77083.87991071417,25749.790218612456,102833.67012932662,102833.67012932662,102833.67012932662,130333.09825348547,125858.86093540388,4474.237318081589,0.0,90946.61749035938,54895.30857037265,40057.00991109637,27499.428124158847,67556.43803525521,20862.290465371654,1552.987374321756,0.0,0.8783439008612849,2.722527426746197,0.001494314320929203,1.0,1.0,-6.533814729224673,333582.82879110915,1558889.1363977948,4.673169605423477,1558889.1363977948,4.673169605423477,0.7586445205761816,0.0924850342546906,3.923146732223205,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923146732223205,1.2848648059647074,1.2851559926423723,3.053353717847079,6469.690135715263,15262.569811511365,6453.392180445214,0.00032751058920775294,23182.058612123565,2363.912101698701,19289.62108835546,1966.9939365997013,0.8320926717986784,0.8320926717986784,35472.49782147401,35405.22815468563,1.0023755543741462,0.8,4281.15469035034,4273.035954225843,1.0023755543741462,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.829807589705,4632.441516551485,6.188618955681069,5.004079257037702,-3.7509226373997895,8.755001894437491,2.926519276465654,3.5,0.8361483647044725,0.6,0.00022661646394619698,0.9857277487266201,0.00022989762055389433,199.04432654474806,0.0,0.0,0.0,0.0013566337141457255,7.767440194284037e-05,0.0001489420620033566,0.0005843215638390545,0.09248503000818598,0.09248503000818598,0.09248503000818598,0.09249015060701916,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488241.96172359417,595.4870445994763,0.0,0.09248503000818598,0.0924850342546906,0.0924850342546906,0.37154074299619944,0.37154074299619944,0.5,9.92212465389207,0.027701862500691732,0.027701862500691732,2.5579538487363607e-12,3.1575393393268314e-05,0.027497728528430798,2.5579538487363607e-12,27499.428124158847,20862.290465371654,0.7586445205761816,0.988681421377656,0.6075217426335725,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663272510138681,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.569251120374,260.569251120374,-12.580748879625958,244.7597052577965,276.3787969829359,124670.42863467199,124660.7523422283,9.67629244369352,0.0,nan,276.3787969829359,3.2287969829359326,270.0549786379155,-3.0950213620844806,263.7311602928967,-9.418839707103302,257.4073419478657,-15.742658052134288,251.08352360283408,-22.0664763971659,244.7597052577965,-28.39029474220348,1.0,1.0,26022.012520719443,26022.012520719443,275.6084899422807,2.458489942280721,275.6084899422807,275.6084899422807,77084.62626685231,77083.87991071417,0.7463561381446198,0.0,8546.071908451686,8546.071908451686,0.8855404797227004,3942.762465884321,275.6084899422807,2.458489942280721,1.0,0.002,0.1380481567769098,0.004864576470288028,0.0002132133438236389,0.0017867866623506826,0.10660667191181945,0.10660667191181945,0.0,6.1743214707643546e-12,1.0,1.0000556721466922,0.027497728525872844,0.0924850342546906,0.0,5.142912553142696e-06,6.6065324818018745,0.0,1600065.7765223621,266.58871911764027,3.1575390835314465e-05,1.0,1284589.6976733154,2597.7974897594677,,,,,,,,,,,,,,,,,,,2.0,15262.569811511365,1552.987374321756,0.37154074299619944,6.173730061729009,2.926519276465654
3379.0,-30.146424730790127,5.0040809313662376,35.05046065973294,24.53647660966965,4.985555599120451,-26.63322669780186,-40.133224858995504,1.4723575636545496,-6.561259307263072,-6.561290941891403,40.100920371825914,41042.02582915754,25749.798764372495,25749.798764372495,66791.82459353004,77093.34704912186,77083.93212485127,25749.798764372495,102833.73088922376,102833.73088922376,102833.73088922376,130333.13762788574,125858.8326120676,4474.305015818127,0.0,90946.61745463082,54895.296224896665,40057.0235885935,27499.40673866198,67556.43032725548,20862.276685601802,1552.9857865804806,0.0,0.8783440095391974,2.722529609995018,0.001494314320929203,1.0,1.0,-6.533738417525569,333583.11224579316,1558889.227335113,4.6731659071112714,1558889.227335113,4.6731659071112714,0.7586446094588325,0.09248501404788773,3.923144955629167,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923144955629167,1.2848646817665421,1.2851558684160602,3.0533526302826623,6469.687831296767,15262.566683614878,6453.392273396308,0.00032751107634996184,23182.069100998953,2363.9131712663298,19289.6213661925,1966.9939649311948,0.8320923072980262,0.8320923072980262,35472.48497051833,35405.22815468563,1.0023751004491326,0.8,4281.153139376133,4273.035954225843,1.0023751004491326,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.836053708592,4632.441516551485,6.188611719373432,5.0040809313662376,-3.7509019640924914,8.75498289545873,2.9265265984812605,3.5,0.8361504567089316,0.6,0.00022661646394619698,0.9857187062585208,0.0002298997295144799,199.04425443765734,0.0,0.0,0.0,0.0013566337141457255,7.767507194028109e-05,0.00014894139200591588,0.0005843186707323952,0.09248500957381627,0.09248500957381627,0.09248500957381627,0.09249014166051676,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488241.2295683403,595.4872828551371,0.0,0.09248500957381627,0.09248501404788773,0.09248501404788773,0.371540615765789,0.371540615765789,0.5,9.922278611317745,0.02766422824095116,0.02766422824095116,-1.3358203432289883e-11,3.1634628328447434e-05,0.027552524365830777,-1.3358203432289883e-11,27499.40673866198,20862.276685601802,0.7586446094588325,0.9886819695768181,0.607522120845382,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663272427466041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5693082683169,260.5693082683169,-12.580691731683089,244.7597905355633,276.3788260010598,124670.0688972824,124660.51430802394,9.554589258483608,0.0,nan,276.3788260010598,3.228826001059815,270.0550189079564,-3.094981092043554,263.7312118148764,-9.41878818512356,257.40740472177356,-15.742595278226418,251.0835976286717,-22.06640237132828,244.7597905355633,-28.39020946443668,1.0,1.0,26022.012520719443,26022.012520719443,275.608517567866,2.4585175678660107,275.608517567866,275.608517567866,77084.63381762714,77083.93212485127,0.7016927758668317,0.0,8546.071908451686,8546.071908451686,0.8855405920722881,3942.760680407313,275.608517567866,2.4585175678660107,1.0,0.002,0.13804300381011553,0.004864602000171593,0.00021320539456841448,0.0017867946062420088,0.10660269728420724,0.10660269728420724,0.0,8.104233430172858e-13,1.0,1.000055783088676,0.02755252437918898,0.09248501404788773,0.0,5.153160804186867e-06,6.619696901144511,0.0,1600065.801915595,266.5887406927369,3.1634641686650866e-05,1.0,1284589.6242488893,2597.7977868211296,,,,,,,,,,,,,,,,,,,2.0,15262.566683614878,1552.9857865804806,0.371540615765789,6.173730061729009,2.9265265984812605
3380.0,-30.146336940465748,5.004082608860117,35.05046060087371,24.536527809128188,4.985586334931955,-26.6331446129232,-40.13314858367664,1.4723940040413734,-6.561233870046465,-6.56126542167406,40.10091962906543,41042.03297859162,25749.79827062812,25749.79827062812,66791.83124921974,77093.36984880507,77083.9565085837,25749.79827062812,102833.75477921181,102833.75477921181,102833.75477921181,130333.12461433068,125858.75242518832,4474.372189142364,0.0,90946.6073544732,54895.27047105773,40057.04098157275,27499.369835118865,67556.41081669161,20862.251974941064,1552.9833652114394,0.0,0.8783441507725007,2.722532201607846,0.001494314320929203,1.0,1.0,-6.533789722506697,333583.44845576776,1558889.1952406305,4.67316110093914,1558889.1952406305,4.67316110093914,0.758644728952964,0.09248498780047239,3.923142008858805,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923142008858805,1.284864511274379,1.2851556978852587,3.053350741991993,6469.683830235428,15262.563563431593,6453.393548759045,0.0003275120029518234,23182.083939125234,2363.9146843341236,19289.625178337068,1966.994353661757,0.8320919391453534,0.8320919391453534,35472.4636551142,35405.22815468563,1.0023743475406188,0.8,4281.150566832672,4273.035954225843,1.0023743475406188,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.842284325613,4632.441516551485,6.188602333626215,5.004082608860117,-3.7508782686144553,8.754960877474574,2.9265339023320984,3.5,0.8361525435234567,0.6,0.00022661646394619698,0.9857096887094574,0.00022990183270177154,199.04418252861925,0.0,0.0,0.0,0.0013566337141457255,7.7675743172433e-05,0.000148940720773764,0.0005843155984972628,0.09248498349749215,0.09248498349749215,0.09248498349749215,0.09249010036707404,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488240.4858517772,595.487524731434,0.0,0.09248498349749215,0.09248498780047239,0.09248498780047239,0.37154049139178996,0.37154049139178996,0.5,9.922432110571721,0.02761731036406445,0.02761731036406445,2.745537130977027e-11,3.155162761458996e-05,0.027475699167382572,2.745537130977027e-11,27499.369835118865,20862.251974941064,0.758644728952964,0.9886823536326332,0.6075224021293193,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663272348104286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56936580082976,260.56936580082976,-12.58063419917022,244.75987575148406,276.3788558501585,124669.80494923069,124660.18606394358,9.618885287121381,0.0,nan,276.3788558501585,3.2288558501585385,270.0550598304319,-3.0949401695680763,263.7312638107053,-9.418736189294691,257.40746779097,-15.742532209030003,251.08367177122867,-22.06632822877131,244.75987575148406,-28.390124248515917,1.0,1.0,26022.012520719443,26022.012520719443,275.6085459412927,2.458545941292698,275.6085459412927,275.6085459412927,77084.67183534465,77083.9565085837,0.7153267609537579,0.0,8546.071908451686,8546.071908451686,0.8855407784223459,3942.757718903099,275.6085459412927,2.458545941292698,1.0,0.002,0.13803786521181946,0.0048646282164360516,0.00021319746925868439,0.0017868025354568953,0.10659873462934219,0.10659873462934219,0.0,4.715579489389388e-12,1.0,1.000055627569837,0.0274756991399272,0.09248498780047239,0.0,5.138791732739014e-06,6.601238093516197,0.0,1600065.8316360917,266.5887661299535,3.155160015921865e-05,1.0,1284589.5371590955,2597.798139170403,,,,,,,,,,,,,,,,,,,2.0,15262.563563431593,1552.9833652114394,0.37154049139178996,6.173730061729009,2.9265339023320984
3381.0,-30.146249095947756,5.004084247662996,35.05046057074451,24.53656947417187,4.985609998387136,-26.63306318651547,-40.13307244805617,1.4724240861320712,-6.561210727661432,-6.561242265192223,40.10092034244295,41042.04960225524,25749.802980233508,25749.802980233508,66791.85258248875,77093.39954937236,77083.99401767048,25749.802980233508,102833.79699790399,102833.79699790399,102833.79699790399,130333.13815473704,125858.69863274596,4474.439521991079,0.0,90946.60433389233,54895.254375644494,40057.05550916427,27499.341156833045,67556.39666599731,20862.23304241764,1552.9813916072176,0.0,0.8783442736433381,2.7225345523665054,0.001494314320929203,1.0,1.0,-6.533779604034066,333583.7535248585,1558889.2260651418,4.673156919642893,1558889.2260651418,4.673156919642893,0.7586448316502225,0.09248496507842721,3.923139910067347,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923139910067347,1.2848643705305525,1.2851555571095357,3.053349442982363,6469.681077789899,15262.560441340065,6453.393955754779,0.00032751260627075253,23182.09557107819,2363.9158704632255,19289.626394874555,1966.9944777140568,0.8320915741086043,0.8320915741086043,35472.448473546465,35405.22815468563,1.0023738112932148,0.8,4281.14873457828,4273.035954225843,1.0023738112932148,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.84851813148,4632.441516551485,6.188594193714367,5.004084247662996,-3.7508563698730915,8.754940617536088,2.926541209928363,3.5,0.8361546314081038,0.6,0.00022661646394619698,0.9857006656828586,0.00022990393720512007,199.04411057524317,0.0,0.0,0.0,0.0013566337141457255,7.767641318056986e-05,0.00014894005076562713,0.0005843126573660886,0.09248496069940719,0.09248496069940719,0.09248496069940719,0.09249007562474341,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488239.74945012556,595.4877642997486,0.0,0.09248496069940719,0.09248496507842721,0.09248496507842721,0.3715403666470018,0.3715403666470018,0.5,9.922585553332157,0.027578021692363563,0.027578021692363563,1.5234036254696548e-11,3.1537530787772994e-05,0.027462661158153878,1.5234036254696548e-11,27499.341156833045,20862.23304241764,0.7586448316502225,0.9886828765114796,0.6075227754548468,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663272268592494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56942300997156,260.56942300997156,-12.580576990028419,244.75996086186484,276.37888515806435,124669.48347908953,124659.91865778706,9.564821302494444,0.0,nan,276.37888515806435,3.2288851580643723,270.05510029883084,-3.0948997011691404,263.7313154395979,-9.418684560402085,257.40753058035733,-15.742469419642646,251.08374572111407,-22.066254278885907,244.75996086186484,-28.390039138135137,1.0,1.0,26022.012520719443,26022.012520719443,275.60857348681867,2.4585734868186933,275.60857348681867,275.60857348681867,77084.69144814683,77083.99401767048,0.6974304763425607,0.0,8546.071908451686,8546.071908451686,0.8855409111472681,3942.755609617684,275.60857348681867,2.4585734868186933,1.0,0.002,0.1380327290523624,0.004864653980922441,0.0002131895466793811,0.001786810456191471,0.10659477333969054,0.10659477333969054,0.0,2.8708519936304633e-12,1.0,1.0000556011851187,0.027462661142919842,0.09248496507842721,0.0,5.136352916783191e-06,6.598104810165249,0.0,1600065.8587630978,266.58878927233854,3.153751555373674e-05,1.0,1284589.4581358961,2597.798458883779,,,,,,,,,,,,,,,,,,,2.0,15262.560441340065,1552.9813916072176,0.3715403666470018,6.173730061729009,2.926541209928363
3382.0,-30.146161386639207,5.004085872194841,35.05046053423949,24.5366157143377,4.985637902567835,-26.632981457714912,-40.1329962425865,1.4724579705290857,-6.561186313178382,-6.561217788659752,40.100920097011034,41042.06291193492,25749.80465487096,25749.80465487096,66791.86756680589,77093.42584319065,77084.02210285541,25749.80465487096,102833.82675772638,102833.82675772638,102833.82675772638,130333.13405895658,125858.62745660367,4474.506602352906,0.0,90946.5987571348,54895.23581359825,40057.06993726282,27499.307301230212,67556.37723849303,20862.210461435392,1552.9791403672884,0.0,0.8783444073232617,2.722537037769685,0.001494314320929203,1.0,1.0,-6.533812604228615,333584.0759863028,1558889.215461163,4.673152370514149,1558889.215461163,4.673152370514149,0.7586449445038238,0.0924849403822156,3.923137562566323,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923137562566323,1.2848642119970708,1.2851553985401258,3.0533479926789857,6469.6780047710745,15262.55732326056,6453.39458738867,0.00032751329271200967,23182.10802112226,2363.9171400144046,19289.628282870523,1966.9946702360667,0.8320912086724328,0.8320912086724328,35472.43149294093,35405.22815468563,1.0023732114997832,0.8,4281.146685199084,4273.035954225843,1.0023732114997832,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.854744359418,4632.441516551485,6.188585335688102,5.004085872194841,-3.750833480169418,8.754919352364258,2.926548508648665,3.5,0.8361567167567614,0.6,0.00022661646394619698,0.9856916566333055,0.00022990603848694466,199.04403873266898,0.0,0.0,0.0,0.0013566337141457255,7.767708380874356e-05,0.00014893938013745342,0.000584309676762588,0.09248493606210656,0.09248493606210656,0.09248493606210656,0.0924900400595281,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488239.0100071127,595.4880048101219,0.0,0.09248493606210656,0.0924849403822156,0.0924849403822156,0.3715402431375991,0.3715402431375991,0.5,9.922738665197837,0.027534618965205482,0.027534618965205482,1.1266365618212149e-10,3.147548136439582e-05,0.027405184431131602,1.1266365618212149e-10,27499.307301230212,20862.210461435392,0.7586449445038238,0.98868338263628,0.6075231471789092,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266327219091463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5694803277718,260.5694803277718,-12.58051967222815,244.760045901096,276.3789147544309,124669.2057488967,124659.6227616438,9.582987252888671,0.0,nan,276.3789147544309,3.2289147544309458,270.0551409837767,-3.0948590162232676,263.7313672131146,-9.418632786885382,257.4075934424417,-15.742406557558297,251.0838196717711,-22.06618032822888,244.760045901096,-28.389954098903985,1.0,1.0,26022.012520719443,26022.012520719443,275.6086012496779,2.4586012496779404,275.6086012496779,275.6086012496779,77084.7227582569,77084.02210285541,0.7006554014951689,0.0,8546.071908451686,8546.071908451686,0.8855410596002553,3942.7532503791545,275.6086012496779,2.4586012496779404,1.0,0.002,0.13802760364111333,0.004864679943450016,0.00021318164127807164,0.0017868183617029117,0.10659082063903581,0.10659082063903581,0.0,2.980983081907196e-12,1.0,1.0000554848359298,0.027405184318467946,0.0924849403822156,0.0,5.1256026338124725e-06,6.584294681855916,0.0,1600065.8873136982,266.5888136868216,3.1475368700739637e-05,1.0,1284589.3746075383,2597.7987968242496,,,,,,,,,,,,,,,,,,,2.0,15262.55732326056,1552.9791403672884,0.3715402431375991,6.173730061729009,2.926548508648665
3383.0,-30.146073710984126,5.004087465664002,35.05046051166595,24.53666254822167,4.985663295746947,-26.632900010315637,-40.13292003711683,1.4724895921530878,-6.561162841890848,-6.561194282479084,40.100920426802425,41042.0696463393,25749.8084092387,25749.8084092387,66791.87805557801,77093.45174233298,77084.05534167234,25749.8084092387,102833.86375091104,102833.86375091104,102833.86375091104,130333.14041113014,125858.56673122791,4474.57367990222,0.0,90946.58957616931,54895.2074686401,40057.091230588005,27499.276660219093,67556.3678908071,20862.1901372064,1552.9770649573093,0.0,0.8783445335500626,2.722539424293907,0.001494314320929203,1.0,1.0,-6.533821274542731,333584.38566170575,1558889.229710407,4.6731480750160355,1558889.229710407,4.6731480750160355,0.7586450507400432,0.09248491711448485,3.923134583329951,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923134583329951,1.2848640640503641,1.2851552505598902,3.0533460255420235,6469.673836643901,15262.554205400509,6453.395979910462,0.00032751426263700903,23182.123285450474,2363.9186965427007,19289.632445211348,1966.995094676709,0.8320908403294479,0.8320908403294479,35472.409942686434,35405.22815468563,1.0023724502961084,0.8,4281.144084311671,4273.035954225843,1.0023724502961084,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.860969238641,4632.441516551485,6.188576979526049,5.004087465664002,-3.750811333447832,8.754898799111833,2.9265558057952097,3.5,0.8361588016557742,0.6,0.00022661646394619698,0.9856826511292238,0.00022990813898020752,199.04396691771208,0.0,0.0,0.0,0.0013566337141457255,7.76777544422702e-05,0.0001489387095039268,0.0005843066020513885,0.09248491278953841,0.09248491278953841,0.09248491278953841,0.09249001082195567,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488238.27418406785,595.4882441711222,0.0,0.09248491278953841,0.09248491711448485,0.09248491711448485,0.3715401197628256,0.3715401197628256,0.5,9.922891603306967,0.027493811676947644,0.027493811676947644,1.1539214028744027e-11,3.144058825910179e-05,0.02737300793637587,1.1539214028744027e-11,27499.276660219093,20862.1901372064,0.7586450507400432,0.9886836746986641,0.6075233309267979,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663272113913198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5695375031378,260.5695375031378,-12.580462496862197,244.7601308534724,276.3789441527866,124668.87816401823,124659.31899020074,9.559173817471024,0.0,nan,276.3789441527866,3.228944152786596,270.0551814929348,-3.094818507065156,263.7314188330808,-9.418581166919182,257.4076561732097,-15.742343826790261,251.08389351334228,-22.066106486657702,244.7601308534724,-28.389869146527587,1.0,1.0,26022.012520719443,26022.012520719443,275.60862864522636,2.4586286452263835,275.60862864522636,275.60862864522636,77084.74848846439,77084.05534167234,0.693146792051266,0.0,8546.071908451686,8546.071908451686,0.8855412480033631,3942.750256246601,275.60862864522636,2.4586286452263835,1.0,0.002,0.13802248425040414,0.004864705709489687,0.0002131737447494724,0.0017868262596867828,0.1065868723747362,0.1065868723747362,0.0,4.43625518264934e-12,1.0,1.0000554197062077,0.027373007924836656,0.09248491711448485,0.0,5.119584341255922e-06,6.576563236510424,0.0,1600065.9147969377,266.58883715810913,3.144057671988776e-05,1.0,1284589.2943912474,2597.799121364783,,,,,,,,,,,,,,,,,,,2.0,15262.554205400509,1552.9770649573093,0.3715401197628256,6.173730061729009,2.9265558057952097
