time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3384.0,-30.145985913556387,5.004088989818461,35.05046046174011,24.536689824331575,4.985676435836386,-26.63281967861509,-40.13284781305117,1.4725102015957412,-6.561141604889826,-6.561172930685938,40.10091959479984,41042.11554214975,25749.816757768698,25749.816757768698,66791.93229991845,77093.49171141529,77084.06570944368,25749.816757768698,102833.88246721237,102833.88246721237,102833.88246721237,130333.12539656807,125858.48493152678,4474.640465041282,0.0,90946.5972503007,54895.221083797966,40057.08462944749,27499.2429293557,67556.3275588032,20862.167449687106,1552.9748947501953,0.0,0.8783446525151017,2.7225415931963095,0.001494314320929203,1.0,1.0,-6.533905994692304,333584.66695578804,1558889.193761935,4.673144026636404,1558889.193761935,4.673144026636404,0.7586451562787042,0.09248489336861916,3.9231337785412284,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9231337785412284,1.2848639676258855,1.285155154113559,3.0533456283237674,6469.672994986081,15262.551089789911,6453.3950625671605,0.0003275143715575857,23182.12999713666,2363.9193809442227,19289.62970321083,1966.9948150704706,0.8320904811418703,0.8320904811418703,35472.40412126063,35405.22815468563,1.0023722446702175,0.8,4281.143381727249,4273.035954225843,1.0023722446702175,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.867188427727,4632.441516551485,6.188569735987852,5.004088989818461,-3.7507908380808703,8.754879827899332,2.926563096278731,3.5,0.836160884651066,0.6,0.00022661646394619698,0.9856736332063412,0.00022991024240856105,199.0438950030634,0.0,0.0,0.0,0.0013566337141457255,7.767839004305585e-05,0.00014893807390314114,0.0005843039886402828,0.09248488895022416,0.09248488895022416,0.09248488895022416,0.09248996778065785,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488237.53553080774,595.4884843955311,0.0,0.09248488895022416,0.09248489336861916,0.09248489336861916,0.3715399971495793,0.3715399971495793,0.5,9.923043963132706,0.027440729158172417,0.027440729158172417,-1.602984411874786e-11,3.132579610110042e-05,0.027266935993623065,-1.602984411874786e-11,27499.2429293557,20862.167449687106,0.7586451562787042,0.9886850679054543,0.6075243729971168,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266327203838411,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5695934591208,260.5695934591208,-12.580406540879153,244.76021564442868,276.3789712737964,124668.48573630031,124659.13043160683,9.355304693487632,0.0,nan,276.3789712737964,3.2289712737964464,270.0552201479342,-3.0947798520657557,263.7314690220676,-9.418530977932392,257.40771789618685,-15.742282103813125,251.0839667703112,-22.06603322968877,244.76021564442868,-28.389784355571294,1.0,1.0,26022.012520719443,26022.012520719443,275.60865121018173,2.458651210181756,275.60865121018173,275.60865121018173,77084.753554415,77084.06570944368,0.6878449713258306,0.0,8546.071908451686,8546.071908451686,0.8855412988971713,3942.7494474339346,275.60865121018173,2.458651210181756,1.0,0.002,0.1380173846968365,0.004864730993257391,0.00021316587791466563,0.001786834124038293,0.10658293895733281,0.10658293895733281,0.0,1.9529586281485933e-12,1.0,1.0000552049761322,0.02726693600965291,0.09248489336861916,0.0,5.099745228220142e-06,6.551077752703852,0.0,1600065.9395450547,266.58885839511015,3.132581213094454e-05,1.0,1284589.2215267073,2597.7994161615056,,,,,,,,,,,,,,,,,,,2.0,15262.551089789911,1552.9748947501953,0.3715399971495793,6.173730061729009,2.926563096278731
3385.0,-30.145898703766612,5.004090550930804,35.05046036412468,24.53675523810091,4.98571826271979,-26.63273700711872,-40.13276769602669,1.4725565623837358,-6.561114589721683,-6.561145803119175,40.100918112674876,41042.092624164885,25749.812197267678,25749.812197267678,66791.90482143256,77093.50396925946,77084.08513492848,25749.812197267678,102833.89733219615,102833.89733219615,102833.89733219615,130333.0991733769,125858.39242528446,4474.706748092451,0.0,90946.57712107185,54895.165761434124,40057.123732930806,27499.20184118075,67556.32557411156,20862.13981712756,1552.9722373395143,0.0,0.8783448052790761,2.7225443483645937,0.001494314320929203,1.0,1.0,-6.533982727957721,333585.0243424449,1558889.1297207638,4.6731388280802175,1558889.1297207638,4.6731388280802175,0.7586452849655432,0.09248486510474951,3.9231296696572606,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9231296696572606,1.284863750719792,1.2851549371583084,3.0533429458644847,6469.667311176748,15262.547979541347,6453.397511705921,0.00032751573409153816,23182.149145994783,2363.9213335843315,19289.637023850482,1966.9955615679648,0.8320901096084606,0.8320901096084607,35472.3743997133,35405.22815468563,1.0023711948382519,0.8,4281.139794651357,4273.035954225843,1.0023711948382519,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.873392038831,4632.441516551485,6.188559413159709,5.004090550930804,-3.7507659714273722,8.754856522358176,2.9265703685081,3.5,0.8361629624308857,0.6,0.00022661646394619698,0.9856646757295213,0.00022991233177598765,199.04382356979897,0.0,0.0,0.0,0.0013566337141457255,7.767909511067442e-05,0.00014893736883552256,0.0005843006105993252,0.09248486096564214,0.09248486096564214,0.09248486096564214,0.09248991919848702,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488236.79672964185,595.4887246359852,0.0,0.09248486096564214,0.09248486510474951,0.09248486510474951,0.37153987367424546,0.37153987367424546,0.5,9.923195701592048,0.027375406123042012,0.027375406123042012,6.707523425575346e-12,3.121339750578045e-05,0.027163075161467987,6.707523425575346e-12,27499.20184118075,20862.13981712756,0.7586452849655432,0.988684690202098,0.6075240516025451,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663271966140481,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.569650971894,260.569650971894,-12.580349028105957,244.7603004626019,276.3790014811696,124668.32427036636,124658.70868507495,9.615585291413424,0.0,nan,276.3790014811696,3.2290014811696324,270.05526127746765,-3.094738722532327,263.73152107375773,-9.418478926242244,257.40778087004117,-15.742219129958812,251.0840406663261,-22.065959333673874,244.7603004626019,-28.389699537398087,1.0,1.0,26022.012520719443,26022.012520719443,275.6086806107793,2.458680610779311,275.6086806107793,275.6086806107793,77084.82117724195,77084.08513492848,0.7360423134668963,0.0,8546.071908451686,8546.071908451686,0.8855415587377038,3942.745318005547,275.6086806107793,2.458680610779311,1.0,0.002,0.1380123045655914,0.004864757253407027,0.00021315804360648842,0.0017868419622112815,0.1065790218032442,0.1065790218032442,0.0,5.8177698769590336e-12,1.0,1.0000549947246444,0.027163075154760463,0.09248486510474951,0.0,5.08031963973713e-06,6.526123380806192,0.0,1600065.971074566,266.5888854102783,3.1213390798257024e-05,1.0,1284589.1289517116,2597.799790703227,,,,,,,,,,,,,,,,,,,2.0,15262.547979541347,1552.9722373395143,0.37153987367424546,6.173730061729009,2.9265703685081
3386.0,-30.145810949143605,5.004091999436575,35.050460330967866,24.536783736571692,4.985725858767985,-26.632657268351775,-40.13269557673482,1.4725721785403583,-6.561095718472984,-6.561126950918745,40.1009197849891,41042.12410017387,25749.825909358457,25749.825909358457,66791.95000953233,77093.54309694917,77084.12353732344,25749.825909358457,102833.94944668189,102833.94944668189,102833.94944668189,130333.13038020526,125858.35680178582,4474.773578419445,0.0,90946.57685362772,54895.157859077175,40057.132216167265,27499.180933523363,67556.31314969063,20862.126212323605,1552.970736695455,0.0,0.8783449011557468,2.72254626177143,0.001494314320929203,1.0,1.0,-6.5339462825238,333585.2727067611,1558889.2019792462,4.67313556539887,1558889.2019792462,4.67313556539887,0.7586453670295052,0.09248484608397392,3.923127469136814,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923127469136814,1.284863677657212,1.2851548640791703,3.053341406841032,6469.664050170729,15262.544860447017,6453.398273422297,0.0003275164691542165,23182.1620809171,2363.9226525793315,19289.639300671704,1966.9957937391164,0.8320897435425314,0.8320897435425313,35472.35848228082,35405.22815468563,1.0023706325987913,0.8,4281.137873585886,4273.035954225843,1.0023706325987913,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.879607321406,4632.441516551485,6.188553464524554,5.004091999436575,-3.7507473891543253,8.7548393885909,2.9265776544266875,3.5,0.8361650441219107,0.6,0.00022661646394619698,0.9856556623805145,0.00022991443421415786,199.043751690315,0.0,0.0,0.0,0.0013566337141457255,7.767972979953232e-05,0.00014893673414666467,0.0005842977928943071,0.09248484162602469,0.09248484162602469,0.09248484162602469,0.09248990492283887,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488236.0724349316,595.4889603126468,0.0,0.09248484162602469,0.09248484608397392,0.09248484608397392,0.3715397491585742,0.3715397491585742,0.5,9.923347595491098,0.02732965350315908,0.02732965350315908,-6.139089236967266e-12,3.1232445735440706e-05,0.027180668394919394,-6.139089236967266e-12,27499.180933523363,20862.126212323605,0.7586453670295052,0.9886855409284306,0.6075246292560863,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266327189214508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5697066960449,260.5697066960449,-12.580293303955102,244.76038508596054,276.3790283061131,124667.82038473853,124658.5038404145,9.316544324003715,0.0,nan,276.3790283061131,3.2290283061131504,270.0552996620934,-3.094700337906602,263.73157101806686,-9.418428981933118,257.4078423740349,-15.742157625965092,251.08411373000055,-22.065886269999424,244.76038508596054,-28.38961491403944,1.0,1.0,26022.012520719443,26022.012520719443,275.6087039565524,2.4587039565524265,275.6087039565524,275.6087039565524,77084.80804354943,77084.12353732344,0.6845062259963015,0.0,8546.071908451686,8546.071908451686,0.8855416978957653,3942.7431064824978,275.6087039565524,2.4587039565524265,1.0,0.002,0.13800722114465486,0.00486478200762383,0.00021315020059205317,0.001786849798554439,0.10657510029602658,0.10657510029602658,0.0,-8.535078026283838e-13,1.0,1.0000550303499902,0.027180668401058483,0.09248484608397392,0.0,5.083609829304447e-06,6.530349595504786,0.0,1600065.9932386237,266.588904281527,3.123245187452994e-05,1.0,1284589.0646171572,2597.800050989278,,,,,,,,,,,,,,,,,,,2.0,15262.544860447017,1552.970736695455,0.3715397491585742,6.173730061729009,2.9265776544266875
3387.0,-30.145723766362853,5.004093502693659,35.05046022285422,24.536838323716097,4.985766485818216,-26.632574741157114,-40.13261926649136,1.4726174566914854,-6.561067850333359,-6.561098932949051,40.10091754718831,41042.140746773715,25749.81910978213,25749.81910978213,66791.95985655584,77093.56307143651,77084.13532628345,25749.81910978213,102833.95443606557,102833.95443606557,102833.95443606557,130333.0902969723,125858.25082155189,4474.839475420408,0.0,90946.57218528104,54895.14984515708,40057.135933471065,27499.135860906725,67556.2717943778,20862.095764678066,1552.9678685059978,0.0,0.8783450616247491,2.72254910782288,0.001494314320929203,1.0,1.0,-6.534056642724067,333585.64182445663,1558889.1052864203,4.673130104642685,1558889.1052864203,4.673130104642685,0.7586455032696502,0.09248481628790196,3.9231256842452664,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9231256842452664,1.2848634658164968,1.2851546521904462,3.0533405210897047,6469.662173369954,15262.541755174507,6453.398080182605,0.00032751684638858815,23182.171438072957,2363.923606743685,19289.63872306533,1966.995734839658,0.832089382765293,0.832089382765293,35472.34557129259,35405.22815468563,1.0023701765537396,0.8,4281.136315366387,4273.035954225843,1.0023701765537396,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.885795839406,4632.441516551485,6.188542626074993,5.004093502693659,-3.7507218721826896,8.75481537487635,2.92658490897748,3.5,0.8361671168507085,0.6,0.00022661646394619698,0.985646707853928,0.00022991652296958855,199.04368027927634,0.0,0.0,0.0,0.0013566337141457255,7.768040137625618e-05,0.0001489360625699408,0.0005842948923784948,0.09248481222858888,0.09248481222858888,0.09248481222858888,0.09248984768560005,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488235.3332711085,595.4892006336843,0.0,0.09248481222858888,0.09248481628790196,0.09248481628790196,0.3715396267112703,0.3715396267112703,0.5,9.92349865129805,0.027262067231617948,0.027262067231617948,2.2566837287740782e-11,3.108261569195747e-05,0.02704229022498339,2.2566837287740782e-11,27499.135860906725,20862.095764678066,0.7586455032696502,0.9886862919234456,0.6075252475698244,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663271823487137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.569763907607,260.569763907607,-12.580236092392965,244.76046975143169,276.3790580637671,124667.72280615916,124658.15758090698,9.565225252195138,0.0,nan,276.3790580637671,3.229058063767127,270.05534040131135,-3.0946595986886223,263.7316227388423,-9.418377261157673,257.40790507637985,-15.74209492362013,251.0841874139099,-22.06581258609009,244.76046975143169,-28.389530248568292,1.0,1.0,26022.012520719443,26022.012520719443,275.60873335398156,2.458733353981586,275.60873335398156,275.60873335398156,77084.87074697802,77084.13532628345,0.7354206945747137,0.0,8546.071908451686,8546.071908451686,0.8855418107699842,3942.741312666493,275.60873335398156,2.458733353981586,1.0,0.002,0.1380021636033616,0.004864808345507459,0.00021314240156209837,0.0017868576059267823,0.10657120078104917,0.10657120078104917,0.0,7.488880609390902e-12,1.0,1.0000547502191919,0.027042290202416552,0.09248481628790196,0.0,5.057728406996389e-06,6.497102119843443,0.0,1600066.0257152335,266.5889321496666,3.1082593125120184e-05,1.0,1284588.9690035468,2597.8004378248284,,,,,,,,,,,,,,,,,,,2.0,15262.541755174507,1552.9678685059978,0.3715396267112703,6.173730061729009,2.92658490897748
3388.0,-30.145636420219347,5.004094937892119,35.050460197944496,24.53688047770413,4.985787705875174,-26.63249400760979,-40.13254320072008,1.47264529087718,-6.5610465855165785,-6.561077731821879,40.100919738074104,41042.149284147104,25749.827472390563,25749.827472390563,66791.97675653767,77093.59214331333,77084.18830761331,25749.827472390563,102834.01578000387,102834.01578000387,102834.01578000387,130333.13112260791,125858.22503956099,4474.906083046921,0.0,90946.5655611549,54895.12269257057,40057.15874287148,27499.115342604047,67556.27408547552,20862.082584605443,1552.9663305848555,0.0,0.8783451682662126,2.722551259073962,0.001494314320929203,1.0,1.0,-6.533976611948958,333585.92113411933,1558889.1999516175,4.673126475637025,1558889.1999516175,4.673126475637025,0.75864559003773,0.09248479681218151,3.923122961234704,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923122961234704,1.284863335590061,1.2851545219344973,3.0533387112591615,6469.658338556206,15262.538641371242,6453.399243066688,0.0003275177301679793,23182.185840163358,2363.9250753481933,19289.642199003676,1966.9960892867266,0.8320890157641729,0.8320890157641729,35472.32587443123,35405.22815468563,1.0023694808165142,0.8,4281.13393816389,4273.035954225843,1.0023694808165142,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.892000500245,4632.441516551485,6.18853540762288,5.004094937892119,-3.7507015218153907,8.75479645970751,2.926592182459095,3.5,0.8361691949883128,0.6,0.00022661646394619698,0.985637736636386,0.0002299186156564525,199.04360873447936,0.0,0.0,0.0,0.0013566337141457255,7.768107080681804e-05,0.00014893539313937896,0.0005842918605656152,0.0924847924876212,0.0924847924876212,0.0924847924876212,0.09248984040300796,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488234.6137083742,595.4894347963628,0.0,0.0924847924876212,0.09248479681218151,0.09248479681218151,0.37153950235022476,0.37153950235022476,0.5,9.923650084034884,0.027222224804233974,0.027222224804233974,-2.984279490192421e-11,3.1146305275342456e-05,0.02710111987289565,-2.984279490192421e-11,27499.115342604047,20862.082584605443,0.75864559003773,0.9886865085547668,0.6075253533405136,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663271752234027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5698205867213,260.5698205867213,-12.5801794132787,244.76055430315452,276.37908687027516,124667.35712246188,124657.8809173089,9.476205152989518,0.0,nan,276.37908687027516,3.2290868702751823,270.05538035685686,-3.094619643143119,263.7316738434383,-9.418326156561704,257.40796733001366,-15.742032669986315,251.08426081658908,-22.065739183410898,244.76055430315452,-28.389445696845456,1.0,1.0,26022.012520719443,26022.012520719443,275.60876075460374,2.458760754603759,275.60876075460374,275.60876075460374,77084.88374343961,77084.18830761331,0.6954358263028553,0.0,8546.071908451686,8546.071908451686,0.8855419829696123,3942.7385760408774,275.60876075460374,2.458760754603759,1.0,0.002,0.13799709505971988,0.004864833460704874,0.00021313458255277937,0.0017868654183444766,0.10656729127638968,0.10656729127638968,0.0,8.972557939690429e-13,1.0,1.0000548693277378,0.027101119902738446,0.09248479681218151,0.0,5.068731134374285e-06,6.5112357353376575,0.0,1600066.050750843,266.5889534144834,3.114633511813736e-05,1.0,1284588.8966532142,2597.8007305413803,,,,,,,,,,,,,,,,,,,2.0,15262.538641371242,1552.9663305848555,0.37153950235022476,6.173730061729009,2.926592182459095
3389.0,-30.14554920131789,5.004096368897116,35.05046015794555,24.53692671786996,4.98581567560839,-26.63241271362434,-40.132467065099604,1.4726791847668095,-6.561021944200718,-6.561053018509552,40.100919249837865,41042.16099007988,25749.827875772928,25749.827875772928,66791.9888658528,77093.61817616454,77084.21437095705,25749.827875772928,102834.04224672998,102834.04224672998,102834.04224672998,130333.12261653038,125858.15039614157,4474.972220388816,0.0,90946.55996947759,54895.10277097982,40057.17466499752,27499.080369800406,67556.25503479793,20862.05921063456,1552.9640210995506,0.0,0.8783453041531148,2.722553768647413,0.001494314320929203,1.0,1.0,-6.534018392705548,333586.2467156414,1558889.1788569812,4.6731218514108095,1558889.1788569812,4.6731218514108095,0.7586457048776567,0.09248477181704581,3.92312062075376,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92312062075376,1.2848631770124217,1.28515436332092,3.0533372665219063,6469.655277331326,15262.535533746772,6453.399871508535,0.0003275184139138424,23182.198245029685,2363.926340292525,19289.644077458415,1966.9962808358018,0.8320886515408071,0.832088651540807,35472.308944590695,35405.22815468563,1.0023688828167339,0.8,4281.131894911492,4273.035954225843,1.0023688828167339,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.898189778166,4632.441516551485,6.1885262992089105,5.004096368897116,-3.7506785235728644,8.75477489246998,2.9265994379151197,3.5,0.8361712679757485,0.6,0.00022661646394619698,0.9856287785756055,0.0002299207053122929,199.04353729395703,0.0,0.0,0.0,0.0013566337141457255,7.768174085744133e-05,0.00014893472308875565,0.0005842888832957484,0.09248476763464568,0.09248476763464568,0.09248476763464568,0.09248980242063372,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488233.8831028392,595.4896724192743,0.0,0.09248476763464568,0.09248477181704581,0.09248477181704581,0.37153938093911526,0.37153938093911526,0.5,9.923801119833394,0.027175784302471584,0.027175784302471584,-7.73070496506989e-12,3.107430882209883e-05,0.027034625803992185,-7.73070496506989e-12,27499.080369800406,20862.05921063456,0.7586457048776567,0.9886869666095102,0.6075256979378038,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663271684206843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5698774322364,260.5698774322364,-12.580122567763567,244.760638801188,276.3791160632745,124667.08641728693,124657.58239157683,9.504025710099949,0.0,nan,276.3791160632745,3.229116063274546,270.0554206108611,-3.0945793891388576,263.73172515844857,-9.418274841551408,257.4080297060316,-15.741970293968393,251.08433425361454,-22.065665746385434,244.760638801188,-28.38936119881197,1.0,1.0,26022.012520719443,26022.012520719443,275.6087885176615,2.458788517661503,275.6087885176615,275.6087885176615,77084.91515164118,77084.21437095705,0.7007806841284037,0.0,8546.071908451686,8546.071908451686,0.8855421309785514,3942.736223857529,275.6087885176615,2.458788517661503,1.0,0.002,0.13799203895168013,0.00486485918166479,0.0002131267842875434,0.0017868732192511513,0.1065633921437717,0.1065633921437717,0.0,3.5386945110293944e-12,1.0,1.000054734722912,0.02703462581172289,0.09248477181704581,0.0,5.056294352790975e-06,6.495259157376948,0.0,1600066.0795533746,266.58897805579926,3.1074316552803793e-05,1.0,1284588.812317007,2597.801071750711,,,,,,,,,,,,,,,,,,,2.0,15262.535533746772,1552.9640210995506,0.37153938093911526,6.173730061729009,2.9265994379151197
3390.0,-30.145462006204596,5.004097771456196,35.05046013510067,24.536967963818483,4.9858409764513,-26.63233170794232,-40.13239092947913,1.4727106753398045,-6.560998654588559,-6.5610296998876105,40.10091966600609,41042.179480550876,25749.831328978093,25749.831328978093,66792.01080952896,77093.64776329548,77084.24875390175,25749.831328978093,102834.08008287984,102834.08008287984,102834.08008287984,130333.13058059079,125858.09217058808,4475.038410002719,0.0,90946.55914901091,54895.0908550312,40057.18699331078,27499.05049771095,67556.23749102173,20862.039423103874,1552.9619878167923,0.0,0.8783454290337092,2.7225561360768284,0.001494314320929203,1.0,1.0,-6.534021850656529,333586.55392284907,1558889.1968372047,4.673117601729655,1558889.1968372047,4.673117601729655,0.758645809419509,0.0924847490119106,3.923118921463896,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923118921463896,1.2848630296790948,1.285154215954203,3.053336294098,6469.653216881757,15262.532426484757,6453.399804883161,0.0003275188386148957,23182.208077208776,2363.927342895767,19289.64387831071,1966.9962605283877,0.8320882900397664,0.8320882900397664,35472.296652796795,35405.22815468563,1.0023684486431648,0.8,4281.1304114221875,4273.035954225843,1.0023684486431648,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.904380011311,4632.441516551485,6.188517922372465,5.004097771456196,-3.7506565874293853,8.754754358885581,2.926606694498114,3.5,0.8361733412851755,0.6,0.00022661646394619698,0.9856198230458338,0.000229922794415691,199.0434658729707,0.0,0.0,0.0,0.0013566337141457255,7.768241091340777e-05,0.00014893405303278921,0.0005842860015032427,0.09248474478848409,0.09248474478848409,0.09248474478848409,0.09248977489995465,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488233.157546931,595.4899084439563,0.0,0.09248474478848409,0.0924847490119106,0.0924847490119106,0.37153925937868865,0.37153925937868865,0.5,9.923952015542637,0.027133780022325027,0.027133780022325027,-1.8474111129762605e-11,3.104529906750031e-05,0.027007849231097225,-1.8474111129762605e-11,27499.05049771095,20862.039423103874,0.758645809419509,0.988687548183921,0.6075261294118904,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266327161637842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5699341691065,260.5699341691065,-12.580065830893489,244.76072322692607,276.3791451112802,124666.8037086984,124657.31784699291,9.485861705494539,0.0,nan,276.3791451112802,3.229145111280218,270.0554607344072,-3.0945392655928003,263.73177635754246,-9.41822364245752,257.40809198067745,-15.741908019322523,251.0844076038054,-22.065592396194575,244.76072322692607,-28.389276773073902,1.0,1.0,26022.012520719443,26022.012520719443,275.6088158595288,2.4588158595288405,275.6088158595288,275.6088158595288,77084.93966229574,77084.24875390175,0.6909083939972334,0.0,8546.071908451686,8546.071908451686,0.8855422384393999,3942.7345160712152,275.6088158595288,2.4588158595288405,1.0,0.002,0.13798698785114172,0.004864884618881014,0.0002131189931447533,0.0017868810088430805,0.10655949657237665,0.10655949657237665,0.0,1.9878339425905e-12,1.0,1.000054680524596,0.027007849249571336,0.0924847490119106,0.0,5.051286017537325e-06,6.488825103977531,0.0,1600066.106831718,266.5890013454114,3.104531754161144e-05,1.0,1284588.7327403913,2597.8013937036244,,,,,,,,,,,,,,,,,,,2.0,15262.532426484757,1552.9619878167923,0.37153925937868865,6.173730061729009,2.926606694498114
3391.0,-30.14537492687619,5.004099154058277,35.05046011611449,24.5370143436827,4.985868255392308,-26.632250608655355,-40.132318635564275,1.4727439342060247,-6.56097494206432,-6.561005940342582,40.10091973125216,41042.2041815577,25749.8337111831,25749.8337111831,66792.0378927408,77093.6736186941,77084.27959453127,25749.8337111831,102834.11330571436,102834.11330571436,102834.11330571436,130333.13202920604,125858.0275736511,4475.104455554945,0.0,90946.55253802596,54895.08308919653,40057.18827647715,27499.018723491685,67556.20699996884,20862.01829333003,1552.9598534008312,0.0,0.8783455576410665,2.72255854850622,0.001494314320929203,1.0,1.0,-6.534041503042147,333586.86693943845,1558889.199656972,4.673113225227727,1558889.199656972,4.673113225227727,0.7586459176271683,0.09248472557078148,3.9231164048330496,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9231164048330496,1.2848628740725814,1.2851540603124247,3.053334705203284,6469.649850204516,15262.529321653483,6453.400646860184,0.000327519601524536,23182.22126317362,2363.928687489981,19289.646395036376,1966.996517162984,0.8320879253136612,0.832087925313661,35472.27844877424,35405.22815468563,1.0023678056365652,0.8,4281.12821438952,4273.035954225843,1.0023678056365652,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.910564952672,4632.441516551485,6.18850929603578,5.004099154058277,-3.750634325748783,8.75473347980706,2.9266139448849318,3.5,0.8361754128242662,0.6,0.00022661646394619698,0.9856108794955639,0.00022992488076245605,199.04339454687425,0.0,0.0,0.0,0.0013566337141457255,7.768304716415668e-05,0.00014893341678204032,0.0005842831306054602,0.09248472138068276,0.09248472138068276,0.09248472138068276,0.09248974327700636,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488232.4314813904,595.4901446170459,0.0,0.09248472138068276,0.09248472557078148,0.09248472557078148,0.371539138695007,0.371539138695007,0.5,9.924102665010897,0.027091335072270795,0.027091335072270795,-7.958078640513122e-12,3.099827824826207e-05,0.026964437300421196,-7.958078640513122e-12,27499.018723491685,20862.01829333003,0.7586459176271683,0.9886883953205308,0.6075267692512197,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663271549898314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5699909863896,260.5699909863896,-12.580009013610379,244.76080759149505,276.37917438127454,124666.51826237378,124657.01895664715,9.49930572660438,0.0,nan,276.37917438127454,3.229174381274561,270.0555010233168,-3.0944989766831554,263.7318276653718,-9.418172334628196,257.40815430741884,-15.741845692581137,251.0844809494604,-22.065519050539564,244.76080759149505,-28.389192408504925,1.0,1.0,26022.012520719443,26022.012520719443,275.608843227823,2.4588432278230243,275.608843227823,275.608843227823,77084.9704449424,77084.27959453127,0.6908504111343063,0.0,8546.071908451686,8546.071908451686,0.8855423975877993,3942.731986857215,275.608843227823,2.4588432278230243,1.0,0.002,0.1379819448700272,0.004864910107472368,0.00021311121473464826,0.0017868887879134675,0.10655560736732413,0.10655560736732413,0.0,2.6481156677193862e-12,1.0,1.0000545926484976,0.026964437308379274,0.09248472557078148,0.0,5.0431663462736255e-06,6.478394256851721,0.0,1600066.1345803987,266.58902505793566,3.099828620634071e-05,1.0,1284588.6516590076,2597.801721744631,,,,,,,,,,,,,,,,,,,2.0,15262.529321653483,1552.9598534008312,0.371539138695007,6.173730061729009,2.9266139448849318
3392.0,-30.145287938431785,5.0041005073476095,35.05046010923721,24.53706128234046,4.985893126187043,-26.63216983196954,-40.13224256979299,1.4727750169088194,-6.560951776730633,-6.560982738314544,40.10092004314219,41042.20708707584,25749.83724269081,25749.83724269081,66792.04432976665,77093.69906664065,77084.31219069788,25749.83724269081,102834.1494333887,102834.1494333887,102834.1494333887,130333.13789426682,125857.96743607524,4475.17045819159,0.0,90946.54246002815,54895.050469359485,40057.21332296519,27498.988460878125,67556.20178384331,20861.99821801464,1552.957804170781,0.0,0.8783456822859439,2.7225609042071204,0.001494314320929203,1.0,1.0,-6.5340521732661045,333587.1726112629,1558889.2131332653,4.67310898356957,1558889.2131332653,4.67310898356957,0.7586460224780375,0.09248470290681589,3.9231132807848,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9231132807848,1.2848627286476042,1.2851539148544902,3.053332619364027,6469.645430561423,15262.526217409155,6453.402220601487,0.0003275206370189167,23182.237154731032,2363.930307977855,19289.65109905445,1966.9969968393334,0.8320875578273434,0.8320875578273434,35472.25585100108,35405.22815468563,1.0023670074330286,0.8,4281.1254870777,4273.035954225843,1.0023670074330286,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.916746746328,4632.441516551485,6.188500950620115,5.0041005073476095,-3.7506124952535993,8.754713002601209,2.926621191588987,3.5,0.8361774833111391,0.6,0.00022661646394619698,0.9856019453669941,0.00022992696494913588,199.04332329527128,0.0,0.0,0.0,0.0013566337141457255,7.76837166157984e-05,0.00014893274733039858,0.0005842800389956537,0.09248469871235279,0.09248469871235279,0.09248469871235279,0.09248971438284269,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488231.70750500466,595.490380122572,0.0,0.09248469871235279,0.09248470290681589,0.09248470290681589,0.37153901846111825,0.37153901846111825,0.5,9.92425312863171,0.02705080591465503,0.02705080591465503,-2.1600499167107046e-12,3.0961583888711175e-05,0.026930565048417066,-2.1600499167107046e-12,27498.988460878125,20861.99821801464,0.7586460224780375,0.9886885669427997,0.6075268591682645,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266327148436415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5700476422822,260.5700476422822,-12.579952357717787,244.76089186842802,276.3792034161227,124666.18507845666,124656.71275625235,9.47232220433737,0.0,nan,276.3792034161227,3.2292034161227434,270.0555411065878,-3.0944588934121953,263.73187879705563,-9.418121202944349,257.4082164875216,-15.741783512478378,251.08455417797734,-22.06544582202264,244.76089186842802,-28.38910813157196,1.0,1.0,26022.012520719443,26022.012520719443,275.6088702440205,2.458870244020545,275.6088702440205,275.6088702440205,77084.99581645946,77084.31219069788,0.6836257615796058,0.0,8546.071908451686,8546.071908451686,0.8855425951484465,3942.728847188724,275.6088702440205,2.458870244020545,1.0,0.002,0.1379769082245211,0.0048649354669397776,0.00021310344586491172,0.001786896556685584,0.10655172293245586,0.10655172293245586,0.0,2.5504958388322674e-12,1.0,1.0000545240849847,0.026930565050577115,0.09248470290681589,0.0,5.036830905562604e-06,6.470255422800823,0.0,1600066.1617019458,266.58904822326934,3.096158604876109e-05,1.0,1284588.5724802008,2597.8020420881967,,,,,,,,,,,,,,,,,,,2.0,15262.526217409155,1552.957804170781,0.37153901846111825,6.173730061729009,2.926621191588987
3393.0,-30.145200963098315,5.004101837998498,35.0504601014897,24.537102633062773,4.985917903330925,-26.63208907645756,-40.13216650402171,1.4728060137796049,-6.560928303220237,-6.560959209437286,40.10092000393966,41042.223434393294,25749.83994874919,25749.83994874919,66792.0633831425,77093.72845467023,77084.34086733205,25749.83994874919,102834.18081608124,102834.18081608124,102834.18081608124,130333.13726647494,125857.9009664071,4475.236300067824,0.0,90946.54084153149,54895.03580977785,40057.227813059595,27498.9564503937,67556.1842634533,20861.976903106322,1552.955664141723,0.0,0.8783458100398789,2.7225632933400394,0.001494314320929203,1.0,1.0,-6.534079776631643,333587.48258994543,1558889.2114397257,4.673104636111162,1558889.2114397257,4.673104636111162,0.7586461304718944,0.09248467965158823,3.923111445354446,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923111445354446,1.284862583624237,1.2851537697982567,3.0533315354926502,6469.643133968038,15262.523114246762,6453.402319990107,0.0003275211229877794,23182.24758800209,2363.9313718754206,19289.651396133682,1966.9970271329846,0.8320871961576749,0.8320871961576749,35472.24257443148,35405.22815468563,1.0023665384751628,0.8,4281.123884736402,4273.035954225843,1.0023665384751628,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.922922956343,4632.441516551485,6.188492415152425,5.004101837998498,-3.750590426412363,8.75469226441086,2.9266284317546996,3.5,0.8361795519299141,0.6,0.00022661646394619698,0.9855930126723124,0.00022992904883908902,199.04325205445838,0.0,0.0,0.0,0.0013566337141457255,7.768438607277387e-05,0.0001489320778734231,0.0005842771392856458,0.0924846754870173,0.0924846754870173,0.0924846754870173,0.09248968154384248,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488230.9832220974,595.4906157104285,0.0,0.0924846754870173,0.09248467965158823,0.09248467965158823,0.37153889891682657,0.37153889891682657,0.5,9.92440330371604,0.027008038186920658,0.027008038186920658,4.916955731459893e-11,3.0906217034498695e-05,0.026879432805628767,4.916955731459893e-11,27498.9564503937,20861.976903106322,0.7586461304718944,0.9886891053921739,0.6075272587086659,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663271420219389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5701041564177,260.5701041564177,-12.579895843582278,244.76097607054032,276.3792322422829,124665.89419808424,124656.4455759256,9.448622158636677,0.0,nan,276.3792322422829,3.229232242282933,270.05558100793627,-3.0944189920637086,263.73192977359565,-9.418070226404325,257.4082785392516,-15.741721460748352,251.08462730489947,-22.065372695100507,244.76097607054032,-28.389023929459654,1.0,1.0,26022.012520719443,26022.012520719443,275.6088971284317,2.4588971284317154,275.6088971284317,275.6088971284317,77085.02036436384,77084.34086733205,0.6794970317860134,0.0,8546.071908451686,8546.071908451686,0.8855427112186033,3942.727002581218,275.6088971284317,2.4588971284317154,1.0,0.002,0.13797188114197012,0.004864960846519886,0.00021309569190742798,0.0017869043110516603,0.10654784595371398,0.10654784595371398,0.0,2.9590882695551546e-12,1.0,1.0000544205789985,0.02687943275645921,0.09248467965158823,0.0,5.027267297481072e-06,6.457969717486336,0.0,1600066.1891582615,266.58907169677974,3.090616786494138e-05,1.0,1284588.4921858287,2597.8023669452145,,,,,,,,,,,,,,,,,,,2.0,15262.523114246762,1552.955664141723,0.37153889891682657,6.173730061729009,2.9266284317546996
3394.0,-30.14511409277463,5.00410314747832,35.05046009344184,24.53714911770078,4.9859446382934545,-26.632008219668307,-40.13209040332583,1.4728387622716161,-6.560904790320194,-6.560935642366002,40.10091997966199,41042.23070902542,25749.842489464125,25749.842489464125,66792.07319848954,77093.75411433098,77084.36992064716,25749.842489464125,102834.21241011129,102834.21241011129,102834.21241011129,130333.136904186,125857.83488491924,4475.30201926676,0.0,90946.53340550589,54895.00998870402,40057.24824089097,27498.924494074712,67556.17273496569,20861.955629099208,1552.953525872663,0.0,0.8783459379434702,2.722565686322836,0.001494314320929203,1.0,1.0,-6.534106123268884,333587.7930705418,1558889.2103903587,4.673100283560765,1558889.2103903587,4.673100283560765,0.7586462384590498,0.09248465643735569,3.923108788005075,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923108788005075,1.284862430405691,1.285153616544987,3.0533298314017685,6469.639523203944,15262.520013721327,6453.403333587349,0.0003275219492271193,23182.26139524231,2363.932779822091,19289.65442584367,1966.997336077424,0.83208683126153,0.83208683126153,35472.22335251557,35405.22815468563,1.0023658595145655,0.8,4281.1215648547895,4273.035954225843,1.0023658595145655,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.929095258596,4632.441516551485,6.188483845784884,5.00410314747832,-3.7505683363117,8.75467148379002,2.92663566734663,3.5,0.8361816192418943,0.6,0.00022661646394619698,0.9855840908497139,0.00022993113023042134,199.0431808997091,0.0,0.0,0.0,0.0013566337141457255,7.768505584245959e-05,0.0001489314081037374,0.0005842741159417424,0.09248465229990921,0.09248465229990921,0.09248465229990921,0.09248964895597066,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488230.2603604912,595.4908508365788,0.0,0.09248465229990921,0.09248465643735569,0.09248465643735569,0.37153877964862786,0.37153877964862786,0.5,9.924553199042823,0.026963827434769883,0.026963827434769883,-1.2562395568238571e-11,3.0852045824758534e-05,0.02682951909713438,-1.2562395568238571e-11,27498.924494074712,20861.955629099208,0.7586462384590498,0.9886894194039997,0.6075274700661484,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663271357147667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57016072301,260.57016072301,-12.579839276989958,244.76106021109592,276.3792612349091,124665.60075550375,124656.14336325042,9.45739225333272,0.0,nan,276.3792612349091,3.2292612349091314,270.05562103015495,-3.0943789698450246,263.7319808253994,-9.418019174600602,257.4083406206332,-15.741659379366752,251.0847004158673,-22.065299584132674,244.76106021109592,-28.388939788904054,1.0,1.0,26022.012520719443,26022.012520719443,275.60892409511337,2.458924095113389,275.60892409511337,275.60892409511337,77085.05092445537,77084.36992064716,0.6810038082039682,0.0,8546.071908451686,8546.071908451686,0.8855428792658016,3942.7243319451004,275.60892409511337,2.458924095113389,1.0,0.002,0.13796686339584516,0.004864986195751513,0.00021308795238585314,0.001786912051718963,0.10654397619292656,0.10654397619292656,0.0,4.1048158795631284e-12,1.0,1.000054319540091,0.026829519109696776,0.09248465643735569,0.0,5.017931618286131e-06,6.4459768078619595,0.0,1600066.216662644,266.5890952096798,3.08520583871541e-05,1.0,1284588.411761493,2597.8026923280945,,,,,,,,,,,,,,,,,,,2.0,15262.520013721327,1552.953525872663,0.37153877964862786,6.173730061729009,2.92663566734663
3395.0,-30.14502722913875,5.004104427215127,35.05046009360843,24.53719057319688,4.98596907192038,-26.631927599032075,-40.13201437247915,1.472869438992673,-6.560881777670886,-6.5609125865625115,40.10092020099669,41042.2457753353,25749.84607205762,25749.84607205762,66792.09184739292,77093.78338524817,77084.40089433936,25749.84607205762,102834.24696639698,102834.24696639698,102834.24696639698,130333.14101556485,125857.77333777126,4475.367677793596,0.0,90946.53126722133,54894.99364618461,40057.26402337414,27498.894049167866,67556.158072542,20861.935411343347,1552.9514718574517,0.0,0.8783460621397285,2.722568027272474,0.001494314320929203,1.0,1.0,-6.534122886962848,333588.096816794,1558889.2199538816,4.67309605717143,1558889.2199538816,4.67309605717143,0.7586463431599222,0.09248463394040798,3.923106864616757,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923106864616757,1.2848622868802577,1.2851534729870269,3.0533286755130433,6469.637074014438,15262.516913991374,6453.403540630634,0.000327522474814425,23182.27221580052,2363.933883211955,19289.655044709903,1966.9973991842173,0.8320864695723185,0.8320864695723185,35472.20943969958,35405.22815468563,1.0023653680831806,0.8,4281.119885725292,4273.035954225843,1.0023653680831806,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.935263998522,4632.441516551485,6.188475532136221,5.004104427215127,-3.750546642754066,8.754651069969192,2.9266428987697073,3.5,0.8361836853627735,0.6,0.00022661646394619698,0.985575169801069,0.00022993321147887465,199.0431097504886,0.0,0.0,0.0,0.0013566337141457255,7.768572500272622e-05,0.00014893073894347078,0.0005842712043015764,0.09248462978849495,0.09248462978849495,0.09248462978849495,0.0924896192277709,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488229.5397436322,595.4910852445063,0.0,0.09248462978849495,0.09248463394040798,0.09248463394040798,0.3715386606889735,0.3715386606889735,0.5,9.924702875217589,0.026920679529382596,0.026920679529382596,6.536993168992922e-12,3.080889160855804e-05,0.02678969959964661,6.536993168992922e-12,27498.894049167866,20861.935411343347,0.7586463431599222,0.9886899100400495,0.6075278249432718,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663271295079441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57021712269784,260.57021712269784,-12.579782877302137,244.76114427921232,276.3792899661673,124665.30415590362,124655.87466796185,9.429487941770105,0.0,nan,276.3792899661673,3.2292899661673005,270.05566082878806,-3.0943391712119137,263.732031691403,-9.417968308596983,257.40840255400457,-15.74159744599541,251.0847734166119,-22.065226583388068,244.76114427921232,-28.38885572078766,1.0,1.0,26022.012520719443,26022.012520719443,275.60895077523605,2.458950775236076,275.60895077523605,275.60895077523605,77085.07530723685,77084.40089433936,0.6744128974969499,0.0,8546.071908451686,8546.071908451686,0.8855430008982785,3942.722398939841,275.60895077523605,2.458950775236076,1.0,0.002,0.13796185309487669,0.004865011413537494,0.00021308022413865418,0.0017869197781489523,0.10654011206932709,0.10654011206932709,0.0,2.287606302303624e-12,1.0,1.00005423893627,0.026789699593109617,0.09248463394040798,0.0,5.0104838662659474e-06,6.436409117698897,0.0,1600066.2435958185,266.5891182223291,3.080888507156487e-05,1.0,1284588.3330816147,2597.8030106532724,,,,,,,,,,,,,,,,,,,2.0,15262.516913991374,1552.9514718574517,0.3715386606889735,6.173730061729009,2.9266428987697073
3396.0,-30.144922074097202,5.004105689561571,35.05046009364093,24.537241842504613,4.985997216152086,-26.631830145186886,-40.131924546416826,1.4729052841782857,-6.56085813567455,-6.560888892216699,40.10092019685088,41042.264847709775,25749.848145076474,25749.848145076474,66792.11299278625,77093.81359524674,77084.43071363712,25749.848145076474,102834.2788587136,102834.2788587136,102834.2788587136,130333.14096300979,125857.70778101878,4475.433181991021,0.0,90946.52015312032,54894.97139350351,40057.276399574235,27498.862104296186,67556.13850387042,20861.914152815847,1552.949331218511,0.0,0.8783461906569838,2.7225704331606457,0.001494314320929203,1.0,1.0,-6.534147460482757,333588.4089753667,1558889.2197747447,4.6730916837397025,1558889.2197747447,4.6730916837397025,0.7586464513946765,0.09248461083227055,3.923103761316822,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923103761316822,1.284862119173463,1.285153305242225,3.0533266587705996,6469.632800779203,15262.51381702312,6453.405016137787,0.00032752347265886975,23182.2877207289,2363.9354642746403,19289.659455099525,1966.9978489187977,0.8320861032990845,0.8320861032990845,35472.18699199826,35405.22815468563,1.0023645751808996,0.8,4281.117176525554,4273.035954225843,1.0023645751808996,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.941426940164,4632.441516551485,6.188466864339439,5.004105689561571,-3.7505244737622405,8.754630163323812,2.9266501234027746,3.5,0.8361857495436499,0.6,0.00022661646394619698,0.9855643703093367,0.00022993573101173434,199.04302361901077,0.0,0.0,0.0,0.0013566337141457255,7.768651558387352e-05,0.00014892994836232347,0.0005842676405929513,0.09248460672174795,0.09248460672174795,0.09248460672174795,0.09248958700132073,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488228.81936103554,595.4913195650336,0.0,0.09248460672174795,0.09248461083227055,0.09248461083227055,0.37153854227819844,0.37153854227819844,0.5,9.924852276689755,0.026876277139365357,0.026876277139365357,2.5579538487363607e-12,3.075654217354895e-05,0.026741431733967147,2.5579538487363607e-12,27498.862104296186,20861.914152815847,0.7586464513946765,0.988690509434011,0.6075282832419202,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663271234421005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57027538601125,260.57027538601125,-12.57972461398873,244.7612314812143,276.37931929079105,124665.08806695337,124655.34699847188,9.741068481501856,0.0,nan,276.37931929079105,3.229319290791068,270.0557017288895,-3.0942982711104605,263.7320841669774,-9.417915833022562,257.408466605057,-15.741533394942962,251.08484904313812,-22.065150956861856,244.7612314812143,-28.388768518785668,1.0,1.0,26022.012520719443,26022.012520719443,275.60897795882204,2.458977958822061,275.60897795882204,275.60897795882204,77085.11550768396,77084.43071363712,0.684794046843308,0.0,8546.071908451686,8546.071908451686,0.88554319714675,3942.719280123406,275.60897795882204,2.458977958822061,1.0,0.002,0.1379568518215886,0.004865036715221668,0.00021307251011341513,0.001786927492839426,0.10653625505670757,0.10653625505670757,0.0,2.952841096637293e-12,1.0,1.000054141229163,0.026741431731409193,0.09248461083227055,0.0,5.001456011640097e-06,6.424811636561575,0.0,1600066.2712541393,266.5891418643254,3.07565396155951e-05,1.0,1284588.2522227215,2597.803337794398,,,,,,,,,,,,,,,,,,,2.0,15262.51381702312,1552.949331218511,0.37153854227819844,6.173730061729009,2.9266501234027746
