time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3397.0,-30.14483535801314,5.004106915617842,35.05046010828916,24.53728256458419,4.986019424602689,-26.631749879758875,-40.131852322351165,1.4729339436094175,-6.560835558716747,-6.560866280649077,40.10092061956403,41042.290560280766,25749.8525254902,25749.8525254902,66792.14308577096,77093.84080495278,77084.46323493312,25749.8525254902,102834.31576042333,102834.31576042333,102834.31576042333,130333.14862944352,125857.64995201629,4475.498677427229,0.0,90946.51369778057,54894.96344230813,40057.27806163604,27498.832869020196,67556.11093065623,20861.894779324844,1552.9473452580353,0.0,0.8783463116770938,2.7225727289032786,0.001494314320929203,1.0,1.0,-6.534156753160346,333588.70686915953,1558889.2380401322,4.6730875654359645,1558889.2380401322,4.6730875654359645,0.7586465534261844,0.09248458903583305,3.9231014312019714,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9231014312019714,1.2848619850862735,1.2851531711246476,3.053325163899647,6469.629633327033,15262.511089388148,6453.405901521984,0.0003275241971810526,23182.299844313766,2363.936700536245,19289.66210157214,1966.9981187839007,0.8320857823044495,0.8320857823044496,35472.17013712423,35405.22815468563,1.0023639798296868,0.8,4281.11514232082,4273.035954225843,1.0023639798296868,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.9475872200255,4632.441516551485,6.18845875506304,5.004106915617842,-3.7505031349602285,8.754610050578071,2.926657344922644,3.5,0.8361878128350411,0.6,0.00022661646394619698,0.9855554646066679,0.0002299378087631414,199.04295259076085,0.0,0.0,0.0,0.0013566337141457255,7.768715125093653e-05,0.00014892931269526046,0.0005842647997827022,0.0924845848987036,0.0924845848987036,0.0924845848987036,0.09248955945564177,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488228.1018686246,595.4915529662994,0.0,0.0924845848987036,0.09248458903583305,0.09248458903583305,0.37153842419148414,0.37153842419148414,0.5,9.925001506941307,0.026834765232024438,0.026834765232024438,-4.945377440890297e-12,3.07219323190111e-05,0.026709527488719687,-4.945377440890297e-12,27498.832869020196,20861.894779324844,0.7586465534261844,0.9886913584224905,0.6075289118168615,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663271174586859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57033295822566,260.57033295822566,-12.579667041774314,244.7613180084332,276.37934790800483,124664.72735103752,124655.10182770787,9.625523329655493,0.0,nan,276.37934790800483,3.229347908004854,270.055741928098,-3.0942580719020043,263.732135948191,-9.417864051808976,257.4085299682715,-15.741470031728454,251.08492398835546,-22.06507601164452,244.7613180084332,-28.388681991566784,1.0,1.0,26022.012520719443,26022.012520719443,275.60900437579835,2.459004375798372,275.60900437579835,275.60900437579835,77085.13249559302,77084.46323493312,0.6692606598953716,0.0,8546.071908451686,8546.071908451686,0.8855433445000302,3942.7169383579812,275.60900437579835,2.459004375798372,1.0,0.002,0.13795185651523995,0.004865061792705201,0.00021306480482923159,0.0017869351973064337,0.10653240241461578,0.10653240241461578,0.0,2.1356653424897676e-12,1.0,1.0000540766493935,0.026709527493665064,0.09248458903583305,0.0,4.995488677943404e-06,6.417145684326739,0.0,1600066.2976884542,266.58916444128323,3.0721937264388544e-05,1.0,1284588.1750589048,2597.803649985953,,,,,,,,,,,,,,,,,,,2.0,15262.511089388148,1552.9473452580353,0.37153842419148414,6.173730061729009,2.926657344922644
3398.0,-30.144748814252054,5.004108127632402,35.050460109141795,24.53732908414679,4.9860459120233775,-26.631669341625756,-40.13177629150448,1.4729664364151003,-6.560811838436791,-6.5608424869744635,40.10092024968005,41042.29601896718,25749.854178727313,25749.854178727313,66792.15019769449,77093.86624687769,77084.48826994443,25749.854178727313,102834.34244867174,102834.34244867174,102834.34244867174,130333.14178050689,125857.57787192859,4475.563908578306,0.0,90946.50583447728,54894.935594808485,40057.30026629866,27498.799331835147,67556.0995981338,20861.872378377266,1552.9451268015266,0.0,0.878346442124874,2.722575145154225,0.001494314320929203,1.0,1.0,-6.534200586732425,333589.0203365884,1558889.2220572773,4.673083126310248,1558889.2220572773,4.673083126310248,0.7586466640463694,0.09248456550204853,3.923098705377798,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923098705377798,1.2848618330641344,1.285153019068056,3.053323403670576,6469.625903612854,15262.507995864564,6453.407001097188,0.0003275250544503776,23182.313947341547,2363.938138644853,19289.665388276007,1966.998453934423,0.8320854178790064,0.8320854178790064,35472.15041988627,35405.22815468563,1.0023632833735756,0.8,4281.112762659083,4273.035954225843,1.0023632833735756,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.95373994981,4632.441516551485,6.188450001618596,5.004108127632402,-3.750480909551521,8.754589037183923,2.926664557598888,3.5,0.8361898735996823,0.6,0.00022661646394619698,0.9855465766880318,0.00022993988240286984,199.04288170370947,0.0,0.0,0.0,0.0013566337141457255,7.768782042789056e-05,0.00014892864351830643,0.0005842617685803395,0.0924845614253808,0.0924845614253808,0.0924845614253808,0.09248952314943004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488227.3824075158,595.4917869688729,0.0,0.0924845614253808,0.09248456550204853,0.09248456550204853,0.3715383068411279,0.3715383068411279,0.5,9.925150350546579,0.026787603560023854,0.026787603560023854,-2.3362645151792094e-11,3.0648537688193755e-05,0.026641900242054817,-2.3362645151792094e-11,27498.799331835147,20861.872378377266,0.7586466640463694,0.9886916295496073,0.6075290945319902,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663271116472838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5703903383272,260.5703903383272,-12.579609661672805,244.7614039926956,276.37937668394574,124664.41156938647,124654.81816557932,9.59340380716886,0.0,nan,276.37937668394574,3.229376683945759,270.0557821457041,-3.0942178542958914,263.7321876074574,-9.4178123925426,257.40859306920595,-15.741406930794028,251.0849985309544,-22.06500146904557,244.7614039926956,-28.388596007304386,1.0,1.0,26022.012520719443,26022.012520719443,275.6090310988903,2.459031098890307,275.6090310988903,275.6090310988903,77085.16305924901,77084.48826994443,0.6747893045831006,0.0,8546.071908451686,8546.071908451686,0.8855435168774088,3942.714198904687,275.6090310988903,2.459031098890307,1.0,0.002,0.13794687385583573,0.004865087033803639,0.00021305711959488616,0.0017869428830979037,0.10652855979744308,0.10652855979744308,0.0,2.692790001396217e-12,1.0,1.0000539397495143,0.026641900265417462,0.09248456550204853,0.0,4.982840020021884e-06,6.400896963334591,0.0,1600066.3254085593,266.5891881615632,3.064856105083891e-05,1.0,1284588.0938610747,2597.803978498483,,,,,,,,,,,,,,,,,,,2.0,15262.507995864564,1552.9451268015266,0.3715383068411279,6.173730061729009,2.926664557598888
3399.0,-30.144662267012865,5.0041093096898495,35.050460117235694,24.53737057456749,4.986070001700514,-26.631589040137957,-40.131700260657794,1.4729967720513732,-6.560789010174801,-6.560819614016,40.1009204610478,41042.30905439184,25749.857799259204,25749.857799259204,66792.16685365104,77093.89529757861,77084.51873925756,25749.857799259204,102834.37653851676,102834.37653851676,102834.37653851676,130333.14559286629,125857.51648200753,4475.629110858759,0.0,90946.50313682115,54894.91688269522,40057.318060139914,27498.76905434952,67556.08711448943,20861.8522684427,1552.9430853899148,0.0,0.8783465653670073,2.7225774675695447,0.001494314320929203,1.0,1.0,-6.534218914938606,333589.32167476835,1558889.2311895622,4.673078932392793,1558889.2311895622,4.673078932392793,0.7586467680502575,0.09248454332236394,3.923096689106799,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923096689106799,1.2848616911346467,1.285152877106403,3.053322171697996,6469.62329321079,15262.504901779312,6453.407322834827,0.00032752562196154325,23182.325174230573,2363.9392834689293,19289.666349971343,1966.9985520000555,0.8320850563951928,0.8320850563951928,35472.135835196525,35405.22815468563,1.002362768210392,0.8,4281.111002441542,4273.035954225843,1.002362768210392,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.959890803241,4632.441516551485,6.188441723788976,5.0041093096898495,-3.750459389612871,8.75456869930272,2.926671768082643,3.5,0.836191933737898,0.6,0.00022661646394619698,0.985537688498657,0.00022994195614316762,199.04281081385966,0.0,0.0,0.0,0.0013566337141457255,7.768848961017412e-05,0.00014892797433602287,0.0005842588430330336,0.09248453922939275,0.09248453922939275,0.09248453922939275,0.09248949344086105,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488226.6668392191,595.4920197336432,0.0,0.09248453922939275,0.09248454332236394,0.09248454332236394,0.37153818936174465,0.37153818936174465,0.5,9.925298969848768,0.02674196635922499,0.02674196635922499,-1.028865881380625e-11,3.060384119635273e-05,0.02660069907739171,-1.028865881380625e-11,27498.76905434952,20861.8522684427,0.7586467680502575,0.988692058799324,0.6075293997539576,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663271059024384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57044734358533,260.57044734358533,-12.579552656414648,244.76148951152234,276.37940517563834,124664.09453859473,124654.56380516522,9.530733429473699,0.0,nan,276.37940517563834,3.2294051756383624,270.0558220428158,-3.094177957184172,263.73223891000407,-9.417761089995906,257.4086557771788,-15.74134422282117,251.08507264435252,-22.064927355647455,244.76148951152234,-28.388510488477635,1.0,1.0,26022.012520719443,26022.012520719443,275.6090575371491,2.4590575371491354,275.6090575371491,275.6090575371491,77085.18709442209,77084.51873925756,0.6683551645255648,0.0,8546.071908451686,8546.071908451686,0.8855436443836059,3942.712172552333,275.6090575371491,2.4590575371491354,1.0,0.002,0.13794189890256028,0.004865112073745736,0.0002130494458587481,0.0017869505563309358,0.10652472292937405,0.10652472292937405,0.0,2.1896837641699474e-12,1.0,1.0000538563482602,0.02660069908768037,0.09248454332236394,0.0,4.975133869345476e-06,6.390997345587495,0.0,1600066.3521232149,266.5892109898252,3.0603851485011546e-05,1.0,1284588.0158051483,2597.804294299494,,,,,,,,,,,,,,,,,,,2.0,15262.504901779312,1552.9430853899148,0.37153818936174465,6.173730061729009,2.926671768082643
3400.0,-30.14457581045494,5.00411047078965,35.05046012152584,24.537417163979285,4.9860962012604775,-26.63150860928288,-40.13162803659213,1.4730289972184734,-6.560765738449902,-6.560796282938504,40.10092036701379,41042.32873424206,25749.860302351084,25749.860302351084,66792.18903659315,77093.92064661422,77084.54640530076,25749.860302351084,102834.40670765184,102834.40670765184,102834.40670765184,130333.14380923613,125857.44966867767,4475.69414055847,0.0,90946.49484057275,54894.90291688398,40057.32435965419,27498.73710158429,67556.06146123848,20861.830979743605,1552.9409534218225,0.0,0.8783466922558785,2.722579836682748,0.001494314320929203,1.0,1.0,-6.53425026780252,333589.6290485063,1558889.22712635,4.673074614378003,1558889.22712635,4.673074614378003,0.7586468754065687,0.09248452048958265,3.9230938895424203,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9230938895424203,1.2848615403647612,1.2851527263023488,3.053320351100779,6469.619435583752,15262.501810648528,6453.408512407113,0.00032752651242244987,23182.339602680404,2363.9407547613514,19289.669905682513,1966.9989145816883,0.8320846918941774,0.8320846918941774,35472.115584554165,35405.22815468563,1.002362052913441,0.8,4281.1085584035445,4273.035954225843,1.002362052913441,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.966035664785,4632.441516551485,6.188433186342294,5.00411047078965,-3.750437531810035,8.754548002599684,2.92667897154936,3.5,0.8361939918712457,0.6,0.00022661646394619698,0.9855288097083587,0.00022994402772787348,199.04273999833623,0.0,0.0,0.0,0.0013566337141457255,7.76891252921706e-05,0.0001489273386540264,0.0005842559322594257,0.09248451643506812,0.09248451643506812,0.09248451643506812,0.0924894603091302,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488225.9512856307,595.492252478504,0.0,0.09248451643506812,0.09248452048958265,0.09248452048958265,0.371538072400571,0.371538072400571,0.5,9.925447279819691,0.02669435445096724,0.02669435445096724,-5.172751116333529e-12,3.054448859529657e-05,0.02654601513597754,-5.172751116333529e-12,27498.73710158429,20861.830979743605,0.7586468754065687,0.9886927626015672,0.6075299217641756,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663271002995868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57050422571695,260.57050422571695,-12.579495774283032,244.76157465305613,276.3794337983689,124663.78146925136,124654.27132151411,9.510147737218697,0.0,nan,276.3794337983689,3.229433798368916,270.0558619693073,-3.0941380306927044,263.73229014025486,-9.417709859745116,257.40871831119006,-15.74128168880992,251.0851464821245,-22.06485351787549,244.76157465305613,-28.388425346943848,1.0,1.0,26022.012520719443,26022.012520719443,275.60908410550843,2.4590841055084525,275.60908410550843,275.60908410550843,77085.21739903119,77084.54640530076,0.6709937304258347,0.0,8546.071908451686,8546.071908451686,0.8855438214241776,3942.7093589901324,275.60908410550843,2.4590841055084525,1.0,0.002,0.1379369341770031,0.00486513715715287,0.0002130417881190104,0.001786958214992652,0.1065208940595052,0.1065208940595052,0.0,3.1116624034377427e-12,1.0,1.000053745651495,0.026546015141150292,0.09248452048958265,0.0,4.9649060179280294e-06,6.377858374926963,0.0,1600066.3793371483,266.5892342615501,3.054449376804769e-05,1.0,1284587.936185868,2597.804616425598,,,,,,,,,,,,,,,,,,,2.0,15262.501810648528,1552.9409534218225,0.371538072400571,6.173730061729009,2.92667897154936
3401.0,-30.144489421693724,5.004111602119929,35.05046013173145,24.537458724249177,4.986120115660193,-26.631428467962387,-40.13155207559464,1.473059159169453,-6.560742984333956,-6.560773482284515,40.1009205466764,41042.340749576455,25749.863888609598,25749.863888609598,66792.20463818606,77093.94958058839,77084.57635326384,25749.863888609598,102834.44024187344,102834.44024187344,102834.44024187344,130333.14701961813,125857.38791670144,4475.759102916689,0.0,90946.49185466411,54894.8830127714,40057.343157658564,27498.706777744697,67556.04993540327,20861.81083119483,1552.9389116711677,0.0,0.8783468152263356,2.722582151787873,0.001494314320929203,1.0,1.0,-6.534270361619463,333589.92943476443,1558889.2348897036,4.673070429707184,1558889.2348897036,4.673070429707184,0.7586469792855404,0.09248449838975661,3.9230918264570334,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9230918264570334,1.2848613992479483,1.2851525851535548,3.0533190807609967,6469.61674388619,15262.498720586005,6453.408892548772,0.00032752710111580354,23182.351032756327,2363.9419203047246,19289.67104195137,1966.9990304488658,0.8320843306485759,0.8320843306485758,35472.10066122901,35405.22815468563,1.002361525789043,0.8,4281.106757316296,4273.035954225843,1.002361525789043,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.972176807736,4632.441516551485,6.188424914767079,5.004111602119929,-3.750416085155749,8.754527687275678,2.9266861706639498,3.5,0.8361960487611285,0.6,0.00022661646394619698,0.9855199379667269,0.0002299460977052785,199.04266923839467,0.0,0.0,0.0,0.0013566337141457255,7.768979387005851e-05,0.00014892667007613847,0.0005842530021171621,0.09248449433316226,0.09248449433316226,0.09248449433316226,0.09248943030297885,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488225.2381959361,595.492484435246,0.0,0.09248449433316226,0.09248449838975661,0.09248449838975661,0.3715379556145482,0.3715379556145482,0.5,9.925595353354883,0.026647877515188156,0.026647877515188156,2.518163455533795e-11,3.0497950547214714e-05,0.02650312066504057,2.518163455533795e-11,27498.706777744697,20861.81083119483,0.7586469792855404,0.9886931622268088,0.6075302032729996,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663270947960725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5705607932006,260.5705607932006,-12.57943920679935,244.76165945340722,276.3794621329836,124663.4679241559,124654.010382058,9.457542097902987,0.0,nan,276.3794621329836,3.229462132983599,270.0559015970704,-3.0940984029296033,263.7323410611661,-9.417658938833881,257.4087805252474,-15.741219474752597,251.08521998932937,-22.064780010670603,244.76165945340722,-28.388340546592758,1.0,1.0,26022.012520719443,26022.012520719443,275.60911041045813,2.459110410458152,275.60911041045813,275.60911041045813,77085.24148124224,77084.57635326384,0.6651279783982318,0.0,8546.071908451686,8546.071908451686,0.885543951890825,3942.7072855893184,275.60911041045813,2.459110410458152,1.0,0.002,0.13793197747360955,0.0048651621082254504,0.00021303414253648632,0.001786965860371945,0.10651707126824315,0.10651707126824315,0.0,2.908431308290549e-12,1.0,1.0000536588219955,0.026503120639858935,0.09248449838975661,0.0,4.956883168025908e-06,6.367551933037463,0.0,1600066.4059621594,266.589257015666,3.049792536558016e-05,1.0,1284587.8583766092,2597.8049312287303,,,,,,,,,,,,,,,,,,,2.0,15262.498720586005,1552.9389116711677,0.3715379556145482,6.173730061729009,2.9266861706639498
3402.0,-30.144403118495763,5.0041127125759,35.05046013736107,24.537505313660972,4.9861461335359145,-26.631348193295263,-40.13147607967255,1.4730912054871343,-6.560719797276533,-6.560750234630791,40.100920434587046,41042.34413251844,25749.866382164477,25749.866382164477,66792.21051468291,77093.97482114352,77084.60363831861,25749.866382164477,102834.47002048309,102834.47002048309,102834.47002048309,130333.14488564667,125857.3209941516,4475.823891495072,0.0,90946.48326628069,54894.85256642463,40057.3674442845,27498.674865163586,67556.0423094481,20861.789565111812,1552.936783828414,0.0,0.8783469417310236,2.7225845124490693,0.001494314320929203,1.0,1.0,-6.534302891795164,333590.23570949544,1558889.2300473058,4.673066124767671,1558889.2300473058,4.673066124767671,0.7586470863561632,0.09248447566463457,3.923088978028509,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923088978028509,1.2848612493149023,1.2851524351865298,3.053317220143677,6469.612801461358,15262.495632047172,6453.41014226158,0.00032752801361459757,23182.365675525543,2363.943413451642,19289.674777426582,1966.9994113613297,0.8320839662102036,0.8320839662102038,35472.08005712283,35405.22815468563,1.002360798007159,0.8,4281.104270618962,4273.035954225843,1.002360798007159,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.978311934714,4632.441516551485,6.188416389556153,5.0041127125759,-3.7503943090498306,8.75450702162573,2.926693362733233,3.5,0.8361981036380666,0.6,0.00022661646394619698,0.9855110750980842,0.00022994816564962772,199.04259854858705,0.0,0.0,0.0,0.0013566337141457255,7.769046276066197e-05,0.00014892600118553503,0.0005842499537928331,0.09248447164500692,0.09248447164500692,0.09248447164500692,0.09248939708890402,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488224.525215913,595.4927163418612,0.0,0.09248447164500692,0.09248447566463457,0.09248447566463457,0.37153783929300666,0.37153783929300666,0.5,9.92574311155544,0.02659937903484888,0.02659937903484888,1.0231815394945443e-12,3.0437354268997296e-05,0.02644734283563821,1.0231815394945443e-12,27498.674865163586,20861.789565111812,0.7586470863561632,0.9886933608208373,0.6075303219291524,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663270894336638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5706172866973,260.5706172866973,-12.579382713302664,244.76174397895548,276.3794905944279,124663.15730974442,124653.71213823983,9.445171504562552,0.0,nan,276.3794905944279,3.2294905944279435,270.05594127133764,-3.0940587286623327,263.73239194825135,-9.41760805174863,257.4088426251544,-15.741157374845557,251.08529330205695,-22.064706697943024,244.76174397895548,-28.388256021044498,1.0,1.0,26022.012520719443,26022.012520719443,275.6091368508131,2.459136850813138,275.6091368508131,275.6091368508131,77085.27154145428,77084.60363831861,0.6679031356616179,0.0,8546.071908451686,8546.071908451686,0.8855441320214601,3942.7044229186517,275.6091368508131,2.459136850813138,1.0,0.002,0.13792703120254785,0.004865187098555622,0.0002130265132614898,0.0017869734903782262,0.10651325663074489,0.10651325663074489,0.0,3.639716132652904e-12,1.0,1.000053545910562,0.02644734283461503,0.09248447566463457,0.0,4.946450736826079e-06,6.35415016616057,0.0,1600066.433075025,266.58928020272344,3.0437353245815757e-05,1.0,1284587.7790420996,2597.805252202823,,,,,,,,,,,,,,,,,,,2.0,15262.495632047172,1552.936783828414,0.37153783929300666,6.173730061729009,2.926693362733233
3403.0,-30.14431665703919,5.004113750362479,35.05046012198916,24.53753276439386,4.986158312412001,-26.631269160092724,-40.131404030229874,1.473110816113069,-6.560699561796923,-6.560729894018703,40.10091984272106,41042.38273334176,25749.875154638823,25749.875154638823,66792.25788798058,77094.0139113816,77084.61539871331,25749.875154638823,102834.49055335214,102834.49055335214,102834.49055335214,130333.13392583566,125857.24544203116,4475.888483804503,0.0,90946.4892674034,54894.858091917,40057.36797276267,27498.643372483526,67556.0113452462,20861.76841840498,1552.9347459064509,0.0,0.8783470542960914,2.722586578606177,0.001494314320929203,1.0,1.0,-6.5343792840795345,333590.50368555856,1558889.2044736494,4.6730622941924445,1558889.2044736494,4.6730622941924445,0.7586471861837474,0.0924844537830913,3.923087906211952,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923087906211952,1.2848611575639448,1.285152343414779,3.053316603990115,6469.611495905896,15262.492544673849,6453.409560783862,0.0003275282435947121,23182.37353881253,2363.944215283765,19289.673039350768,1966.999234126921,0.8320836089995486,0.8320836089995486,35472.07230413757,35405.22815468563,1.002360524154869,0.8,4281.103334915776,4273.035954225843,1.002360524154869,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.984443292452,4632.441516551485,6.188409378974697,5.004113750362479,-3.7503747536291026,8.754488503991581,2.926700550390984,3.5,0.8362001572545669,0.6,0.00022661646394619698,0.9855021960633439,0.00022995023740325694,199.0425277292023,0.0,0.0,0.0,0.0013566337141457255,7.769109692059493e-05,0.00014892536702560205,0.0005842473063063156,0.09248444964944169,0.09248444964944169,0.09248444964944169,0.09248935775760887,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488223.81242816756,595.4929481622463,0.0,0.09248444964944169,0.0924844537830913,0.0924844537830913,0.3715377231173475,0.3715377231173475,0.5,9.925890348694265,0.02654228299758188,0.02654228299758188,-3.637978807091713e-11,3.0332221797380043e-05,0.026350609939186143,-3.637978807091713e-11,27498.643372483526,20861.76841840498,0.7586471861837474,0.9886945152317765,0.6075311717797242,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266327084170197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5706724759508,260.5706724759508,-12.579327524049177,244.76182818119125,276.3795167707006,124662.75063707582,124653.52352219743,9.227114878419734,0.0,nan,276.3795167707006,3.229516770700627,270.0559790527996,-3.094020947200363,263.73244133490897,-9.417558665091008,257.4089036170045,-15.741096382995465,251.0853658991,-22.06463410089998,244.76182818119125,-28.38817181880873,1.0,1.0,26022.012520719443,26022.012520719443,275.6091585675422,2.459158567542204,275.6091585675422,275.6091585675422,77085.27640127417,77084.61539871331,0.661002560853376,0.0,8546.071908451686,8546.071908451686,0.8855441998016341,3942.7033457430116,275.6091585675422,2.459158567542204,1.0,0.002,0.13792210302234387,0.004865211479512716,0.00021301891065439668,0.0017869810902354474,0.10650945532719834,0.10650945532719834,0.0,8.89844187917932e-13,1.0,1.0000533500848108,0.02635060997556593,0.0924844537830913,0.0,4.928358407869646e-06,6.330908639391908,0.0,1600066.4566619876,266.58930043820305,3.0332258177168114e-05,1.0,1284587.7096281508,2597.8055330400266,,,,,,,,,,,,,,,,,,,2.0,15262.492544673849,1552.9347459064509,0.3715377231173475,6.173730061729009,2.926700550390984
3404.0,-30.144230736859313,5.004114824325417,35.05046005569647,24.537592974398308,4.986198339849932,-26.6311878291898,-40.1313278946094,1.4731554287264055,-6.560673420836849,-6.560703635756267,40.100918336605034,41042.3795406059,25749.87068688486,25749.87068688486,66792.25022749076,77094.02915211038,77084.63294545744,25749.87068688486,102834.5036323423,102834.5036323423,102834.5036323423,130333.10688884975,125857.15434960845,4475.952539241308,0.0,90946.47487153928,54894.825246415036,40057.38847236027,27498.603256507464,67555.99172886772,20861.741423657437,1552.9321571309192,0.0,0.8783472024342075,2.7225892456327028,0.001494314320929203,1.0,1.0,-6.534460970634427,333590.84962454974,1558889.139396378,4.673057253071775,1558889.139396378,4.673057253071775,0.7586473112491838,0.09248442693653264,3.923084633335248,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923084633335248,1.2848609488378677,1.2851521346413985,3.053314552740982,6469.607149555127,15262.489463347745,6453.411094555057,0.0003275292609002182,23182.389209437028,2363.9458132427517,19289.677623895514,1966.9997016203815,0.832083244294903,0.832083244294903,35472.04862978073,35405.22815468563,1.0023596879252237,0.8,4281.100477671712,4273.035954225843,1.0023596879252237,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.990557522683,4632.441516551485,6.188399211897153,5.004114824325417,-3.7503507207351383,8.754465545060555,2.9267077179775622,3.5,0.8362022051364464,0.6,0.00022661646394619698,0.9854933726997176,0.00022995229620407362,199.0424573532197,0.0,0.0,0.0,0.0013566337141457255,7.769176705117289e-05,0.0001489246968950241,0.0005842441899129785,0.09248442308059796,0.09248442308059796,0.09248442308059796,0.09248930977646813,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488223.098328817,595.4931803642332,0.0,0.09248442308059796,0.09248442693653264,0.09248442693653264,0.3715376062596999,0.3715376062596999,0.5,9.926036940885572,0.02647288119123914,0.02647288119123914,-1.0174971976084635e-11,3.0214919434001786e-05,0.026242665121856135,-1.0174971976084635e-11,27498.603256507464,20861.741423657437,0.7586473112491838,0.9886946889264508,0.6075313009292683,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663270792511772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57072908057745,260.57072908057745,-12.579270919422527,244.76191227857254,276.37954588256946,124662.60211098261,124653.13835923832,9.463751744300474,0.0,nan,276.37954588256946,3.2295458825694823,270.05601916177454,-3.093980838225434,263.73249244097934,-9.417507559020635,257.408965720187,-15.741034279812993,251.08543899938184,-22.06456100061814,244.76191227857254,-28.38808772142744,1.0,1.0,26022.012520719443,26022.012520719443,275.6091868789987,2.4591868789987075,275.6091868789987,275.6091868789987,77085.3414804146,77084.63294545744,0.7085349571570987,0.0,8546.071908451686,8546.071908451686,0.8855444067737417,3942.7000565019243,275.6091868789987,2.4591868789987075,1.0,0.002,0.13791719502859293,0.004865236861285055,0.00021301134181457503,0.0017869886633996883,0.1065056709072875,0.1065056709072875,0.0,5.214263049113654e-12,1.0,1.0000531315628758,0.026242665132031107,0.09248442693653264,0.0,4.90816907071194e-06,6.304973225199123,0.0,1600066.48715884,266.5893265791631,3.0214929608973762e-05,1.0,1284587.62001949,2597.805895581734,,,,,,,,,,,,,,,,,,,2.0,15262.489463347745,1552.9321571309192,0.3715376062596999,6.173730061729009,2.9267077179775622
3405.0,-30.144144398279412,5.004115789688869,35.05046004763566,24.537621263321512,4.986206482707634,-26.631109310180346,-40.13125594994051,1.4731713951398444,-6.560655162150056,-6.560685388474771,40.10091989141777,41042.4073061759,25749.883905137725,25749.883905137725,66792.29121131363,77094.06758674959,77084.6689959703,25749.883905137725,102834.55290110804,102834.55290110804,102834.55290110804,130333.13563849646,125857.11853233598,4476.017106160482,0.0,90946.47507604053,54894.814797561805,40057.4003094208,27498.58273738843,67555.98304680924,20861.728051957394,1552.9306911928475,0.0,0.878347295476116,2.7225910977668493,0.001494314320929203,1.0,1.0,-6.534432284793354,333591.0900235372,1558889.2065773688,4.673054086868381,1558889.2065773688,4.673054086868381,0.7586473910741864,0.09248440899751163,3.9230825430765233,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9230825430765233,1.2848608741368834,1.285152059923485,3.0533131034221026,6469.604078622335,15262.486374060114,6453.411738492864,0.00032752994778212846,23182.40161338011,2363.9470780929378,19289.67954866871,1966.999897892625,0.8320828821089594,0.8320828821089594,35472.033509890134,35405.22815468563,1.0023591538579582,0.8,4281.098652861097,4273.035954225843,1.0023591538579582,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.996682531749,4632.441516551485,6.188393279244401,5.004115789688869,-3.7503327716262884,8.754448561315158,2.926714898206986,3.5,0.8362042566305675,0.6,0.00022661646394619698,0.9854845064553595,0.00022995436504760745,199.04238663458182,0.0,0.0,0.0,0.0013566337141457255,7.769240029873977e-05,0.00014892406364745722,0.0005842413943393565,0.0924844048430463,0.0924844048430463,0.0924844048430463,0.09248929518452753,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488222.3984866298,595.4934080789777,0.0,0.0924844048430463,0.09248440899751163,0.09248440899751163,0.3715374882183783,0.3715374882183783,0.5,9.92618364640601,0.026422339143209683,0.026422339143209683,3.427658157306723e-11,3.0226324724935694e-05,0.026253103681426637,3.427658157306723e-11,27498.58273738843,20861.728051957394,0.7586473910741864,0.9886954226546233,0.6075317900079671,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266327074160685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5707839826776,260.5707839826776,-12.57921601732238,244.76199607257615,276.379571892764,124662.11589688344,124652.93679161266,9.17910527078332,0.0,nan,276.379571892764,3.2295718927639996,270.0560567287367,-3.0939432712632993,263.7325415646973,-9.417458435302649,257.4090264006678,-15.740973599332165,251.08551123662366,-22.064488763376318,244.76199607257615,-28.388003927423824,1.0,1.0,26022.012520719443,26022.012520719443,275.60920934465247,2.4592093446524927,275.60920934465247,275.60920934465247,77085.33224664231,77084.6689959703,0.6632506720052334,0.0,8546.071908451686,8546.071908451686,0.8855445389587409,3942.6979557919058,275.60920934465247,2.4592093446524927,1.0,0.002,0.13791228508402967,0.004865260779690464,0.0002130037664546514,0.001786996232803153,0.10650188322732569,0.10650188322732569,0.0,-7.4219580134538e-13,1.0,1.0000531527032914,0.026253103647150056,0.09248440899751163,0.0,4.910121149349516e-06,6.307480535494195,0.0,1600066.5085932233,266.5893448378499,3.022629044835412e-05,1.0,1284587.557748916,2597.8061475181407,,,,,,,,,,,,,,,,,,,2.0,15262.486374060114,1552.9306911928475,0.3715374882183783,6.173730061729009,2.926714898206986
3406.0,-30.14405859051115,5.004116805969016,35.050459970319714,24.537676060013496,4.986245851514617,-26.63102814632147,-40.131179814320035,1.47321540369638,-6.560628331829832,-6.560658416606747,40.10091786897325,41042.41574630303,25749.87758760826,25749.87758760826,66792.29333391128,77094.08662709936,77084.68178341204,25749.87758760826,102834.5593710203,102834.5593710203,102834.5593710203,130333.0991817626,125857.01838214172,4476.080799620892,0.0,90946.46830724196,54894.79741213766,40057.41210567144,27498.539810742317,67555.95191641376,20861.699076754565,1552.9279516810905,0.0,0.8783474494489218,2.7225938375488306,0.001494314320929203,1.0,1.0,-6.534535443227298,333591.44536361244,1558889.1191908263,4.673048847195849,1558889.1191908263,4.673048847195849,0.7586475216624023,0.09248438099956696,3.923080415081485,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923080415081485,1.2848606682370571,1.285151853976996,3.0533119365108274,6469.601606077368,15262.483296018436,6453.411972171444,0.0003275304801630581,23182.412462823027,2363.9481844282227,19289.680247149623,1966.9999691178562,0.8320825228212954,0.8320825228212954,35472.018117032174,35405.22815468563,1.002358610148953,0.8,4281.096795106215,4273.035954225843,1.002358610148953,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.00278111548,4632.441516551485,6.1883826909400055,5.004116805969016,-3.750308222563118,8.754425028532134,2.9267220474655034,3.5,0.8362062992758581,0.6,0.00022661646394619698,0.9854756948061268,0.00022995642118883445,199.04231635077358,0.0,0.0,0.0,0.0013566337141457255,7.769307043971129e-05,0.0001489233935064857,0.0005842384484127673,0.09248437722227303,0.09248437722227303,0.09248437722227303,0.09248924131128186,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488221.6851462888,595.4936400084767,0.0,0.09248437722227303,0.09248438099956696,0.09248438099956696,0.37153737202756865,0.37153737202756865,0.5,9.926329563379223,0.02635273017642703,0.02635273017642703,9.094947017729282e-13,3.0084776938110736e-05,0.026122973379472114,9.094947017729282e-13,27498.539810742317,20861.699076754565,0.7586475216624023,0.9886959096742898,0.6075321948994866,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663270695849447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57084028226325,260.57084028226325,-12.57915971773673,244.76207981054466,276.37960075396796,124662.00031713166,124652.58756511031,9.412752021376761,0.0,nan,276.37960075396796,3.2296007539679863,270.0560965652896,-3.0939034347103984,263.732592376612,-9.417407623387987,257.4090881879273,-15.740911812072682,251.0855839992377,-22.064416000762265,244.76207981054466,-28.387920189455315,1.0,1.0,26022.012520719443,26022.012520719443,275.60923781281514,2.459237812815161,275.60923781281514,275.60923781281514,77085.39407183212,77084.68178341204,0.712288420079858,0.0,8546.071908451686,8546.071908451686,0.8855446735301188,3942.695817156892,275.60923781281514,2.459237812815161,1.0,0.002,0.13790739947736766,0.004865286207147095,0.00021299623250219514,0.001787003775175835,0.10649811625109756,0.10649811625109756,0.0,7.678030086721854e-12,1.0,1.0000528892672365,0.02612297337856262,0.09248438099956696,0.0,4.885782440852467e-06,6.276214883681609,0.0,1600066.5398641692,266.58937166817014,3.0084776028616034e-05,1.0,1284587.4657051943,2597.806519911823,,,,,,,,,,,,,,,,,,,2.0,15262.483296018436,1552.9279516810905,0.37153737202756865,6.173730061729009,2.9267220474655034
3407.0,-30.143972579195303,5.004117756340315,35.05045997250286,24.53771842354911,4.986265821259094,-26.630948739152455,-40.13110395809633,1.4732419789661575,-6.560607780460828,-6.560637924980458,40.10092001408294,41042.41624735714,25749.8856740329,25749.8856740329,66792.30192139004,77094.11478008157,77084.73311729314,25749.8856740329,102834.61879132604,102834.61879132604,102834.61879132604,130333.13887115335,125856.99370781875,4476.145163334596,0.0,90946.45959866994,54894.761057072974,40057.44282399663,27498.520079827314,67555.96290382394,20861.686410506947,1552.9264699559285,0.0,0.8783475524152848,2.7225959168631806,0.001494314320929203,1.0,1.0,-6.534460029607487,333591.7153303078,1558889.211876384,4.673045343265916,1558889.211876384,4.673045343265916,0.7586476053964412,0.09248436276143934,3.9230773521941624,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9230773521941624,1.28486054390119,1.2851517296129507,3.053309848151007,6469.597181093504,15262.480210220785,6453.413558382958,0.0003275315176616791,23182.42834233282,2363.9498036875816,19289.68498844199,1967.0004525951258,0.8320821573820033,0.8320821573820032,35471.99596162538,35405.22815468563,1.0023578275722136,0.8,4281.09412118333,4273.035954225843,1.0023578275722136,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.008894168256,4632.441516551485,6.188375542797305,5.004117756340315,-3.750288585800906,8.75440634214122,2.926729213692829,3.5,0.8362083467693797,0.6,0.00022661646394619698,0.9854668623397633,0.0002299584822245048,199.04224590029247,0.0,0.0,0.0,0.0013566337141457255,7.769373812676501e-05,0.00014892272581943196,0.0005842353728892344,0.09248435872978451,0.09248435872978451,0.09248435872978451,0.09248923454132803,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488220.9902612963,595.4938661395335,0.0,0.09248435872978451,0.09248436276143934,0.09248436276143934,0.3715372540722556,0.3715372540722556,0.5,9.926475832957449,0.026310366552422693,0.026310366552422693,-1.1539214028744027e-11,3.014451965555054e-05,0.026177895372995863,-1.1539214028744027e-11,27498.520079827314,20861.686410506947,0.7586476053964412,0.9886958759877188,0.6075321035063506,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663270647678635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5708959802045,260.5708959802045,-12.579104019795466,244.76216336147388,276.3796285989217,124661.61835453921,124652.30619208269,9.312162456513901,0.0,nan,276.3796285989217,3.2296285989217495,270.0561355514387,-3.0938644485613054,263.73264250395266,-9.417357496047316,257.40914945646824,-15.740850543531735,251.0856564089715,-22.06434359102849,244.76216336147388,-28.387836638526096,1.0,1.0,26022.012520719443,26022.012520719443,275.60926431116377,2.4592643111637926,275.60926431116377,275.60926431116377,77085.40614140657,77084.73311729314,0.6730241134209791,0.0,8546.071908451686,8546.071908451686,0.885544867222733,3942.6927389551333,275.60926431116377,2.4592643111637926,1.0,0.002,0.13790250359838163,0.004865310468111958,0.00021298867984733197,0.001787011320844311,0.10649433992366598,0.10649433992366598,0.0,6.916429234893329e-13,1.0,1.000053000465027,0.026177895384535077,0.09248436276143934,0.0,4.8960543436049786e-06,6.289409698828207,0.0,1600066.5640570505,266.58939221953915,3.0144531194764568e-05,1.0,1284587.3957757782,2597.8068028347425,,,,,,,,,,,,,,,,,,,2.0,15262.480210220785,1552.9264699559285,0.3715372540722556,6.173730061729009,2.926729213692829
3408.0,-30.1438684303806,5.004118708812858,35.05045995862328,24.537764104921393,4.986294216266968,-26.630852165829438,-40.1310142368078,1.473277948569002,-6.560583627121048,-6.5606137007782666,40.100919551814634,41042.44604188897,25749.885323065704,25749.885323065704,66792.33136495468,77094.14845330584,77084.75922032188,25749.885323065704,102834.64454338758,102834.64454338758,102834.64454338758,130333.13055076225,125856.92149248824,4476.209058273998,0.0,90946.45722917764,54894.75480535241,40057.44713758359,27498.48600737467,67555.93314495827,20861.66364571959,1552.9242167059874,0.0,0.8783476855484538,2.722598376805534,0.001494314320929203,1.0,1.0,-6.5345009895959265,333592.0344726059,1558889.1919037537,4.673040812764873,1558889.1919037537,4.673040812764873,0.7586477175552433,0.09248433896768013,3.9230756033808247,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9230756033808247,1.2848603756127484,1.2851515612863702,3.0533088869752985,6469.595144477516,15262.477131361129,6453.413488838304,0.00032753193717173035,23182.43807251685,2363.9507958902223,19289.684780568365,1967.0004313979152,0.8320817991717875,0.8320817991717875,35471.98331157608,35405.22815468563,1.0023573807452508,0.8,4281.092594456393,4273.035954225843,1.0023573807452508,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.014991699443,4632.441516551485,6.188366390035265,5.004118708812858,-3.750266132910156,8.754384841723015,2.926736361731453,3.5,0.8362103890661293,0.6,0.00022661646394619698,0.9854561674554635,0.0002299609779005606,199.04216059374542,0.0,0.0,0.0,0.0013566337141457255,7.769452786107185e-05,0.00014892193608512515,0.000584232014263793,0.09248433508852213,0.09248433508852213,0.09248433508852213,0.0924891979275256,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488220.2846519997,595.4940956307254,0.0,0.09248433508852213,0.09248433896768013,0.09248433896768013,0.3715371389204062,0.3715371389204062,0.5,9.926621711513059,0.02626209153226,0.02626209153226,1.9952040020143613e-11,3.0073657228513184e-05,0.026112711182349813,1.9952040020143613e-11,27498.48600737467,20861.66364571959,0.7586477175552433,0.9886967473550385,0.6075328121635456,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266327060263185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57095360068365,260.57095360068365,-12.579046399316326,244.76224996880174,276.3796572325516,124661.45469412304,124651.82110142798,9.633592695041848,0.0,nan,276.3796572325516,3.229657232551631,270.056175779811,-3.093824220188992,263.73269432706303,-9.417305672936948,257.4092128743152,-15.74078712568479,251.0857314215593,-22.064268578440675,244.76224996880174,-28.387750031198237,1.0,1.0,26022.012520719443,26022.012520719443,275.60929158975506,2.4592915897550824,275.60929158975506,275.60929158975506,77085.44565752431,77084.75922032188,0.6864372024283512,0.0,8546.071908451686,8546.071908451686,0.8855449778151762,3942.690981397729,275.60929158975506,2.4592915897550824,1.0,0.002,0.13789761990991078,0.004865335378325876,0.00021298114765347118,0.00178701885627115,0.10649057382673559,0.10649057382673559,0.0,3.924621044815169e-12,1.0,1.0000528685103665,0.026112711162397773,0.09248433896768013,0.0,4.883862618724073e-06,6.273747958977607,0.0,1600066.5922886184,266.58941637287893,3.0073637276473164e-05,1.0,1284587.3131084605,2597.8071372931545,,,,,,,,,,,,,,,,,,,2.0,15262.477131361129,1552.9242167059874,0.3715371389204062,6.173730061729009,2.926736361731453
3409.0,-30.143782629623566,5.004119631060684,35.05045996781188,24.537809891067468,4.986318445676066,-26.630772522087593,-40.13094211751593,1.4733083355216807,-6.560561253525179,-6.560591308088273,40.10092019125346,41042.45989607242,25749.88899855872,25749.88899855872,66792.34889463114,77094.17152313163,77084.79506234039,25749.88899855872,102834.6840608991,102834.6840608991,102834.6840608991,130333.14228963846,125856.86923156098,4476.273058077482,0.0,90946.4448834716,54894.733246087424,40057.45737487131,27498.458228739364,67555.91560361067,20861.64530009504,1552.922306776584,0.0,0.8783478045553549,2.722600650143131,0.001494314320929203,1.0,1.0,-6.53449615020304,333592.3294853217,1558889.2195328006,4.673036762979266,1558889.2195328006,4.673036762979266,0.7586478167816689,0.09248431790709849,3.9230724497237612,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9230724497237612,1.2848602334434924,1.2851514190848947,3.053306770347871,6469.590659597986,15262.474418723075,6453.415296534946,0.00032753300322068817,23182.45356133443,2363.9523753100634,19289.690183894596,1967.0009823838516,0.8320814763139437,0.8320814763139438,35471.96049958038,35405.22815468563,1.002356574976575,0.8,4281.089841290184,4273.035954225843,1.002356574976575,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.021091116556,4632.441516551485,6.188358202156833,5.004119631060684,-3.7502450726183,8.754364703678984,2.9267435119879037,3.5,0.8362124319965439,0.6,0.00022661646394619698,0.985447356799517,0.00022996303392825546,199.04209031583963,0.0,0.0,0.0,0.0013566337141457255,7.769516266650839e-05,0.00014892130127968858,0.0005842290542273582,0.09248431397004053,0.09248431397004053,0.09248431397004053,0.0924891739343893,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488219.584783336,595.4943233086404,0.0,0.09248431397004053,0.09248431790709849,0.09248431790709849,0.3715370235937859,0.3715370235937859,0.5,9.926767504556251,0.02622062195359831,0.02622062195359831,1.1141310096718371e-11,3.0054563069370488e-05,0.026095157885208664,1.1141310096718371e-11,27498.458228739364,20861.64530009504,0.7586478167816689,0.9886972635607544,0.6075331749908044,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663270557485464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57101074745714,260.57101074745714,-12.57898925254284,244.7623358697403,276.3796856251589,124661.09640520667,124651.54201208845,9.554393118183809,0.0,nan,276.3796856251589,3.229685625158936,270.05621567408826,-3.093784325911713,263.7327457230028,-9.417254276997198,257.4092757719202,-15.740724228079785,251.08580582083238,-22.0641941791676,244.7623358697403,-28.38766413025968,1.0,1.0,26022.012520719443,26022.012520719443,275.60931817642086,2.4593181764208794,275.60931817642086,275.60931817642086,77085.46808449723,77084.79506234039,0.6730221568432171,0.0,8546.071908451686,8546.071908451686,0.8855451772478975,3942.68781197238,275.60931817642086,2.4593181764208794,1.0,0.002,0.13789273950468256,0.004865359931402588,0.00021297361972825809,0.0017870263825408904,0.10648680986412905,0.10648680986412905,0.0,2.269148410838362e-12,1.0,1.0000528329833274,0.026095157874067354,0.09248431790709849,0.0,4.880579385469177e-06,6.269529986233188,0.0,1600066.6185064493,266.5894387464748,3.005455192806039e-05,1.0,1284587.236691467,2597.8074464638457,,,,,,,,,,,,,,,,,,,2.0,15262.474418723075,1552.922306776584,0.3715370235937859,6.173730061729009,2.9267435119879037
