time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3410.0,-30.143696887260894,5.004120534271455,35.050459977753164,24.53785134656357,4.986342535957704,-26.630692944932875,-40.13086622636763,1.4733385908626997,-6.560538322205161,-6.560568325885994,40.10092023082312,41042.47002669274,25749.891264616737,25749.891264616737,66792.36129130947,77094.2001300778,77084.82430954368,25749.891264616737,102834.71557416042,102834.71557416042,102834.71557416042,130333.14293253703,125856.80605100017,4476.336881536852,0.0,90946.44200783559,54894.71189353979,40057.47790477311,27498.427358376604,67555.90526314972,20861.624764357097,1552.9202356075427,0.0,0.8783479290425404,2.7226029837457832,0.001494314320929203,1.0,1.0,-6.534519944260467,333592.632264968,1558889.2212420744,4.67303252670122,1558889.2212420744,4.67303252670122,0.7586479216602255,0.09248429577705261,3.923070418292928,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923070418292928,1.2848600918900297,1.2851512774993519,3.0533055256795234,6469.588022295114,15262.471341983895,6453.415645272942,0.00032753357829080996,23182.46483258634,2363.953524657895,19289.691226295807,1967.001088679193,0.8320811167232454,0.8320811167232454,35471.945805212345,35405.22815468563,1.002356055940009,0.8,4281.088067835634,4273.035954225843,1.002356055940009,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.02718410408,4632.441516551485,6.188349685141748,5.004120534271455,-3.750223574812224,8.754344109083679,2.926750654714019,3.5,0.836214472775434,0.6,0.00022661646394619698,0.9854385522248158,0.00022996508857357672,199.04202008581316,0.0,0.0,0.0,0.0013566337141457255,7.769583067760039e-05,0.0001489206332685966,0.000584226131049481,0.0924842918792766,0.0924842918792766,0.0924842918792766,0.09248914296223351,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488218.8832969304,595.4945514831782,0.0,0.0924842918792766,0.09248429577705261,0.09248429577705261,0.3715369093136211,0.3715369093136211,0.5,9.926913031476005,0.026177878263922594,0.026177878263922594,1.6143530956469476e-11,3.0003680819845613e-05,0.026048381625514594,1.6143530956469476e-11,27498.427358376604,20861.624764357097,0.7586479216602255,0.988697598398452,0.6075334179420806,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663270513771707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57106748869177,260.57106748869177,-12.57893251130821,244.7624211813718,276.3797137959955,124660.77918796345,124651.29259657658,9.486591386860589,0.0,nan,276.3797137959955,3.229713795995508,270.0562552730845,-3.0937447269154745,263.7327967501562,-9.417203249843794,257.40933822723724,-15.740661772762735,251.0858797043057,-22.064120295694266,244.7624211813718,-28.387578818628185,1.0,1.0,26022.012520719443,26022.012520719443,275.60934458092095,2.4593445809209697,275.60934458092095,275.60934458092095,77085.49190050772,77084.82430954368,0.6675909640471218,0.0,8546.071908451686,8546.071908451686,0.8855453057126376,3942.6857703843925,275.60934458092095,2.4593445809209697,1.0,0.002,0.13788786784803406,0.004865384561059206,0.0002129661055724079,0.0017870338976454497,0.10648305278620394,0.10648305278620394,0.0,3.217857404147484e-12,1.0,1.0000527382948003,0.026048381609371063,0.09248429577705261,0.0,4.871830543845378e-06,6.258290953855531,0.0,1600066.645333094,266.5894616777948,3.0003664676314656e-05,1.0,1284587.1582626533,2597.8077637740794,,,,,,,,,,,,,,,,,,,2.0,15262.471341983895,1552.9202356075427,0.3715369093136211,6.173730061729009,2.926750654714019
3411.0,-30.143611218714877,5.004121419871283,35.050459988248235,24.53789241788911,4.98636853193184,-26.63061324364915,-40.13079410707576,1.4733705540998698,-6.560515353724952,-6.560545306360031,40.100920266586236,41042.50006289474,25749.893377847413,25749.893377847413,66792.39344074215,77094.22898480705,77084.85360693031,25749.893377847413,102834.74698477772,102834.74698477772,102834.74698477772,130333.14348191278,125856.74289208338,4476.400589829392,0.0,90946.44184648724,54894.71291366734,40057.47659202212,27498.396497135054,67555.87308915718,20861.604236235326,1552.9181642267988,0.0,0.8783480537467016,2.7226053211448824,0.001494314320929203,1.0,1.0,-6.5345438726350835,333592.935537008,1558889.2227868782,4.673028283040301,1558889.2227868782,4.673028283040301,0.758648026564342,0.09248427369216063,3.92306886450582,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92306886450582,1.2848599423459914,1.2851511279214227,3.0533046717471737,6469.586212914934,15262.468266934906,6453.415419707857,0.0003275339391119198,23182.4739732025,2363.954456741344,19289.69055206667,1967.0010199269548,0.8320807595584644,0.8320807595584644,35471.93456588226,35405.22815468563,1.002355658942823,0.8,4281.086711367562,4273.035954225843,1.002355658942823,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.033273498001,4632.441516551485,6.1883411367678365,5.004121419871283,-3.7502020553401216,8.754323475211404,2.9267577932343696,3.5,0.836216512352677,0.6,0.00022661646394619698,0.9854297553148255,0.00022996714146692016,199.04194991629814,0.0,0.0,0.0,0.0013566337141457255,7.769646549287821e-05,0.0001489199984533188,0.0005842234092344698,0.09248426981214264,0.09248426981214264,0.09248426981214264,0.0924891121290608,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488218.1830602677,595.4947792509025,0.0,0.09248426981214264,0.09248427369216063,0.09248427369216063,0.3715367953549332,0.3715367953549332,0.5,9.927058295426473,0.026134280283599765,0.026134280283599765,5.5138116294983774e-11,2.9952635088648094e-05,0.026001433724957224,5.5138116294983774e-11,27498.396497135054,20861.604236235326,0.758648026564342,0.9886985451670882,0.6075341518971816,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663270470960288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5711240646604,260.5711240646604,-12.578875935339568,244.76250601541994,276.37974211388666,124660.5042574392,124651.04529736267,9.45896007654397,0.0,nan,276.37974211388666,3.2297421138866866,270.0562948942,-3.093705105799984,263.73284767451025,-9.417152325489724,257.4094004548237,-15.74059954517628,251.08595323512196,-22.064046764878015,244.76250601541994,-28.387493984580033,1.0,1.0,26022.012520719443,26022.012520719443,275.6093710286168,2.459371028616829,275.6093710286168,275.6093710286168,77085.52098036271,77084.85360693031,0.6673734323994722,0.0,8546.071908451686,8546.071908451686,0.8855454039718734,3942.6842088283493,275.6093710286168,2.459371028616829,1.0,0.002,0.13788300497172729,0.004865409158114323,0.00021295860499332572,0.001787041398272588,0.10647930249666286,0.10647930249666286,0.0,3.2659135812407314e-12,1.0,1.0000526432586776,0.026001433669819107,0.09248427369216063,0.0,4.863049598667462e-06,6.247010682419332,0.0,1600066.6722030386,266.589484646275,2.99525799505318e-05,1.0,1284587.0797063417,2597.808081600218,,,,,,,,,,,,,,,,,,,2.0,15262.468266934906,1552.9181642267988,0.3715367953549332,6.173730061729009,2.9267577932343696
3412.0,-30.143525694539115,5.004122280740117,35.05046000869235,24.5379390771501,4.986394281991936,-26.630533696891824,-40.13071821592746,1.4734022816618066,-6.5604927984264805,-6.560522713064466,40.10092057499118,41042.49993732882,25749.896357417565,25749.896357417565,66792.39629474639,77094.25376658906,77084.88547516117,25749.896357417565,102834.78183257874,102834.78183257874,102834.78183257874,130333.14897962374,125856.68473042823,4476.464249195518,0.0,90946.4327081039,54894.67886826498,40057.50426648768,27498.367147045,67555.87141353267,20861.584770527017,1552.916174850638,0.0,0.8783481751007726,2.722607615095302,0.001494314320929203,1.0,1.0,-6.5345561444826785,333593.23319262575,1558889.2361143027,4.673024153383105,1558889.2361143027,4.673024153383105,0.7586481284132838,0.09248425231326783,3.9230659332641484,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9230659332641484,1.2848597939046236,1.285150979446414,3.0533027431282216,6469.582126402802,15262.465193265201,6453.416776606569,0.0003275348894142167,23182.488965316166,2363.9559855114812,19289.694607927726,1967.0014335096823,0.832080396405557,0.832080396405557,35471.91336272236,35405.22815468563,1.0023549100019356,0.8,4281.0841523707895,4273.035954225843,1.0023549100019356,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.039359638248,4632.441516551485,6.188332801460501,5.004122280740117,-3.7501808666208647,8.754303147360982,2.9267649279474366,3.5,0.8362185508421247,0.6,0.00022661646394619698,0.9854209733140483,0.00022996919091753038,199.04187986508342,0.0,0.0,0.0,0.0013566337141457255,7.769713351432668e-05,0.0001489193304318703,0.0005842203520217774,0.09248424842848023,0.09248424842848023,0.09248424842848023,0.09248908435097342,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488217.48506914586,595.4950063014912,0.0,0.09248424842848023,0.09248425231326783,0.09248425231326783,0.3715366817278344,0.3715366817278344,0.5,9.92720336716581,0.026092582690580457,0.026092582690580457,-7.958078640513122e-13,2.991463799162375e-05,0.02596656858179358,-7.958078640513122e-13,27498.367147045,20861.584770527017,0.7586481284132838,0.9886986119368841,0.6075341651074796,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663270428983613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57118046992724,260.57118046992724,-12.578819530072735,244.76259043154423,276.3797705082939,124660.18474410476,124650.7543233834,9.430420721355718,0.0,nan,276.3797705082939,3.2297705082939387,270.05633449295715,-3.0936655070428287,263.7328984776077,-9.417101522392272,257.4094624622583,-15.740537537741659,251.08602644690234,-22.06397355309764,244.76259043154423,-28.38740956845575,1.0,1.0,26022.012520719443,26022.012520719443,275.60939735090403,2.459397350904055,275.60939735090403,275.60939735090403,77085.55052451228,77084.88547516117,0.6650493511115201,0.0,8546.071908451686,8546.071908451686,0.8855455893393139,3942.681262930469,275.60939735090403,2.459397350904055,1.0,0.002,0.1378781486155404,0.004865433649062295,0.00021295111429722995,0.0017870488883187268,0.10647555714861498,0.10647555714861498,0.0,2.615956930240859e-12,1.0,1.0000525726839948,0.02596656858258939,0.09248425231326783,0.0,4.856528531452661e-06,6.238633429283919,0.0,1600066.6986070664,266.5895072015735,2.9914638787431613e-05,1.0,1284587.0026048936,2597.808393540277,,,,,,,,,,,,,,,,,,,2.0,15262.465193265201,1552.916174850638,0.3715366817278344,6.173730061729009,2.9267649279474366
3413.0,-30.143439996352214,5.004123072067569,35.050460010349894,24.53797204596924,4.986406311240975,-26.63045536559098,-40.130646306183166,1.4734216811118568,-6.560472821216763,-6.560502636100813,40.10092007631421,41042.52165767488,25749.9047417215,25749.9047417215,66792.42639939638,77094.28846149836,77084.89838912347,25749.9047417215,102834.80313084497,102834.80313084497,102834.80313084497,130333.13957119005,125856.61188126683,4476.52768992322,0.0,90946.4297354815,54894.66293415057,40057.51866814549,27498.336440345087,67555.85510849058,20861.564169731006,1552.9141813601514,0.0,0.8783482858805853,2.722609654436918,0.001494314320929203,1.0,1.0,-6.534627692011384,333593.49769769044,1558889.2145666024,4.6730203835666515,1558889.2145666024,4.6730203835666515,0.7586482264113722,0.0924842311459156,3.9230634959932043,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9230634959932043,1.2848597031418867,1.2851508886631076,3.0533010618981034,6469.578564077924,15262.462119558899,6453.417769354435,0.0003275357040282866,23182.502610107906,2363.957376893017,19289.697575317532,1967.001736099232,0.8320800346597155,0.8320800346597156,35471.89573270122,35405.22815468563,1.0023542872720248,0.8,4281.082024614011,4273.035954225843,1.0023542872720248,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.045440667582,4632.441516551485,6.188325772666949,5.004123072067569,-3.750161602908563,8.754284674976132,2.9267720566759867,3.5,0.8362205876217105,0.6,0.00022661646394619698,0.9854121735297133,0.00022997124455492003,199.041809671389,0.0,0.0,0.0,0.0013566337141457255,7.76977664949104e-05,0.00014891869745128658,0.0005842175058419987,0.0924842271674131,0.0924842271674131,0.0924842271674131,0.0924890465649277,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488216.78556398564,595.4952338047929,0.0,0.0924842271674131,0.0924842311459156,0.0924842311459156,0.37153656871352664,0.37153656871352664,0.5,9.927347943433446,0.026041808033312464,0.026041808033312464,4.604316927725449e-12,2.9814884044299106e-05,0.02587494408942348,4.604316927725449e-12,27498.336440345087,20861.564169731006,0.7586482264113722,0.9886992961917487,0.6075346332566304,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663270388179166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57123550400564,260.57123550400564,-12.578764495994335,244.76267441105358,276.37979659693997,124659.73126714755,124650.53009638168,9.20117076588068,0.0,nan,276.37979659693997,3.229796596939991,270.05637215977407,-3.0936278402259063,263.73294772260306,-9.41705227739692,257.4095232854231,-15.740476714576857,251.08609884824006,-22.06390115175992,244.76267441105358,-28.387325588946396,1.0,1.0,26022.012520719443,26022.012520719443,275.6094189389669,2.4594189389669054,275.6094189389669,275.6094189389669,77085.55578559186,77084.89838912347,0.6573964683921076,0.0,8546.071908451686,8546.071908451686,0.8855457434687497,3942.67881347317,275.6094189389669,2.4594189389669054,1.0,0.002,0.1378733093960061,0.004865457611927028,0.00021294364896676588,0.001787056352045967,0.10647182448338294,0.10647182448338294,0.0,1.012732866317867e-12,1.0,1.0000523871990181,0.025874944084819163,0.0924842311459156,0.0,4.8393916642490065e-06,6.216619300840444,0.0,1600066.7218986228,266.5895271787832,2.9814879439982178e-05,1.0,1284586.934090436,2597.8086707387774,,,,,,,,,,,,,,,,,,,2.0,15262.462119558899,1552.9141813601514,0.37153656871352664,6.173730061729009,2.9267720566759867
3414.0,-30.143354726600453,5.004123899470509,35.05045996191998,24.538027226831787,4.986443812195559,-26.630374872723838,-40.130570240411885,1.473463954981473,-6.5604471226535,-6.560476821986924,40.10091862855936,41042.52335135212,25749.900291019607,25749.900291019607,66792.42364237172,77094.30692892813,77084.91599149081,25749.900291019607,102834.81628251041,102834.81628251041,102834.81628251041,130333.11339993181,125856.52279737665,4476.590602555159,0.0,90946.42017417928,54894.6365834432,40057.53732304009,27498.297117421396,67555.83444046148,20861.537714521848,1552.9116417103885,0.0,0.8783484313864429,2.7226122763715463,0.001494314320929203,1.0,1.0,-6.534707977696769,333593.8377875633,1558889.152011484,4.673015432030264,1558889.152011484,4.673015432030264,0.7586483492210554,0.09248420509542281,3.9230608880438673,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9230608880438673,1.2848595053583807,1.2851506908347783,3.0532995021503333,6469.575259159564,15262.459052189426,6453.418586344853,0.00032753645223333,23182.515584030956,2363.958699864985,19289.700017356565,1967.0019851179113,0.8320796743319815,0.8320796743319815,35471.87686807398,35405.22815468563,1.0023536209332817,0.8,4281.079747853356,4273.035954225843,1.0023536209332817,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.051505019765,4632.441516551485,6.188315684137945,5.004123899470509,-3.7501379981163,8.754261897586808,2.9267791658610016,3.5,0.836222618817429,0.6,0.00022661646394619698,0.9854034178226995,0.00022997328794222973,199.0417398286664,0.0,0.0,0.0,0.0013566337141457255,7.769843606382574e-05,0.00014891802788237124,0.0005842144907099567,0.09248420139077387,0.09248420139077387,0.09248420139077387,0.0924889996979951,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488216.08452270663,595.4954617610169,0.0,0.09248420139077387,0.09248420509542281,0.09248420509542281,0.37153645509424893,0.37153645509424893,0.5,9.927491886383418,0.025977897490861324,0.025977897490861324,2.3590018827235326e-11,2.969933342455988e-05,0.025768844290155357,2.3590018827235326e-11,27498.297117421396,20861.537714521848,0.7586483492210554,0.9886995578633173,0.6075348441965268,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663270350670923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57129169286117,260.57129169286117,-12.578708307138811,244.7627581908902,276.3798251948178,124659.57543030371,124650.181191908,9.39423839569083,0.0,nan,276.3798251948178,3.2298251948178063,270.05641179403557,-3.0935882059644086,263.7329983932578,-9.41700160674219,257.4095849924801,-15.740415007519857,251.0861715916855,-22.063828408314464,244.7627581908902,-28.38724180910978,1.0,1.0,26022.012520719443,26022.012520719443,275.60944681278346,2.459446812783483,275.60944681278346,275.60944681278346,77085.61423783356,77084.91599149081,0.6982463427557377,0.0,8546.071908451686,8546.071908451686,0.8855459083916186,3942.6761924840866,275.60944681278346,2.459446812783483,1.0,0.002,0.1378684900190852,0.0048654825435052165,0.0002129362167926415,0.0017870637893007252,0.10646810839632075,0.10646810839632075,0.0,6.093366696630076e-12,1.0,1.0000521724110403,0.02576884426656534,0.09248420509542281,0.0,4.819547445854234e-06,6.191127252604629,0.0,1600066.751878953,266.5895528773465,2.9699309834541054e-05,1.0,1284586.845997382,2597.809027149215,,,,,,,,,,,,,,,,,,,2.0,15262.459052189426,1552.9116417103885,0.37153645509424893,6.173730061729009,2.9267791658610016
3415.0,-30.143269236591948,5.0041246647873,35.05045998364426,24.538064142130338,4.98646321042601,-26.630295991888964,-40.1304982608184,1.4734899635096612,-6.560426693341299,-6.560456439568043,40.100920560784154,41042.549508497505,25749.907883983273,25749.907883983273,66792.45739248078,77094.33866621966,77084.9643842567,25749.907883983273,102834.87226823997,102834.87226823997,102834.87226823997,130333.1489430412,125856.49488147104,4476.654061570167,0.0,90946.41912465019,54894.62995820057,40057.54351827736,27498.276674801236,67555.8201930786,20861.524526068366,1552.910129262393,0.0,0.8783485345699984,2.722614344781763,0.001494314320929203,1.0,1.0,-6.534644560070944,333594.10631707654,1558889.235499741,4.673011920714327,1558889.235499741,4.673011920714327,0.758648433601127,0.09248418708640348,3.923058984413909,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923058984413909,1.284859383674308,1.2851505691231286,3.053298309730323,6469.5727325646485,15262.455979093575,6453.418859916012,0.00032753699876943805,23182.526565615033,2363.959819674918,19289.700835079064,1967.0020685024003,0.8320793154483034,0.8320793154483034,35471.86309814633,35405.22815468563,1.0023531345502161,0.8,4281.078085968968,4273.035954225843,1.0023531345502161,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.057579774422,4632.441516551485,6.188308474543922,5.0041246647873,-3.750118513531736,8.754243178319037,2.9267862872476678,3.5,0.8362246534993336,0.6,0.00022661646394619698,0.9853946395834273,0.00022997533662452073,199.0416698055853,0.0,0.0,0.0,0.0013566337141457255,7.769906966907482e-05,0.00014891739427712217,0.0005842117215543726,0.09248418317095378,0.09248418317095378,0.09248418317095378,0.09248899074928536,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488215.39848532993,595.4956850028034,0.0,0.09248418317095378,0.09248418708640348,0.09248418708640348,0.3715363403125858,0.3715363403125858,0.5,9.927636107796172,0.025937336720744497,0.025937336720744497,1.6143530956469476e-11,2.974622674400962e-05,0.02581187949709829,1.6143530956469476e-11,27498.276674801236,20861.524526068366,0.758648433601127,0.9887002659664839,0.6075353595174394,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663270311452732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5713472008569,260.5713472008569,-12.578652799143072,244.76284168083484,276.37985272086394,124659.22350539653,124649.94310046555,9.280404931000481,0.0,nan,276.37985272086394,3.22985272086396,270.0564505128645,-3.0935494871354763,263.733048304865,-9.41695169513497,257.40964609686336,-15.740353903136622,251.0862438888499,-22.06375611115007,244.76284168083484,-28.387158319165138,1.0,1.0,26022.012520719443,26022.012520719443,275.6094728577765,2.459472857776518,275.6094728577765,275.6094728577765,77085.6252646858,77084.9643842567,0.66088042910269,0.0,8546.071908451686,8546.071908451686,0.8855460287743575,3942.6742793359786,275.6094728577765,2.459472857776518,1.0,0.002,0.13786366259282476,0.004865506500372433,0.00021292876980907082,0.001787071230447889,0.10646438490453541,0.10646438490453541,0.0,2.569598180068855e-13,1.0,1.0000522595442403,0.025811879480954758,0.09248418708640348,0.0,4.82759616715105e-06,6.20146619831736,0.0,1600066.7759102494,266.5895733066587,2.9746210600478662e-05,1.0,1284586.7764405578,2597.8093085650617,,,,,,,,,,,,,,,,,,,2.0,15262.455979093575,1552.910129262393,0.3715363403125858,6.173730061729009,2.9267862872476678
3416.0,-30.14318398719189,5.0041254305932386,35.05045998585012,24.538110207673185,4.986491485268805,-26.63021643994444,-40.13042614152653,1.473523935107324,-6.560402966250308,-6.560432635801785,40.100920038150214,41042.57015940113,25749.907734861295,25749.907734861295,66792.47789426243,77094.36366669866,77084.98874058486,25749.907734861295,102834.89647544615,102834.89647544615,102834.89647544615,130333.13929557934,125856.42223744131,4476.717058138036,0.0,90946.41353636442,54894.620017576555,40057.54835420873,27498.24282013319,67555.79117434192,20861.50188891125,1552.90789701615,0.0,0.8783486656516015,2.7226167621274824,0.001494314320929203,1.0,1.0,-6.534691102995112,333594.4199211937,1558889.2129174932,4.673007460034121,1558889.2129174932,4.673007460034121,0.7586485443948889,0.09248416386925891,3.923056683104783,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923056683104783,1.2848592247340782,1.2851504101468785,3.053296896332531,6469.569737744329,15262.452913252526,6453.41946222751,0.00032753766675753013,23182.538740273227,2363.961061144553,19289.70263542844,1967.0022520869452,0.8320789561290772,0.8320789561290772,35471.84645160038,35405.22815468563,1.0023525465589507,0.8,4281.076076907226,4273.035954225843,1.0023525465589507,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.0636397228545,4632.441516551485,6.1882994263880935,5.0041254305932386,-3.750096448360418,8.754221878953658,2.9267933912840176,3.5,0.8362266832240051,0.6,0.00022661646394619698,0.9853858861341743,0.0002299773795576162,199.04159997963052,0.0,0.0,0.0,0.0013566337141457255,7.769970450881946e-05,0.00014891675943737754,0.0005842088883371111,0.09248416010575138,0.09248416010575138,0.09248416010575138,0.09248895372147517,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488214.70259052125,595.4959113302322,0.0,0.09248416010575138,0.09248416386925891,0.09248416386925891,0.3715362280183111,0.3715362280183111,0.5,9.92777991138113,0.02588958380249551,0.02588958380249551,-2.2225776774575934e-11,2.966955145211614e-05,0.025741532806648593,-2.2225776774575934e-11,27498.24282013319,20861.50188891125,0.7586485443948889,0.9887009941440903,0.6075359261722234,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663270275177374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57140293687326,260.57140293687326,-12.578597063126722,244.76292497272811,276.3798809010038,124658.96727452286,124649.64874628537,9.31852823750448,0.0,nan,276.3798809010038,3.22988090100381,270.05648971535675,-3.09351028464323,263.7330985297054,-9.41690147029459,257.4097073440534,-15.740292655946575,251.08631615839212,-22.063683841607855,244.76292497272811,-28.387075027271862,1.0,1.0,26022.012520719443,26022.012520719443,275.6094995115455,2.4594995115455163,275.6094995115455,275.6094995115455,77085.66048834474,77084.98874058486,0.6717477598867845,0.0,8546.071908451686,8546.071908451686,0.8855461743057247,3942.671966520307,275.6094995115455,2.4594995115455163,1.0,0.002,0.13785884832461606,0.004865531046170661,0.00021292134464421332,0.001787078659931626,0.10646067232210665,0.10646067232210665,0.0,4.575839273462945e-12,1.0,1.000052117137501,0.02574153282887437,0.09248416386925891,0.0,4.814438936781954e-06,6.184564203082258,0.0,1600066.8036335476,266.58959703374967,2.9669573677892913e-05,1.0,1284586.6952081681,2597.8096372184636,,,,,,,,,,,,,,,,,,,2.0,15262.452913252526,1552.90789701615,0.3715362280183111,6.173730061729009,2.9267933912840176
3417.0,-30.143098778503315,5.0041261643995965,35.05046001062017,24.53815183779227,4.986514957066592,-26.630137404943618,-40.13035035515202,1.4735535809809979,-6.560381023578714,-6.560410673119952,40.10092069519504,41042.5767642831,25749.911623906726,25749.911623906726,66792.48838818983,77094.39190080152,77085.02393588553,25749.911623906726,102834.93555979225,102834.93555979225,102834.93555979225,130333.15119079864,125856.37102769883,4476.780163099812,0.0,90946.40966474536,54894.594518266924,40057.57238497603,27498.215631006387,67555.78801598243,20861.483937503497,1552.9060261176994,0.0,0.878348782258711,2.7226189918414225,0.001494314320929203,1.0,1.0,-6.534687524972355,333594.70927067834,1558889.2413074817,4.673003491918695,1558889.2413074817,4.673003491918695,0.7586486416951558,0.09248414348225217,3.9230544852101605,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9230544852101605,1.2848590860323035,1.28515027141367,3.0532955153274517,6469.566811560283,15262.449845440955,6453.420015907112,0.0003275383169093295,23182.5507414214,2363.9622849210896,19289.70429041382,1967.0024208484879,0.8320785967675232,0.8320785967675232,35471.830553102605,35405.22815468563,1.0023519849903961,0.8,4281.074158126973,4273.035954225843,1.0023519849903961,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.069700879335,4632.441516551485,6.188291346925802,5.0041261643995965,-3.7500757838920347,8.75420194829163,2.926800496743455,3.5,0.8362287133552728,0.6,0.00022661646394619698,0.9853771369490069,0.00022997942153180317,199.04153018707063,0.0,0.0,0.0,0.0013566337141457255,7.770037163371874e-05,0.00014891609231247824,0.0005842059438664381,0.09248413965388826,0.09248413965388826,0.09248413965388826,0.09248893031668536,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488214.01283443085,595.4961357187419,0.0,0.09248413965388826,0.09248414348225217,0.09248414348225217,0.37153611542228315,0.37153611542228315,0.5,9.927923625096515,0.025848369121831638,0.025848369121831638,-8.58335624798201e-12,2.96495412612785e-05,0.025723148147619668,-8.58335624798201e-12,27498.215631006387,20861.483937503497,0.7586486416951558,0.9887011957049184,0.6075360523449627,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663270238878825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57145841911324,260.57145841911324,-12.578541580886736,244.76300805188654,276.3799087863313,124658.65715498522,124649.38105582651,9.276099158707302,0.0,nan,276.3799087863313,3.2299087863313503,270.05652863943715,-3.0934713605628303,263.73314849256263,-9.416851507437343,257.4097683456785,-15.740231654321462,251.0863881987833,-22.063611801216666,244.76300805188654,-28.386991948113433,1.0,1.0,26022.012520719443,26022.012520719443,275.60952559252877,2.4595255925287915,275.60952559252877,275.60952559252877,77085.68368860558,77085.02393588553,0.6597527200501645,0.0,8546.071908451686,8546.071908451686,0.8855463132972992,3942.669757636211,275.60952559252877,2.4595255925287915,1.0,0.002,0.13785403749329167,0.004865555226756133,0.00021291392398140266,0.0017870860779291365,0.10645696199070133,0.10645696199070133,0.0,1.9105390013096635e-12,1.0,1.000052079926896,0.025723148156203024,0.09248414348225217,0.0,4.81100023316234e-06,6.1801465295806866,0.0,1600066.8293444917,266.58961897642126,2.9649549844634748e-05,1.0,1284586.6202584626,2597.8099404531663,,,,,,,,,,,,,,,,,,,2.0,15262.449845440955,1552.9060261176994,0.37153611542228315,6.173730061729009,2.926800496743455
3418.0,-30.14301362881608,5.004126881851559,35.05046003384237,24.53819849705326,4.986540530968952,-26.630058212836104,-40.13027827078474,1.4735851122803167,-6.5603582824425075,-6.560387878594592,40.10092069934799,41042.590105283285,25749.913563796534,25749.913563796534,66792.50366907982,77094.4164502471,77085.0525409777,25749.913563796534,102834.96610477424,102834.96610477424,102834.96610477424,130333.15103627341,125856.30796197666,4476.843074296742,0.0,90946.40019154998,54894.57383590557,40057.584839604904,27498.184931499167,67555.76977110407,20861.463509253786,1552.9039683134033,0.0,0.8783489058619591,2.72262130643828,0.001494314320929203,1.0,1.0,-6.534713726901089,333595.00957943883,1558889.2414867678,4.672999285726875,1558889.2414867678,4.672999285726875,0.7586487457707429,0.09248412180558527,3.9230515024392374,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9230515024392374,1.2848589385093716,1.2851501238573053,3.0532935444186298,6469.562635440992,15262.446779655444,6453.421438801784,0.0003275392906731478,23182.565952805413,2363.963836050579,19289.708543541215,1967.0028545467837,0.8320782342563289,0.8320782342563289,35471.80897718961,35405.22815468563,1.0023512228836329,0.8,4281.071554142851,4273.035954225843,1.0023512228836329,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.07575488424,4632.441516551485,6.188282809696861,5.004126881851559,-3.7500544982771333,8.754181380128692,2.9268075938260285,3.5,0.836230741093151,0.6,0.00022661646394619698,0.9853683939057816,0.00022998146210874456,199.04146044288635,0.0,0.0,0.0,0.0013566337141457255,7.770100617586381e-05,0.00014891545777033318,0.0005842030103423324,0.09248411801810967,0.09248411801810967,0.09248411801810967,0.09248889940004139,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488213.3212716343,595.4963606627354,0.0,0.09248411801810967,0.09248412180558527,0.09248412180558527,0.37153600383547897,0.37153600383547897,0.5,9.92806705869472,0.02580529783193697,0.02580529783193697,-4.945377440890297e-12,2.9596152103295026e-05,0.025674151693522163,-4.945377440890297e-12,27498.184931499167,20861.463509253786,0.7586487457707429,0.9887016889214587,0.6075364139043327,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663270204097035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5715138794523,260.5715138794523,-12.578486120547666,244.76309096590563,276.3799367929873,124658.34914887855,124649.0767109781,9.272437900448775,0.0,nan,276.3799367929873,3.229936792987303,270.05656762757013,-3.093432372429845,263.7331984621646,-9.416801537835397,257.4098292967552,-15.740170703244758,251.08646013133125,-22.063539868668727,244.76309096590563,-28.386909034094344,1.0,1.0,26022.012520719443,26022.012520719443,275.6095517342167,2.4595517342167454,275.6095517342167,275.6095517342167,77085.71313392896,77085.0525409777,0.6605929512588773,0.0,8546.071908451686,8546.071908451686,0.8855465019232582,3942.6667599514335,275.6095517342167,2.4595517342167454,1.0,0.002,0.13784923582467679,0.004865579526440179,0.0002129065178335353,0.001787093484232219,0.10645325891676766,0.10645325891676766,0.0,2.0657542516844263e-12,1.0,1.0000519807430628,0.02567415169846754,0.09248412180558527,0.0,4.801836173032173e-06,6.168374127022962,0.0,1600066.855944407,266.58964171755747,2.9596157048672467e-05,1.0,1284586.5424700389,2597.8102551729294,,,,,,,,,,,,,,,,,,,2.0,15262.446779655444,1552.9039683134033,0.37153600383547897,6.173730061729009,2.9268075938260285
3419.0,-30.142928514774955,5.004127573495649,35.050460064807844,24.538240127172344,4.986563737046736,-26.629979289593447,-40.13020248441023,1.4736145092455866,-6.560336093053309,-6.56036564776837,40.100920969649884,41042.59569181468,25749.916674432116,25749.916674432116,66792.5123662468,77094.44458366423,77085.08318250412,25749.916674432116,102834.99985693624,102834.99985693624,102834.99985693624,130333.155693439,125856.24976187343,4476.905931565566,0.0,90946.39591302027,54894.54701084125,40057.60989131002,27498.15583650276,67555.76572781277,20861.44420193722,1552.9020002763798,0.0,0.8783490253951174,2.7226235636590674,0.001494314320929203,1.0,1.0,-6.5347295354607695,333595.30246213044,1558889.2531661622,4.672995218040057,1558889.2531661622,4.672995218040057,0.7586488463435226,0.0924841008891812,3.923049236575377,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923049236575377,1.284858800972206,1.2851499862889697,3.0532921077451842,6469.559591302357,15262.443715528228,6453.422076180191,0.00032753997148360684,23182.57825191403,2363.9650902106255,19289.710448707927,1967.0030488197222,0.8320778749928431,0.8320778749928431,35471.79258703116,35405.22815468563,1.0023506439487373,0.8,4281.069576024363,4273.035954225843,1.0023506439487373,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.081805718065,4632.441516551485,6.188274558564833,5.004127573495649,-3.750033647684944,8.754161221180592,2.926814687198037,3.5,0.8362327677708677,0.6,0.00022661646394619698,0.9853596546062643,0.00022998350184811424,199.0413907279478,0.0,0.0,0.0,0.0013566337141457255,7.77016733110957e-05,0.00014891479063510127,0.0005842000557158161,0.09248409710072468,0.09248409710072468,0.09248409710072468,0.09248887145193353,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488212.6320048235,595.4965848728697,0.0,0.09248409710072468,0.0924841008891812,0.0924841008891812,0.3715358924942403,0.3715358924942403,0.5,9.928210283105138,0.025763436409931728,0.025763436409931728,1.6086687537608668e-11,2.95547150699349e-05,0.025636112307608983,1.6086687537608668e-11,27498.15583650276,20861.44420193722,0.7586488463435226,0.9887018768369649,0.6075365329612037,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663270170090426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57156910337704,260.57156910337704,-12.578430896622933,244.76317371713014,276.3799644896155,124658.03771456666,124648.80480289277,9.232911673871861,0.0,nan,276.3799644896155,3.2299644896154973,270.0566063351163,-3.0933936648836493,263.7332481806304,-9.416751819369551,257.40989002613617,-15.74010997386381,251.08653187163384,-22.06346812836614,244.76317371713014,-28.386826282869833,1.0,1.0,26022.012520719443,26022.012520719443,275.60957755049446,2.459577550494487,275.60957755049446,275.60957755049446,77085.73629685084,77085.08318250412,0.6531143467145739,0.0,8546.071908451686,8546.071908451686,0.8855466452130738,3942.6644827582536,275.60957755049446,2.459577550494487,1.0,0.002,0.1378444412711586,0.004865603695050342,0.0002128991224275643,0.0017871008799376564,0.10644956121378214,0.10644956121378214,0.0,2.3652208663849095e-12,1.0,1.0000519037414952,0.025636112291522295,0.0924841008891812,0.0,4.794721428660605e-06,6.159234258399463,0.0,1600066.881914137,266.58966390694667,2.9554698983247363e-05,1.0,1284586.466605221,2597.8105621101568,,,,,,,,,,,,,,,,,,,2.0,15262.443715528228,1552.9020002763798,0.3715358924942403,6.173730061729009,2.926814687198037
3420.0,-30.142843454275543,5.004128248108028,35.050460092194164,24.538281303271674,4.986589008733835,-26.629900207972494,-40.13013046989215,1.4736457597256674,-6.560313473463964,-6.5603429711781,40.10092092786505,41042.62167109635,25749.918706922243,25749.918706922243,66792.54037801859,77094.47299453978,77085.11083523576,25749.918706922243,102835.029542158,102835.029542158,102835.029542158,130333.15462034808,125856.18599698994,4476.968623358148,0.0,90946.39457908711,54894.54324497711,40057.61259345555,27498.12507819009,67555.73767164565,20861.423723007803,1552.8999426832793,0.0,0.8783491485332079,2.722625866331374,0.001494314320929203,1.0,1.0,-6.534759118880061,333595.6012171363,1558889.251360838,4.672991027678935,1558889.251360838,4.672991027678935,0.7586489501989309,0.09248407934076056,3.9230474892176925,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9230474892176925,1.2848586547631848,1.2851498400468135,3.0532910952300494,6469.557445904285,15262.440653525226,6453.4220902892675,0.00032754041973135744,23182.588237600718,2363.966108467287,19289.7104908809,1967.0030531201687,0.8320775184021165,0.8320775184021165,35471.77994749321,35405.22815468563,1.0023501974936984,0.8,4281.068050566037,4273.035954225843,1.0023501974936984,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.08785092491,4632.441516551485,6.188266056723282,5.004128248108028,-3.750012467397143,8.754140715505171,2.926821773980423,3.5,0.8362347925658352,0.6,0.00022661646394619698,0.9853509208878063,0.00022998554032102023,199.04132105691284,0.0,0.0,0.0,0.0013566337141457255,7.770230724818987e-05,0.0001489141566980071,0.0005841973085430868,0.09248407558498335,0.09248407558498335,0.09248407558498335,0.0924888400933716,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488211.94265384006,595.4968090949392,0.0,0.09248407558498335,0.09248407934076056,0.09248407934076056,0.3715357816802925,0.3715357816802925,0.5,9.928353211984078,0.025719334355414958,0.025719334355414958,-1.2164491636212915e-11,2.949771413796043e-05,0.025583852298041165,-1.2164491636212915e-11,27498.12507819009,20861.423723007803,0.7586489501989309,0.9887027020956151,0.6075371698342459,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663270137307092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57162431678785,260.57162431678785,-12.57837568321213,244.76325634468952,276.3799922888766,124657.76915951741,124648.53800585018,9.231153667227137,0.0,nan,276.3799922888766,3.2299922888766446,270.05664510003515,-3.0933548999648224,263.73329791121324,-9.416702088786735,257.4099507223776,-15.740049277622404,251.08660353353497,-22.063396466465008,244.76325634468952,-28.386743655310454,1.0,1.0,26022.012520719443,26022.012520719443,275.60960346280893,2.459603462808957,275.60960346280893,275.60960346280893,77085.76487331418,77085.11083523576,0.6540380784281297,0.0,8546.071908451686,8546.071908451686,0.885546755713331,3942.662726663781,275.60960346280893,2.459603462808957,1.0,0.002,0.13783965649129865,0.00486562790318748,0.00021289174231119972,0.0017871082604495,0.10644587115559986,0.10644587115559986,0.0,2.76069965499115e-12,1.0,1.0000517979504946,0.025583852310205657,0.09248407934076056,0.0,4.784946995754693e-06,6.146677783882497,0.0,1600066.9083663472,266.589686526536,2.9497726302452065e-05,1.0,1284586.38921935,2597.810875201353,,,,,,,,,,,,,,,,,,,2.0,15262.440653525226,1552.8999426832793,0.3715357816802925,6.173730061729009,2.926821773980423
3421.0,-30.14275851880691,5.004128898574173,35.050460126557525,24.538328067306452,4.9866140794139735,-26.629821258984947,-40.13005842044947,1.473676816979674,-6.560291270037567,-6.5603207256604605,40.100921184272416,41042.632950166044,25749.921616574822,25749.921616574822,66792.55456674087,77094.4973475789,77085.14141301223,25749.921616574822,102835.06302958705,102835.06302958705,102835.06302958705,130333.15898809311,125856.12773046753,4477.031257625577,0.0,90946.38433527644,54894.519927562775,40057.62711968185,27498.09595850606,67555.7230781879,20861.404397730224,1552.8979733304818,0.0,0.8783492681987137,2.7226281250545927,0.001494314320929203,1.0,1.0,-6.534775493412894,333595.8942937275,1558889.262439541,4.672986955489795,1558889.262439541,4.672986955489795,0.7586490508000832,0.09248405850896915,3.923044376378733,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923044376378733,1.2848585094582277,1.2851496947089263,3.053289017817939,6469.553044117305,15262.437593286739,6453.423672588073,0.00032754145209808427,23182.60402122365,2363.967717948907,19289.71522047792,1967.0035354048448,0.8320771559061356,0.8320771559061356,35471.75743072324,35405.22815468563,1.0023494021541683,0.8,4281.065333030445,4273.035954225843,1.0023494021541683,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.0938927264615,4632.441516551485,6.188257770771611,5.004128898574173,-3.7499916214806395,8.754120520054812,2.92682885677765,3.5,0.8362368162221857,0.6,0.00022661646394619698,0.9853422000903966,0.0002299875758141759,199.04125148833631,0.0,0.0,0.0,0.0013566337141457255,7.770294149750752e-05,0.00014891352244868948,0.0005841943568090795,0.09248405475308077,0.09248405475308077,0.09248405475308077,0.09248881213145414,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488211.2557732644,595.497032527989,0.0,0.09248405475308077,0.09248405850896915,0.09248405850896915,0.3715356710454462,0.3715356710454462,0.5,9.928495927639686,0.025676484329380855,0.025676484329380855,4.831690603168681e-12,2.9455622893692635e-05,0.02554523224756622,4.831690603168681e-12,27498.09595850606,20861.404397730224,0.7586490508000832,0.9887031257061115,0.6075374680345581,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663270105331041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5716794919553,260.5716794919553,-12.57832050804467,244.7633388476404,276.38002013625834,124657.45462963507,124648.22986981405,9.22475982101358,0.0,nan,276.38002013625834,3.2300201362583607,270.0566838785378,-3.0933161214621805,263.7333476208222,-9.416652379177776,257.41001136310024,-15.739988636899739,251.08667510537302,-22.06332489462696,244.7633388476404,-28.38666115235958,1.0,1.0,26022.012520719443,26022.012520719443,275.6096292863185,2.4596292863185454,275.6096292863185,275.6096292863185,77085.79395531639,77085.14141301223,0.6525423041603062,0.0,8546.071908451686,8546.071908451686,0.8855469525645381,3942.659598260627,275.6096292863185,2.4596292863185454,1.0,0.002,0.13783487893478782,0.004865652001844718,0.00021288437316197814,0.001787115629456606,0.10644218658098907,0.10644218658098907,0.0,2.618584168945226e-12,1.0,1.0000517197732908,0.025545232242734528,0.09248405850896915,0.0,4.77772365694762e-06,6.137398418465513,0.0,1600066.934351602,266.5897087299624,2.945561806200203e-05,1.0,1284586.3133043903,2597.8111823415256,,,,,,,,,,,,,,,,,,,2.0,15262.437593286739,1552.8979733304818,0.3715356710454462,6.173730061729009,2.92682885677765
3422.0,-30.142673610472098,5.004129523003884,35.05046016543368,24.53836976727473,4.986636911795454,-26.629742558239332,-40.12998266899956,1.4737058569789772,-6.560269214466928,-6.560298623555561,40.100921383297084,41042.63683245361,25749.924743012532,25749.924743012532,66792.56157546614,77094.52531225457,77085.17078974844,25749.924743012532,102835.09553276098,102835.09553276098,102835.09553276098,130333.16224707692,125856.0684582548,4477.093788822128,0.0,90946.37947635856,54894.49098636968,40057.65387776542,27498.066714315933,67555.72059208136,20861.384973710465,1552.8960015086682,0.0,0.8783493873046107,2.7226303692763727,0.001494314320929203,1.0,1.0,-6.534796046616066,333596.18548068556,1558889.2710386629,4.6729829023447245,1558889.2710386629,4.6729829023447245,0.7586491512455926,0.09248403775118141,3.923042012589882,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923042012589882,1.2848583735912598,1.285149558811167,3.053287500959918,6469.549830077177,15262.434533378817,6453.424430001079,0.0003275421770310251,23182.61675110594,2363.969016035643,19289.717484436078,1967.0037662643288,0.832076796659111,0.832076796659111,35471.74033221674,35405.22815468563,1.0023487981991492,0.8,4281.063269421852,4273.035954225843,1.0023487981991492,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.099929267744,4632.441516551485,6.188249544764937,5.004129523003884,-3.7499708938216028,8.754100416825487,2.926835933415117,3.5,0.8362388381186048,0.6,0.00022661646394619698,0.9853334821621731,0.00022998961067365704,199.041181942033,0.0,0.0,0.0,0.0013566337141457255,7.770360834065796e-05,0.00014891285560553901,0.0005841913887552603,0.0924840340027473,0.0924840340027473,0.0924840340027473,0.09248878347073383,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488210.56976200873,595.4972556753436,0.0,0.0924840340027473,0.09248403775118141,0.09248403775118141,0.3715355609169033,0.3715355609169033,0.5,9.928638405485124,0.025633725006684926,0.025633725006684926,-1.0913936421275139e-11,2.940908865411984e-05,0.025502576939516075,-1.0913936421275139e-11,27498.066714315933,20861.384973710465,0.7586491512455926,0.9887032658385311,0.607537547860373,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663270074499504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5717344298863,260.5717344298863,-12.578265570113672,244.76342122361027,276.38004763614606,124657.13941961172,124647.95432376648,9.185095845224776,0.0,nan,276.38004763614606,3.2300476361460824,270.05672235364835,-3.0932776463516234,263.73339707114536,-9.416602928854616,257.41007178864015,-15.739928211359825,251.08674650612764,-22.063253493872338,244.76342122361027,-28.38657877638971,1.0,1.0,26022.012520719443,26022.012520719443,275.60965482587824,2.4596548258782605,275.60965482587824,275.60965482587824,77085.81694293278,77085.17078974844,0.6461531843378907,0.0,8546.071908451686,8546.071908451686,0.8855471020469368,3942.6572226528315,275.60965482587824,2.4596548258782605,1.0,0.002,0.13783010935553328,0.00486567604071132,0.0002128770162701175,0.0017871229860478494,0.10643850813505876,0.10643850813505876,0.0,2.3179669988993012e-12,1.0,1.000051633426658,0.02550257695043001,0.09248403775118141,0.0,4.769745609309394e-06,6.12714956790236,0.0,1600066.9601571125,266.58973078553305,2.9409099568056263e-05,1.0,1284586.2378789429,2597.8114875012775,,,,,,,,,,,,,,,,,,,2.0,15262.434533378817,1552.8960015086682,0.3715355609169033,6.173730061729009,2.926835933415117
