time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3423.0,-30.142588747884766,5.004130130277987,35.050460198415166,24.538411013223254,4.986661854848342,-26.62966368761118,-40.12991065448148,1.4737367918945055,-6.560246727816946,-6.560276076198944,40.10092129051101,41042.66125314844,25749.926790864873,25749.926790864873,66792.58804401332,77094.55356422345,77085.19746284302,25749.926790864873,102835.1242537079,102835.1242537079,102835.1242537079,130333.16016587097,125856.004019057,4477.156146813967,0.0,90946.37762738176,54894.48530573814,40057.65813515958,27498.035912163083,67555.69404732267,20861.364453549417,1552.893945228771,0.0,0.8783495099359289,2.7226326588895717,0.001494314320929203,1.0,1.0,-6.534829171935655,333596.48253439233,1558889.2670295439,4.672978729231143,1558889.2670295439,4.672978729231143,0.7586492548117556,0.09248401637301067,3.9230401789431184,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9230401789431184,1.2848582288587407,1.2851494140458475,3.0532864177767767,6469.5475349420785,15262.431475758496,6453.424550223,0.00032754266418827155,23182.627115453877,2363.970072905006,19289.717843787446,1967.0038029079703,0.832076440160168,0.832076440160168,35471.727068500535,35405.22815468563,1.0023483296969962,0.8,4281.061668631822,4273.035954225843,1.0023483296969962,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.105960028044,4632.441516551485,6.1882410681729745,5.004130130277987,-3.7499498369833177,8.754079967261305,2.92684300328237,3.5,0.836240858080677,0.6,0.00022661646394619698,0.9853247690141961,0.00022999164445335486,199.0411124332489,0.0,0.0,0.0,0.0013566337141457255,7.77042422923485e-05,0.0001489122216538485,0.0005841886286837312,0.0924840126523586,0.0924840126523586,0.0924840126523586,0.0924887516927559,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488209.8838564308,595.4974787738773,0.0,0.0924840126523586,0.09248401637301067,0.09248401637301067,0.37153545119405157,0.37153545119405157,0.5,9.928780568760398,0.025588222322483034,0.025588222322483034,1.290345608140342e-11,2.9348381985982996e-05,0.025446904263276338,1.290345608140342e-11,27498.035912163083,20861.364453549417,0.7586492548117556,0.9887040461345153,0.6075381480708067,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266327004490207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5717893614327,260.5717893614327,-12.57821063856727,244.76350350696882,276.38007521587826,124656.86800496727,124647.6839763997,9.184028567563026,0.0,nan,276.38007521587826,3.230075215878287,270.05676087410956,-3.0932391258904204,263.7334465323283,-9.41655346767169,257.4101321905493,-15.739867809450686,251.0868178487619,-22.063182151238067,244.76350350696882,-28.38649649303116,1.0,1.0,26022.012520719443,26022.012520719443,275.609680494329,2.4596804943290067,275.609680494329,275.609680494329,77085.84539399654,77085.19746284302,0.6479311535222223,0.0,8546.071908451686,8546.071908451686,0.8855472180039486,3942.655379837834,275.609680494329,2.4596804943290067,1.0,0.002,0.13782535018740058,0.0048657001159514825,0.00021286967565222275,0.001787130326315229,0.10643483782611138,0.10643483782611138,0.0,1.9674518091095106e-12,1.0,1.000051520726367,0.02544690425037288,0.09248401637301067,0.0,4.759332902447714e-06,6.113773181761646,0.0,1600066.9864479918,266.58975327218303,2.9348369082526915e-05,1.0,1284586.1609338876,2597.8117988091676,,,,,,,,,,,,,,,,,,,2.0,15262.431475758496,1552.893945228771,0.37153545119405157,6.173730061729009,2.92684300328237
3424.0,-30.142503852942838,5.004130668888101,35.050460209942884,24.53844373757022,4.9866747507793105,-26.629585992573595,-40.12983881458638,1.473756890999731,-6.560227169308746,-6.56025641409627,40.100920740159516,41042.68230437391,25749.93508030744,25749.93508030744,66792.61738468136,77094.58794577052,77085.2090354423,25749.93508030744,102835.14411574975,102835.14411574975,102835.14411574975,130333.14966326955,125855.93135115411,4477.218312115431,0.0,90946.37571679492,54894.47007772344,40057.67293230165,27498.0055475198,67555.67847982145,20861.344068186245,1552.8919789186305,0.0,0.8783496186612747,2.722634656182626,0.001494314320929203,1.0,1.0,-6.53490442893019,333596.74157570093,1558889.2432507735,4.6729750293350065,1558889.2432507735,4.6729750293350065,0.7586493512096861,0.09248399581970798,3.9230379445789216,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9230379445789216,1.2848581348228094,1.285149319988605,3.053284902243262,6469.54432370842,15262.42842005198,6453.42530770239,0.00032754338853962746,23182.63983208978,2363.9713696409863,19289.720107944035,1967.0040337876885,0.8320760813978957,0.8320760813978957,35471.710906186025,35405.22815468563,1.0023477588103575,0.8,4281.059718011685,4273.035954225843,1.0023477588103575,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.111987255646,4632.441516551485,6.188234096840576,5.004130668888101,-3.74993098319265,8.75406165208075,2.926850069015064,3.5,0.8362428768614468,0.6,0.00022661646394619698,0.9853160526274141,0.00022999367902502792,199.0410428980126,0.0,0.0,0.0,0.0013566337141457255,7.770487471157841e-05,0.00014891158923461856,0.0005841858149549586,0.09248399200607892,0.09248399200607892,0.09248399200607892,0.09248871387859206,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488209.19820458663,595.4977017672943,0.0,0.09248399200607892,0.09248399581970798,0.09248399581970798,0.37153534156685514,0.37153534156685514,0.5,9.928922220503239,0.025533877784198467,0.025533877784198467,7.958078640513122e-12,2.924478752674986e-05,0.025351985166082613,7.958078640513122e-12,27498.0055475198,20861.344068186245,0.7586493512096861,0.9887047082893555,0.6075385996846018,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26632700161178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57184319550464,260.57184319550464,-12.578156804495336,244.76358561062352,276.3801007803668,124656.4497853694,124647.44924397468,9.000541394709272,0.0,nan,276.3801007803668,3.230100780366797,270.05679774643295,-3.0932022535670285,263.7334947124836,-9.416505287516372,257.4101916785377,-15.739808321462249,251.08688864458327,-22.06311135541671,244.76358561062352,-28.386414389376455,1.0,1.0,26022.012520719443,26022.012520719443,275.60970151057415,2.4597015105741775,275.60970151057415,275.60970151057415,77085.8546673534,77085.2090354423,0.6456319111021003,0.0,8546.071908451686,8546.071908451686,0.8855473593017048,3942.6531343018164,275.60970151057415,2.4597015105741775,1.0,0.002,0.13782060877355326,0.004865723596272848,0.00021286236119293005,0.0017871376403128742,0.10643118059646503,0.10643118059646503,0.0,1.5058041619164797e-12,1.0,1.0000513285702906,0.025351985158124535,0.09248399581970798,0.0,4.741579880005304e-06,6.090967576663219,0.0,1600067.0092428569,266.58977283069123,2.924477956867122e-05,1.0,1284586.093835122,2597.8120702805286,,,,,,,,,,,,,,,,,,,2.0,15262.42842005198,1552.8919789186305,0.37153534156685514,6.173730061729009,2.926850069015064
3425.0,-30.14241916144917,5.004131179674261,35.05046014116087,24.538485856633656,4.98669557854106,-26.62950768744917,-40.12976313298566,1.4737841052630507,-6.560205537391425,-6.5602345954720525,40.100918444060184,41042.680264852905,25749.938363906294,25749.938363906294,66792.6186287592,77094.61547582693,77085.20323668876,25749.938363906294,102835.14160059506,102835.14160059506,102835.14160059506,130333.10777000515,125855.82794574606,4477.279824259095,0.0,90946.3679290732,54894.43272094607,40057.70578680792,27497.9661694101,67555.67195621802,20861.317317322097,1552.8895335893756,0.0,0.8783497457264204,2.7226368734890296,0.001494314320929203,1.0,1.0,-6.535053590333121,333597.029028804,1558889.1440403385,4.6729707053408385,1558889.1440403385,4.6729707053408385,0.7586494647931128,0.09248397107101153,3.9230350741411666,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9230350741411666,1.28485800749783,1.28514919263477,3.0532829707626603,6469.540231132796,15262.425367822387,6453.426679043708,0.0003275443411423422,23182.65480942284,2363.972896903921,19289.724206975003,1967.004451772522,0.8320757206432841,0.8320757206432841,35471.69014281904,35405.22815468563,1.00234702540505,0.8,4281.0572120932575,4273.035954225843,1.00234702540505,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.117997671623,4632.441516551485,6.188225947525357,5.004131179674261,-3.7499105144356926,8.754041694109954,2.9268571150462455,3.5,0.836244890013213,0.6,0.00022661646394619698,0.9853073572120612,0.00022999570873743493,199.04097352946377,0.0,0.0,0.0,0.0013566337141457255,7.770554095516524e-05,0.00014891092299103173,0.0005841827738165517,0.09248396735559958,0.09248396735559958,0.09248396735559958,0.09248865693937054,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488208.50879147614,595.4979258982794,0.0,0.09248396735559958,0.09248397107101153,0.09248397107101153,0.3715352312425932,0.3715352312425932,0.5,9.929062901340155,0.02545542773680154,0.02545542773680154,1.7280399333685637e-11,2.905808059949777e-05,0.02518100513890431,1.7280399333685637e-11,27497.9661694101,20861.317317322097,0.7586494647931128,0.9887048221805366,0.6075386281621497,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663269990588142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5718968342231,260.5718968342231,-12.578103165776895,244.76366760421666,276.3801260642104,124656.11563536555,124647.14775519104,8.967880174542012,0.0,nan,276.3801260642104,3.230126064210424,270.0568343722235,-3.0931656277765,263.73354268022945,-9.41645731977053,257.4102509882325,-15.739749011767458,251.08695929622596,-22.06304070377402,244.76366760421666,-28.386332395783313,1.0,1.0,26022.012520719443,26022.012520719443,275.6097226506699,2.459722650669903,275.6097226506699,275.6097226506699,77085.88731192435,77085.20323668876,0.6840752355928998,0.0,8546.071908451686,8546.071908451686,0.885547540823755,3942.6502495118725,275.6097226506699,2.459722650669903,1.0,0.002,0.1378158993357017,0.004865747335737833,0.00021285509706283763,0.0017871449057853487,0.10642754853141881,0.10642754853141881,0.0,2.8481860966933503e-12,1.0,1.0000509824290251,0.02518100512162391,0.09248397107101153,0.0,4.70960105544628e-06,6.049887672669291,0.0,1600067.034351193,266.58979446260855,2.9058063319098437e-05,1.0,1284586.0193769652,2597.8123715269085,,,,,,,,,,,,,,,,,,,2.0,15262.425367822387,1552.8895335893756,0.3715352312425932,6.173730061729009,2.9268571150462455
3426.0,-30.142316633326438,5.004131645821339,35.050460040220955,24.538522108364873,4.986716054568368,-26.629413364568233,-40.12967749787492,1.473812786417899,-6.560184849103791,-6.560213792653054,40.10091737879977,41042.72654617215,25749.94375578253,25749.94375578253,66792.67030195467,77094.65503456099,77085.21227835082,25749.94375578253,102835.15603413335,102835.15603413335,102835.15603413335,130333.08907281555,125855.74789797884,4477.3411748367,0.0,90946.37107711588,54894.44259112342,40057.6983177694,27497.933038682197,67555.6313564516,20861.295001432096,1552.8874101617434,0.0,0.878349862597797,2.7226389867224543,0.001494314320929203,1.0,1.0,-6.535137581649963,333597.30309873837,1558889.0980105712,4.672966728238717,1558889.0980105712,4.672966728238717,0.7586495672996899,0.09248394807509085,3.9230339251111803,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9230339251111803,1.284857873309862,1.2851490584163912,3.0532823953557116,6469.5390119145195,15262.422314346877,6453.426053908167,0.0003275445499463118,23182.662401915994,2363.973671122758,19289.72233840304,1967.0042612312095,0.8320753675302104,0.8320753675302104,35471.68183128757,35405.22815468563,1.0023467318245014,0.8,4281.056208979462,4273.035954225843,1.0023467318245014,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.124001687678,4632.441516551485,6.188218314411878,5.004131645821339,-3.749890829569333,8.754022475390672,2.9268641535815507,3.5,0.8362469010233002,0.6,0.00022661646394619698,0.9852968305913513,0.00022999816594374638,199.0408895514715,0.0,0.0,0.0,0.0013566337141457255,7.770629482829691e-05,0.00014891016911790006,0.0005841796452435652,0.09248394436774393,0.09248394436774393,0.09248394436774393,0.09248861456330537,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488207.8281251155,595.4981472445605,0.0,0.09248394436774393,0.09248394807509085,0.09248394807509085,0.371535118374525,0.371535118374525,0.5,9.929203002712535,0.02537207551819165,0.02537207551819165,-8.526512829121202e-12,2.894354923910214e-05,0.025076211003067783,-8.526512829121202e-12,27497.933038682197,20861.295001432096,0.7586495672996899,0.9887061812734569,0.60753967836691,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663269966377315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5719519026412,260.5719519026412,-12.57804809735876,244.76375258542913,276.3801512198361,124655.90748956092,124646.70057706932,9.206912491602218,0.0,nan,276.3801512198361,3.2301512198361024,270.05687149296404,-3.093128507035942,263.73359176608835,-9.416408233911625,257.41031203920915,-15.739687960790832,251.08703231232064,-22.062967687679333,244.76375258542913,-28.386247414570846,1.0,1.0,26022.012520719443,26022.012520719443,275.6097445114793,2.4597445114793004,275.6097445114793,275.6097445114793,77085.92130373023,77085.21227835082,0.7090253794012824,0.0,8546.071908451686,8546.071908451686,0.8855476134866304,3942.649094736736,275.6097445114793,2.4597445114793004,1.0,0.002,0.13781120949704587,0.004865770805264312,0.00021284786275853806,0.0017871521397871432,0.10642393137926903,0.10642393137926903,0.0,2.5456811138246938e-12,1.0,1.0000507702809545,0.025076211011594296,0.09248394807509085,0.0,4.6900010343239276e-06,6.02470942660576,0.0,1600067.0584557268,266.5898151508962,2.894355776561497e-05,1.0,1284585.9483854536,2597.812658747829,,,,,,,,,,,,,,,,,,,2.0,15262.422314346877,1552.8874101617434,0.371535118374525,6.173730061729009,2.9268641535815507
3427.0,-30.142232404411754,5.0041321393851765,35.05045994970696,24.538581200782232,4.986755691038024,-26.62933359486316,-40.12960157180203,1.4738568785677753,-6.560160155802464,-6.560189078962672,40.1009174737545,41042.717792019655,25749.940409451014,25749.940409451014,66792.65820147067,77094.66772418207,77085.24995990789,25749.940409451014,102835.1903693589,102835.1903693589,102835.1903693589,130333.09204504067,125855.68959652871,4477.402448511959,0.0,90946.35470428532,54894.4047606026,40057.72215964746,27497.90167568177,67555.62383532923,20861.274202727887,1552.8852772149621,0.0,0.8783499962615389,2.7226414956977147,0.001494314320929203,1.0,1.0,-6.535131411917121,333597.62869192247,1558889.1021141768,4.67296217969766,1558889.1021141768,4.67296217969766,0.7586496762106363,0.092483924458253,3.923030670022407,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923030670022407,1.2848576670198963,1.2851488520796746,3.053280352150989,6469.53468260889,15262.419621021554,6453.427762692192,0.0003275455763743494,23182.67746394291,2363.9752070220625,19289.72744607284,1967.0047820685802,0.8320750472448682,0.8320750472448684,35471.65828553496,35405.22815468563,1.0023459001397248,0.8,4281.053367256566,4273.035954225843,1.0023459001397248,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.129994937277,4632.441516551485,6.188208597371436,5.0041321393851765,-3.749868184450124,8.7540003238353,2.926871179502043,3.5,0.8362489084291551,0.6,0.00022661646394619698,0.9852881828515015,0.00023000018460624496,199.04082056191504,0.0,0.0,0.0,0.0013566337141457255,7.770696323533414e-05,0.00014890950071086285,0.0005841765383464383,0.09248392092940354,0.09248392092940354,0.09248392092940354,0.09248858683169688,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488207.1536985309,595.4983666181092,0.0,0.09248392092940354,0.092483924458253,0.092483924458253,0.3715350045228975,0.3715350045228975,0.5,9.929342973727111,0.02530027330357143,0.02530027330357143,-1.4193801689543761e-10,2.8923160186877794e-05,0.025057667045530252,-1.4193801689543761e-10,27497.90167568177,20861.274202727887,0.7586496762106363,0.9887061122295556,0.6075396164213311,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663269944282343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5720082191103,260.5720082191103,-12.577991780889704,244.76383702447507,276.38017941372726,124655.75016162303,124646.33458726735,9.41557435567309,0.0,nan,276.38017941372726,3.230179413727285,270.05691093588723,-3.093089064112746,263.73364245803987,-9.41635754196011,257.4103739801949,-15.739626019805087,251.0871055023373,-22.062894497662683,244.76383702447507,-28.38616297552491,1.0,1.0,26022.012520719443,26022.012520719443,275.609773634395,2.4597736343950487,275.609773634395,275.609773634395,77085.9798969152,77085.24995990789,0.7299370073160389,0.0,8546.071908451686,8546.071908451686,0.8855478193333798,3942.6458233725193,275.609773634395,2.4597736343950487,1.0,0.002,0.13780652312508596,0.004865794970887545,0.00021284063551827126,0.001787159368861547,0.10642031775913563,0.10642031775913563,0.0,4.37981812276278e-12,1.0,1.0000507327488393,0.02505766718746827,0.092483924458253,0.0,4.686532511393626e-06,6.020253415537972,0.0,1600067.0873928475,266.5898398441975,2.892330212489469e-05,1.0,1284585.8640480742,2597.812999964154,,,,,,,,,,,,,,,,,,,2.0,15262.419621021554,1552.8852772149621,0.3715350045228975,6.173730061729009,2.926871179502043
3428.0,-30.14214785533551,5.0041325756072,35.050459951932844,24.538618325628363,4.986773984165744,-26.629255671387373,-40.12952973190693,1.4738817981441092,-6.56014002510193,-6.560169034696038,40.10091997303363,41042.73769516553,25749.94739762533,25749.94739762533,66792.68509279087,77094.6987928598,77085.30671599614,25749.94739762533,102835.25411362146,102835.25411362146,102835.25411362146,130333.13839918247,125855.67412316822,4477.464276014249,0.0,90946.35187355352,54894.39076768348,40057.73456207782,27497.884285561013,67555.61884763883,20861.263184680833,1552.883919493979,0.0,0.878350095452433,2.722643529292291,0.001494314320929203,1.0,1.0,-6.535032415413184,333597.8927706369,1558889.210104758,4.672958804258881,1558889.210104758,4.672958804258881,0.7586497553062643,0.092483907433886,3.9230284692237007,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9230284692237007,1.2848575504309512,1.285148735464307,3.0532789163342557,6469.531640285525,15262.4165645197,6453.428402438083,0.0003275462569717715,23182.68974773722,2363.976459620484,19289.729358316123,1967.0049770631279,0.8320746888397161,0.8320746888397161,35471.64236600935,35405.22815468563,1.002345337829168,0.8,4281.051445938477,4273.035954225843,1.002345337829168,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.135995898922,4632.441516551485,6.188201352468083,5.0041325756072,-3.749849083049032,8.753981658656233,2.9268782144701695,3.5,0.8362509184200484,0.6,0.00022661646394619698,0.9852795023231677,0.00023000221095827454,199.04075131017123,0.0,0.0,0.0,0.0013566337141457255,7.77075956750374e-05,0.00014890886827115957,0.0005841737295476408,0.09248390370840907,0.09248390370840907,0.09248390370840907,0.09248858549303585,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488206.48861609935,595.4985830702772,0.0,0.09248390370840907,0.092483907433886,0.092483907433886,0.3715348914828961,0.3715348914828961,0.5,9.929483418411326,0.025260307566497886,0.025260307566497886,-8.640199666842818e-12,2.9009594129547622e-05,0.025136619282875472,-8.640199666842818e-12,27497.884285561013,20861.263184680833,0.7586497553062643,0.9887065832885249,0.6075399558951717,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663269920887843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57206364551223,260.57206364551223,-12.577936354487747,244.76392088120068,276.38020640980847,124655.37072655394,124646.10396276707,9.266763786840771,0.0,nan,276.38020640980847,3.2302064098084884,270.05694930409334,-3.0930506959066406,263.7336921983777,-9.416307801622281,257.4104350926599,-15.739564907340082,251.08717798693323,-22.06282201306675,244.76392088120068,-28.3860791187993,1.0,1.0,26022.012520719443,26022.012520719443,275.60980031985173,2.4598003198517517,275.60980031985173,275.60980031985173,77085.9852152197,77085.30671599614,0.6784992235625396,0.0,8546.071908451686,8546.071908451686,0.8855479585084495,3942.6436115698193,275.60980031985173,2.4598003198517517,1.0,0.002,0.1378018219850447,0.004865818336008871,0.00021283338342614058,0.0017871666150250883,0.10641669171307029,0.10641669171307029,0.0,-1.5487710940120802e-12,1.0,1.0000508925962421,0.02513661929151567,0.092483907433886,0.0,4.701298799784167e-06,6.039221659283908,0.0,1600067.1111300404,266.58985997489805,2.900960276974729e-05,1.0,1284585.7956446342,2597.813276714206,,,,,,,,,,,,,,,,,,,2.0,15262.4165645197,1552.883919493979,0.3715348914828961,6.173730061729009,2.9268782144701695
3429.0,-30.14206337129911,5.004132977114046,35.050459909276825,24.538650456257187,4.986789691449306,-26.629178065026583,-40.12945789201183,1.4739043858443412,-6.560118904649016,-6.560147784024288,40.10091868197755,41042.76448603392,25749.95150340228,25749.95150340228,66792.7159894362,77094.73337236774,77085.31371131922,25749.95150340228,102835.2652147215,102835.2652147215,102835.2652147215,130333.11484616605,125855.5893649272,4477.525481238842,0.0,90946.35390009699,54894.38501639532,40057.74320411297,27497.849631444544,67555.59283555752,20861.239803260713,1552.881712104458,0.0,0.8783502156118373,2.722645688203118,0.001494314320929203,1.0,1.0,-6.535130316281823,333598.17274186894,1558889.15431895,4.672954715268133,1558889.15431895,4.672954715268133,0.7586498610933312,0.09248388454548458,3.923026933373609,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923026933373609,1.28485744475196,1.2851486297613661,3.0532779721184897,6469.52963960562,15262.413517239382,6453.428323093896,0.00032754666826748856,23182.69934024838,2363.977437784399,19289.72912115104,1967.0049528790198,0.8320743343145289,0.8320743343145289,35471.63125640303,35405.22815468563,1.0023449454149425,0.8,4281.05010512669,4273.035954225843,1.0023449454149425,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.141982800897,4632.441516551485,6.188193435800475,5.004132977114046,-3.7498290858283507,8.753962062942396,2.9268852329627886,3.5,0.8362529237036539,0.6,0.00022661646394619698,0.9852708285547771,0.0002300042357679506,199.04068211174786,0.0,0.0,0.0,0.0013566337141457255,7.770822811949958e-05,0.00014890823582669742,0.000584171019749283,0.09248388087760358,0.09248388087760358,0.09248388087760358,0.09248854001354365,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488205.8084608634,595.498804238878,0.0,0.09248388087760358,0.09248388454548458,0.09248388454548458,0.37153478167514165,0.37153478167514165,0.5,9.929623187420122,0.025204069156472997,0.025204069156472997,-2.6716406864579767e-12,2.8879375292945042e-05,0.025017467742486588,-2.6716406864579767e-12,27497.849631444544,20861.239803260713,0.7586498610933312,0.9887074213384776,0.6075405864017714,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663269900211294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57211810268944,260.57211810268944,-12.577881897310533,244.76400422673828,276.38023197862384,124654.99685775014,124645.8921392178,9.104718532342817,0.0,nan,276.38023197862384,3.2302319786238627,270.05698642825973,-3.0930135717402436,263.73374087788403,-9.416259122115946,257.4104953275056,-15.739504672494377,251.08724977712492,-22.062750222875053,244.76400422673828,-28.385995773261698,1.0,1.0,26022.012520719443,26022.012520719443,275.609822389066,2.459822389066005,275.609822389066,275.609822389066,77085.99861937559,77085.31371131922,0.6849080563697498,0.0,8546.071908451686,8546.071908451686,0.8855480556332006,3942.642068040477,275.609822389066,2.459822389066005,1.0,0.002,0.137797143133009,0.004865841852587156,0.00021282616628452326,0.0017871738364273499,0.10641308314226162,0.10641308314226162,0.0,2.7118732606745688e-12,1.0,1.0000506513814016,0.02501746774515823,0.09248388454548458,0.0,4.679013535417564e-06,6.0105939859043795,0.0,1600067.1357190523,266.58988109535096,2.887937796458573e-05,1.0,1284585.7231246463,2597.8135701192464,,,,,,,,,,,,,,,,,,,2.0,15262.413517239382,1552.881712104458,0.37153478167514165,6.173730061729009,2.9268852329627886
3430.0,-30.141979315448566,5.004133417421164,35.05045984840829,24.538710771035426,4.986828885129459,-26.62909849539766,-40.12938580764455,1.4739480619646823,-6.560093745022016,-6.560122561232811,40.10091806681698,41042.76767301137,25749.946780542865,25749.946780542865,66792.71445355423,77094.74748678604,77085.34263663505,25749.946780542865,102835.2894171779,102835.2894171779,102835.2894171779,130333.10426925239,125855.51780366045,4477.586465591939,0.0,90946.33791261895,54894.358086566,40057.75536228106,27497.814852074487,67555.57021435554,20861.216573627724,1552.879404771678,0.0,0.8783503547396001,2.722648249441126,0.001494314320929203,1.0,1.0,-6.535162848497691,333598.50504440645,1558889.1277389561,4.6729499807903725,1558889.1277389561,4.6729499807903725,0.7586499758563148,0.09248386018372802,3.923023413753888,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923023413753888,1.2848572404085705,1.2851484253716665,3.0532757184030888,6469.524864253124,15262.4104714744,6453.430171773456,0.00032754779782206045,23182.71606378042,2363.9791431100753,19289.734646977955,1967.0055163565496,0.8320739724330802,0.8320739724330802,35471.60579715104,35405.22815468563,1.0023440461417288,0.8,4281.04703246469,4273.035954225843,1.0023440461417288,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.1479613841575,4632.441516551485,6.188183409843818,5.004133417421164,-3.7498060776695246,8.753939495090687,2.926892241710032,3.5,0.8362549262028663,0.6,0.00022661646394619698,0.9852621988289058,0.00023000625033169444,199.0406132640869,0.0,0.0,0.0,0.0013566337141457255,7.770886272096268e-05,0.0001489076012252343,0.0005841680060925214,0.09248385670999572,0.09248385670999572,0.09248385670999572,0.09248850424567615,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488205.1332623978,595.4990238282863,0.0,0.09248385670999572,0.09248386018372802,0.09248386018372802,0.3715346704958189,0.3715346704958189,0.5,9.929762606379603,0.025146093690068483,0.025146093690068483,-2.7966962079517543e-11,2.8816210772220074e-05,0.024959712735096673,-2.7966962079517543e-11,27497.814852074487,20861.216573627724,0.7586499758563148,0.988707729675277,0.6075408370143517,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663269881180215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5721738630645,260.5721738630645,-12.577826136935471,244.7640872935877,276.3802604325233,124654.83477845565,124645.51217780448,9.322600651182906,0.0,nan,276.3802604325233,3.2302604325233233,270.0570258047496,-3.092974195250349,263.7337911769598,-9.416208823040165,257.4105565491805,-15.739443450819465,251.0873219213862,-22.06267807861377,244.7640872935877,-28.385912706412284,1.0,1.0,26022.012520719443,26022.012520719443,275.60985099649037,2.4598509964903883,275.60985099649037,275.60985099649037,77086.05953804235,77085.34263663505,0.716901407300611,0.0,8546.071908451686,8546.071908451686,0.8855482782084078,3942.6385308226577,275.60985099649037,2.4598509964903883,1.0,0.002,0.13779247508043344,0.0048658660336810145,0.0002128189675589458,0.0017871810372125526,0.1064094837794729,0.1064094837794729,0.0,4.7714983006375e-12,1.0,1.0000505344660062,0.024959712763063635,0.09248386018372802,0.0,4.6682113380053235e-06,5.996717235513322,0.0,1600067.1651419299,266.58990625497796,2.8816238739182154e-05,1.0,1284585.6370495118,2597.8139183664553,,,,,,,,,,,,,,,,,,,2.0,15262.4104714744,1552.879404771678,0.3715346704958189,6.173730061729009,2.926892241710032
3431.0,-30.14189500367371,5.004133798158307,35.05045987553884,24.53874248256909,4.986846569601067,-26.629020846351423,-40.12931016096843,1.4739724102169198,-6.560073853298377,-6.5601027477920555,40.100920489166214,41042.78361141381,25749.95405881828,25749.95405881828,66792.73767023209,77094.78229763125,77085.39749620279,25749.95405881828,102835.35155502107,102835.35155502107,102835.35155502107,130333.14887081603,125855.50082237402,4477.6480484420135,0.0,90946.34275445945,54894.34406011185,40057.77632705288,27497.79731579496,67555.57364284784,20861.205435989625,1552.8780456044685,0.0,0.8783504529708213,2.722650259705614,0.001494314320929203,1.0,1.0,-6.535071490381313,333598.76608141075,1558889.2324046607,4.672946638010743,1558889.2324046607,4.672946638010743,0.7586500546357136,0.09248384354465694,3.923022367785441,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923022367785441,1.2848571264927027,1.2851483114299822,3.0532751750338067,6469.523712918818,15262.407419947564,6453.429500419935,0.0003275479891200896,23182.723479040204,2363.9798992561377,19289.732640257353,1967.0053117279963,0.8320736197236467,0.8320736197236467,35471.598231112795,35405.22815468563,1.0023437788937073,0.8,4281.04611932403,4273.035954225843,1.0023437788937073,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.153950516852,4632.441516551485,6.188176252315755,5.004133798158307,-3.7497871720704152,8.753920970228723,2.9268992628312027,3.5,0.8362569322374865,0.6,0.00022661646394619698,0.9852535429100854,0.00023000827104549483,199.0405442068537,0.0,0.0,0.0,0.0013566337141457255,7.770952868869625e-05,0.00014890693525750073,0.0005841652377335539,0.09248383986081886,0.09248383986081886,0.09248383986081886,0.0924885019268232,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488204.47064600186,595.4992394742229,0.0,0.09248383986081886,0.09248384354465694,0.09248384354465694,0.3715345592440985,0.3715345592440985,0.5,9.929902462565913,0.02511597480980754,0.02511597480980754,1.4551915228366852e-11,2.8894493652842357e-05,0.02503125741071699,1.4551915228366852e-11,27497.79731579496,20861.205435989625,0.7586500546357136,0.9887080231655095,0.6075410421114682,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663269860310036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5722287575733,260.5722287575733,-12.57777124242665,244.76416998108328,276.38028753404944,124654.49274326183,124645.31490663564,9.177836626154232,0.0,nan,276.38028753404944,3.2302875340494666,270.0570640234634,-3.0929359765365803,263.73384051287167,-9.416159487128311,257.41061700228505,-15.739382997714927,251.0873934916869,-22.06260650831308,244.76416998108328,-28.385830018916693,1.0,1.0,26022.012520719443,26022.012520719443,275.609877229204,2.4598772292040394,275.609877229204,275.609877229204,77086.06387173929,77085.39749620279,0.6663755365007091,0.0,8546.071908451686,8546.071908451686,0.8855483443537984,3942.637479624368,275.609877229204,2.4598772292040394,1.0,0.002,0.13778779364751464,0.004865889277279005,0.0002128117458013916,0.0017871882540919264,0.1064058729006958,0.1064058729006958,0.0,-1.0668202432562168e-13,1.0,1.000050679316939,0.025031257396165074,0.09248384354465694,0.0,4.681592217147236e-06,6.0139058041221904,0.0,1600067.1885872663,266.5899261467016,2.889447910092713e-05,1.0,1284585.5694340696,2597.8141919285304,,,,,,,,,,,,,,,,,,,2.0,15262.407419947564,1552.8780456044685,0.3715345592440985,6.173730061729009,2.9268992628312027
3432.0,-30.141792998108777,5.0041341986299495,35.050459886130675,24.538798326998972,4.986878834588462,-26.628925814946147,-40.1292244560085,1.4740116484083403,-6.560049759739229,-6.56007858947167,40.1009200625653,41042.803383655926,25749.951582028185,25749.951582028185,66792.75496568411,77094.80749864211,77085.42541301604,25749.951582028185,102835.37699504422,102835.37699504422,102835.37699504422,130333.14094972528,125855.43180480012,4477.709144925166,0.0,90946.32829296587,54894.32416608142,40057.782363204955,27497.763954681057,67555.54631788601,20861.183167869516,1552.8758299987999,0.0,0.8783505856081155,2.7226527129157283,0.001494314320929203,1.0,1.0,-6.535106581798914,333599.0843607433,1558889.2139716872,4.672942124403299,1558889.2139716872,4.672942124403299,0.7586501652370985,0.09248382076882207,3.9230189219772056,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9230189219772056,1.284856942912725,1.2851481278084,3.053272929423459,6469.518954739956,15262.404376349605,6453.431338198018,0.0003275491143021638,23182.740155412972,2363.9815997729065,19289.738133499028,1967.005871882756,0.8320732581301455,0.8320732581301455,35471.573305772166,35405.22815468563,1.002342898479546,0.8,4281.043111099475,4273.035954225843,1.002342898479546,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.159924940859,4632.441516551485,6.188166772367962,5.0041341986299495,-3.749764982065581,8.75389918069553,2.9269062667159425,3.5,0.8362589333474121,0.6,0.00022661646394619698,0.9852430705573522,0.00023001071585106406,199.0404606572345,0.0,0.0,0.0,0.0013566337141457255,7.771028321253235e-05,0.00014890618073366463,0.000584161764617524,0.09248381726559766,0.09248381726559766,0.09248381726559766,0.09248846726857622,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488203.7959965345,595.4994588940953,0.0,0.09248381726559766,0.09248382076882207,0.09248382076882207,0.3715344510732491,0.3715344510732491,0.5,9.93004195687401,0.02507846146937709,0.02507846146937709,2.3590018827235326e-11,2.8829732457325008e-05,0.024972007672772634,2.3590018827235326e-11,27497.763954681057,20861.183167869516,0.7586501652370985,0.9887086790977525,0.607541580531774,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266326984226342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5722858776786,260.5722858776786,-12.577714122321368,244.76425554695112,276.38031620839166,124654.32183981258,124644.77190539803,9.549934414562943,0.0,nan,276.38031620839166,3.2303162083916845,270.0571040761102,-3.0928959238897846,263.73389194382594,-9.41610805617404,257.41067981154305,-15.73932018845693,251.08746767924978,-22.062532320750194,244.76425554695112,-28.385744453048858,1.0,1.0,26022.012520719443,26022.012520719443,275.6099046541495,2.4599046541495113,275.6099046541495,275.6099046541495,77086.114354986,77085.42541301604,0.6889419699582504,0.0,8546.071908451686,8546.071908451686,0.8855485622612412,3942.6340165870915,275.6099046541495,2.4599046541495113,1.0,0.002,0.1377831232969055,0.004865913283200805,0.00021280454305966004,0.0017871954614382525,0.10640227152983002,0.10640227152983002,0.0,4.497912459155984e-12,1.0,1.000050559374916,0.024972007649182615,0.09248382076882207,0.0,4.6705104953164406e-06,5.999669999124556,0.0,1600067.2167572682,266.58995024026075,2.882970886730618e-05,1.0,1284585.486991409,2597.8145254794026,,,,,,,,,,,,,,,,,,,2.0,15262.404376349605,1552.8758299987999,0.3715344510732491,6.173730061729009,2.9269062667159425
3433.0,-30.141708763627555,5.004134520487665,35.050459922558495,24.53882514908912,4.986888143230451,-26.628849072938774,-40.129152790736384,1.4740284530784842,-6.560031087115362,-6.560059887317536,40.10092083409351,41042.828123353866,25749.961126610047,25749.961126610047,66792.78924996391,77094.84335696169,77085.45331379537,25749.961126610047,102835.41444040541,102835.41444040541,102835.41444040541,130333.15470215077,125855.3842639652,4477.770438185575,0.0,90946.32863844052,54894.31340694934,40057.79470165687,27497.740261745363,67555.53496340223,20861.16752480299,1552.87420478376,0.0,0.8783506840949316,2.7226546117855093,0.001494314320929203,1.0,1.0,-6.535114814140684,333599.3307555179,1558889.2473099516,4.6729387729269805,1558889.2473099516,4.6729387729269805,0.7586502500289044,0.09248380285970648,3.9230172352899317,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9230172352899317,1.2848568642903366,1.2851480491681937,3.053271803514648,6469.516569074292,15262.401690027633,6453.431700260735,0.00032754963786890896,23182.750210812956,2363.9826251383456,19289.739215728718,1967.0059822394721,0.8320729439051433,0.8320729439051433,35471.56110507571,35405.22815468563,1.0023424675259758,0.8,4281.041638604667,4273.035954225843,1.0023424675259758,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.165904978639,4632.441516551485,6.18816017304223,5.004134520487665,-3.7497469378264503,8.753881458314115,2.926913277188485,3.5,0.8362609363395671,0.6,0.00022661646394619698,0.9852344227549823,0.0002300127347484632,199.040391663416,0.0,0.0,0.0,0.0013566337141457255,7.771091413986423e-05,0.00014890554980633274,0.0005841590383205667,0.09248379915186605,0.09248379915186605,0.09248379915186605,0.09248844534658172,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488203.12768784043,595.4996763102574,0.0,0.09248379915186605,0.09248380285970648,0.09248380285970648,0.37153434278340414,0.37153434278340414,0.5,9.930181337903726,0.025045033259118554,0.025045033259118554,-6.122036211309023e-11,2.880020218753998e-05,0.024945073176866117,-6.122036211309023e-11,27497.740261745363,20861.16752480299,0.7586502500289044,0.9887093527739581,0.6075420488578552,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266326982328141,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5723411162293,260.5723411162293,-12.577658883770653,244.76434018960316,276.38034204283997,124653.84509389884,124644.6097370372,9.235356861638056,0.0,nan,276.38034204283997,3.230342042839993,270.0571416722011,-3.092858327798865,263.7339413015573,-9.416058698442669,257.41074093091396,-15.739259069086017,251.08754056026058,-22.0624594397394,244.76434018960316,-28.385659810396817,1.0,1.0,26022.012520719443,26022.012520719443,275.6099266210526,2.4599266210526025,275.6099266210526,275.6099266210526,77086.10744840458,77085.45331379537,0.6541346092126332,0.0,8546.071908451686,8546.071908451686,0.8855486689246553,3942.632321466381,275.6099266210526,2.4599266210526025,1.0,0.002,0.13777845798345129,0.004865936260318884,0.0002127973457112268,0.0017872026544766926,0.1063986728556134,0.1063986728556134,0.0,1.8791912470561556e-13,1.0,1.000050504853423,0.02494507323808648,0.09248380285970648,0.0,4.665472748910956e-06,5.993198285442094,0.0,1600067.2386187816,266.5899689128846,2.8800263407902094e-05,1.0,1284585.423168759,2597.814783696487,,,,,,,,,,,,,,,,,,,2.0,15262.401690027633,1552.87420478376,0.37153434278340414,6.173730061729009,2.926913277188485
3434.0,-30.14162501369476,5.00413489444644,35.0504599030141,24.538880015630298,4.986926809449255,-26.628769831378623,-40.12907693451268,1.4740716238373144,-6.56000536120473,-6.560034042608172,40.100919285267636,41042.82730750123,25749.954716742057,25749.954716742057,66792.7820242433,77094.86118535922,77085.47076454197,25749.954716742057,102835.42548128402,102835.42548128402,102835.42548128402,130333.12636116653,125855.29530519655,4477.831055969993,0.0,90946.32042321,54894.28653235627,40057.81543428191,27497.700879882515,67555.51631416443,20861.141019676852,1552.8716633834908,0.0,0.878350830149192,2.72265723691112,0.001494314320929203,1.0,1.0,-6.535197660288588,333599.67125407245,1558889.1803880788,4.672933802745912,1558889.1803880788,4.672933802745912,0.7586503726549367,0.09248377752178195,3.9230148896964256,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9230148896964256,1.284856662311517,1.2851478471435998,3.0532704579192043,6469.513717919013,15262.398651091802,6453.432215660075,0.0003275502695918343,23182.76197780317,2363.9838250374155,19289.740756291834,1967.0061393331907,0.8320725880186842,0.8320725880186842,35471.544138162055,35405.22815468563,1.0023418682199208,0.8,4281.039590877937,4273.035954225843,1.0023418682199208,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.171865350646,4632.441516551485,6.188149768856569,5.00413489444644,-3.74972348668745,8.75385838113389,2.9269202646132793,3.5,0.8362629327466512,0.6,0.00022661646394619698,0.9852258247791972,0.00023001474204859063,199.04032306652326,0.0,0.0,0.0,0.0013566337141457255,7.771158196869016e-05,0.0001489048819775068,0.0005841560691462481,0.09248377411508636,0.09248377411508636,0.09248377411508636,0.09248839853643084,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488202.45132658206,595.4998962315868,0.0,0.09248377411508636,0.09248377752178195,0.09248377752178195,0.371534235367884,0.371534235367884,0.5,9.930320061696252,0.024993974503445315,0.024993974503445315,2.751221472863108e-11,2.8681403421160212e-05,0.0248363823195632,2.751221472863108e-11,27497.700879882515,20861.141019676852,0.7586503726549367,0.9887095187552994,0.607542204497899,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266326980802563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57239744014873,260.57239744014873,-12.577602559851243,244.76442426008896,276.38037062019043,124653.70132342498,124644.28450347546,9.416819949498061,0.0,nan,276.38037062019043,3.230370620190456,270.0571813481817,-3.092818651818277,263.7339920761651,-9.416007923834854,257.41080280414707,-15.73919719585291,251.0876135321189,-22.062386467881083,244.76442426008896,-28.38557573991102,1.0,1.0,26022.012520719443,26022.012520719443,275.6099545077231,2.4599545077231255,275.6099545077231,275.6099545077231,77086.16846758898,77085.47076454197,0.6977030470152386,0.0,8546.071908451686,8546.071908451686,0.8855488172562362,3942.6299641449077,275.6099545077231,2.4599545077231255,1.0,0.002,0.13777381299613556,0.004865960464476071,0.00021279018287888833,0.0017872098222289348,0.10639509143944416,0.10639509143944416,0.0,5.1078230187129314e-12,1.0,1.0000502848175596,0.024836382292050985,0.09248377752178195,0.0,4.645143984354085e-06,5.967083841129261,0.0,1600067.2686262897,266.58999463879525,2.8681375908945483e-05,1.0,1284585.334970837,2597.815140532417,,,,,,,,,,,,,,,,,,,2.0,15262.398651091802,1552.8716633834908,0.371534235367884,6.173730061729009,2.9269202646132793
3435.0,-30.141541010534066,5.00413520718048,35.05045996624992,24.538917000778042,4.986945741075243,-26.62869233537323,-40.12900512954218,1.4740970638893784,-6.559985705194094,-6.56001445614974,40.100921640310396,41042.84687771392,25749.96222259409,25749.96222259409,66792.80910030802,77094.89205718006,77085.52379459685,25749.96222259409,102835.48601719094,102835.48601719094,102835.48601719094,130333.16926022859,125855.27692168763,4477.892338540958,0.0,90946.31839017394,54894.273202722885,40057.82798605673,27497.683243037656,67555.51122909438,20861.12979535966,1552.8703048787872,0.0,0.8783509274050589,2.7226592242480545,0.001494314320929203,1.0,1.0,-6.535114495392065,333599.92930057016,1558889.2821445174,4.672930493159589,1558889.2821445174,4.672930493159589,0.7586504510572412,0.09248376145462231,3.9230128387156538,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9230128387156538,1.2848565432876558,1.2851477280927643,3.053269144489513,6469.510934919105,15262.395605256668,6453.432680388991,0.00032755088343100854,23182.77357969306,2363.9850081009376,19289.742145397664,1967.0062809825645,0.8320722315251573,0.8320722315251573,35471.52930233587,35405.22815468563,1.0023413441882878,0.8,4281.037800350888,4273.035954225843,1.0023413441882878,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.177839581475,4632.441516551485,6.188142688269238,5.00413520718048,-3.7497047789971183,8.753839986177598,2.926927268291656,3.5,0.836264933797616,0.6,0.00022661646394619698,0.9852172008877071,0.0002300167554342428,199.0402542622672,0.0,0.0,0.0,0.0013566337141457255,7.7712214135672e-05,0.000148904249810525,0.0005841532837460125,0.09248375781688327,0.09248375781688327,0.09248375781688327,0.09248839537485581,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488201.79192272265,595.5001108288476,0.0,0.09248375781688327,0.09248376145462231,0.09248376145462231,0.37153412664459406,0.37153412664459406,0.5,9.930459184251326,0.02496810206292821,0.02496810206292821,1.057287590811029e-11,2.8750955664236244e-05,0.024899960757693407,1.057287590811029e-11,27497.683243037656,20861.12979535966,0.7586504510572412,0.9887099939751787,0.6075425399199385,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663269790300304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5724528810626,260.5724528810626,-12.577547118937389,244.764507726776,276.3803980353326,124653.33144353135,124644.0622534386,9.269190092746905,0.0,nan,276.3803980353326,3.2303980353325983,270.0572199736303,-3.0927800263696668,263.7340419119254,-9.415958088074603,257.41086385021515,-15.739136149784827,251.08768578849651,-22.062314211503463,244.764507726776,-28.385492273223974,1.0,1.0,26022.012520719443,26022.012520719443,275.6099802993779,2.4599802993779463,275.6099802993779,275.6099802993779,77086.17853754487,77085.52379459685,0.6547429480124265,0.0,8546.071908451686,8546.071908451686,0.885548946956967,3942.627902909232,275.6099802993779,2.4599802993779463,1.0,0.002,0.13776915611987872,0.004865983565103119,0.00021278299894708454,0.0017872170016771925,0.10639149947354226,0.10639149947354226,0.0,6.242771057041185e-13,1.0,1.0000504135409132,0.02489996074712053,0.09248376145462231,0.0,4.6570349690842465e-06,5.982358514452642,0.0,1600067.291782721,266.5900142948059,2.8750945091360336e-05,1.0,1284585.268130165,2597.8154109600678,,,,,,,,,,,,,,,,,,,2.0,15262.395605256668,1552.8703048787872,0.37153412664459406,6.173730061729009,2.926927268291656
