time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3436.0,-30.14145721486995,5.00413552547792,35.05046001302137,24.538963136170082,4.986973485825572,-26.628614144810076,-40.12893321979789,1.474130412998974,-6.559962526844515,-6.559991209211009,40.10092128869523,41042.86090300466,25749.961461322684,25749.961461322684,66792.82236432734,77094.91619452028,77085.54990014003,25749.961461322684,102835.51136146272,102835.51136146272,102835.51136146272,130333.16229891033,125855.2091441756,4477.9531547347315,0.0,90946.31173094052,54894.25642851555,40057.83922491663,27497.65093744762,67555.49016236425,20861.10823126055,1552.868161197399,0.0,0.8783510548142639,2.72266158500561,0.001494314320929203,1.0,1.0,-6.535154013869203,333600.23557429534,1558889.2669517573,4.672926157465439,1558889.2669517573,4.672926157465439,0.7586505581409826,0.0924837397726283,3.923010375210365,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923010375210365,1.284856387260501,1.2851475720302494,3.053267597925702,6469.507657935971,15262.392567286197,6453.433492020467,0.0003275516254078914,23182.78644013621,2363.9863195011762,19289.74457141846,1967.0065283678384,0.8320718745880457,0.8320718745880457,35471.51148250012,35405.22815468563,1.0023407147554249,0.8,4281.035649685497,4273.035954225843,1.0023407147554249,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.183798583565,4632.441516551485,6.188133643625108,5.00413552547792,-3.749683308758541,8.75381883423646,2.9269342541238355,3.5,0.8362669297496673,0.6,0.00022661646394619698,0.9852085983792557,0.0002300187638627988,199.04018562801215,0.0,0.0,0.0,0.0013566337141457255,7.771284722984107e-05,0.00014890361671635592,0.0005841504332846118,0.09248373628624536,0.09248373628624536,0.09248373628624536,0.09248836130839386,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488201.12124592456,595.5003289597848,0.0,0.09248373628624536,0.0924837397726283,0.0924837397726283,0.371534020841331,0.371534020841331,0.5,9.930597930002218,0.02493352982747865,0.02493352982747865,7.742073648842052e-11,2.868236651920597e-05,0.024837195341831375,7.742073648842052e-11,27497.65093744762,20861.10823126055,0.7586505581409826,0.9887104986403932,0.6075429369894497,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266326977547698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5725083818498,260.5725083818498,-12.57749161815019,244.76459074372264,276.38042601996324,124653.05928476939,124643.78008479998,9.279199969420585,0.0,nan,276.38042601996324,3.230426019963261,270.05725896472046,-3.0927410352795164,263.7340919094834,-9.415908090516552,257.4109248542297,-15.7390751457703,251.08775779897903,-22.06224220102095,244.76459074372264,-28.38540925627734,1.0,1.0,26022.012520719443,26022.012520719443,275.61000660099995,2.460006600999975,275.61000660099995,275.61000660099995,77086.21293889874,77085.54990014003,0.6630387587065343,0.0,8546.071908451686,8546.071908451686,0.8855491027450707,3942.625427086417,275.61000660099995,2.460006600999975,1.0,0.002,0.13776451098273737,0.004866007298195334,0.00021277583474610975,0.001787224169488923,0.10638791737305488,0.10638791737305488,0.0,4.2350324636064585e-12,1.0,1.0000502864806515,0.02483719526441064,0.0924837397726283,0.0,4.645295724448724e-06,5.967278085210941,0.0,1600067.3188735766,266.59003747315546,2.8682289098469482e-05,1.0,1284585.1887974478,2597.8157319287825,,,,,,,,,,,,,,,,,,,2.0,15262.392567286197,1552.868161197399,0.371534020841331,6.173730061729009,2.9269342541238355
3437.0,-30.1413734257341,5.004135815845649,35.05046008465329,24.53900483613836,4.986996295599711,-26.628536453601832,-40.12886137990279,1.4741593210662338,-6.559941182465934,-6.559969851554003,40.10092210116065,41042.87594551803,25749.964860356024,25749.964860356024,66792.84080587406,77094.94355836774,77085.58645718593,25749.964860356024,102835.55131754195,102835.55131754195,102835.55131754195,130333.17653922575,125855.1624432145,4478.014096011243,0.0,90946.30660296467,54894.238980646594,40057.85291368675,27497.6252216838,67555.47813537055,20861.091296480165,1552.8663762064846,0.0,0.878351167546231,2.722663753232597,0.001494314320929203,1.0,1.0,-6.535144738328256,333600.51695557946,1558889.3020568062,4.672922321233632,1558889.3020568062,4.672922321233632,0.7586506517671837,0.09248372094294886,3.9230079831726816,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9230079831726816,1.2848562520112392,1.2851474367503364,3.0532660576090387,6469.504394189795,15262.389527958983,6453.434293797419,0.0003275523639098355,23182.799268589053,2363.9876276393115,19289.746967983425,1967.0067727494534,0.8320715175289284,0.8320715175289284,35471.494179625195,35405.22815468563,1.0023401035827457,0.8,4281.0335614118,4273.035954225843,1.0023401035827457,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.189759456178,4632.441516551485,6.1881255960125365,5.004135815845649,-3.7496632742839244,8.753799090129572,2.9269412421555305,3.5,0.8362689263301516,0.6,0.00022661646394619698,0.9851999966220052,0.00023002077215104137,199.0401169991516,0.0,0.0,0.0,0.0013566337141457255,7.77134797138191e-05,0.00014890298423237788,0.0005841475958618544,0.0924837174025669,0.0924837174025669,0.0924837174025669,0.09248834051951124,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488200.4564623694,595.5005452309082,0.0,0.0924837174025669,0.09248372094294886,0.09248372094294886,0.37153391485223936,0.37153391485223936,0.5,9.930736621138113,0.024904137495809664,0.024904137495809664,7.44648787076585e-12,2.8669088067090343e-05,0.0248251132257451,7.44648787076585e-12,27497.6252216838,20861.091296480165,0.7586506517671837,0.9887109476456035,0.6075432678201843,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663269760389955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57256348239275,260.57256348239275,-12.577436517607225,244.7646733467123,276.3804536180614,124652.73344590908,124643.52116250599,9.212283403054986,0.0,nan,276.3804536180614,3.2304536180614036,270.0572975637931,-3.092702436206878,263.7341415095372,-9.415858490462767,257.4109854552623,-15.7390145447377,251.0878294009902,-22.06217059900979,244.7646733467123,-28.385326653287677,1.0,1.0,26022.012520719443,26022.012520719443,275.6100322363001,2.460032236300151,275.6100322363001,275.6100322363001,77086.23519168336,77085.58645718593,0.6487344974302687,0.0,8546.071908451686,8546.071908451686,0.8855492540136627,3942.623023088545,275.6100322363001,2.460032236300151,1.0,0.002,0.13775986810645802,0.0048660306693865864,0.0002127686732102675,0.0017872313302675358,0.10638433660513374,0.10638433660513374,0.0,3.4778031149373945e-12,1.0,1.0000502620289513,0.02482511321829861,0.09248372094294886,0.0,4.643035866903802e-06,5.9643747672727185,0.0,1600067.3438922984,266.59005881753404,2.8669080620602472e-05,1.0,1284585.1159125438,2597.816026810604,,,,,,,,,,,,,,,,,,,2.0,15262.389527958983,1552.8663762064846,0.37153391485223936,6.173730061729009,2.9269412421555305
3438.0,-30.1412897360484,5.004136093812629,35.05046015566767,24.539046047162287,4.9870211290640984,-26.628458649537023,-40.12878954000769,1.4741900399834744,-6.559919043744912,-6.559947663689018,40.10092222590219,41042.895831756476,25749.966326082966,25749.966326082966,66792.86215783944,77094.97116792107,77085.61587865592,25749.966326082966,102835.5822047389,102835.5822047389,102835.5822047389,130333.17808257625,125855.10322988578,4478.074852690474,0.0,90946.3043495447,54894.22900324932,40057.861495883764,27497.595877837357,67555.45737372112,20861.071799250774,1552.8643988853612,0.0,0.8783512873984305,2.7226660062220285,0.001494314320929203,1.0,1.0,-6.535167486814032,333600.80927606625,1558889.3074467299,4.672918242703346,1558889.3074467299,4.672918242703346,0.7586507523032033,0.09248370080945958,3.9230060979831913,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9230060979831913,1.2848561082897672,1.285147292996293,3.0532649319035308,6469.502008954905,15262.386491294175,6453.434486651672,0.0003275528751085873,23182.80983460617,2363.9887050732077,19289.747544437694,1967.0068315314297,0.8320711631617189,0.8320711631617189,35471.480543050086,35405.22815468563,1.002339621911274,0.8,4281.031915621651,4273.035954225843,1.002339621911274,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.195713588607,4632.441516551485,6.188117093842781,5.004136093812629,-3.749642618682891,8.753778712495519,2.9269482222922583,3.5,0.8362709206549309,0.6,0.00022661646394619698,0.9851914051551377,0.00023002277807175124,199.04004845179455,0.0,0.0,0.0,0.0013566337141457255,7.771411220255548e-05,0.0001489023517436415,0.0005841448338943436,0.09248369730906031,0.09248369730906031,0.09248369730906031,0.0924883119044038,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488199.7895932926,595.5007621464973,0.0,0.09248369730906031,0.09248370080945958,0.09248370080945958,0.3715338099655557,0.3715338099655557,0.5,9.93087505504535,0.024871336745661665,0.024871336745661665,2.8478552849264815e-11,2.861994408931423e-05,0.024780176874969584,2.8478552849264815e-11,27497.595877837357,20861.071799250774,0.7586507523032033,0.9887115675693978,0.6075437489040234,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663269746626775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57261843039674,260.57261843039674,-12.577381569603233,244.76475561222696,276.38048124855317,124652.45195203843,124643.26517181662,9.186780221819749,0.0,nan,276.38048124855317,3.2304812485531897,270.05733612129427,-3.0926638787057072,263.73419099403685,-9.415809005963126,257.41104586676875,-15.738954133231232,251.0879007395005,-22.06209926049948,244.76475561222696,-28.385244387773014,1.0,1.0,26022.012520719443,26022.012520719443,275.6100578668544,2.460057866854413,275.6100578668544,275.6100578668544,77086.26292322164,77085.61587865592,0.6470445657178061,0.0,8546.071908451686,8546.071908451686,0.8855493732299842,3942.621128473107,275.6100578668544,2.460057866854413,1.0,0.002,0.13775523363340672,0.004866054157528568,0.00021276152501549403,0.0017872384786608454,0.10638076250774701,0.10638076250774701,0.0,3.676339180996857e-12,1.0,1.0000501710634693,0.02478017684649103,0.09248370080945958,0.0,4.634631237211146e-06,5.953577954137978,0.0,1600067.369791456,266.59008095625506,2.861991561076138e-05,1.0,1284585.0401941575,2597.816333156373,,,,,,,,,,,,,,,,,,,2.0,15262.386491294175,1552.8643988853612,0.3715338099655557,6.173730061729009,2.9269482222922583
3439.0,-30.1412061398637,5.004136351748578,35.05046023547767,24.53909288104626,4.987045634811251,-26.628380962401597,-40.12871770011259,1.4742204548795,-6.559897349728146,-6.559925933025423,40.10092262208226,41042.90080376705,25749.968741597968,25749.968741597968,66792.86954536501,77094.99472110979,77085.64768436975,25749.968741597968,102835.61642596772,102835.61642596772,102835.61642596772,130333.18454445401,125855.04897839554,4478.13556605846,0.0,90946.2930141512,54894.199087070585,40057.88214120069,27497.568118486288,67555.45025968697,20861.053414164035,1552.8625080303955,0.0,0.8783514037377378,2.7226682126311412,0.001494314320929203,1.0,1.0,-6.53517922774779,333601.0955726507,1558889.3245648434,4.672914283716292,1558889.3245648434,4.672914283716292,0.7586508495687441,0.09248368142210359,3.92300281588352,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92300281588352,1.2848559659907197,1.2851471506649965,3.053262715606097,6469.497312886591,15262.383455430021,6453.436284951977,0.00032755398447324453,23182.8263405589,2363.9903882119684,19289.75291967765,1967.0073796533627,0.8320708025979461,0.8320708025979461,35471.45680187989,35405.22815468563,1.0023387833251334,0.8,4281.029050313923,4273.035954225843,1.0023387833251334,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.201664937152,4632.441516551485,6.188108824085766,5.004136351748578,-3.7496223158333004,8.753758667581877,2.92695519917204,3.5,0.8362729140491544,0.6,0.00022661646394619698,0.9851828233676277,0.00023002478176746845,199.0399799810681,0.0,0.0,0.0,0.0013566337141457255,7.771474469605192e-05,0.00014890171925014507,0.0005841418639082165,0.09248367790302078,0.09248367790302078,0.09248367790302078,0.09248828648678362,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488199.1249242912,595.5009783596986,0.0,0.09248367790302078,0.09248368142210359,0.09248368142210359,0.37153370536837554,0.37153370536837554,0.5,9.931013304956288,0.024838566839378018,0.024838566839378018,6.707523425575346e-12,2.8583297250861506e-05,0.02474670527760736,6.707523425575346e-12,27497.568118486288,20861.053414164035,0.7586508495687441,0.9887117810422319,0.6075438864813397,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663269733451377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57267321530304,260.57267321530304,-12.577326784696936,244.76483758249452,276.38050884810133,124652.12435995109,124642.96484811792,9.159511833148416,0.0,nan,276.38050884810133,3.2305088481013513,270.0573745949792,-3.092625405020783,263.73424034187275,-9.415759658127229,257.4111060887475,-15.73889391125249,251.0879718356228,-22.062028164377182,244.76483758249452,-28.385162417505455,1.0,1.0,26022.012520719443,26022.012520719443,275.61008331919436,2.460083319194382,275.61008331919436,275.61008331919436,77086.29114923521,77085.64768436975,0.6434648654685589,0.0,8546.071908451686,8546.071908451686,0.8855495807846138,3942.617829962938,275.61008331919436,2.460083319194382,1.0,0.002,0.13775060541781978,0.004866077530307091,0.00021275438628476232,0.0017872456151387793,0.10637719314238116,0.10637719314238116,0.0,1.4235418399621835e-12,1.0,1.0000501033084235,0.024746705270899838,0.09248368142210359,0.0,4.628370887000538e-06,5.945535658680311,0.0,1600067.395186863,266.59010265027183,2.858329054333808e-05,1.0,1284584.966036154,2597.8166331890952,,,,,,,,,,,,,,,,,,,2.0,15262.383455430021,1552.8625080303955,0.37153370536837554,6.173730061729009,2.92695519917204
3440.0,-30.14112253916042,5.004136587080969,35.05046032104764,24.539129132777475,4.9870678467907315,-26.62830350057004,-40.128645895142085,1.4742488057456873,-6.5598758357828615,-6.559904377339384,40.100922948013576,41042.92735963269,25749.9714560226,25749.9714560226,66792.8988156553,77095.0258506105,77085.6780442368,25749.9714560226,102835.6495002594,102835.6495002594,102835.6495002594,130333.18961793417,125854.99343137573,4478.196186558442,0.0,90946.29558246094,54894.197081804086,40057.88722295206,27497.540117674762,67555.42734062682,20861.034846086954,1552.860609512462,0.0,0.8783515193956357,2.722670401352437,0.001494314320929203,1.0,1.0,-6.535195837754088,333601.379564795,1558889.3386480596,4.672910347918026,1558889.3386480596,4.672910347918026,0.7586509468415314,0.09248366209289405,3.9230015824005613,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9230015824005613,1.284855833348465,1.2851470179926814,3.053262070793437,6469.49594660594,15262.380420482386,6453.4357708804555,0.0003275542319831488,23182.834284458564,2363.9911982642966,19289.75138308347,1967.0072229643629,0.8320704511965148,0.8320704511965148,35471.44787944145,35405.22815468563,1.0023384681666014,0.8,4281.027973470128,4273.035954225843,1.0023384681666014,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.20761152073,4632.441516551485,6.188100633270777,5.004136587080969,-3.7496021539840747,8.753738741065042,2.9269621704724056,3.5,0.8362749058492588,0.6,0.00022661646394619698,0.9851742411968905,0.00023002678558757295,199.0399115066877,0.0,0.0,0.0,0.0013566337141457255,7.771537688681998e-05,0.00014890108705937702,0.0005841392001550998,0.09248365859631553,0.09248365859631553,0.09248365859631553,0.09248825993996482,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488198.4609424523,595.5011943458308,0.0,0.09248365859631553,0.09248366209289405,0.09248366209289405,0.371533601351876,0.371533601351876,0.5,9.931151341928025,0.024804780961915185,0.024804780961915185,3.529976311256178e-11,2.8541556503114407e-05,0.024708539585276412,3.529976311256178e-11,27497.540117674762,20861.034846086954,0.7586509468415314,0.9887125497537493,0.6075444856959714,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663269721225434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5727276586534,260.5727276586534,-12.5772723413466,244.76491929112547,276.380536026172,124651.83878632901,124642.73637962785,9.102406701156177,0.0,nan,276.380536026172,3.2305360261720466,270.05741267916216,-3.092587320837822,263.73428933216775,-9.41571066783223,257.4111659851522,-15.738834014847782,251.0880426381408,-22.061957361859186,244.76491929112547,-28.38508070887451,1.0,1.0,26022.012520719443,26022.012520719443,275.61010842737414,2.4601084273741662,275.61010842737414,275.61010842737414,77086.31260805027,77085.6780442368,0.6345638134662295,0.0,8546.071908451686,8546.071908451686,0.8855496587880566,3942.6165903125643,275.61010842737414,2.4601084273741662,1.0,0.002,0.1377459843428721,0.0048661008532001684,0.00021274725850556675,0.0017872527449384504,0.10637362925278337,0.10637362925278337,0.0,3.444017206838401e-12,1.0,1.0000500260498955,0.02470853954997665,0.09248366209289405,0.0,4.621232588762064e-06,5.936365568137324,0.0,1600067.420363688,266.5901241642171,2.8541521203351294e-05,1.0,1284584.8924750958,2597.816930806699,,,,,,,,,,,,,,,,,,,2.0,15262.380420482386,1552.860609512462,0.371533601351876,6.173730061729009,2.9269621704724056
3441.0,-30.141038964705082,5.0041367642434595,35.05046037427943,24.539167165663116,4.98708182279595,-26.62822688595508,-40.12857422986997,1.4742697446312958,-6.55985640369488,-6.5598848282458055,40.10092218802457,41042.93266875711,25749.978462850828,25749.978462850828,66792.91113160794,77095.05572793132,77085.68705030858,25749.978462850828,102835.66551315942,102835.66551315942,102835.66551315942,130333.17477921474,125854.91826740254,4478.256511812202,0.0,90946.28634500364,54894.16328813725,40057.91450762932,27497.509266055316,67555.42377368464,20861.014095385424,1552.858624179817,0.0,0.8783516283042785,2.7226723873678784,0.001494314320929203,1.0,1.0,-6.535283098587172,333601.637119639,1558889.3058101095,4.672906641795189,1558889.3058101095,4.672906641795189,0.7586510433924135,0.09248364226113386,3.92299828009698,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92299828009698,1.284855735383892,1.285146920005907,3.053259733416575,6469.490993984848,15262.377388411813,6453.437749187217,0.00032755540788362677,23182.851444623975,2363.9929481141853,19289.757296374766,1967.0078259522638,0.8320700903618996,0.8320700903618996,35471.42399212012,35405.22815468563,1.0023376244183022,0.8,4281.025090523507,4273.035954225843,1.0023376244183022,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.213552648905,4632.441516551485,6.188093482118734,5.0041367642434595,-3.749583528711983,8.753720292955443,2.9269691353839242,3.5,0.8362768958239784,0.6,0.00022661646394619698,0.9851656618012832,0.00023002878879461756,199.0398430538532,0.0,0.0,0.0,0.0013566337141457255,7.77160078523857e-05,0.00014890045609381128,0.0005841362331616775,0.09248363868918325,0.09248363868918325,0.09248363868918325,0.09248822062574553,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488197.7945231614,595.501411071344,0.0,0.09248363868918325,0.09248364226113386,0.09248364226113386,0.3715334977982575,0.3715334977982575,0.5,9.931288795259958,0.02475711450927065,0.02475711450927065,-1.3528733688872308e-11,2.842455091922602e-05,0.02460172965862739,-1.3528733688872308e-11,27497.509266055316,20861.014095385424,0.7586510433924135,0.9887127842668684,0.6075445963636285,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663269710070886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57278107143685,260.57278107143685,-12.577218928563127,244.7650007062847,276.3805614365767,124651.40075049471,124642.47064472703,8.930105767719438,0.0,nan,276.3805614365767,3.2305614365767497,270.05744929052287,-3.092550709477109,263.7343371444755,-9.415662855524488,257.41122499841094,-15.738775001589033,251.08811285235032,-22.061887147649657,244.7650007062847,-28.384999293715282,1.0,1.0,26022.012520719443,26022.012520719443,275.6101290302936,2.460129030293615,275.6101290302936,275.6101290302936,77086.32675164148,77085.68705030858,0.6397013328969479,0.0,8546.071908451686,8546.071908451686,0.8855498676203082,3942.613271497465,275.6101290302936,2.460129030293615,1.0,0.002,0.1377413832434045,0.004866123719855486,0.00021274016070045893,0.0017872598408730646,0.10637008035022946,0.10637008035022946,0.0,1.5735234296099243e-12,1.0,1.0000498098191573,0.024601729672156125,0.09248364226113386,0.0,4.601255691718162e-06,5.91070324103217,0.0,1600067.4429910663,266.5901435963051,2.842456444795971e-05,1.0,1284584.8257619967,2597.8172007184867,,,,,,,,,,,,,,,,,,,2.0,15262.377388411813,1552.858624179817,0.3715334977982575,6.173730061729009,2.9269691353839242
3442.0,-30.140955673962168,5.004136969854026,35.05046039141253,24.539217387232952,4.987116192602025,-26.628148487305953,-40.12849851334465,1.4743090029931312,-6.559832256849006,-6.559860587440756,40.100921248160795,41042.932878486834,25749.974962111977,25749.974962111977,66792.90784059881,77095.07662364728,77085.70841354223,25749.974962111977,102835.68337565422,102835.68337565422,102835.68337565422,130333.1572766783,125854.84082532141,4478.3164513568845,0.0,90946.28047220633,54894.1367154034,40057.93750755881,27497.473901024096,67555.4114085829,20860.99038242002,1552.8563125139804,0.0,0.8783517633411139,2.7226748493508404,0.001494314320929203,1.0,1.0,-6.535344622445507,333601.95648757886,1558889.2652005393,4.672902046539952,1558889.2652005393,4.672902046539952,0.7586511567392773,0.09248361921566697,3.9229961579995067,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9229961579995067,1.2848555517099427,1.285146736290332,3.0532585182658156,6469.488419226202,15262.374358602097,6453.438076967881,0.0003275559683747229,23182.862488089584,2363.9940742342783,19289.758276133107,1967.0079258598103,0.8320697362564008,0.8320697362564008,35471.40864185628,35405.22815468563,1.0023370822161424,0.8,4281.023237909282,4273.035954225843,1.0023370822161424,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.21947913749,4632.441516551485,6.188083827640176,5.004136969854026,-3.749561354342013,8.753698324196039,2.9269760831397442,3.5,0.8362788808970698,0.6,0.00022661646394619698,0.9851571116105687,0.00023003078521731076,199.03977483344417,0.0,0.0,0.0,0.0013566337141457255,7.771667449171534e-05,0.00014889978945448163,0.0005841333019568669,0.09248361585960187,0.09248361585960187,0.09248361585960187,0.09248818079458604,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488197.1297025949,595.5016272679065,0.0,0.09248361585960187,0.09248361921566697,0.09248361921566697,0.3715333932191591,0.3715333932191591,0.5,9.931425736635644,0.02470013498367507,0.02470013498367507,-2.4840574042173102e-11,2.8330591760550305e-05,0.024515964995259765,-2.4840574042173102e-11,27497.473901024096,20860.99038242002,0.7586511567392773,0.9887129165216331,0.6075447106709846,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663269701673532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5728354692161,260.5728354692161,-12.577164530783875,244.76508201772498,276.38058892069586,124651.24207683223,124642.14728873309,9.094788099150165,0.0,nan,276.38058892069586,3.2305889206958796,270.05748754011046,-3.0925124598895195,263.7343861595218,-9.415613840478159,257.41128477891783,-15.738715221082145,251.0881833983256,-22.061816601674366,244.76508201772498,-28.384917982275,1.0,1.0,26022.012520719443,26022.012520719443,275.6101557708709,2.4601557708709265,275.6101557708709,275.6101557708709,77086.37871560102,77085.70841354223,0.6703020587883657,0.0,8546.071908451686,8546.071908451686,0.8855500018182496,3942.6111387895044,275.6101557708709,2.4601557708709265,1.0,0.002,0.13773679818225534,0.004866147377941803,0.00021273308971671084,0.0017872669148358302,0.10636654485835542,0.10636654485835542,0.0,4.5525410698188384e-12,1.0,1.000049636196584,0.02451596502010034,0.09248361921566697,0.0,4.585214892545227e-06,5.890097094513361,0.0,1600067.4711818355,266.59016774315097,2.8330616601124348e-05,1.0,1284584.7430378124,2597.8175354089085,,,,,,,,,,,,,,,,,,,2.0,15262.374358602097,1552.8563125139804,0.3715333932191591,6.173730061729009,2.9269760831397442
3443.0,-30.140854630691948,5.004137128357804,35.050460470655615,24.53925887765365,4.9871379105931455,-26.628055376661017,-40.128413087781496,1.4743386543459815,-6.559812151633139,-6.559840523495575,40.1009230782328,41042.96321654986,25749.980720933156,25749.980720933156,66792.94393748301,77095.11164465628,77085.75582359362,25749.980720933156,102835.73654452676,102835.73654452676,102835.73654452676,130333.19030609455,125854.81346732625,4478.376838768295,0.0,90946.27650846656,54894.12807162114,40057.94270760602,27497.45376156778,67555.3964691738,20860.9773814127,1552.8548242379127,0.0,0.8783518651840659,2.7226768855479766,0.001494314320929203,1.0,1.0,-6.535286926982678,333602.2208268593,1558889.3442740077,4.672898580861297,1558889.3442740077,4.672898580861297,0.7586512395765659,0.09248360265683787,3.922993976307052,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922993976307052,1.2848554129833265,1.2851465975322762,3.053257149921787,6469.485519869402,15262.37132589449,6453.438628805049,0.0003275566127825622,23182.874370375583,2363.995285890246,19289.75992561133,1967.008094059779,0.8320693809332332,0.8320693809332333,35471.3928605084,35405.22815468563,1.0023365247872893,0.8,4281.021333267781,4273.035954225843,1.0023365247872893,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.225413192678,4632.441516551485,6.188076387137273,5.004137128357804,-3.749542348412433,8.753679476770237,2.926983039772671,3.5,0.8362808685064774,0.6,0.00022661646394619698,0.9851467391459706,0.00023003320717749327,199.03969207265044,0.0,0.0,0.0,0.0013566337141457255,7.77174266197421e-05,0.0001488990373264549,0.0005841300265096015,0.09248359913980035,0.09248359913980035,0.09248359913980035,0.09248817204534548,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488196.47712401306,595.5018396185015,0.0,0.09248359913980035,0.09248360265683787,0.09248360265683787,0.37153328789643936,0.37153328789643936,0.5,9.931562917378814,0.024663585323196457,0.024663585323196457,2.4442670110147446e-12,2.8371862413223425e-05,0.02455359651287381,2.4442670110147446e-12,27497.45376156778,20860.9773814127,0.7586512395765659,0.9887136694987987,0.6075452941095265,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266326969192777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5728911366059,260.5728911366059,-12.577108863394074,244.76516619562858,276.380616077573,124650.99741667601,124641.69036217385,9.30705450215793,0.0,nan,276.380616077573,3.2306160775730177,270.05752610118685,-3.0924738988131253,263.73443612481043,-9.415563875189548,257.41134614841326,-15.738653851586719,251.08825617202345,-22.061743827976528,244.76516619562858,-28.384833804371397,1.0,1.0,26022.012520719443,26022.012520719443,275.61018138240007,2.460181382400094,275.61018138240007,275.61018138240007,77086.40329470174,77085.75582359362,0.6474711081245914,0.0,8546.071908451686,8546.071908451686,0.8855501397848664,3942.608946188587,275.61018138240007,2.460181382400094,1.0,0.002,0.13773220608244907,0.004866170292791145,0.0002127260060353664,0.0017872739941346485,0.1063630030176832,0.1063630030176832,0.0,1.7001504371005893e-13,1.0,1.0000497123902587,0.024553596510429543,0.09248360265683787,0.0,4.592253013152158e-06,5.8991378424314735,0.0,1600067.4948247005,266.59018784836684,2.8371859968956414e-05,1.0,1284584.6745674536,2597.817812430422,,,,,,,,,,,,,,,,,,,2.0,15262.37132589449,1552.8548242379127,0.37153328789643936,6.173730061729009,2.926983039772671
3444.0,-30.14077137645311,5.004137278497128,35.05046054608944,24.539304489176743,4.987162679976216,-26.627977970805663,-40.12834128281099,1.4743692717938366,-6.559790032541002,-6.559818352157027,40.10092312510281,41042.969189636264,25749.98166845886,25749.98166845886,66792.95085809512,77095.13346890607,77085.78456285315,25749.98166845886,102835.76623131201,102835.76623131201,102835.76623131201,130333.1903792431,125854.75346449722,4478.436914745872,0.0,90946.26442205088,54894.100132785585,40057.96032140588,27497.42414793109,67555.38446933698,20860.957687544473,1552.852834715467,0.0,0.8783519852421288,2.722679136905033,0.001494314320929203,1.0,1.0,-6.535312434322918,333602.51293028734,1558889.3463000956,4.672894495329702,1558889.3463000956,4.672894495329702,0.7586513404061541,0.09248358262309485,3.922990902910977,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922990902910977,1.2848552697367759,1.285146454253262,3.0532550983074285,6469.481172744763,15262.368651605539,6453.440358994583,0.0003275576444636536,23182.889451659452,2363.996823753214,19289.765097263633,1967.0086214215492,0.8320690627234498,0.8320690627234498,35471.37062898854,35405.22815468563,1.0023357395255326,0.8,4281.018650158855,4273.035954225843,1.0023357395255326,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.231335412859,4632.441516551485,6.188067808035974,5.004137278497128,-3.7495217568200294,8.753659035317156,2.9269899825377337,3.5,0.8362828521536382,0.6,0.00022661646394619698,0.9851381928796168,0.00023003520276052212,199.03962388224406,0.0,0.0,0.0,0.0013566337141457255,7.771805883067974e-05,0.00014889840511551726,0.0005841270887261275,0.09248357920467487,0.09248357920467487,0.09248357920467487,0.0924881426685482,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488195.81728085276,595.5020542443305,0.0,0.09248357920467487,0.09248358262309485,0.09248358262309485,0.3715331848376728,0.3715331848376728,0.5,9.93169981623665,0.024624049194585496,0.024624049194585496,-1.404032445861958e-11,2.831961603533273e-05,0.024505917834119373,-1.404032445861958e-11,27497.42414793109,20860.957687544473,0.7586513404061541,0.9887139475671562,0.6075454904451835,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663269684414826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5729465029801,260.5729465029801,-12.577053497019904,244.76524967391447,276.38064333203266,124650.6670770491,124641.41034919591,9.25672785321077,0.0,nan,276.38064333203266,3.2306433320326846,270.057564600417,-3.092435399582996,263.7344858687996,-9.415514131200382,257.4114071371708,-15.738592862829194,251.08832840554618,-22.0616715944538,244.76524967391447,-28.38475032608551,1.0,1.0,26022.012520719443,26022.012520719443,275.6102069166005,2.460206916600498,275.6102069166005,275.6102069166005,77086.42991884025,77085.78456285315,0.6453559871006291,0.0,8546.071908451686,8546.071908451686,0.8855503341413212,3942.605857425532,275.6102069166005,2.460206916600498,1.0,0.002,0.13772762290124002,0.004866193570248967,0.00021271893704924923,0.001787281066175183,0.10635946852462462,0.10635946852462462,0.0,3.224432006121436e-12,1.0,1.000049615872633,0.024505917848159697,0.09248358262309485,0.0,4.583335502077264e-06,5.887682197585433,0.0,1600067.5206964158,266.590209967459,2.8319630075657187e-05,1.0,1284584.5989055377,2597.818118548014,,,,,,,,,,,,,,,,,,,2.0,15262.368651605539,1552.852834715467,0.3715331848376728,6.173730061729009,2.9269899825377337
3445.0,-30.140688111482344,5.004137407628597,35.050460630768164,24.53934074090796,4.987184880263537,-26.627900812309985,-40.12826954768968,1.4743975786749,-6.559768640023037,-6.559796923610163,40.100923543300055,41042.9945058669,25749.98420673134,25749.98420673134,66792.97871259824,77095.16441065834,77085.81613538439,25749.98420673134,102835.80034211573,102835.80034211573,102835.80034211573,130333.19717668247,125854.70021029806,4478.496966384407,0.0,90946.26689804174,54894.09698372268,40057.966571465615,27497.396834566734,67555.36340603235,20860.93960256715,1552.8509727530068,0.0,0.8783520998586608,2.7226813126458875,0.001494314320929203,1.0,1.0,-6.5353238737184824,333602.7952476979,1558889.3643693575,4.67289059497206,1558889.3643693575,4.67289059497206,0.7586514362822536,0.09248356365789794,3.9229896603602725,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9229896603602725,1.284855137300453,1.2851463217869252,3.0532544459468607,6469.479790471001,15262.3656243111,6453.439859713642,0.0003275578963779582,23182.89742565612,2363.997636874582,19289.76360487949,1967.0084692407183,0.8320687121503558,0.8320687121503559,35471.361640952804,35405.22815468563,1.0023354220501648,0.8,4281.017565398161,4273.035954225843,1.0023354220501648,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.237255700395,4632.441516551485,6.188059614110432,5.004137407628597,-3.7495017338588195,8.753639141487415,2.9269969230436925,3.5,0.8362848351553407,0.6,0.00022661646394619698,0.9851296455915977,0.000230037198616744,199.03955568309422,0.0,0.0,0.0,0.0013566337141457255,7.771869043137473e-05,0.00014889777351482226,0.0005841244259493134,0.09248356022248322,0.09248356022248322,0.09248356022248322,0.09248811774741922,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488195.16009512154,595.5022680239211,0.0,0.09248356022248322,0.09248356365789794,0.09248356365789794,0.3715330819551635,0.3715330819551635,0.5,9.931836536432941,0.02458611481637263,0.02458611481637263,-3.444711182964966e-11,2.828358714168644e-05,0.02447304989169652,-3.444711182964966e-11,27497.396834566734,20860.93960256715,0.7586514362822536,0.9887146681625868,0.6075460546216523,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266326967729835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57300139049266,260.57300139049266,-12.576998609507314,244.76533255828073,276.38067022268933,124650.37088806472,124641.19422149139,9.176666573321034,0.0,nan,276.38067022268933,3.230670222689355,270.05760268981976,-3.0923973101802176,263.73453515694007,-9.415464843059908,257.4114676240549,-15.738532375945056,251.08840009117117,-22.06159990882881,244.76533255828073,-28.384667441719245,1.0,1.0,26022.012520719443,26022.012520719443,275.61023203953835,2.4602320395383686,275.61023203953835,275.61023203953835,77086.45119766591,77085.81613538439,0.6350622815225506,0.0,8546.071908451686,8546.071908451686,0.8855504127181535,3942.604608662074,275.61023203953835,2.4602320395383686,1.0,0.002,0.13772304586616058,0.004866216677104825,0.00021271187723045817,0.0017872881250414684,0.10635593861522909,0.10635593861522909,0.0,2.2719265704851388e-12,1.0,1.000049549339321,0.02447304992614363,0.09248356365789794,0.0,4.577188066319648e-06,5.879784961572141,0.0,1600067.5457389965,266.59023135997694,2.828362158879827e-05,1.0,1284584.5257784796,2597.818414409969,,,,,,,,,,,,,,,,,,,2.0,15262.3656243111,1552.8509727530068,0.3715330819551635,6.173730061729009,2.9269969230436925
3446.0,-30.140604866620677,5.004137480202192,35.050460685363376,24.539373185858153,4.98719884013415,-26.62782449594617,-40.12819788241757,1.4744184700320015,-6.559749319861453,-6.559777490842529,40.10092284656664,41043.01231645023,25749.991019134635,25749.991019134635,66793.00333558486,77095.19806340324,77085.82602819648,25749.991019134635,102835.8170473311,102835.8170473311,102835.8170473311,130333.18349944371,125854.62676985876,4478.556729584948,0.0,90946.26615815083,54894.08041345443,40057.984160773776,27497.366452112605,67555.35061288638,20860.91918029078,1552.8490129601137,0.0,0.8783522078956062,2.722683286812255,0.001494314320929203,1.0,1.0,-6.535407216863575,333603.05127213075,1558889.3342665224,4.672886918515881,1558889.3342665224,4.672886918515881,0.7586515318338076,0.09248354413236491,3.9229876603785114,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9229876603785114,1.2848550395583527,1.2851462240226739,3.05325312163384,6469.476984410624,15262.3626000068,6453.440350787659,0.00032755851692798017,23182.909055945343,2363.9988228340303,19289.765072732585,1967.0086189200783,0.8320683580383392,0.8320683580383391,35471.3471740108,35405.22815468563,1.0023349110489297,0.8,4281.015819391525,4273.035954225843,1.0023349110489297,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.243170789962,4632.441516551485,6.188052455066284,5.004137480202192,-3.7494832387303156,8.753620718932508,2.9270038574625143,3.5,0.8362868164178613,0.6,0.00022661646394619698,0.9851211004477561,0.00023003919400690486,199.03948750046175,0.0,0.0,0.0,0.0013566337141457255,7.771932142181269e-05,0.0001488971425243843,0.0005841216527887801,0.09248354062435112,0.09248354062435112,0.09248354062435112,0.0924880794591087,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488194.5002246939,595.502482621891,0.0,0.09248354062435112,0.09248354413236491,0.09248354413236491,0.3715329796601052,0.3715329796601052,0.5,9.931972695169831,0.024535932524372583,0.024535932524372583,1.574562702444382e-11,2.8170981067887624e-05,0.024370273978945534,1.574562702444382e-11,27497.366452112605,20860.91918029078,0.7586515318338076,0.988715219884358,0.6075464333186534,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663269671177628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5730551352518,260.5730551352518,-12.576944864748157,244.76541487832915,276.3806953921574,124649.96596672664,124640.98035760957,8.985609117064953,0.0,nan,276.3806953921574,3.230695392157429,270.0576392894089,-3.0923607105910946,263.73458318664376,-9.415416813356217,257.4115270838697,-15.738472916130263,251.08847098110198,-22.061529018898,244.76541487832915,-28.384585121670824,1.0,1.0,26022.012520719443,26022.012520719443,275.6102526298919,2.4602526298918974,275.6102526298919,275.6102526298919,77086.46429658888,77085.82602819648,0.6382683924020967,0.0,8546.071908451686,8546.071908451686,0.8855505391936525,3942.602598680404,275.6102526298919,2.4602526298918974,1.0,0.002,0.1377184880526249,0.004866239341927156,0.0002127048462262602,0.0017872951545326488,0.1063524231131301,0.1063524231131301,0.0,7.589089946746785e-13,1.0,1.0000493412747824,0.024370273963199907,0.09248354413236491,0.0,4.557965648866876e-06,5.855091839295895,0.0,1600067.5682411923,266.5902506801385,2.81709653222606e-05,1.0,1284584.4594619726,2597.818682717412,,,,,,,,,,,,,,,,,,,2.0,15262.3626000068,1552.8490129601137,0.3715329796601052,6.173730061729009,2.9270038574625143
3447.0,-30.14052199212158,5.004137584140168,35.05046070694416,24.539428541343682,4.987235196632873,-26.627746273244036,-40.128125972673274,1.474459474849475,-6.559725209323005,-6.559753292573081,40.100921998409525,41043.017668820015,25749.9871682801,25749.9871682801,66793.00483710012,77095.21507305805,77085.84888529073,25749.9871682801,102835.83605357083,102835.83605357083,102835.83605357083,130333.16764542069,125854.55152289089,4478.616122529797,0.0,90946.25444685866,54894.057031162796,40057.99712855095,27497.331591849852,67555.32872040081,20860.89582656477,1552.846726652746,0.0,0.8783523423523203,2.722685744401972,0.001494314320929203,1.0,1.0,-6.53546301099658,333603.3700806485,1558889.2976171018,4.6728823430058295,1558889.2976171018,4.6728823430058295,0.7586516443198399,0.09248352141463255,3.922984716974567,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922984716974567,1.2848548477136552,1.285146032134499,3.053251286676742,6469.473096356722,15262.359578075146,6453.441594513943,0.00032755941762188705,23182.923464712614,2364.00029211939,19289.76879031368,1967.0089980078499,0.8320680012456231,0.8320680012456231,35471.32588278685,35405.22815468563,1.0023341590005455,0.8,4281.013249766354,4273.035954225843,1.0023341590005455,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.2490715038875,4632.441516551485,6.188042754906276,5.004137584140168,-3.7494611377768776,8.753598721917045,2.92701077503493,3.5,0.8362887928671229,0.6,0.00022661646394619698,0.9851125934013307,0.00023004118053526334,199.03941962122525,0.0,0.0,0.0,0.0013566337141457255,7.771995456951285e-05,0.00014889650937668415,0.0005841187306955923,0.09248351813286912,0.09248351813286912,0.09248351813286912,0.09248804092685094,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488193.8419376537,595.5026966972933,0.0,0.09248351813286912,0.09248352141463255,0.09248352141463255,0.3715328764159591,0.3715328764159591,0.5,9.932108373667166,0.024478068110056483,0.024478068110056483,-1.7053025658242404e-12,2.808325007208623e-05,0.02429028157649782,-1.7053025658242404e-12,27497.331591849852,20860.89582656477,0.7586516443198399,0.9887155625212659,0.607546709434123,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663269667737702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57310994741823,260.57310994741823,-12.576890052581746,244.7654968762955,276.3807230185264,124649.79661409723,124640.63254477947,9.164069317758639,0.0,nan,276.3807230185264,3.230723018526419,270.0576777900898,-3.092322209910151,263.7346325616466,-9.415367438353371,257.41158733320026,-15.738412666799718,251.08854210475076,-22.06145789524922,244.7654968762955,-28.38450312370449,1.0,1.0,26022.012520719443,26022.012520719443,275.61027950273444,2.4602795027344655,275.61027950273444,275.61027950273444,77086.52210535541,77085.84888529073,0.6732200646802085,0.0,8546.071908451686,8546.071908451686,0.8855507253295716,3942.5996405594396,275.61027950273444,2.4602795027344655,1.0,0.002,0.13771394519965224,0.004866262818922,0.0002126978404107194,0.0017873021647529337,0.1063489202053597,0.1063489202053597,0.0,5.1636529253829e-12,1.0,1.0000491793378492,0.02429028157820312,0.09248352141463255,0.0,4.543004455431932e-06,5.835872547557366,0.0,1600067.5963982374,266.590274790677,2.8083251777388796e-05,1.0,1284584.376882922,2597.819016820932,,,,,,,,,,,,,,,,,,,2.0,15262.359578075146,1552.846726652746,0.3715328764159591,6.173730061729009,2.92701077503493
3448.0,-30.140438910120892,5.004137629826532,35.05046079907791,24.53946570111441,4.9872530380601505,-26.62766971530005,-40.12805430740116,1.4744838412824446,-6.559705907904458,-6.559734043014077,40.100924081613634,41043.031107836614,25749.994276064128,25749.994276064128,66793.02538390073,77095.24527586781,77085.89767157692,25749.994276064128,102835.89194764105,102835.89194764105,102835.89194764105,130333.2052125526,125854.52918747846,4478.676025074141,0.0,90946.25064955602,54894.03647380895,40058.01575083008,27497.313264911547,67555.32901574163,20860.884079412568,1552.8453442897244,0.0,0.8783524388145825,2.722687697789042,0.001494314320929203,1.0,1.0,-6.535396465568397,333603.6236907065,1558889.387628823,4.672879060432851,1558889.387628823,4.672879060432851,0.7586517227496725,0.0924835058803896,3.9229823742010375,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9229823742010375,1.2848547337131513,1.2851459181081593,3.0532497342044724,6469.469806854274,15262.356551498724,6453.442420261741,0.00032756016322364983,23182.93634140488,2364.001605176577,19289.77125852911,1967.0092496957789,0.8320676455500354,0.8320676455500354,35471.30893624348,35405.22815468563,1.0023335604150028,0.8,4281.0112044981015,4273.035954225843,1.0023335604150028,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.254980386167,4632.441516551485,6.188035676120601,5.004137629826532,-3.7494427918551443,8.753580421681676,2.9270177021898895,3.5,0.8362907720542542,0.6,0.00022661646394619698,0.985104065134445,0.00023004317205336963,199.03935157207889,0.0,0.0,0.0,0.0013566337141457255,7.77205855694395e-05,0.00014889587837675747,0.0005841159064632009,0.09248350241501416,0.09248350241501416,0.09248350241501416,0.09248803510543373,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488193.19638796704,595.502906773544,0.0,0.09248350241501416,0.0924835058803896,0.0924835058803896,0.371532772543031,0.371532772543031,0.5,9.932244350702264,0.02444302197631032,0.02444302197631032,-2.5124791136477143e-11,2.813510963051158e-05,0.024337577445692204,-2.5124791136477143e-11,27497.313264911547,20860.884079412568,0.7586517227496725,0.9887158623465031,0.6075469057115069,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663269662811134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5731639685941,260.5731639685941,-12.57683603140589,244.76557847826433,276.38074945890673,124649.42455836368,124640.39273520837,9.031823155321586,0.0,nan,276.38074945890673,3.2307494589067574,270.0577152627954,-3.0922847372045794,263.7346810666635,-9.415318933336494,257.41164687053316,-15.738353129466816,251.0886126744016,-22.06138732559839,244.76557847826433,-28.384421521735646,1.0,1.0,26022.012520719443,26022.012520719443,275.6103044609145,2.4603044609145286,275.6103044609145,275.6103044609145,77086.53156680815,77085.89767157692,0.6338952312216861,0.0,8546.071908451686,8546.071908451686,0.8855508734826159,3942.5972860720426,275.6103044609145,2.4603044609145286,1.0,0.002,0.13770939350163572,0.0048662854177149995,0.00021269081877058906,0.001787309182182913,0.10634540938529453,0.10634540938529453,0.0,9.535020342732459e-13,1.0,1.0000492750970933,0.024337577470816996,0.0924835058803896,0.0,4.551850126674768e-06,5.8472352596231305,0.0,1600067.6191133896,266.5902940920955,2.8135134755302715e-05,1.0,1284584.3111918694,2597.819282597961,,,,,,,,,,,,,,,,,,,2.0,15262.356551498724,1552.8453442897244,0.371532772543031,6.173730061729009,2.9270177021898895
