time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3449.0,-30.140356006066597,5.004137681431888,35.05046086936135,24.539506493043177,4.987279737171462,-26.627592431742638,-40.12798253735525,1.4745161602043577,-6.5596832359643145,-6.55971129400279,40.100923632543314,41043.05295304359,25749.993479107005,25749.993479107005,66793.04643215059,77095.27273194313,77085.92148326052,25749.993479107005,102835.91496236753,102835.91496236753,102835.91496236753,130333.19616641407,125854.46070763585,4478.735458778212,0.0,90946.25089329534,54894.031103973924,40058.0219881349,27497.281204046536,67555.30319218143,20860.862654714732,1552.8432252886066,0.0,0.8783525638927843,2.7226900081281284,0.001494314320929203,1.0,1.0,-6.535444023593527,333603.9234064895,1558889.368225533,4.672874804071349,1558889.368225533,4.672874804071349,0.7586518281540074,0.09248348502242809,3.922980943002528,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922980943002528,1.2848545825062585,1.2851457668669988,3.0532489796240574,6469.468207988922,15262.353531841734,6453.442075092872,0.00032756047146478216,23182.944861232972,2364.002473957261,19289.77022679626,1967.0091444883076,0.8320672952577752,0.8320672952577752,35471.29858361245,35405.22815468563,1.0023331947395648,0.8,4281.009955045212,4273.035954225843,1.0023331947395648,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.260874421188,4632.441516551485,6.18802671983133,5.004137681431888,-3.749421804965054,8.753559486396941,2.9270246119455097,3.5,0.8362927462701456,0.6,0.00022661646394619698,0.9850955552129269,0.0002300451593218428,199.03928366872765,0.0,0.0,0.0,0.0013566337141457255,7.772121749662684e-05,0.00014889524644957013,0.0005841132143253285,0.09248348169626072,0.09248348169626072,0.09248348169626072,0.0924880005480274,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488192.54060568614,595.5031200536288,0.0,0.09248348169626072,0.09248348502242809,0.09248348502242809,0.37153267115927335,0.37153267115927335,0.5,9.932379910082133,0.024399660588358074,0.024399660588358074,5.5706550483591855e-12,2.8058038481049152e-05,0.02426727040926835,5.5706550483591855e-12,27497.281204046536,20860.862654714732,0.7586518281540074,0.9887165518617781,0.6075474613189767,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266326966064564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5732181316617,260.5732181316617,-12.576781868338287,244.76565980602138,276.380776457283,124649.19151236987,124640.1359661944,9.055546175445032,0.0,nan,276.380776457283,3.2307764572830138,270.0577531270491,-3.0922468729508523,263.7347297967927,-9.415270203207285,257.4117064665401,-15.738293533459853,251.08868313628386,-22.061316863716115,244.76565980602138,-28.384340193978602,1.0,1.0,26022.012520719443,26022.012520719443,275.6103299961981,2.4603299961981406,275.6103299961981,275.6103299961981,77086.56458889555,77085.92148326052,0.6431056350265862,0.0,8546.071908451686,8546.071908451686,0.885550963989187,3942.5958477175404,275.6103299961981,2.4603299961981406,1.0,0.002,0.13770485495191043,0.004866308610229582,0.00021268381896670258,0.0017873161844650831,0.10634190948335129,0.10634190948335129,0.0,3.4317856716092887e-12,1.0,1.0000491327676662,0.024267270403697694,0.09248348502242809,0.0,4.5387004155325395e-06,5.830342994637964,0.0,1600067.6455980602,266.59031676403566,2.8058032910394104e-05,1.0,1284584.233558379,2597.819596692527,,,,,,,,,,,,,,,,,,,2.0,15262.353531841734,1552.8432252886066,0.37153267115927335,6.173730061729009,2.9270246119455097
3450.0,-30.140273174574,5.004137707695958,35.05046096114636,24.539553431700938,4.987303691144673,-26.627515488010914,-40.12791080223394,1.4745460022691537,-6.559662267537078,-6.559690308281627,40.10092439496679,41043.05374173617,25749.996565341015,25749.996565341015,66793.05030707718,77095.2957886167,77085.95685919319,25749.996565341015,102835.95342453421,102835.95342453421,102835.95342453421,130333.20925397308,125854.41424826895,4478.795005704124,0.0,90946.23860253801,54893.9965465394,40058.04672888735,27497.25582943887,67555.30255832622,20860.845936767786,1552.841466527986,0.0,0.8783526747975938,2.722692138684289,0.001494314320929203,1.0,1.0,-6.5354388633949725,333604.19989166706,1558889.4011685753,4.672871030025405,1558889.4011685753,4.672871030025405,0.7586519202557636,0.09248346696219793,3.922977507322136,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922977507322136,1.2848544428875888,1.2851456272166875,3.0532466374211347,6469.463245141985,15262.350511389284,6453.444066015402,0.0003275616504036975,23182.96203146442,2364.0042248336,19289.776177796935,1967.0097513214948,0.8320669356925328,0.8320669356925328,35471.27373147934,35405.22815468563,1.0023323169130973,0.8,4281.00695565603,4273.035954225843,1.0023323169130973,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.266770038682,4632.441516551485,6.188018694389461,5.004137707695958,-3.749402158012466,8.753539865708424,2.927031523562836,3.5,0.8362947210179532,0.6,0.00022661646394619698,0.9850870528189034,0.000230047144866757,199.039215824855,0.0,0.0,0.0,0.0013566337141457255,7.772184912105468e-05,0.0001488946148251423,0.0005841102249204262,0.09248346358257249,0.09248346358257249,0.09248346358257249,0.09248797984697182,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488191.8910509103,595.5033313675202,0.0,0.09248346358257249,0.09248346696219793,0.09248346696219793,0.3715325693959365,0.3715325693959365,0.5,9.932515393072384,0.02436244284217537,0.02436244284217537,6.139089236967266e-11,2.8040744552981778e-05,0.024251444886658646,6.139089236967266e-11,27497.25582943887,20860.845936767786,0.7586519202557636,0.988716618497994,0.6075474786942183,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663269658199587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5732721546671,260.5732721546671,-12.576727845332869,244.7657408719324,276.3808034373817,124648.86172523942,124639.82959583796,9.032129401467724,0.0,nan,276.3808034373817,3.2308034373817236,270.0577909243108,-3.0922090756891976,263.73477841122127,-9.415221588778707,257.4117658981254,-15.738234101874582,251.08875338503117,-22.06124661496881,244.7657408719324,-28.384259128067583,1.0,1.0,26022.012520719443,26022.012520719443,275.61035512135703,2.460355121357054,275.61035512135703,275.61035512135703,77086.59214960449,77085.95685919319,0.6352904113009572,0.0,8546.071908451686,8546.071908451686,0.8855511812557766,3942.5923948587465,275.61035512135703,2.460355121357054,1.0,0.002,0.13770031936212387,0.0048663314621991685,0.00021267682296318452,0.0017873231791592989,0.10633841148159226,0.10633841148159226,0.0,2.12248317879582e-12,1.0,1.0000491007366235,0.024251444825267754,0.09248346696219793,0.0,4.53574043529733e-06,5.826540325863795,0.0,1600067.6701697828,266.5903377324629,2.8040683162089408e-05,1.0,1284584.1619422056,2597.8198864418946,,,,,,,,,,,,,,,,,,,2.0,15262.350511389284,1552.841466527986,0.3715325693959365,6.173730061729009,2.927031523562836
3451.0,-30.14019031871219,5.004137713446197,35.05046105836831,24.539589753281348,4.987325404896647,-26.62743874635611,-40.12783910203723,1.4745738301559261,-6.559641083510257,-6.559669083009465,40.100924735215884,41043.07632717682,25749.999017842572,25749.999017842572,66793.0753450194,77095.32643412973,77085.98707886475,25749.999017842572,102835.98609670732,102835.98609670732,102835.98609670732,130333.2144801821,125854.36005630488,4478.854423877218,0.0,90946.24029244125,54893.990176085594,40058.055684839615,27497.228383474776,67555.28406831439,20860.827742729638,1552.8396032849466,0.0,0.8783527886075084,2.722694293860543,0.001494314320929203,1.0,1.0,-6.535455169176316,333604.47953129787,1558889.415870092,4.672867157120536,1558889.415870092,4.672867157120536,0.7586520158252216,0.09248344828175344,3.9229761344181275,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9229761344181275,1.284854312692452,1.2851454969920448,3.053245878279701,6469.461636612382,15262.34749224665,6453.443727802748,0.00032756196116295655,23182.970575458465,2364.0050960785247,19289.775166856678,1967.0096482342776,0.8320665854304655,0.8320665854304655,35471.26380052145,35405.22815468563,1.0023319661320764,0.8,4281.005757094621,4273.035954225843,1.0023319661320764,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.272659203111,4632.441516551485,6.188010526273403,5.004137713446197,-3.749382338838327,8.753520052284525,2.9270384276215506,3.5,0.8362966936061573,0.6,0.00022661646394619698,0.9850785480026464,0.00023004913101161979,199.03914796106886,0.0,0.0,0.0,0.0013566337141457255,7.772248044271526e-05,0.0001488939835034817,0.0005841075438426051,0.09248344493065161,0.09248344493065161,0.09248344493065161,0.0924879540649414,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488191.240476949,595.5035429920785,0.0,0.09248344493065161,0.09248344828175344,0.09248344828175344,0.37153246861735534,0.37153246861735534,0.5,9.932650664027198,0.02432507591817057,0.02432507591817057,-1.7848833522293717e-11,2.799949919563005e-05,0.024213913833136758,-1.7848833522293717e-11,27497.228383474776,20860.827742729638,0.7586520158252216,0.9887172597405672,0.6075479793064382,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663269656954692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57332586163653,260.57332586163653,-12.576674138363444,244.7658217074527,276.38083001580367,124648.57473251024,124639.59544130278,8.979291207477507,0.0,nan,276.38083001580367,3.23083001580369,270.0578283541469,-3.092171645853057,263.73482669247795,-9.415173307522025,257.4118250308054,-15.738174969194574,251.08882336913248,-22.061176630867493,244.7658217074527,-28.38417829254729,1.0,1.0,26022.012520719443,26022.012520719443,275.6103798827183,2.460379882718314,275.6103798827183,275.6103798827183,77086.61309059794,77085.98707886475,0.6260117331839865,0.0,8546.071908451686,8546.071908451686,0.8855512680758842,3942.591015090218,275.6103798827183,2.460379882718314,1.0,0.002,0.13769579079301145,0.004866354335004774,0.00021266983790705284,0.0017873301655400636,0.10633491895352642,0.10633491895352642,0.0,3.4471162903282337e-12,1.0,1.000049024762521,0.02421391385098559,0.09248344828175344,0.0,4.5287208799525576e-06,5.817522788214202,0.0,1600067.6949603944,266.5903589164897,2.7999517044463573e-05,1.0,1284584.0895089887,2597.820179496932,,,,,,,,,,,,,,,,,,,2.0,15262.34749224665,1552.8396032849466,0.37153246861735534,6.173730061729009,2.9270384276215506
3452.0,-30.140107625891797,5.004137709048214,35.05046115106231,24.53963627284395,4.98735124608004,-26.627361738691313,-40.12776736691592,1.4746053564354533,-6.559619383236395,-6.559647328213126,40.10092479851246,41043.08147230936,25750.000224164225,25750.000224164225,66793.08169647359,77095.34969002972,77086.01498872152,25750.000224164225,102836.01521288574,102836.01521288574,102836.01521288574,130333.21462453423,125854.30094023788,4478.913684296351,0.0,90946.23066892149,54893.96244156397,40058.07580817502,27497.19941164849,67555.27521982351,20860.808480069798,1552.837655258336,0.0,0.8783529063438134,2.722696502982675,0.001494314320929203,1.0,1.0,-6.535483158486102,333604.76614930184,1558889.4186045674,4.6728631506028915,1558889.4186045674,4.6728631506028915,0.758652114630723,0.09248342899502748,3.9229731710289375,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9229731710289375,1.284854165194102,1.2851453494602674,3.0532439223842163,6469.45749230455,15262.344476353263,6453.4451523853895,0.0003275629283894938,23182.98563460929,2364.00663168455,19289.779425029526,1967.010082447067,0.8320662286151921,0.8320662286151921,35471.242364720856,35405.22815468563,1.002331208977403,0.8,4281.003170020581,4273.035954225843,1.002331208977403,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.278543120675,4632.441516551485,6.188002066512347,5.004137709048214,-3.749362124653001,8.753499833701214,2.9270453255356994,3.5,0.8362986644387712,0.6,0.00022661646394619698,0.9850700600008955,0.00023005111326395504,199.03908023086927,0.0,0.0,0.0,0.0013566337141457255,7.772311207663149e-05,0.00014889335186956548,0.0005841046247288767,0.09248342567173999,0.09248342567173999,0.09248342567173999,0.09248792547890364,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488190.5899223358,595.5037545966406,0.0,0.09248342567173999,0.09248342899502748,0.09248342899502748,0.3715323682789272,0.3715323682789272,0.5,9.932785653216493,0.024285042495989728,0.024285042495989728,3.609557097661309e-11,2.794497675040475e-05,0.024164169727043827,3.609557097661309e-11,27497.19941164849,20860.808480069798,0.758652114630723,0.9887174832628576,0.6075481350457976,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663269656682137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5733796704334,260.5733796704334,-12.576620329566595,244.76590236383404,276.3808569770185,124648.28736084087,124639.29104575196,8.996315088952326,0.0,nan,276.3808569770185,3.2308569770185045,270.057866054392,-3.0921339456079977,263.73487513175684,-9.41512486824314,257.41188420911925,-15.738115790880727,251.08889328647967,-22.061106713520303,244.76590236383404,-28.384097636165933,1.0,1.0,26022.012520719443,26022.012520719443,275.61040490332573,2.4604049033257525,275.61040490332573,275.61040490332573,77086.64623358702,77086.01498872152,0.6312448654934997,0.0,8546.071908451686,8546.071908451686,0.8855514554755443,3942.588036884082,275.61040490332573,2.4604049033257525,1.0,0.002,0.137691271525696,0.0048663772594271845,0.00021266286744830401,0.001787337135570951,0.106331433724152,0.106331433724152,0.0,3.019254984915065e-12,1.0,1.000048924062663,0.024164169690948256,0.09248342899502748,0.0,4.5194170862117504e-06,5.805570947277843,0.0,1600067.7203374212,266.5903806167636,2.7944940654833772e-05,1.0,1284584.015268254,2597.820479865014,,,,,,,,,,,,,,,,,,,2.0,15262.344476353263,1552.837655258336,0.3715323682789272,6.173730061729009,2.9270453255356994
3453.0,-30.14002476701654,5.004137636962725,35.0504612339009,24.539663863275223,4.987361947720719,-26.627286095542846,-40.127699613198615,1.4746232767837828,-6.55960091962686,-6.559628781704791,40.100924702371124,41043.11851515843,25750.008401736908,25750.008401736908,66793.12691689533,77095.38660344454,77086.03095511925,25750.008401736908,102836.03935685616,102836.03935685616,102836.03935685616,130333.211773156,125854.23893631464,4478.972836841368,0.0,90946.23377299613,54893.96568682652,40058.075651299565,27497.172416299843,67555.2480675994,20860.790441080007,1552.8358780714673,0.0,0.8783530072871576,2.722698386777274,0.001494314320929203,1.0,1.0,-6.535540024835939,333605.0104961669,1558889.4144509316,4.6728597155432805,1558889.4144509316,4.6728597155432805,0.7586522034067072,0.09248341119842213,3.922971656961772,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922971656961772,1.2848540813522602,1.2851452655994247,3.0532429432243333,6469.455417582255,15262.341459955474,6453.445139286277,0.0003275633599113865,23182.995373316397,2364.007624756303,19289.7793858754,1967.0100784544572,0.8320658773920956,0.8320658773920956,35471.23141265096,35405.22815468563,1.0023308221287792,0.8,4281.001848221772,4273.035954225843,1.0023308221287792,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.284424429516,4632.441516551485,6.1879952859187375,5.004137636962725,-3.749344357190617,8.753481994153342,2.9270522203980516,3.5,0.8363006343994434,0.6,0.00022661646394619698,0.9850615550335802,0.00023005309951262058,199.0390123647074,0.0,0.0,0.0,0.0013566337141457255,7.772370865830101e-05,0.00014889275528789597,0.0005841020589213609,0.09248340775774666,0.09248340775774666,0.09248340775774666,0.09248789424862712,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488189.94052626647,595.503965816437,0.0,0.09248340775774666,0.09248341119842213,0.09248341119842213,0.3715322680990484,0.3715322680990484,0.5,9.932920242239518,0.0242390911109851,0.0242390911109851,-9.356426744488999e-11,2.7862077956797293e-05,0.02408875686887768,-9.356426744488999e-11,27497.172416299843,20860.790441080007,0.7586522034067072,0.9887185500386076,0.6075489275694538,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663269656890597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5734322013121,260.5734322013121,-12.576567798687904,244.76598276469224,276.38088163792276,124647.87638958445,124639.09372969066,8.782659893783848,0.0,nan,276.38088163792276,3.230881637922778,270.05790186327897,-3.092098136721006,263.73492208863786,-9.415077911362118,257.41194231399464,-15.738057686005334,251.0889625393463,-22.061037460653665,244.76598276469224,-28.384017235307738,1.0,1.0,26022.012520719443,26022.012520719443,275.61042531810733,2.4604253181073545,275.61042531810733,275.61042531810733,77086.64986959104,77086.03095511925,0.618914471793687,0.0,8546.071908451686,8546.071908451686,0.8855515512225511,3942.586515246581,275.61042531810733,2.4604253181073545,1.0,0.002,0.13768676636192173,0.0048663995399803595,0.00021265591736970382,0.0017873440829180329,0.10632795868485191,0.10632795868485191,0.0,2.87736848236797e-13,1.0,1.0000487713947586,0.02408875696244195,0.09248341119842213,0.0,4.505312466337754e-06,5.787452092898328,0.0,1600067.7418774958,266.5903990803731,2.7862171521064738e-05,1.0,1284583.9519767626,2597.8207359339717,,,,,,,,,,,,,,,,,,,2.0,15262.341459955474,1552.8358780714673,0.3715322680990484,6.173730061729009,2.9270522203980516
3454.0,-30.139942218899957,5.004137545176722,35.05046123056626,24.539705912489467,4.98738285822995,-26.627209711190048,-40.127627982851095,1.4746503511791653,-6.559580012025606,-6.559607681525978,40.10092237951817,41043.124204688516,25750.010701715404,25750.010701715404,66793.13490640392,77095.41298882541,77086.02394211348,25750.010701715404,102836.03464382888,102836.03464382888,102836.03464382888,130333.16864099732,125854.13736388108,4479.031277116245,0.0,90946.22564305399,54893.93686151584,40058.0986461535,27497.133997168436,67555.23264332194,20860.764325080985,1552.8334976810322,0.0,0.8783531305552587,2.7227005312786776,0.001494314320929203,1.0,1.0,-6.535694349589619,333605.2884903273,1558889.314084183,4.672855520782256,1558889.314084183,4.672855520782256,0.7586523136276369,0.09248338833872531,3.92296876492288,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92296876492288,1.2848539546824682,1.2851451389009259,3.0532409933644025,6469.4512860630375,15262.338449640745,6453.446557660095,0.00032756432402004275,23183.01039158079,2364.009156193072,19289.78362548966,1967.010510774797,0.8320655212446006,0.8320655212446006,35471.21049296103,35405.22815468563,1.0023300832043176,0.8,4280.999323436821,4273.035954225843,1.0023300832043176,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.290288309151,4632.441516551485,6.187987118817023,5.004137545176722,-3.749324672568393,8.753462217745115,2.92705909483401,3.5,0.8363025985240028,0.6,0.00022661646394619698,0.9850530820425429,0.00023005507832765684,199.03894475312063,0.0,0.0,0.0,0.0013566337141457255,7.772433937888669e-05,0.0001488921245673103,0.0005840991540205649,0.09248338500537817,0.09248338500537817,0.09248338500537817,0.09248783829769369,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488189.28517606476,595.5041788634385,0.0,0.09248338500537817,0.09248338833872531,0.09248338833872531,0.37153216760030466,0.37153216760030466,0.5,9.933053832740997,0.02416632336735347,0.02416632336735347,-1.4210854715202004e-11,2.7669500354932097e-05,0.02391333193634182,-1.4210854715202004e-11,27497.133997168436,20860.764325080985,0.7586523136276369,0.9887188940501214,0.6075491505060454,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663269660307388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57348458645254,260.57348458645254,-12.57651541354744,244.76606299561928,276.3809061772746,124647.55360824507,124638.79531458205,8.758293663036747,0.0,nan,276.3809061772746,3.230906177274619,270.0579375409472,-3.0920624590527837,263.7349689046213,-9.415031095378652,257.41200026829426,-15.737999731705713,251.0890316319587,-22.060968368041273,244.76606299561928,-28.383937004380698,1.0,1.0,26022.012520719443,26022.012520719443,275.6104455976746,2.4604455976746067,275.6104455976746,275.6104455976746,77086.68496677361,77086.02394211348,0.6610246601339895,0.0,8546.071908451686,8546.071908451686,0.8855517341101057,3942.5836087474945,275.6104455976746,2.4604455976746067,1.0,0.002,0.13768229400534276,0.004866422154666606,0.0002126490190769218,0.0017873509827865735,0.1063245095384609,0.1063245095384609,0.0,1.8634954690455174e-12,1.0,1.0000484162499128,0.023913331950552674,0.09248338833872531,0.0,4.472502429564082e-06,5.74530452414412,0.0,1600067.7661275126,266.59041998797437,2.7669514565786812e-05,1.0,1284583.8799698749,2597.8210272642827,,,,,,,,,,,,,,,,,,,2.0,15262.338449640745,1552.8334976810322,0.37153216760030466,6.173730061729009,2.92705909483401
3455.0,-30.139859867180174,5.004137467224054,35.050461235864944,24.539756134059303,4.987417102771884,-26.62713217019267,-40.12755617788059,1.4746894031825488,-6.559557164484431,-6.559584808150063,40.100922619510364,41043.13595814627,25750.00904009543,25750.00904009543,66793.1449982417,77095.43336977811,77086.05895009579,25750.00904009543,102836.06799019122,102836.06799019122,102836.06799019122,130333.17314426432,125854.08335506718,4479.089789197134,0.0,90946.21939575576,54893.921973864795,40058.10824654552,27497.105154073095,67555.21340061861,20860.74521825997,1552.8315302921192,0.0,0.8783532536846123,2.722702853572153,0.001494314320929203,1.0,1.0,-6.535695017778551,333605.589845647,1558889.324453702,4.672851330743501,1558889.324453702,4.672851330743501,0.7586524145495332,0.09248336776915114,3.9229665918977776,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9229665918977776,1.2848537719744926,1.2851449561515433,3.053239736276898,6469.448622445463,15262.335435862447,6453.446954831582,0.00032756490805949985,23183.021640711842,2364.010303285204,19289.784812661816,1967.0106318326664,0.8320651687089361,0.8320651687089361,35471.19477428679,35405.22815468563,1.0023295279899984,0.8,4280.997426359365,4273.035954225843,1.0023295279899984,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.296147011446,4632.441516551485,6.187978007426494,5.004137467224054,-3.7493036456344537,8.753441112858507,2.9270659632068368,3.5,0.8363045609162391,0.6,0.00022661646394619698,0.9850446292886026,0.00023005705245036356,199.0388773024398,0.0,0.0,0.0,0.0013566337141457255,7.772497164181433e-05,0.00014889149230438265,0.0005840963501278982,0.09248336455218219,0.09248336455218219,0.09248336455218219,0.09248781297002713,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488188.6429136313,595.5043877792258,0.0,0.09248336455218219,0.09248336776915114,0.09248336776915114,0.37153206437976527,0.37153206437976527,0.5,9.933187279466228,0.024102760840378323,0.024102760840378323,6.252776074688882e-12,2.7643665646337467e-05,0.023889790371526942,6.252776074688882e-12,27497.105154073095,20860.74521825997,0.7586524145495332,0.9887193250673687,0.6075494975458168,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663269664657966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5735380466789,260.5735380466789,-12.576461953321086,244.76614317480812,276.3809329185372,124647.40373795984,124638.46569962913,8.938038330741215,0.0,nan,276.3809329185372,3.230932918537235,270.0579749697947,-3.0920250302052636,263.7350170210567,-9.414982978943272,257.41205907231495,-15.737940927685031,251.08910112356168,-22.0608988764383,244.76614317480812,-28.383856825191856,1.0,1.0,26022.012520719443,26022.012520719443,275.6104725674333,2.460472567433328,275.6104725674333,275.6104725674333,77086.73540925731,77086.05895009579,0.676459161521052,0.0,8546.071908451686,8546.071908451686,0.8855518715284527,3942.5814248572665,275.6104725674333,2.460472567433328,1.0,0.002,0.13767782605187365,0.004866445070164105,0.00021264212835886832,0.0017873578749643016,0.10632106417943415,0.10632106417943415,0.0,3.323169864288822e-12,1.0,1.0000483685981048,0.023889790365274166,0.09248336776915114,0.0,4.468099275705631e-06,5.739647954905999,0.0,1600067.7928913045,266.59044283551555,2.7643659393561393e-05,1.0,1284583.8019119569,2597.8213430763335,,,,,,,,,,,,,,,,,,,2.0,15262.335435862447,1552.8315302921192,0.37153206437976527,6.173730061729009,2.9270659632068368
3456.0,-30.139777267524817,5.004137306193583,35.050461284779885,24.53978389911356,4.9874271470962395,-26.627056826061292,-40.12748465230686,1.4747067061069699,-6.559539628835978,-6.559567272042485,40.100923893225705,41043.15508479134,25750.01910720414,25750.01910720414,66793.17419199548,77095.47006060182,77086.09199498956,25750.01910720414,102836.11110219371,102836.11110219371,102836.11110219371,130333.1961167861,125854.04756272843,4479.148554057662,0.0,90946.22151328308,54893.90653934267,40058.12774882267,27497.085014592394,67555.21276341507,20860.732052654745,1552.8301038744125,0.0,0.8783533439351846,2.7227046337238896,0.001494314320929203,1.0,1.0,-6.535677895314279,333605.8208825325,1558889.379488678,4.6728482595559555,1558889.379488678,4.6728482595559555,0.7586524914035138,0.09248335190265435,3.9229649059844203,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9229649059844203,1.2848536910213693,1.2851448751800738,3.0532386165042156,6469.4462497815175,15262.33242090127,6453.447149349568,0.00032756541674736273,23183.032143506072,2364.0113742721596,19289.785394089093,1967.0106911217483,0.8320648168316698,0.8320648168316698,35471.182579155946,35405.22815468563,1.002329097234166,0.8,4280.995954536266,4273.035954225843,1.002329097234166,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.302009137353,4632.441516551485,6.1879717094943985,5.004137306193583,-3.7492866769022446,8.753423983095828,2.927072835599743,3.5,0.8363065244570694,0.6,0.00022661646394619698,0.9850361511646204,0.00023005903253222283,199.03880964873173,0.0,0.0,0.0,0.0013566337141457255,7.772560144930241e-05,0.0001488908624968946,0.0005840936283970693,0.09248334849336626,0.09248334849336626,0.09248334849336626,0.09248779798474098,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488188.0054891026,595.5045951720851,0.0,0.09248334849336626,0.09248335190265435,0.09248335190265435,0.37153196185504206,0.37153196185504206,0.5,9.933320759693698,0.024053754526448756,0.024053754526448756,-8.01492205937393e-12,2.764320652204333e-05,0.023889376728220668,-8.01492205937393e-12,27497.085014592394,20860.732052654745,0.7586524914035138,0.9887197665398773,0.6075497864025455,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663269668352857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5735902090472,260.5735902090472,-12.576409790952766,244.76622313448706,276.38095728359673,124646.98422741392,124638.26317908002,8.721048333898533,0.0,nan,276.38095728359673,3.2309572835967515,270.0580104537748,-3.091989546225193,263.735063623965,-9.414936376034973,257.4121167941433,-15.73788320585669,251.08916996431634,-22.060830035683637,244.76622313448706,-28.383776865512914,1.0,1.0,26022.012520719443,26022.012520719443,275.6104939702172,2.4604939702172146,275.6104939702172,275.6104939702172,77086.7337745399,77086.09199498956,0.6417795503366506,0.0,8546.071908451686,8546.071908451686,0.8855519781426872,3942.5797305143424,275.6104939702172,2.4604939702172146,1.0,0.002,0.13767335817652684,0.004866467009477474,0.00021263523542879517,0.0017873647642729382,0.10631761771439759,0.10631761771439759,0.0,-2.9826661973597624e-13,1.0,1.0000483677674805,0.02388937673623559,0.09248335190265435,0.0,4.468021772845583e-06,5.739548128603951,0.0,1600067.8134603985,266.590460371164,2.7643214536965388e-05,1.0,1284583.7420681505,2597.8215851965197,,,,,,,,,,,,,,,,,,,2.0,15262.33242090127,1552.8301038744125,0.37153196185504206,6.173730061729009,2.927072835599743
3457.0,-30.139694906596457,5.0041371354568875,35.05046125118475,24.53982577370482,4.987448659471609,-26.626980549983987,-40.12741305688394,1.4747343035368452,-6.5595183248339595,-6.559545784807396,40.10092160740593,41043.161641686114,25750.020172786004,25750.020172786004,66793.18181447212,77095.49643854516,77086.08734149617,25750.020172786004,102836.10751428216,102836.10751428216,102836.10751428216,130333.15404720974,125853.94755219383,4479.206495015904,0.0,90946.21420709275,54893.879412905735,40058.14977131891,27497.04653292758,67555.19630424649,20860.70591348283,1552.8277116800748,0.0,0.8783534691606493,2.7227068173895614,0.001494314320929203,1.0,1.0,-6.53582312109711,333606.1039758202,1558889.2807225522,4.672843998188776,1558889.2807225522,4.672843998188776,0.7586526025077724,0.09248332857656553,3.9229621612994814,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9229621612994814,1.284853561904596,1.285144746034039,3.053236787143508,6469.442373585695,15262.329413652125,6453.4483918459955,0.00032756631487225994,23183.046501005967,2364.0128383297015,19289.789107994064,1967.0110698346596,0.8320644617245208,0.8320644617245208,35471.16272535052,35405.22815468563,1.0023283959590736,0.8,4280.993558392283,4273.035954225843,1.0023283959590736,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.307849769336,4632.441516551485,6.187963280393529,5.0041371354568875,-3.749266733333572,8.75340386879046,2.9270796828009242,3.5,0.8363084808002641,0.6,0.00022661646394619698,0.9850276976222291,0.00023006100690694216,199.0387421906001,0.0,0.0,0.0,0.0013566337141457255,7.77262318765618e-05,0.0001488902320696352,0.0005840907465962774,0.09248332531974122,0.09248332531974122,0.09248332531974122,0.09248774286659263,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488187.355475772,595.5048064847122,0.0,0.09248332531974122,0.09248332857656553,0.09248332857656553,0.37153186073556804,0.37153186073556804,0.5,9.933453280578995,0.023979780753620616,0.023979780753620616,6.366462912410498e-12,2.745997340980466e-05,0.02372266371025944,6.366462912410498e-12,27497.04653292758,20860.70591348283,0.7586526025077724,0.9887201202651753,0.6075500314859741,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663269675985562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5736423303739,260.5736423303739,-12.576357669626077,244.76630297758834,276.38098168314934,124646.67768101285,124637.96349398034,8.714187032512953,0.0,nan,276.38098168314934,3.2309816831493663,270.058045942035,-3.0919540579649833,263.7351102009381,-9.414889799061882,257.4121744598241,-15.73782554017589,251.08923871870866,-22.06076128129132,244.76630297758834,-28.38369702241164,1.0,1.0,26022.012520719443,26022.012520719443,275.6105149129339,2.460514912933945,275.6105149129339,275.6105149129339,77086.7680308755,77086.08734149617,0.6806893793254858,0.0,8546.071908451686,8546.071908451686,0.8855521517117823,3942.5769721059787,275.6105149129339,2.460514912933945,1.0,0.002,0.13766892148064594,0.0048664895501063146,0.00021262839238095197,0.001787371611117662,0.10631419619047598,0.10631419619047598,0.0,3.4986137251169502e-12,1.0,1.000048030259886,0.023722663703892977,0.09248332857656553,0.0,4.436841133635473e-06,5.699493661064608,0.0,1600067.8381888198,266.590481675166,2.745996704334175e-05,1.0,1284583.6687405885,2597.8218818702594,,,,,,,,,,,,,,,,,,,2.0,15262.329413652125,1552.8277116800748,0.37153186073556804,6.173730061729009,2.9270796828009242
3458.0,-30.139612751391443,5.004136984836334,35.050461235565066,24.539875785727077,4.9874839049506665,-26.626903085754257,-40.127341251913435,1.474774236718878,-6.559495275977724,-6.55952272720049,40.10092205668954,41043.17526007322,25750.0177630247,25750.0177630247,66793.19302309792,77095.51686088307,77086.12633250677,25750.0177630247,102836.14409553148,102836.14409553148,102836.14409553148,130333.16267839012,125853.8981068008,4479.264571589315,0.0,90946.20934905548,54893.86773801488,40058.157345600666,27497.018582858644,67555.17592845931,20860.687458221415,1552.8257829883055,0.0,0.8783535924920463,2.722709158160203,0.001494314320929203,1.0,1.0,-6.535808026753898,333606.40775860817,1558889.3001353503,4.672839801276646,1558889.3001353503,4.672839801276646,0.7586527024870162,0.09248330800620966,3.922960236270608,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922960236270608,1.2848533750740694,1.2851445591611714,3.0532357328667614,6469.440139699779,15262.326404373805,6453.44849270929,0.0003275667878363787,23183.056638757622,2364.0138720926743,19289.7894094812,1967.0111005777917,0.832064110874507,0.8320641108745072,35471.1488005635,35405.22815468563,1.002327904108522,0.8,4280.991877818009,4273.035954225843,1.002327904108522,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.313687669319,4632.441516551485,6.187954020223562,5.004136984836334,-3.7492455979041424,8.753382582740477,2.927086526805677,3.5,0.8363104362301934,0.6,0.00022661646394619698,0.9850192652732827,0.00023006297636556862,199.0386749010128,0.0,0.0,0.0,0.0013566337141457255,7.772686415372268e-05,0.0001488895997924743,0.0005840879795801213,0.09248330485389743,0.09248330485389743,0.09248330485389743,0.09248772049209106,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488186.7189554126,595.5050135427925,0.0,0.09248330485389743,0.09248330800620966,0.09248330800620966,0.371531757040829,0.371531757040829,0.5,9.933585746426237,0.023918442293904718,0.023918442293904718,7.389644451905042e-13,2.745122276337497e-05,0.02371470044658963,7.389644451905042e-13,27497.018582858644,20860.687458221415,0.7586527024870162,0.9887205843980285,0.6075504163224709,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663269684078335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57369564788456,260.57369564788456,-12.576304352115415,244.76638281462084,276.38100848113936,124646.55006270907,124637.63588511299,8.914177596076684,0.0,nan,276.38100848113936,3.2310084811393835,270.0580833478321,-3.0919166521678676,263.73515821454305,-9.414841785456929,257.4122330812394,-15.737766918760599,251.08930794793284,-22.06069205206714,244.76638281462084,-28.383617185379137,1.0,1.0,26022.012520719443,26022.012520719443,275.61054253298903,2.4605425329890522,275.61054253298903,275.61054253298903,77086.81897910929,77086.12633250677,0.6926466025179252,0.0,8546.071908451686,8546.071908451686,0.8855522734472432,3942.575037451961,275.61054253298903,2.4605425329890522,1.0,0.002,0.13766448627423541,0.004866512360170907,0.00021262155231906957,0.0017873784522600812,0.10631077615953478,0.10631077615953478,0.0,4.579150860578585e-12,1.0,1.0000480141468564,0.023714700445850667,0.09248330800620966,0.0,4.435351597094139e-06,5.697579877747026,0.0,1600067.865213171,266.59050472402225,2.7451222024410527e-05,1.0,1284583.5900540214,2597.822200225879,,,,,,,,,,,,,,,,,,,2.0,15262.326404373805,1552.8257829883055,0.371531757040829,6.173730061729009,2.927086526805677
3459.0,-30.13953048165583,5.0041367924550135,35.05046129660872,24.53991783494132,4.987504780299429,-26.626826955462416,-40.12726965649051,1.474801252130476,-6.559475538983634,-6.559503058145054,40.10092424063039,41043.17982761963,25750.0228473389,25750.0228473389,66793.20267495853,77095.54311895162,77086.17901831726,25750.0228473389,102836.20186565616,102836.20186565616,102836.20186565616,130333.202530476,125853.87946603657,4479.323064439429,0.0,90946.20112711338,54893.837827991825,40058.1814434684,27497.000664819843,67555.18210828824,20860.676024445034,1552.8244114530123,0.0,0.8783536908450725,2.722711153936073,0.001494314320929203,1.0,1.0,-6.5357265873200845,333606.6668977536,1558889.3944999597,4.672836454367803,1558889.3944999597,4.672836454367803,0.7586527810334804,0.09248329228847228,3.9229573275838034,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9229573275838034,1.2848532486803765,1.2851444327388342,3.0532337693918916,6469.43597933214,15262.323393719525,6453.449930917186,0.00032756775939323814,23183.07173204156,2364.015411179308,19289.793708380847,1967.0115389435584,0.8320637545938412,0.8320637545938412,35471.12776043789,35405.22815468563,1.0023271609304694,0.8,4280.989338497749,4273.035954225843,1.0023271609304694,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.319530497393,4632.441516551485,6.187946553640657,5.0041367924550135,-3.749227034545989,8.753363827001003,2.927093376594238,3.5,0.8363123933126395,0.6,0.00022661646394619698,0.9850108212470339,0.00023006494858533453,199.0386075176643,0.0,0.0,0.0,0.0013566337141457255,7.772749459045068e-05,0.0001488889693557463,0.0005840850733305253,0.09248328900035899,0.09248328900035899,0.09248328900035899,0.09248771695290375,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488186.08904743707,595.5052185352004,0.0,0.09248328900035899,0.09248329228847228,0.09248329228847228,0.3715316543875173,0.3715316543875173,0.5,9.93371858080077,0.023882948693824346,0.023882948693824346,9.265477274311706e-12,2.751916144916322e-05,0.02377647082499834,9.265477274311706e-12,27497.000664819843,20860.676024445034,0.7586527810334804,0.9887206368253396,0.6075504283569106,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663269691217618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57374864812914,260.57374864812914,-12.576251351870837,244.76646253583246,276.3810347604193,124646.21327795043,124637.35214437198,8.861133578425008,0.0,nan,276.3810347604193,3.231034760419334,270.05812031549215,-3.0918796845078305,263.73520587059556,-9.414794129404413,257.41229142567767,-15.737708574322312,251.0893769807576,-22.06062301924237,244.76646253583246,-28.383537464167517,1.0,1.0,26022.012520719443,26022.012520719443,275.61056836695985,2.460568366959876,275.61056836695985,275.61056836695985,77086.83444797498,77086.17901831726,0.655429657723289,0.0,8546.071908451686,8546.071908451686,0.8855524573874933,3942.5721142217226,275.61056836695985,2.460568366959876,1.0,0.002,0.13766003951427577,0.004866534595328676,0.00021261469293177372,0.0017873853080522754,0.10630734646588685,0.10630734646588685,0.0,9.840492136425905e-13,1.0,1.0000481392105889,0.023776470815732864,0.09248329228847228,0.0,4.446904427850714e-06,5.71242015606682,0.0,1600067.8884621144,266.59052446101634,2.7519152183685947e-05,1.0,1284583.5229311993,2597.822471796143,,,,,,,,,,,,,,,,,,,2.0,15262.323393719525,1552.8244114530123,0.3715316543875173,6.173730061729009,2.927093376594238
3460.0,-30.13944828735475,5.004136603362977,35.05046135892394,24.539958941191458,4.9875298449678445,-26.62675047412111,-40.127197991218395,1.4748320292639265,-6.559453459242775,-6.559480938529229,40.100924397457284,41043.19490431774,25750.022389337733,25750.022389337733,66793.21729365547,77095.56994543233,77086.21043858166,25750.022389337733,102836.23282791939,102836.23282791939,102836.23282791939,130333.20481914817,125853.82356712196,4479.381252026211,0.0,90946.19887658436,54893.82382572944,40058.1945009499,27496.971991228784,67555.16649217869,20860.656994844685,1552.8224697514738,0.0,0.8783538102027566,2.722713399904536,0.001494314320929203,1.0,1.0,-6.535740755923257,333606.95832316444,1558889.401276143,4.67283239268064,1558889.401276143,4.67283239268064,0.7586528800879964,0.0924832727061998,3.9229554716571053,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9229554716571053,1.2848531046872071,1.2851442887130318,3.0532326671009873,6469.4336437099855,15262.320388098182,6453.450104195443,0.0003275682588164353,23183.082126131692,2364.0164710815307,19289.79422632115,1967.0115917587711,0.8320634038809674,0.8320634038809674,35471.11433550142,35405.22815468563,1.0023266867357274,0.8,4280.9877182501405,4273.035954225843,1.0023266867357274,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.3253623600085,4632.441516551485,6.187937771521463,5.004136603362977,-3.749206622381229,8.753343225744207,2.9271002135339335,3.5,0.836314346723981,0.6,0.00022661646394619698,0.9850023850412167,0.000230066919012297,199.0385401961463,0.0,0.0,0.0,0.0013566337141457255,7.772812564697363e-05,0.00014888833829922334,0.0005840823213968723,0.0924832695176795,0.0924832695176795,0.0924832695176795,0.09248769016441107,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488185.45039836987,595.5054262711075,0.0,0.0924832695176795,0.0924832727061998,0.0924832727061998,0.371531554473404,0.371531554473404,0.5,9.933851194874944,0.023846411679471657,0.023846411679471657,2.0975221559638157e-11,2.747928647295339e-05,0.023740182605990867,2.0975221559638157e-11,27496.971991228784,20860.656994844685,0.7586528800879964,0.9887210817752713,0.6075507919748756,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663269700336328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5738017627819,260.5738017627819,-12.57619823721808,244.7665421873375,276.38106133821725,124645.9611607513,124637.08089940567,8.880261345642268,0.0,nan,276.38106133821725,3.2310613382172733,270.0581575080359,-3.091842491964087,263.73525367787727,-9.41474632212271,257.4123498477011,-15.737650152298897,251.08944601752205,-22.060553982477927,244.7665421873375,-28.38345781266247,1.0,1.0,26022.012520719443,26022.012520719443,275.6105941631495,2.460594163149551,275.6105941631495,275.6105941631495,77086.86164810031,77086.21043858166,0.651209518648102,0.0,8546.071908451686,8546.071908451686,0.8855525747530294,3942.570249015391,275.6105941631495,2.460594163149551,1.0,0.002,0.1376555995413661,0.004866557259336082,0.00021260784509705063,0.0017873921580336821,0.10630392254852532,0.10630392254852532,0.0,3.1307326522900247e-12,1.0,1.0000480657523536,0.023740182585015646,0.0924832727061998,0.0,4.440117296415214e-06,5.7037011836916856,0.0,1600067.914305189,266.5905465407572,2.747926549773183e-05,1.0,1284583.4474455533,2597.8227772013574,,,,,,,,,,,,,,,,,,,2.0,15262.320388098182,1552.8224697514738,0.371531554473404,6.173730061729009,2.9271002135339335
3461.0,-30.139348858830967,5.004136356789445,35.05046141458391,24.539996694680326,4.987542915918511,-26.626659681381142,-40.12711668675763,1.4748537389816125,-6.559434798059158,-6.559462202830191,40.1009243330463,41043.22616590541,25750.02934331794,25750.02934331794,66793.25550922335,77095.60677775067,77086.22826759143,25750.02934331794,102836.25761090938,102836.25761090938,102836.25761090938,130333.20285825615,125853.76350115212,4479.439357104022,0.0,90946.1907875001,54893.810177677224,40058.20067758098,27496.945247346768,67555.14592492775,20860.63914261952,1552.8207011926477,0.0,0.8783539120508244,2.7227153028067748,0.001494314320929203,1.0,1.0,-6.5357896998108345,333607.20516431925,1558889.3984934879,4.672828926838232,1558889.3984934879,4.672828926838232,0.7586529687195853,0.09248325474079802,3.9229523961373753,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9229523961373753,1.2848530031166547,1.2851441871194607,3.0532305147915832,6469.429083224628,15262.317383707958,6453.451823299543,0.0003275693341536679,23183.098239236275,2364.018114160929,19289.79936483835,1967.0121157417009,0.8320630472156346,0.8320630472156346,35471.09208857635,35405.22815468563,1.0023259009313705,0.8,4280.985033281969,4273.035954225843,1.0023259009313705,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.331194790072,4632.441516551485,6.187930769739408,5.004136356789445,-3.7491887853744292,8.753325142163874,2.927107051145261,3.5,0.8363163003272174,0.6,0.00022661646394619698,0.9849921800645071,0.00023006930261248965,199.03845875894123,0.0,0.0,0.0,0.0013566337141457255,7.772884158817933e-05,0.00014888762235801766,0.0005840790548845821,0.09248325143471962,0.09248325143471962,0.09248325143471962,0.09248766019099616,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488184.81239464117,595.5056337861452,0.0,0.09248325143471962,0.09248325474079802,0.09248325474079802,0.3715314549410805,0.3715314549410805,0.5,9.933983453233813,0.023804867487910997,0.023804867487910997,-7.491962605854496e-11,2.7404771060446365e-05,0.02367250301938384,-7.491962605854496e-11,27496.945247346768,20860.63914261952,0.7586529687195853,0.9887219484870765,0.6075514397010653,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663269709299128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57385544745114,260.57385544745114,-12.57614455254884,244.76662464959128,276.38108624530116,124645.60467129348,124636.62910891733,8.975562376176097,0.0,nan,276.38108624530116,3.231086245301185,270.05819392615473,-3.091806073845248,263.7353016070306,-9.414698392969399,257.412409287887,-15.73759071211299,251.08951696874226,-22.060483031257718,244.76662464959128,-28.3833753504087,1.0,1.0,26022.012520719443,26022.012520719443,275.6106149850713,2.460614985071345,275.6106149850713,275.6106149850713,77086.87725784021,77086.22826759143,0.6489902487810468,0.0,8546.071908451686,8546.071908451686,0.8855527692434607,3942.5671581180623,275.6106149850713,2.460614985071345,1.0,0.002,0.13765117222678333,0.004866579248922684,0.0002126010153340328,0.0017873989858170943,0.1063005076670164,0.1063005076670164,0.0,1.1511269368269517e-12,1.0,1.000047928740086,0.023672503094303465,0.09248325474079802,0.0,4.427459028253177e-06,5.687440298857615,0.0,1600067.9360889015,266.5905652019408,2.7404845980072423e-05,1.0,1284583.3835082501,2597.8230358835003,,,,,,,,,,,,,,,,,,,2.0,15262.317383707958,1552.8207011926477,0.3715314549410805,6.173730061729009,2.927107051145261
