time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3462.0,-30.13926702283636,5.004136150605556,35.050461439455844,24.540045658964686,4.987577749112544,-26.626582545641213,-40.127044916711725,1.4748932690813474,-6.559410815458932,-6.559438139590989,40.10092355105158,41043.239095528224,25750.02439646149,25750.02439646149,66793.26349198971,77095.62541968431,77086.25268111868,25750.02439646149,102836.27707758018,102836.27707758018,102836.27707758018,130333.18822314586,125853.69116906782,4479.497054078035,0.0,90946.18423972295,54893.79790438436,40058.2070392651,27496.911145565686,67555.11818483079,20860.6163185532,1552.8184557897673,0.0,0.8783540455224366,2.7227177466353867,0.001494314320929203,1.0,1.0,-6.535839072168869,333607.5221989202,1558889.3647045342,4.6728243848620865,1558889.3647045342,4.6728243848620865,0.7586530795448021,0.09248323261010132,3.9229505070385366,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9229505070385366,1.2848528181721408,1.2851440021330331,3.0532294839960037,6469.4268990924875,15262.314727316472,6453.452059704692,0.00032756980657810947,23183.107733974164,2364.0190823547455,19289.80007146916,1967.0121877979902,0.8320627369211817,0.8320627369211817,35471.07842368413,35405.22815468563,1.0023254182610488,0.8,4280.983384074244,4273.035954225843,1.0023254182610488,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.337012154782,4632.441516551485,6.187920930520324,5.004136150605556,-3.7491669153632254,8.753303065968781,2.9271138711011835,3.5,0.8363182488860524,0.6,0.00022661646394619698,0.9849837808056158,0.00023007126448401814,199.03839173099541,0.0,0.0,0.0,0.0013566337141457255,7.772947357742839e-05,0.00014888699036876859,0.0005840762943586025,0.09248322952234855,0.09248322952234855,0.09248322952234855,0.09248762352056186,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488184.1730757278,595.5058416936241,0.0,0.09248322952234855,0.09248323261010132,0.09248323261010132,0.37153135524549913,0.37153135524549913,0.5,9.93411526464355,0.02375502221508441,0.02375502221508441,5.837819117004983e-11,2.732413207695572e-05,0.023599067422139797,5.837819117004983e-11,27496.911145565686,20860.6163185532,0.7586530795448021,0.9887224726517886,0.6075518805730445,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663269720986503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57390997755743,260.57390997755743,-12.576090022442543,244.76670657068018,276.38111338442394,124645.44854473807,124636.3316326464,9.116912091635767,0.0,nan,276.38111338442394,3.2311133844239635,270.05823202167284,-3.091767978327141,263.7353506589375,-9.4146493410625,257.41246929619024,-15.737530703809739,251.08958793344038,-22.060412066559593,244.76670657068018,-28.383293429319792,1.0,1.0,26022.012520719443,26022.012520719443,275.6106419050063,2.460641905006298,275.6106419050063,275.6106419050063,77086.92750037846,77086.25268111868,0.6748192597733578,0.0,8546.071908451686,8546.071908451686,0.8855528887067193,3942.5652595737292,275.6106419050063,2.460641905006298,1.0,0.002,0.13764675864380913,0.00486660215311356,0.00021259420910625662,0.0017874057944554525,0.10629710455312831,0.10629710455312831,0.0,3.5617090873851787e-12,1.0,1.000047780076053,0.023599067363761606,0.09248323261010132,0.0,4.4137241626475406e-06,5.669796356275692,0.0,1600067.964105675,266.59058918454105,2.732407369876455e-05,1.0,1284583.3013893433,2597.823368126141,,,,,,,,,,,,,,,,,,,2.0,15262.314727316472,1552.8184557897673,0.37153135524549913,6.173730061729009,2.9271138711011835
3463.0,-30.139185055854334,5.004135898780915,35.05046153529193,24.540082329791062,4.987597773826894,-26.626506772887105,-40.1269733562134,1.4749194889280812,-6.559391433473934,-6.55941881521234,40.10092565255422,41043.25410920955,25750.0299851107,25750.0299851107,66793.28409432025,77095.6553514827,77086.30295067967,25750.0299851107,102836.33293579037,102836.33293579037,102836.33293579037,130333.22608250011,125853.67081893724,4479.555263562863,0.0,90946.18333128237,54893.78208139303,40058.223610988156,27496.893146709746,67555.1167576979,20860.60480527326,1552.8170886173316,0.0,0.878354142319598,2.722719707560094,0.001494314320929203,1.0,1.0,-6.535767375129922,333607.776797242,1558889.455506676,4.672821090900792,1558889.455506676,4.672821090900792,0.7586531574302393,0.09248321748616055,3.9229486907245685,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9229486907245685,1.2848526955006658,1.2851438794337573,3.0532283618675224,6469.4245214368875,15262.31172180227,6453.452262217148,0.0003275703168821893,23183.11823611555,2364.02015327513,19289.80067679244,1967.0122495237867,0.8320623861005052,0.8320623861005052,35471.065285283716,35405.22815468563,1.002324954187476,0.8,4280.981798408503,4273.035954225843,1.002324954187476,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.3428395565425,4632.441516551485,6.187913608159903,5.004135898780915,-3.7491486372547134,8.753284536035629,2.9271207028303596,3.5,0.8363202008086742,0.6,0.00022661646394619698,0.9849753681802459,0.00023007322951118433,199.03832459580934,0.0,0.0,0.0,0.0013566337141457255,7.773010372618353e-05,0.00014888636022001347,0.0005840735518918484,0.09248321423413002,0.09248321423413002,0.09248321423413002,0.09248761889295,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488183.5461343549,595.5060457166644,0.0,0.09248321423413002,0.09248321748616055,0.09248321748616055,0.37153125501746803,0.37153125501746803,0.5,9.934247401195748,0.023727330908968725,0.023727330908968725,3.75734998669941e-11,2.738173839134106e-05,0.023651440082403496,3.75734998669941e-11,27496.893146709746,20860.60480527326,0.7586531574302393,0.9887227985096947,0.607552115651294,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266326973075944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5739638650736,260.5739638650736,-12.576036134926369,244.76678793700296,276.3811397931342,124645.11732853689,124636.10785177845,9.009476758435015,0.0,nan,276.3811397931342,3.2311397931342185,270.05826942190185,-3.0917305780981224,263.7353990506925,-9.414600949307498,257.41252867946844,-15.73747132053154,251.0896583082415,-22.06034169175848,244.76678793700296,-28.383212062997018,1.0,1.0,26022.012520719443,26022.012520719443,275.6106671115682,2.4606671115682275,275.6106671115682,275.6106671115682,77086.94183365641,77086.30295067967,0.6388829767383868,0.0,8546.071908451686,8546.071908451686,0.8855530035671828,3942.5634341781915,275.6106671115682,2.4606671115682275,1.0,0.002,0.13764233526834374,0.004866624231701035,0.00021258738568323373,0.0017874126156694446,0.10629369284161685,0.10629369284161685,0.0,1.352678385968531e-12,1.0,1.0000478861138142,0.023651440044829997,0.09248321748616055,0.0,4.423519362336967e-06,5.682378814514848,0.0,1600067.9869234497,266.59060856652604,2.7381700817841192e-05,1.0,1284583.2354428351,2597.8236349373533,,,,,,,,,,,,,,,,,,,2.0,15262.31172180227,1552.8170886173316,0.37153125501746803,6.173730061729009,2.9271207028303596
3464.0,-30.13910308793053,5.0041356042832685,35.050461598587205,24.540114704892062,4.987611891971486,-26.62643158993778,-40.12690190048886,1.4749403945528765,-6.559372085335269,-6.559399356238389,40.10092490556935,41043.267701079996,25750.03507722613,25750.03507722613,66793.30277830613,77095.68833941862,77086.31351186067,25750.03507722613,102836.3485890868,102836.3485890868,102836.3485890868,130333.2114360226,125853.59843526415,4479.613000758438,0.0,90946.18254461284,54893.76190853808,40058.24515119417,27496.862846935786,67555.10799812996,20860.584436761845,1552.815133555645,0.0,0.878354250687986,2.7227216843756397,0.001494314320929203,1.0,1.0,-6.5358486305601105,333608.03316883475,1558889.423230887,4.672817403176718,1558889.423230887,4.672817403176718,0.7586532526595673,0.09248319838609892,3.9229467048218085,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9229467048218085,1.2848525976921843,1.2851437816031095,3.053227048665422,6469.421738919216,15262.308721640049,6453.452748493459,0.00032757093216472324,23183.129771512886,2364.0213295582985,19289.802130304877,1967.0123977408064,0.8320620347822029,0.8320620347822029,35471.05092015267,35405.22815468563,1.0023244467834669,0.8,4280.980064689371,4273.035954225843,1.0023244467834669,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.3486549155305,4632.441516551485,6.187906184407136,5.0041356042832685,-3.7491302753181315,8.7532658796014,2.9271275204476024,3.5,0.836322148699315,0.6,0.00022661646394619698,0.9849669555357162,0.00023007519457639265,199.0382574598972,0.0,0.0,0.0,0.0013566337141457255,7.773073295703207e-05,0.00014888573098916492,0.0005840707877789307,0.09248319513935872,0.09248319513935872,0.09248319513935872,0.09248758100801241,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488182.9081402485,595.5062531947543,0.0,0.09248319513935872,0.09248319838609892,0.09248319838609892,0.3715311573484501,0.3715311573484501,0.5,9.934378973026487,0.023684986394869156,0.023684986394869156,3.126388037344441e-12,2.7270903103726596e-05,0.023550725678262552,3.126388037344441e-12,27496.862846935786,20860.584436761845,0.7586532526595673,0.9887232032869384,0.6075523956266363,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663269742695713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5740166899597,260.5740166899597,-12.575983310040272,244.7668687958933,276.38116458401635,124644.72464929396,124635.89283465921,8.831814634745864,0.0,nan,276.38116458401635,3.231164584016369,270.0583054263902,-3.0916945736098,263.7354462687752,-9.414553731224771,257.4125871111543,-15.737412888845654,251.08972795352884,-22.06027204647114,244.7668687958933,-28.38313120410669,1.0,1.0,26022.012520719443,26022.012520719443,275.61068780633576,2.460687806335784,275.61068780633576,275.61068780633576,77086.95452236592,77086.31351186067,0.6410105052491417,0.0,8546.071908451686,8546.071908451686,0.8855531291521296,3942.5614383459174,275.61068780633576,2.460687806335784,1.0,0.002,0.137637930729212,0.004866646263153054,0.00021258059141101166,0.0017874194105921724,0.10629029570550583,0.10629029570550583,0.0,2.00318407694855e-12,1.0,1.0000476822213364,0.023550725675136164,0.09248319838609892,0.0,4.404682567654375e-06,5.658181091359696,0.0,1600068.0094610075,266.5906279146647,2.727089997733856e-05,1.0,1284583.1690370473,2597.823903606813,,,,,,,,,,,,,,,,,,,2.0,15262.308721640049,1552.815133555645,0.3715311573484501,6.173730061729009,2.9271275204476024
3465.0,-30.139021466001974,5.004135346802406,35.050461636777634,24.540170025452994,4.987648115040647,-26.626354507892696,-40.12683016536755,1.4749811541927351,-6.559348390231094,-6.559375588627799,40.10092430351025,41043.26817812729,25750.030561258383,25750.030561258383,66793.29873938567,77095.70465355658,77086.33960573038,25750.030561258383,102836.37016698875,102836.37016698875,102836.37016698875,130333.19996335667,125853.52951817613,4479.670445180545,0.0,90946.17037324453,54893.73388701668,40058.26276247539,27496.82979636792,67555.09255884332,20860.562350825756,1552.8129453685335,0.0,0.8783543818703943,2.7227240980733236,0.001494314320929203,1.0,1.0,-6.535890732341386,333608.3463071345,1558889.3972168309,4.672812939103295,1558889.3972168309,4.672812939103295,0.7586533613260844,0.09248317687435884,3.922943703157372,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922943703157372,1.284852406995297,1.285143590863005,3.0532251656292626,6469.417748991553,15262.305724228927,6453.454074664033,0.0003275718600607934,23183.14440761582,2364.022822025444,19289.80609431747,1967.0128019575975,0.8320616804673244,0.8320616804673244,35471.02920745388,35405.22815468563,1.0023236798493553,0.8,4280.977444196652,4273.035954225843,1.0023236798493553,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.35445893055,4632.441516551485,6.187896468659876,5.004135346802406,-3.749108650112817,8.753243996915224,2.9271343247721138,3.5,0.8363240927920325,0.6,0.00022661646394619698,0.9849585784788527,0.00023007715136222096,199.03819060741782,0.0,0.0,0.0,0.0013566337141457255,7.773136465295305e-05,0.00014888509929324395,0.0005840678627663915,0.09248317382257625,0.09248317382257625,0.09248317382257625,0.09248754648022021,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488182.27276467247,595.5064598281546,0.0,0.09248317382257625,0.09248317687435884,0.09248317687435884,0.3715310586736114,0.3715310586736114,0.5,9.93451014717045,0.023636381777066617,0.023636381777066617,-1.6257217794191092e-11,2.7198396708172368e-05,0.023484856286415834,-1.6257217794191092e-11,27496.82979636792,20860.562350825756,0.7586533613260844,0.9887233694662755,0.607552541540475,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663269756654651,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57407062350325,260.57407062350325,-12.575929376496731,244.76694938080337,276.38119186619355,124644.56086954157,124635.54369818434,9.017171357257059,0.0,nan,276.38119186619355,3.2311918661935692,270.0583433691152,-3.0916566308847564,263.73549487204355,-9.414505127956431,257.41264637497216,-15.737353625027822,251.08979787789153,-22.06020212210845,244.76694938080337,-28.38305061919661,1.0,1.0,26022.012520719443,26022.012520719443,275.6107146272637,2.4607146272637124,275.6107146272637,275.6107146272637,77087.01156463847,77086.33960573038,0.6719589080894366,0.0,8546.071908451686,8546.071908451686,0.8855533189720117,3942.5584216731586,275.6107146272637,2.4607146272637124,1.0,0.002,0.13763353850754534,0.00486666902506951,0.0002125738180445059,0.0017874261866503665,0.10628690902225295,0.10628690902225295,0.0,4.6948725289375215e-12,1.0,1.0000475488753608,0.02348485630267305,0.09248317687435884,0.0,4.392362856440747e-06,5.642355041424691,0.0,1600068.0371523509,266.5906516097689,2.7198412965390162e-05,1.0,1284583.0879274956,2597.8242317658874,,,,,,,,,,,,,,,,,,,2.0,15262.305724228927,1552.8129453685335,0.3715310586736114,6.173730061729009,2.9271343247721138
3466.0,-30.1389396103376,5.004135035884898,35.050461751028905,24.540207220148318,4.987665641382537,-26.62627908516681,-40.12676241165025,1.4750051143603438,-6.559329536141604,-6.559356798381371,40.10092657888941,41043.291646291145,25750.037086707325,25750.037086707325,66793.32873299847,77095.73414204118,77086.39074836063,25750.037086707325,102836.42783506795,102836.42783506795,102836.42783506795,130333.24085826553,125853.51243350616,4479.728424759376,0.0,90946.1658578403,54893.72335479022,40058.26944783342,27496.813023197577,67555.082471031,20860.551686447157,1552.8116494279755,0.0,0.8783544751092875,2.722726004703693,0.001494314320929203,1.0,1.0,-6.535813978563397,333608.59386947984,1558889.4955314691,4.672809766229718,1558889.4955314691,4.672809766229718,0.7586534362672589,0.09248316253319909,3.922941257335653,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922941257335653,1.284852294895967,1.28514347873827,3.0532235284315608,6469.414279966081,15262.302722618631,6453.455037024034,0.0003275726529815202,23183.157710500178,2364.02417854213,19289.808970875914,1967.0130952849256,0.8320613270960548,0.8320613270960548,35471.011515470396,35405.22815468563,1.0023230549346966,0.8,4280.975308961675,4273.035954225843,1.0023230549346966,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.360272046588,4632.441516551485,6.187889392725726,5.004135035884898,-3.749090799836558,8.753225835721457,2.9271411397725258,3.5,0.8363260399350073,0.6,0.00022661646394619698,0.984950177510313,0.00023007911376697444,199.03812356354217,0.0,0.0,0.0,0.0013566337141457255,7.773196129318639e-05,0.00014888450265301058,0.0005840651580353947,0.09248315929082129,0.09248315929082129,0.09248315929082129,0.09248754387584776,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488181.6495777821,595.5066626382526,0.0,0.09248315929082129,0.09248316253319909,0.09248316253319909,0.37153095965730315,0.37153095965730315,0.5,9.93464167954585,0.023610887339145847,0.023610887339145847,1.8189894035458565e-11,2.7262239768788277e-05,0.023542819817976124,1.8189894035458565e-11,27496.813023197577,20860.551686447157,0.7586534362672589,0.9887239610970917,0.6075529796576201,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663269768859018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57412378567153,260.57412378567153,-12.575876214328446,244.76702961194528,276.3812179593875,124644.19041813856,124635.30221241967,8.888205718912268,0.0,nan,276.3812179593875,3.23121795938755,270.0583802898965,-3.091619710103487,263.735542620421,-9.414457379579005,257.4127049509355,-15.737295049064471,251.0898672814436,-22.06013271855639,244.76702961194528,-28.3829703880547,1.0,1.0,26022.012520719443,26022.012520719443,275.61073940185366,2.4607394018536866,275.61073940185366,275.61073940185366,77087.02033026482,77086.39074836063,0.629581904184306,0.0,8546.071908451686,8546.071908451686,0.8855534736413782,3942.555963622331,275.61073940185366,2.4607394018536866,1.0,0.002,0.13762913544512803,0.004866690915367169,0.00021256702575984796,0.001787432974268706,0.10628351287992398,0.10628351287992398,0.0,2.855398209544724e-14,1.0,1.0000476662318134,0.02354281979978623,0.09248316253319909,0.0,4.403203721814303e-06,5.656280751391315,0.0,1600068.0593597027,266.5906704638584,2.726222157889424e-05,1.0,1284583.023803562,2597.824491203333,,,,,,,,,,,,,,,,,,,2.0,15262.302722618631,1552.8116494279755,0.37153095965730315,6.173730061729009,2.9271411397725258
3467.0,-30.138857980405678,5.004134735085627,35.0504618474223,24.54024808192628,4.987691909167963,-26.626202991447563,-40.126690816227324,1.4750369176900702,-6.559307344203546,-6.559334538309941,40.10092628932189,41043.30777524445,25750.035788603425,25750.035788603425,66793.34356384788,77095.76084166326,77086.41633191495,25750.035788603425,102836.45212051837,102836.45212051837,102836.45212051837,130333.23447183844,125853.4485154658,4479.785956372645,0.0,90946.16520707603,54893.712130721826,40058.281195949115,27496.782351320075,67555.0635472692,20860.53122499508,1552.8096095130693,0.0,0.8783545969266988,2.7227282653097666,0.001494314320929203,1.0,1.0,-6.535853608672653,333608.8871462566,1558889.4830205084,4.672805620843907,1558889.4830205084,4.672805620843907,0.7586535383836865,0.09248314287352563,3.9229396928174562,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9229396928174562,1.2848521461018816,1.2851433299104638,3.0532226643503533,6469.412449081689,15262.299728411574,6453.45486522997,0.0003275730221550274,23183.16679035116,2364.025104429256,19289.80845737196,1967.0130429220949,0.8320609790634982,0.8320609790634981,35471.00019844237,35405.22815468563,1.0023226551956856,0.8,4280.973943116285,4273.035954225843,1.0023226551956856,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.366071040966,4632.441516551485,6.187880457765652,5.004134735085627,-3.749070329555639,8.753205064641266,2.927147938223748,3.5,0.8363279823496423,0.6,0.00022661646394619698,0.9849417997859833,0.00023008107077538814,199.03805670459755,0.0,0.0,0.0,0.0013566337141457255,7.773259176813689e-05,0.0001488838721780601,0.0005840624517876725,0.09248313977819736,0.09248313977819736,0.09248313977819736,0.09248751199252259,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488181.01577321644,595.5068687758131,0.0,0.09248313977819736,0.09248314287352563,0.09248314287352563,0.37153086332660995,0.37153086332660995,0.5,9.934772841368522,0.02357686134917003,0.02357686134917003,-5.6843418860808015e-12,2.719410639429043e-05,0.023480929637287318,-5.6843418860808015e-12,27496.782351320075,20860.53122499508,0.7586535383836865,0.988724457599121,0.6075533886001883,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663269783596245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57417709087656,260.57417709087656,-12.575822909123417,244.7671095941211,276.3812445876213,124643.95622576354,124635.04410611208,8.912119651436017,0.0,nan,276.3812445876213,3.2312445876213474,270.0584175889244,-3.091582411075592,263.73559059022864,-9.414409409771338,257.41276359153335,-15.737236408466629,251.08993659283044,-22.060063407169537,244.7671095941211,-28.382890405878868,1.0,1.0,26022.012520719443,26022.012520719443,275.610764655529,2.460764655529033,275.610764655529,275.610764655529,77087.05269267902,77086.41633191495,0.6363607640669215,0.0,8546.071908451686,8546.071908451686,0.8855535725786865,3942.5543912815433,275.610764655529,2.460764655529033,1.0,0.002,0.13762474395890859,0.0048667134057422306,0.00021256025286952034,0.0017874397510376518,0.10628012643476016,0.10628012643476016,0.0,3.907172328732056e-12,1.0,1.0000475409412892,0.02348092964297166,0.09248314287352563,0.0,4.391628277435423e-06,5.6414107984395905,0.0,1600068.0852940388,266.59069265579643,2.7194112078632315e-05,1.0,1284582.9478386552,2597.8247985479306,,,,,,,,,,,,,,,,,,,2.0,15262.299728411574,1552.8096095130693,0.37153086332660995,6.173730061729009,2.927147938223748
3468.0,-30.138776393584607,5.004134412793059,35.05046196783429,24.540289502497785,4.987715323645099,-26.626127221857267,-40.126619255729,1.47506614976199,-6.559286869040363,-6.559314052269434,40.10092717660782,41043.31640415601,25750.038411156427,25750.038411156427,66793.35481531243,77095.78710562318,77086.45289194115,25750.038411156427,102836.49130309757,102836.49130309757,102836.49130309757,130333.24956064243,125853.40594435978,4479.843616282647,0.0,90946.1604702884,54893.68976032096,40058.30078885272,27496.75825754486,67555.05904639758,20860.51539101301,1552.8079250931903,0.0,0.8783547046443686,2.7227303450691576,0.001494314320929203,1.0,1.0,-6.535842977668153,333609.1570500975,1558889.5213583002,4.672801955265888,1558889.5213583002,4.672801955265888,0.7586536272976496,0.09248312601939981,3.922937409371987,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922937409371987,1.2848520093376348,1.2851431931152222,3.0532212121412603,6469.409372024881,15262.296732410867,6453.4555580559945,0.00032757371381553663,23183.179077243483,2364.026357343587,19289.810528275313,1967.0132540954673,0.8320606274059331,0.8320606274059331,35470.98368101295,35405.22815468563,1.0023220717686374,0.8,4280.97194963754,4273.035954225843,1.0023220717686374,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.371872191542,4632.441516551485,6.187872461779159,5.004134412793059,-3.74905120603167,8.753185618824729,2.9271547392091097,3.5,0.8363299254883171,0.6,0.00022661646394619698,0.9849334265629544,0.00023008302676557832,199.03798988100777,0.0,0.0,0.0,0.0013566337141457255,7.77332219402629e-05,0.00014888324200593408,0.0005840596396936617,0.09248312286416702,0.09248312286416702,0.09248312286416702,0.09248749365501521,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488180.38786643377,595.507073052748,0.0,0.09248312286416702,0.09248312601939981,0.09248312601939981,0.37153076676286606,0.37153076676286606,0.5,9.934903960432289,0.02354830986143952,0.02354830986143952,-4.4508396968012676e-11,2.71832290650309e-05,0.023471074601275177,-4.4508396968012676e-11,27496.75825754486,20860.51539101301,0.7586536272976496,0.9887246900256277,0.6075535568101124,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663269797853869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5742302497985,260.5742302497985,-12.57576975020146,244.7671893392108,276.3812711603768,124643.66503492599,124634.77737235969,8.887662566289878,0.0,nan,276.3812711603768,3.2312711603768207,270.0584547961442,-3.0915452038557873,263.7356384319173,-9.414361568082654,257.4128220676889,-15.737177932311056,251.0900057034532,-22.05999429654679,244.7671893392108,-28.382810660789175,1.0,1.0,26022.012520719443,26022.012520719443,275.6107894195614,2.460789419561422,275.6107894195614,275.6107894195614,77087.07854592844,77086.45289194115,0.6256539872847497,0.0,8546.071908451686,8546.071908451686,0.8855537169796467,3942.552096418847,275.6107894195614,2.460789419561422,1.0,0.002,0.1376203543149543,0.004866735552952345,0.00021255348204909832,0.001787446519985115,0.10627674102454916,0.10627674102454916,0.0,2.034213075763347e-12,1.0,1.0000475209972457,0.023471074645783574,0.09248312601939981,0.0,4.389785018374826e-06,5.6390426723885705,0.0,1600068.1092963386,266.5907131309596,2.718327357342787e-05,1.0,1284582.8779278675,2597.82508139833,,,,,,,,,,,,,,,,,,,2.0,15262.296732410867,1552.8079250931903,0.37153076676286606,6.173730061729009,2.9271547392091097
3469.0,-30.138694705133652,5.004134033789542,35.05046207095645,24.54032233161854,4.987727343764146,-26.62605250023799,-40.12655164171008,1.4750851394013154,-6.559268440947392,-6.559295534052941,40.10092692039269,41043.338866619975,25750.045238984523,25750.045238984523,66793.38410560449,77095.81962576711,77086.46741841435,25750.045238984523,102836.51265739888,102836.51265739888,102836.51265739888,130333.24353901924,125853.34249803648,4479.901040982768,0.0,90946.15661764925,54893.675860602925,40058.31195227369,27496.730881620355,67555.04283389404,20860.49706949537,1552.8061317441968,0.0,0.8783548060435635,2.7227322261350975,0.001494314320929203,1.0,1.0,-6.535906431879653,333609.4010301091,1558889.5102883272,4.67279850470291,1558889.5102883272,4.67279850470291,0.7586537163019316,0.09248310864203556,3.9229348908327815,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9229348908327815,1.2848519204933246,1.2851431042507775,3.053219463085328,6469.405665985242,15262.293738267503,6453.456688608226,0.00032757456834106433,23183.192978852298,2364.027774913176,19289.813907571588,1967.0135986877872,0.8320602742326197,0.8320602742326197,35470.9654630177,35405.22815468563,1.0023214282744464,0.8,4280.969750918516,4273.035954225843,1.0023214282744464,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.3776673785005,4632.441516551485,6.187865485231484,5.004134033789542,-3.749033589688637,8.753167623478179,2.9271615332093277,3.5,0.8363318666312365,0.6,0.00022661646394619698,0.984925042986616,0.00023008498520762707,199.0379229742231,0.0,0.0,0.0,0.0013566337141457255,7.773381736345868e-05,0.0001488826465827383,0.0005840569289189501,0.0924831054131743,0.0924831054131743,0.0924831054131743,0.09248746141471094,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488179.7565776143,595.5072783734769,0.0,0.0924831054131743,0.09248310864203556,0.09248310864203556,0.37153067127683953,0.37153067127683953,0.5,9.93503463400909,0.023509784513805698,0.023509784513805698,8.100187187665142e-11,2.7093105529729655e-05,0.02338910217326884,8.100187187665142e-11,27496.730881620355,20860.49706949537,0.7586537163019316,0.9887253608859026,0.607554035122712,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266326981313026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5742822624247,260.5742822624247,-12.575717737575303,244.76726880429206,276.3812957205469,124643.24198736154,124634.5459747806,8.69601258090825,0.0,nan,276.3812957205469,3.231295720546939,270.05849033729686,-3.0915096627031176,263.7356849540534,-9.41431504594658,257.41287957080715,-15.737120429192828,251.09007418755192,-22.059925812448057,244.76726880429206,-28.38273119570792,1.0,1.0,26022.012520719443,26022.012520719443,275.61080963756154,2.4608096375615673,275.61080963756154,275.61080963756154,77087.08694966162,77086.46741841435,0.6195312472700607,0.0,8546.071908451686,8546.071908451686,0.8855538762474932,3942.5495652869454,275.61080963756154,2.4608096375615673,1.0,0.002,0.1376159800010846,0.004866757280955445,0.00021254673404592128,0.001787453266087013,0.10627336702296064,0.10627336702296064,0.0,1.329340283684477e-13,1.0,1.0000473550475704,0.023389102092266967,0.09248310864203556,0.0,4.374453550665904e-06,5.6193478550285105,0.0,1600068.1307839826,266.5907315590526,2.709302452785778e-05,1.0,1284582.814731934,2597.8253370813272,,,,,,,,,,,,,,,,,,,2.0,15262.293738267503,1552.8061317441968,0.37153067127683953,6.173730061729009,2.9271615332093277
3470.0,-30.13861341392297,5.004133691958835,35.05046213493501,24.54037241348999,4.987762075296572,-26.625975864998463,-40.12647994151337,1.4751245235883208,-6.55924492532057,-6.559271923754312,40.10092599238181,41043.34805068271,25750.040683044303,25750.040683044303,66793.38873372701,77095.83949018917,77086.48849600955,25750.040683044303,102836.52917905385,102836.52917905385,102836.52917905385,130333.22570828068,125853.26767564542,4479.958032635253,0.0,90946.15082823343,54893.6593777506,40058.32383386981,27496.69652922683,67555.02036309664,20860.47403645288,1552.8038852920174,0.0,0.8783549376126585,2.722734624157967,0.001494314320929203,1.0,1.0,-6.5359687162882665,333609.7120961359,1558889.470190261,4.67279402747435,1558889.470190261,4.67279402747435,0.7586538264434725,0.09248308720656356,3.9229328208069423,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9229328208069423,1.2848517362317848,1.2851429199474789,3.053218289848855,6469.40318003794,15262.290748879685,6453.456974078498,0.0003275751072323683,23183.203736210275,2364.02887185841,19289.814760861336,1967.0136856991264,0.8320599249504165,0.8320599249504165,35470.950489367424,35405.22815468563,1.0023208993767425,0.8,4280.967943757558,4273.035954225843,1.0023208993767425,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.383447509198,4632.441516551485,6.18785579551844,5.004133691958835,-3.749012119364874,8.753145811323709,2.9271683095645886,3.5,0.8363338027327396,0.6,0.00022661646394619698,0.9849167002549223,0.0002300869341412758,199.03785639284206,0.0,0.0,0.0,0.0013566337141457255,7.773444877499743e-05,0.00014888201517119956,0.0005840541437429758,0.09248308421779206,0.09248308421779206,0.09248308421779206,0.09248742292378871,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488179.1245255311,595.5074839093762,0.0,0.09248308421779206,0.09248308720656356,0.09248308720656356,0.3715305752533754,0.3715305752533754,0.5,9.935164792094287,0.023459947304161233,0.023459947304161233,9.833911462919787e-12,2.699843372511168e-05,0.023303207466028653,9.833911462919787e-12,27496.69652922683,20860.47403645288,0.7586538264434725,0.9887257582741299,0.6075543731625238,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663269831094701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5743353657255,260.5743353657255,-12.57566463427446,244.76734817812553,276.381322553314,124643.10218723828,124634.22382307175,8.878364166522799,0.0,nan,276.381322553314,3.231322553314044,270.0585276782781,-3.0914723217218807,263.73573280324274,-9.414267196757237,257.41293792821887,-15.73706207178111,251.09014305317376,-22.059856946826216,244.76734817812553,-28.382651821874447,1.0,1.0,26022.012520719443,26022.012520719443,275.6108357142091,2.460835714209111,275.6108357142091,275.6108357142091,77087.14147846324,77086.48849600955,0.6529824536846718,0.0,8546.071908451686,8546.071908451686,0.8855540071521558,3942.547484910977,275.6108357142091,2.460835714209111,1.0,0.002,0.13761162175360553,0.004866779880586569,0.00021254001308044633,0.0017874599929676401,0.10627000654022316,0.10627000654022316,0.0,6.04808651077926e-12,1.0,1.0000471811592797,0.02330320745619474,0.09248308720656356,0.0,4.358388524495409e-06,5.5987106473250865,0.0,1600068.1582331837,266.5907550746794,2.699842389120022e-05,1.0,1284582.7341593588,2597.8256630681203,,,,,,,,,,,,,,,,,,,2.0,15262.290748879685,1552.8038852920174,0.3715305752533754,6.173730061729009,2.9271683095645886
3471.0,-30.138531967723008,5.004133299109712,35.05046226617224,24.54040932878854,4.987780965131552,-26.62590067444146,-40.12640848578883,1.4751496699888438,-6.559226127591899,-6.5592531764036766,40.10092806516793,41043.358265535615,25750.046918546785,25750.046918546785,66793.4051840824,77095.86896694348,77086.53672390826,25750.046918546785,102836.58364245504,102836.58364245504,102836.58364245504,130333.262646943,125853.24711478254,4480.015532160456,0.0,90946.14818026175,54893.63747151543,40058.34523194035,27496.679004487956,67555.0242364283,20860.462825983213,1552.8025550144914,0.0,0.8783550313892713,2.7227365266120476,0.001494314320929203,1.0,1.0,-6.5359042326362555,333609.9590934704,1558889.5597520636,4.672790836305027,1558889.5597520636,4.672790836305027,0.7586539022613752,0.09248307298606022,3.9229307092305583,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9229307092305583,1.284851618582704,1.2851428022717353,3.0532169259808155,6469.400290165224,15262.287754256768,6453.457537551689,0.00032757575048857285,23183.215539919613,2364.0300755017884,19289.81644512041,1967.0138574457549,0.8320595739579315,0.8320595739579315,35470.935215157275,35405.22815468563,1.0023203598627521,0.8,4280.966100322208,4273.035954225843,1.0023203598627521,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.389236660927,4632.441516551485,6.187848685649137,5.004133299109712,-3.7489943368159717,8.753127635925683,2.9271750965019745,3.5,0.836335741857707,0.6,0.00022661646394619698,0.9849083416934823,0.00023008888680600017,199.03778968456206,0.0,0.0,0.0,0.0013566337141457255,7.773507803836452e-05,0.00014888138590783245,0.0005840513608106416,0.09248306980907445,0.09248306980907445,0.09248306980907445,0.09248741818830505,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488178.5055902676,595.5076853261559,0.0,0.09248306980907445,0.09248307298606022,0.09248307298606022,0.37153047840754566,0.37153047840754566,0.5,9.935295239641922,0.023430980042405736,0.023430980042405736,-4.831690603168681e-12,2.704881177351126e-05,0.023348943767416586,-4.831690603168681e-12,27496.679004487956,20860.462825983213,0.7586539022613752,0.9887259450950621,0.6075544895357086,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663269847297185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5743879353425,260.5743879353425,-12.575612064657491,244.76742736005775,276.3813485106187,124642.76851665492,124633.97938010974,8.789136545138364,0.0,nan,276.3813485106187,3.231348510618716,270.05856428050544,-3.091435719494541,263.73578005039565,-9.41421994960433,257.4129958202988,-15.73700417970116,251.09021159017865,-22.059788409821323,244.76742736005775,-28.382572639942225,1.0,1.0,26022.012520719443,26022.012520719443,275.6108601048423,2.460860104842311,275.6108601048423,275.6108601048423,77087.15533692992,77086.53672390826,0.6186130216665333,0.0,8546.071908451686,8546.071908451686,0.8855541406843873,3942.545362776711,275.6108601048423,2.460860104842311,1.0,0.002,0.13760725495092282,0.004866801609267858,0.0002125332767771463,0.0017874667240362209,0.10626663838857316,0.10626663838857316,0.0,8.133671687560184e-13,1.0,1.0000472737614292,0.023348943772248276,0.09248307298606022,0.0,4.366942548475739e-06,5.6096987194520995,0.0,1600068.1803552387,266.5907738724081,2.7048816605201864e-05,1.0,1284582.670181942,2597.8259219129727,,,,,,,,,,,,,,,,,,,2.0,15262.287754256768,1552.8025550144914,0.37153047840754566,6.173730061729009,2.9271750965019745
3472.0,-30.138450655448526,5.004132908525499,35.05046238492059,24.540455848351144,4.987806480652934,-26.625824941840868,-40.1263369602151,1.475180764640177,-6.559204537986545,-6.559231525185315,40.10092796499415,41043.3575762551,25750.04657748678,25750.04657748678,66793.40415374188,77095.89142637455,77086.56323382375,25750.04657748678,102836.60981131053,102836.60981131053,102836.60981131053,130333.25951799715,125853.18687305873,4480.072644938424,0.0,90946.13779287864,54893.60393327601,40058.37095511403,27496.649706686632,67555.02066180066,20860.443315202134,1552.8005952668088,0.0,0.8783551491837345,2.72273872533401,0.001494314320929203,1.0,1.0,-6.535938519820888,333610.24434979394,1558889.5554239857,4.67278682782137,1558889.5554239857,4.67278682782137,0.7586540010410538,0.09248305428863814,3.922927636557665,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922927636557665,1.2848514731043728,1.2851426567604347,3.0532148802221846,6469.39595544817,15262.28476544851,6453.459107275133,0.0003275767679184393,23183.23105054344,2364.0316571452477,19289.82113712883,1967.0143358974606,0.8320592196606976,0.8320592196606976,35470.912988796874,35405.22815468563,1.0023195747857705,0.8,4280.963417835975,4273.035954225843,1.0023195747857705,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.395012193442,4632.441516551485,6.187840015676405,5.004132908525499,-3.748974364268417,8.753107272793915,2.927181867479087,3.5,0.8363376764225963,0.6,0.00022661646394619698,0.9848999969527031,0.00023009083627510617,199.03772308601796,0.0,0.0,0.0,0.0013566337141457255,7.773570792156432e-05,0.00014888075602463265,0.0005840484323606305,0.09248305122711202,0.09248305122711202,0.09248305122711202,0.09248738855318801,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488177.87775317644,595.5078895315454,0.0,0.09248305122711202,0.09248305428863814,0.09248305428863814,0.3715303839619233,0.3715303839619233,0.5,9.93542535394275,0.023395570460024828,0.023395570460024828,-6.650680006714538e-12,2.69871987939041e-05,0.02329300536445089,-6.650680006714538e-12,27496.649706686632,20860.443315202134,0.7586540010410538,0.9887259821609463,0.6075545114807918,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663269865917897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57444065846425,260.57444065846425,-12.575559341535723,244.76750642208324,276.3813748948331,124642.48574185376,124633.67094061668,8.814801237053068,0.0,nan,276.3813748948331,3.2313748948330954,270.05860120029064,-3.0913987997093386,263.73582750573837,-9.414172494261607,257.41305381119884,-15.736946188801141,251.09028011664145,-22.059719883358525,244.76750642208324,-28.382493577916733,1.0,1.0,26022.012520719443,26022.012520719443,275.6108848580607,2.4608848580606946,275.6108848580607,275.6108848580607,77087.1878659047,77086.56323382375,0.6246320809586905,0.0,8546.071908451686,8546.071908451686,0.8855543349945841,3942.542274740453,275.6108848580607,2.4608848580606946,1.0,0.002,0.13760289860966818,0.004866823837634914,0.0002125265578990673,0.0017874734450918001,0.10626327894953365,0.10626327894953365,0.0,2.9908675362733117e-12,1.0,1.0000471605199641,0.02329300537110157,0.09248305428863814,0.0,4.35648028537251e-06,5.5962587556904735,0.0,1600068.2055922733,266.59079546201343,2.6987205444584106e-05,1.0,1284582.5962946953,2597.8262208518463,,,,,,,,,,,,,,,,,,,2.0,15262.28476544851,1552.8005952668088,0.3715303839619233,6.173730061729009,2.927181867479087
3473.0,-30.138352119844715,5.004132497470095,35.050462523704894,24.540497129224264,4.987828734942657,-26.62573403445555,-40.12625562082974,1.4752106473105102,-6.55918419431157,-6.5592111650435365,40.10092878165941,41043.395467827206,25750.04906588841,25750.04906588841,66793.4445337156,77095.92519229618,77086.59858264701,25750.04906588841,102836.64764853542,102836.64764853542,102836.64764853542,130333.27309733693,125853.14325982804,4480.129837508896,0.0,90946.13407051784,54893.6043372049,40058.366370347714,27496.62544880152,67554.99181914923,20860.427354282572,1552.798906216698,0.0,0.8783552564871236,2.7227407923958573,0.001494314320929203,1.0,1.0,-6.535933100205568,333610.5125960869,1558889.5907105086,4.672783176344047,1558889.5907105086,4.672783176344047,0.7586540898673007,0.09248303774155239,3.9229255378503094,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9229255378503094,1.2848513332964033,1.2851425169207809,3.053213579026054,6469.393198369708,15262.281776672151,6453.459581328668,0.00032757737700549866,23183.242504356745,2364.0328251091605,19289.82255410657,1967.014480388978,0.8320588696978648,0.8320588696978648,35470.89780767158,35405.22815468563,1.0023190385598548,0.8,4280.961585634982,4273.035954225843,1.0023190385598548,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.400787744922,4632.441516551485,6.187832025629633,5.004132497470095,-3.7489553740060533,8.753087871476147,2.927188638484699,3.5,0.8363396109956283,0.6,0.00022661646394619698,0.9848898847554336,0.00023009319869547656,199.03764238082377,0.0,0.0,0.0,0.0013566337141457255,7.77364242349013e-05,0.0001488800397112957,0.00058404530985961,0.09248303464118213,0.09248303464118213,0.09248303464118213,0.09248736946412121,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488177.2547102907,595.5080922224955,0.0,0.09248303464118213,0.09248303774155239,0.09248303774155239,0.3715302894224975,0.3715302894224975,0.5,9.93555539356583,0.023364720683332507,0.023364720683332507,-2.233946361229755e-11,2.6970731994424568e-05,0.02327806483799577,-2.233946361229755e-11,27496.62544880152,20860.427354282572,0.7586540898673007,0.9887270020330643,0.6075553317762816,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663269884431254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57449477646577,260.57449477646577,-12.575505223534208,244.76758833129315,276.3814012216286,124642.26499939755,124633.21698821291,9.048011184632148,0.0,nan,276.3814012216286,3.23140122162863,270.05863864356365,-3.091361356436323,263.7358760654972,-9.414123934502754,257.4131134874426,-15.736886512557362,251.09035090936928,-22.0596490906307,244.76758833129315,-28.382411668706823,1.0,1.0,26022.012520719443,26022.012520719443,275.61090935446805,2.460909354468072,275.61090935446805,275.61090935446805,77087.21677867604,77086.59858264701,0.6181960290268762,0.0,8546.071908451686,8546.071908451686,0.8855544677129723,3942.540165539561,275.61090935446805,2.460909354468072,1.0,0.002,0.1375985450623897,0.004866845812482079,0.00021251984277185205,0.0017874801590672758,0.10625992138592602,0.10625992138592602,0.0,1.8391278083784712e-12,1.0,1.0000471302799372,0.023278064860335235,0.09248303774155239,0.0,4.353685896022789e-06,5.59266882926496,0.0,1600068.22943229,266.5908158056884,2.697075433388818e-05,1.0,1284582.526813433,2597.826501964688,,,,,,,,,,,,,,,,,,,2.0,15262.281776672151,1552.798906216698,0.3715302894224975,6.173730061729009,2.927188638484699
3474.0,-30.138270964559215,5.004132073746757,35.05046266438402,24.54053753698247,4.987851623723328,-26.625658705724447,-40.126184130180604,1.475239362662676,-6.559163472050216,-6.559190399553338,40.100929113564085,41043.40270832819,25750.05057407438,25750.05057407438,66793.45328240257,77095.94959719706,77086.62835085593,25750.05057407438,102836.67892493031,102836.67892493031,102836.67892493031,130333.27768191119,125853.09079427563,4480.186887635565,0.0,90946.12745727853,54893.58055963294,40058.38544182844,27496.598756980882,67554.98419880932,20860.409665398616,1552.7970916627185,0.0,0.878355367833466,2.7227429009603914,0.001494314320929203,1.0,1.0,-6.535951551993151,333610.7861829087,1558889.605052366,4.672779387287778,1558889.605052366,4.672779387287778,0.7586541830051814,0.09248302040003613,3.922923259456407,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922923259456407,1.2848511989498352,1.285142382543766,3.053212125001543,6469.390117466248,15262.279135646899,6453.460447908667,0.00032757808207002496,23183.25428315434,2364.034026212248,19289.825144372182,1967.014744522562,0.8320585586808129,0.8320585586808129,35470.88132677105,35405.22815468563,1.0023184564234968,0.8,4280.959596564887,4273.035954225843,1.0023184564234968,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.406557468222,4632.441516551485,6.187823808722159,5.004132073746757,-3.7489360837150896,8.753068157461847,2.927195402663861,3.5,0.8363415436182461,0.6,0.00022661646394619698,0.9848815562940625,0.00023009514443433706,199.03757591095936,0.0,0.0,0.0,0.0013566337141457255,7.77370538206196e-05,0.0001488794101255774,0.0005840425008357773,0.09248301732744411,0.09248301732744411,0.09248301732744411,0.09248734473515043,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488176.6303956505,595.5082953031963,0.0,0.09248301732744411,0.09248302040003613,0.09248302040003613,0.3715301958228333,0.3715301958228333,0.5,9.935685210759264,0.023332051104603124,0.023332051104603124,-4.7919002099661157e-11,2.6927503142815112e-05,0.023238847560207887,-4.7919002099661157e-11,27496.598756980882,20860.409665398616,0.7586541830051814,0.9887272430681705,0.6075555074891364,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663269903914924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57454851338156,260.57454851338156,-12.57545148661842,244.76766957372814,276.3814274530227,124641.95400812225,124632.96971068562,8.984297436641778,0.0,nan,276.3814274530227,3.231427453022718,270.0586758771672,-3.0913241228327593,263.73592430131293,-9.414075698687043,257.4131727254631,-15.736827274536893,251.09042114959536,-22.05957885040462,244.76766957372814,-28.382330426271835,1.0,1.0,26022.012520719443,26022.012520719443,275.6109336032204,2.4609336032204396,275.6109336032204,275.6109336032204,77087.24096592666,77086.62835085593,0.6126150707277702,0.0,8546.071908451686,8546.071908451686,0.8855546117943934,3942.537875753689,275.6109336032204,2.4609336032204396,1.0,0.002,0.13759419884965185,0.004866867834202192,0.00021251313914921898,0.0017874868632336003,0.1062565695746095,0.1062565695746095,0.0,2.382819202367825e-12,1.0,1.0000470508907329,0.02323884760812689,0.09248302040003613,0.0,4.34635101562634e-06,5.583246262069276,0.0,1600068.2536781887,266.59083652794976,2.6927551061817212e-05,1.0,1284582.4559488993,2597.8267886740987,,,,,,,,,,,,,,,,,,,2.0,15262.279135646899,1552.7970916627185,0.3715301958228333,6.173730061729009,2.927195402663861
