time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3475.0,-30.138189833408422,5.004131634055551,35.05046280931289,24.5405736490153,4.987874199171251,-26.625583430148957,-40.12611263953147,1.4752677937128047,-6.559142963081001,-6.559169849967204,40.10092951768301,41043.42126725887,25750.052494844334,25750.052494844334,66793.47376210321,77095.97944174238,77086.6584607574,25750.052494844334,102836.71095560174,102836.71095560174,102836.71095560174,130333.28354911074,125853.03968714591,4480.243861964824,0.0,90946.13001018768,54893.57182703371,40058.39798128219,27496.572593509005,67554.9705747912,20860.392342809584,1552.7953075747726,0.0,0.8783554777344919,2.7227449875808367,0.001494314320929203,1.0,1.0,-6.53596789330129,333611.0569261022,1558889.6225128227,4.672775647415459,1558889.6225128227,4.672775647415459,0.7586542748871183,0.09248300336596887,3.922922068973334,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922922068973334,1.2848510659334191,1.2851422494972045,3.0532115145372183,6469.388823965597,15262.276149720456,6453.459906874193,0.0003275783124359162,23183.261969307776,2364.034809981775,19289.82352718393,1967.014579615254,0.8320582130643067,0.8320582130643067,35470.87271533875,35405.22815468563,1.0023181522515625,0.8,4280.958557256238,4273.035954225843,1.0023181522515625,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.412323342158,4632.441516551485,6.187815696706468,5.004131634055551,-3.7489169632058976,8.753048597261449,2.927202162336438,3.5,0.836343474953268,0.6,0.00022661646394619698,0.9848732303854226,0.0002300970896097078,199.03750946090665,0.0,0.0,0.0,0.0013566337141457255,7.773768341105198e-05,0.000148878780535145,0.000584039853763158,0.09248300029148726,0.09248300029148726,0.09248300029148726,0.09248732092302366,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488176.0074182746,595.5084979523876,0.0,0.09248300029148726,0.09248300336596887,0.09248300336596887,0.37153010256980473,0.37153010256980473,0.5,9.9358148230689,0.023298615220483043,0.023298615220483043,-1.722355591482483e-11,2.6886886189458892e-05,0.023201956665900525,-1.722355591482483e-11,27496.572593509005,20860.392342809584,0.7586542748871183,0.988727745623915,0.6075559047401115,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266326992399905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5746019078206,260.5746019078206,-12.575398092179398,244.76775026360764,276.3814535520236,124641.67978309034,124632.75274425502,8.927038835308426,0.0,nan,276.3814535520236,3.231453552023595,270.0587128943415,-3.0912871056584663,263.73597223666445,-9.414027763335525,257.41323157898785,-15.73676842101213,251.09049092129848,-22.059509078701495,244.76775026360764,-28.38224973639234,1.0,1.0,26022.012520719443,26022.012520719443,275.61095767605116,2.46095767605118,275.61095767605116,275.61095767605116,77087.26615867889,77086.6584607574,0.6076979214849416,0.0,8546.071908451686,8546.071908451686,0.8855546870783381,3942.5366793182006,275.61095767605116,2.46095767605118,1.0,0.002,0.1375898595353594,0.004866889783969398,0.00021250644608635498,0.0017874935553471348,0.10625322304317748,0.10625322304317748,0.0,1.4334896117351725e-12,1.0,1.0000469762111581,0.02320195668312408,0.09248300336596887,0.0,4.3394512344131205e-06,5.574382619856131,0.0,1600068.2776775344,266.590857036919,2.6886903413014807e-05,1.0,1284582.3858209634,2597.827072403396,,,,,,,,,,,,,,,,,,,2.0,15262.276149720456,1552.7953075747726,0.37153010256980473,6.173730061729009,2.927202162336438
3476.0,-30.138108818073224,5.00413118006932,35.050462957751485,24.54062037812548,4.98789872861717,-26.625508063408343,-40.126044920738764,1.475297971735744,-6.5591223942520855,-6.559149240112787,40.10092990873387,41043.43223940742,25750.054209604998,25750.054209604998,66793.48644901242,77096.00159838157,77086.6886198075,25750.054209604998,102836.74282941248,102836.74282941248,102836.74282941248,130333.28913354874,125852.98839020592,4480.300743342817,0.0,90946.11814988207,54893.54878216821,40058.41040857095,27496.54630413626,67554.95671270721,20860.374933708852,1552.7935159702831,0.0,0.8783555880118521,2.722747080324749,0.001494314320929203,1.0,1.0,-6.535984529337213,333611.3284633597,1558889.6394095558,4.672771894737284,1558889.6394095558,4.672771894737284,0.7586543670966728,0.09248298634032821,3.9229187423955776,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9229187423955776,1.2848509247437137,1.2851421082755015,3.0532092609717143,6469.384048930714,15262.273166015691,6453.461784826275,0.0003275794440065113,23183.278605038024,2364.0365063541603,19289.829140508376,1967.0151520150487,0.8320578581286794,0.8320578581286794,35470.84865233181,35405.22815468563,1.0023173023011398,0.8,4280.955653106224,4273.035954225843,1.0023173023011398,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.418084499605,4632.441516551485,6.187807542221835,5.00413118006932,-3.7488978035704057,8.753028983639725,2.9272089164858355,3.5,0.8363454047102387,0.6,0.00022661646394619698,0.9848649164378651,0.00023009903202343807,199.03744310575647,0.0,0.0,0.0,0.0013566337141457255,7.77382797885548e-05,0.00014887818415764217,0.0005840370189658348,0.09248298328363269,0.09248298328363269,0.09248298328363269,0.09248729691065644,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488175.3853855662,595.5087002935811,0.0,0.09248298328363269,0.09248298634032821,0.09248298634032821,0.3715300097316439,0.3715300097316439,0.5,9.935944226379249,0.02326439558396487,0.02326439558396487,2.3874235921539366e-12,2.684586070245132e-05,0.023164710775574804,2.3874235921539366e-12,27496.54630413626,20860.374933708852,0.7586543670966728,0.9887281363093293,0.6075561918269585,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663269944840034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5746551891586,260.5746551891586,-12.575344810841386,244.7678304991514,276.3814798791573,124641.36421032426,124632.45608062211,8.908129702174314,0.0,nan,276.3814798791573,3.231479879157348,270.05875000315353,-3.091249996846443,263.7360201271606,-9.413979872839377,257.41329025116636,-15.736709748833619,251.09056037516203,-22.05943962483795,244.7678304991514,-28.38216950084859,1.0,1.0,26022.012520719443,26022.012520719443,275.61098181490115,2.4609818149011744,275.61098181490115,275.61098181490115,77087.29797223842,77086.6886198075,0.6093524309253553,0.0,8546.071908451686,8546.071908451686,0.8855548974449337,3942.5333361075554,275.61098181490115,2.4609818149011744,1.0,0.002,0.1375855271878101,0.004866911719585431,0.0002124997638093174,0.0017875002382363849,0.10624988190465869,0.10624988190465869,0.0,2.0457021493447414e-12,1.0,1.0000469008128856,0.02316471077318738,0.09248298634032821,0.0,4.332485063290089e-06,5.565433694415682,0.0,1600068.301746523,266.5908776057479,2.6845858315027726e-05,1.0,1284582.3154873827,2597.8273569647354,,,,,,,,,,,,,,,,,,,2.0,15262.273166015691,1552.7935159702831,0.3715300097316439,6.173730061729009,2.9272089164858355
3477.0,-30.138027672492594,5.004130663073107,35.05046309406652,24.540648073330544,4.987908687508068,-26.625434036490443,-40.12597363963721,1.4753150519980964,-6.55910459122066,-6.559131353718663,40.10092985814444,41043.44589818485,25750.06181235939,25750.06181235939,66793.50771054425,77096.03747434609,77086.70432333177,25750.06181235939,102836.76613569116,102836.76613569116,102836.76613569116,130333.28653469736,125852.9290538975,4480.357480799857,0.0,90946.11982142777,54893.52824720718,40058.435082467324,27496.520399006196,67554.95548147352,20860.357630909,1552.7918079767014,0.0,0.8783556852007264,2.7227488971561917,0.001494314320929203,1.0,1.0,-6.536042254369363,333611.56411856087,1558889.6372244803,4.67276858745362,1558889.6372244803,4.67276858745362,0.7586544525707679,0.09248297015883193,3.922917007544809,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922917007544809,1.2848508448326867,1.2851420283463644,3.053208100630273,6469.381590306438,15262.270182695127,6453.46205421739,0.0003275799760316133,23183.289283590315,2364.0375952634504,19289.829945736445,1967.0152341254604,0.8320575096041374,0.8320575096041374,35470.83610317935,35405.22815468563,1.0023168590416547,0.8,4280.954138556468,4273.035954225843,1.0023168590416547,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.423841348326,4632.441516551485,6.1878008090654415,5.004130663073107,-3.74888072357985,8.753011386652958,2.927215665590081,3.5,0.8363473330257375,0.6,0.00022661646394619698,0.9848565892001572,0.00023010097757506157,199.0373766439738,0.0,0.0,0.0,0.0013566337141457255,7.773890754272868e-05,0.0001488775564034683,0.0005840342980568775,0.09248296701144551,0.09248296701144551,0.09248296701144551,0.09248726712768979,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488174.7631684785,595.508902672964,0.0,0.09248296701144551,0.09248297015883193,0.09248297015883193,0.3715299172898984,0.3715299172898984,0.5,9.936073224987297,0.02322288056296884,0.02322288056296884,-2.7853275241795927e-12,2.676249800970254e-05,0.023089099349306252,-2.7853275241795927e-12,27496.520399006196,20860.357630909,0.7586544525707679,0.9887284690589709,0.6075564050877176,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663269966358592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57470706520604,260.57470706520604,-12.575292934793936,244.76791025300636,276.3815038773988,124640.93902576451,124632.2658472586,8.673178505915901,0.0,nan,276.3815038773988,3.2315038773988363,270.05878515251646,-3.0912148474835135,263.73606642764577,-9.41393357235421,257.41334770277587,-15.736652297224111,251.090628977893,-22.059371022106973,244.76791025300636,-28.382089746993614,1.0,1.0,26022.012520719443,26022.012520719443,275.611001538809,2.4610015388090005,275.611001538809,275.611001538809,77087.30126208739,77086.70432333177,0.5969387556251604,0.0,8546.071908451686,8546.071908451686,0.8855550071536606,3942.5315925825334,275.611001538809,2.4610015388090005,1.0,0.002,0.13758120898166204,0.004866933098976313,0.00021249310218381714,0.001787506898333538,0.10624655109190857,0.10624655109190857,0.0,5.173552558579431e-13,1.0,1.0000467477408204,0.02308909935209158,0.09248297015883193,0.0,4.318343354572095e-06,5.547267241896782,0.0,1600068.3225107559,266.5908954087793,2.6762500795030064e-05,1.0,1284582.254448005,2597.8276039228836,,,,,,,,,,,,,,,,,,,2.0,15262.270182695127,1552.7918079767014,0.3715299172898984,6.173730061729009,2.927215665590081
3478.0,-30.137946914405312,5.004130186417964,35.050463179571686,24.54070356851446,4.987944008343876,-26.625357822130585,-40.125905781146116,1.4753549133062016,-6.559081204711902,-6.559107854736404,40.10092865954663,41043.45621327822,25750.056863870086,25750.056863870086,66793.51307714831,77096.0531760322,77086.72147810478,25750.056863870086,102836.77834197486,102836.77834197486,102836.77834197486,130333.26343507878,125852.84974389164,4480.41369118715,0.0,90946.10616526361,54893.50919161536,40058.44108183139,27496.48509310392,67554.9261749353,20860.333901196555,1552.789519374006,0.0,0.8783558171956442,2.7227512841345325,0.001494314320929203,1.0,1.0,-6.536120739826231,333611.8737205592,1558889.5854340696,4.672764095740281,1558889.5854340696,4.672764095740281,0.7586545636856071,0.09248294893421187,3.9229137630485997,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9229137630485997,1.2848506583392167,1.2851418418106297,3.0532060186039933,6469.377178742587,15262.267204684322,6453.463682464109,0.00032758101372048527,23183.30497649966,2364.0391954948595,19289.834812674853,1967.0157304150607,0.8320571563126343,0.8320571563126344,35470.81263390838,35405.22815468563,1.0023160300633094,0.8,4280.951306064097,4273.035954225843,1.0023160300633094,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.429581332913,4632.441516551485,6.187791084914213,5.004130186417964,-3.7488593959962278,8.752989582414191,2.927222394929672,3.5,0.836349255694192,0.6,0.00022661646394619698,0.9848483018028041,0.0002301029138511652,199.03731049960922,0.0,0.0,0.0,0.0013566337141457255,7.773950515921399e-05,0.000148876958786983,0.0005840314706262749,0.0924829460409895,0.0924829460409895,0.0924829460409895,0.0924872257942067,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488174.13833521126,595.509105846811,0.0,0.0924829460409895,0.09248294893421187,0.09248294893421187,0.37152982445790195,0.37152982445790195,0.5,9.93620161474756,0.023167245903266576,0.023167245903266576,7.958078640513122e-13,2.6650024494756508e-05,0.022987114910165474,7.958078640513122e-13,27496.48509310392,20860.333901196555,0.7586545636856071,0.9887289774277113,0.6075568213485288,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663269990863768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5747600618745,260.5747600618745,-12.575239938125492,244.76798977638208,276.38153034736104,124640.76839815163,124631.90786266446,8.860535487187502,0.0,nan,276.38153034736104,3.2315303473610584,270.0588222331563,-3.091177766843657,263.7361141189762,-9.41388588102376,257.413406004786,-15.73659399521398,251.0906978905852,-22.059302109414773,244.76798977638208,-28.382010223617897,1.0,1.0,26022.012520719443,26022.012520719443,275.61102704511967,2.4610270451196925,275.61102704511967,275.61102704511967,77087.3600675295,77086.72147810478,0.638589424721431,0.0,8546.071908451686,8546.071908451686,0.8855552123295278,3942.5283318638426,275.61102704511967,2.4610270451196925,1.0,0.002,0.13757690984990953,0.004866955429949572,0.0002124864724686895,0.001787513533860409,0.10624323623434476,0.10624323623434476,0.0,6.329098269780564e-12,1.0,1.0000465412773167,0.022987114909369666,0.09248294893421187,0.0,4.299269071053135e-06,5.522764411000617,0.0,1600068.3497829163,266.5909187952881,2.6650023698948644e-05,1.0,1284582.1742549783,2597.8279283744887,,,,,,,,,,,,,,,,,,,2.0,15262.267204684322,1552.789519374006,0.37152982445790195,6.173730061729009,2.927222394929672
3479.0,-30.13786596121031,5.004129651025146,35.050463333030216,24.5407355245203,4.987959869791031,-26.625283378113128,-40.12583443019537,1.4753772849375255,-6.559063121946849,-6.559089821366137,40.100930795811955,41043.47059890562,25750.064037088978,25750.064037088978,66793.5346359946,77096.08588285657,77086.76870807845,25750.064037088978,102836.83274516743,102836.83274516743,102836.83274516743,130333.30128947351,125852.83084120604,4480.470448267478,0.0,90946.10766216613,54893.492371289925,40058.4614343069,27496.468544306095,67554.92997861298,20860.323346723835,1552.7882530981813,0.0,0.8783559068581137,2.7227531141299406,0.001494314320929203,1.0,1.0,-6.536057914725291,333612.11131220823,1558889.6777387764,4.672761044577012,1558889.6777387764,4.672761044577012,0.7586546364348865,0.09248293566894879,3.9229121937658897,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9229121937658897,1.28485055367225,1.2851417371199427,3.0532050459516533,6469.375117808994,15262.264221615587,6453.463675775991,0.0003275814428184087,23183.31463209742,2364.0401800918175,19289.83479268362,1967.0157283765222,0.8320568089075902,0.8320568089075902,35470.801282400076,35405.22815468563,1.0023156291069513,0.8,4280.949936057303,4273.035954225843,1.0023156291069513,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.4353309576045,4632.441516551485,6.187784259322738,5.004129651025146,-3.748842213853589,8.752971864878734,2.9272291355771594,3.5,0.8363511815934741,0.6,0.00022661646394619698,0.9848399944589791,0.00023010485482028838,199.03724419548712,0.0,0.0,0.0,0.0013566337141457255,7.774013353769114e-05,0.00014887633040850583,0.000584028771922647,0.09248293256487145,0.09248293256487145,0.09248293256487145,0.09248722197516802,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488173.5282402504,595.5093043905579,0.0,0.09248293256487145,0.09248293566894879,0.09248293566894879,0.3715297304132739,0.3715297304132739,0.5,9.936330292741367,0.023133669238802668,0.023133669238802668,-2.5409008230781183e-11,2.6699419265696633e-05,0.023031906640824218,-2.5409008230781183e-11,27496.468544306095,20860.323346723835,0.7586546364348865,0.9887292408879791,0.6075570000871802,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663270013456813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.574812224118,260.574812224118,-12.575187775882,244.76806896798158,276.38155548024145,124640.41782243786,124631.69679513662,8.721027301216736,0.0,nan,276.38155548024145,3.231555480241468,270.05885817779256,-3.091141822207419,263.73616087535015,-9.413839124649826,257.4134635728991,-15.736536427100873,251.09076627044274,-22.059233729557235,244.76806896798158,-28.3819310320184,1.0,1.0,26022.012520719443,26022.012520719443,275.6110506050025,2.4610506050025265,275.6110506050025,275.6110506050025,77087.36718256323,77086.76870807845,0.5984744847810362,0.0,8546.071908451686,8546.071908451686,0.8855553115680187,3942.5267547347194,275.6110506050025,2.4610506050025265,1.0,0.002,0.13757260233923477,0.004866976778446755,0.00021247982742537378,0.0017875201727966048,0.10623991371268689,0.10623991371268689,0.0,2.219786854329442e-13,1.0,1.0000466319670633,0.023031906666233226,0.09248293566894879,0.0,4.307646453211505e-06,5.533525581691763,0.0,1600068.3710648757,266.5909368780531,2.6699444674704864e-05,1.0,1284582.1127140834,2597.8281773617737,,,,,,,,,,,,,,,,,,,2.0,15262.264221615587,1552.7882530981813,0.3715297304132739,6.173730061729009,2.9272291355771594
3480.0,-30.137785218777026,5.004129126301671,35.05046345915837,24.540776176750683,4.987986819960968,-26.62520801489846,-40.125762939546235,1.475409613660668,-6.559041385921375,-6.559068002386246,40.100930311141965,41043.48527292025,25750.062670442006,25750.062670442006,66793.54794336225,77096.11220315234,77086.79066843342,25750.062670442006,102836.85333887543,102836.85333887543,102836.85333887543,130333.29094438208,125852.76423890426,4480.526705477818,0.0,90946.10779576832,54893.48085598739,40058.47437753436,27496.43760550665,67554.911983041,20860.302660632377,1552.7862119715764,0.0,0.878356027025795,2.722755330190432,0.001494314320929203,1.0,1.0,-6.536111418782411,333612.39878202754,1558889.656796118,4.672756955339212,1558889.656796118,4.672756955339212,0.7586547377488178,0.09248291673543722,3.9229107834441423,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9229107834441423,1.2848504024204854,1.2851415858339001,3.053204307718553,6469.3735535816395,15262.261245147449,6453.4633273113295,0.0003275817435842906,23183.323000764663,2364.0410334583844,19289.833751099428,1967.0156221644934,0.8320564636253045,0.8320564636253045,35470.79108074543,35405.22815468563,1.0023152687655876,0.8,4280.948704825663,4273.035954225843,1.0023152687655876,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.441064785306,4632.441516551485,6.18777540509768,5.004129126301671,-3.7488221736143372,8.752951299916008,2.9272358577110227,3.5,0.8363531022031493,0.6,0.00022661646394619698,0.9848317088186251,0.0002301067907511217,199.03717806403185,0.0,0.0,0.0,0.0013566337141457255,7.774076315118366e-05,0.00014887570079501333,0.0005840260920415615,0.09248291378012131,0.09248291378012131,0.09248291378012131,0.09248718833032203,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488172.90762850374,595.5095062261863,0.0,0.09248291378012131,0.09248291673543722,0.09248291673543722,0.3715296387470848,0.3715296387470848,0.5,9.936458523105935,0.023090377030086984,0.023090377030086984,1.0686562745831907e-10,2.6616464879225532e-05,0.022956583603843228,1.0686562745831907e-10,27496.43760550665,20860.302660632377,0.7586547377488178,0.9887297012559222,0.6075573791469643,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663270038833974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57486469255383,260.57486469255383,-12.575135307446146,244.76814795253236,276.38158143256095,124640.20774125264,124631.43552153415,8.772219718479228,0.0,nan,276.38158143256095,3.231581432560972,270.05889473656003,-3.0911052634399425,263.7362080405653,-9.413791959434661,257.41352134455786,-15.736478655442113,251.09083464854615,-22.059165351453828,244.76814795253236,-28.381852047467618,1.0,1.0,26022.012520719443,26022.012520719443,275.6110749936255,2.461074993625516,275.6110749936255,275.6110749936255,77087.40401412753,77086.79066843342,0.6133456941170152,0.0,8546.071908451686,8546.071908451686,0.8855554007541112,3942.525337361363,275.6110749936255,2.461074993625516,1.0,0.002,0.13756830891525995,0.004866998774583858,0.00021247320579122897,0.0017875267972793634,0.10623660289561448,0.10623660289561448,0.0,3.0705923914631228e-12,1.0,1.0000464794798283,0.0229565834969776,0.09248291673543722,0.0,4.293558664786766e-06,5.515428340974073,0.0,1600068.3964429472,266.5909586140786,2.6616358013598074e-05,1.0,1284582.0382538056,2597.8284786194413,,,,,,,,,,,,,,,,,,,2.0,15262.261245147449,1552.7862119715764,0.3715296387470848,6.173730061729009,2.9272358577110227
3481.0,-30.1376874283726,5.004128575563781,35.05046361421781,24.540822696313285,4.9880103968873195,-26.625117645936836,-40.125681704934664,1.475440612326832,-6.559021627380446,-6.559048240564857,40.10093139984642,41043.51012029396,25750.065843484816,25750.065843484816,66793.57596377877,77096.1418231399,77086.8284290413,25750.065843484816,102836.89427252611,102836.89427252611,102836.89427252611,130333.30936127847,125852.72621669705,4480.583144581424,0.0,90946.09722508155,54893.46551385801,40058.479679137265,27496.41508875236,67554.89476788962,20860.287915008354,1552.7846203828096,0.0,0.8783561300478007,2.722757336339159,0.001494314320929203,1.0,1.0,-6.536094544210982,333612.6591455412,1558889.7038390674,4.672753449559566,1558889.7038390674,4.672753449559566,0.7586548227351073,0.09248290126036128,3.922907688456108,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922907688456108,1.284850257391501,1.285141440772048,3.0532022435208774,6469.369179794462,15262.258267155488,6453.464929311061,0.000327582771492374,23183.338596701502,2364.0426238013492,19289.83853958383,1967.0161104540114,0.8320561104313235,0.8320561104313235,35470.768692944395,35405.22815468563,1.0023144779870217,0.8,4280.946002855256,4273.035954225843,1.0023144779870217,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.446800591989,4632.441516551485,6.187767638846598,5.004128575563781,-3.7488036956540824,8.752932271217864,2.92724258217115,3.5,0.8363550234774715,0.6,0.00022661646394619698,0.9848216738474215,0.00023010913545481809,199.03709796962866,0.0,0.0,0.0,0.0013566337141457255,7.774147858484087e-05,0.0001488749853613561,0.0005840228246928544,0.09248289825592013,0.09248289825592013,0.09248289825592013,0.09248717252501065,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488172.2946368495,595.5097056604836,0.0,0.09248289825592013,0.09248290126036128,0.09248290126036128,0.37152954651162023,0.37152954651162023,0.5,9.936586751216234,0.023055908212029408,0.023055908212029408,1.9326762412674725e-12,2.6613184388679656e-05,0.022953696353852138,1.9326762412674725e-12,27496.41508875236,20860.287915008354,0.7586548227351073,0.9887303679958847,0.6075579017821648,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663270063705416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5749186546663,260.5749186546663,-12.575081345333672,244.76822968165843,276.38160762766023,124639.970944441,124630.94899608557,9.021948355392066,0.0,nan,276.38160762766023,3.231607627660253,270.0589320384638,-3.0910679615361687,263.73625644927483,-9.413743550725144,257.4135808600733,-15.736419139926682,251.09090527086738,-22.059094729132596,244.76822968165843,-28.38177031834155,1.0,1.0,26022.012520719443,26022.012520719443,275.61109917392224,2.461099173922264,275.61109917392224,275.61109917392224,77087.43822692968,77086.8284290413,0.6097978883772157,0.0,8546.071908451686,8546.071908451686,0.8855555964753098,3942.5222268983885,275.61109917392224,2.461099173922264,1.0,0.002,0.13756401603462112,0.004867020392056639,0.00021246658409744066,0.001787533419793996,0.10623329204872033,0.10623329204872033,0.0,3.89143665208147e-12,1.0,1.0000464736420054,0.02295369635191946,0.09248290126036128,0.0,4.293018641378403e-06,5.5147343470857875,0.0,1600068.4196155018,266.59097837261953,2.6613182456003415e-05,1.0,1284581.9708146236,2597.828751470607,,,,,,,,,,,,,,,,,,,2.0,15262.258267155488,1552.7846203828096,0.37152954651162023,6.173730061729009,2.92724258217115
3482.0,-30.137606800411678,5.004128003918628,35.0504637766803,24.540858179703378,4.988030459729841,-26.625043074394412,-40.12561031905932,1.4754667316079828,-6.55900164836163,-6.559028225076671,40.10093192339871,41043.5219058924,25750.068342089922,25750.068342089922,66793.59024798233,77096.16949159904,77086.8589652999,25750.068342089922,102836.92730738982,102836.92730738982,102836.92730738982,130333.31727632247,125852.67781786688,4480.6394584555965,0.0,90946.09505368258,54893.4474596777,40058.49732667209,27496.38996893265,67554.88729560474,20860.27130895677,1552.7828991036165,0.0,0.8783562365971607,2.7227593686921363,0.001494314320929203,1.0,1.0,-6.536107595480132,333612.92285282275,1558889.7264601272,4.672749823746635,1558889.7264601272,4.672749823746635,0.7586549118821113,0.09248288503250914,3.9229060004629113,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9229060004629113,1.2848501351910167,1.2851413185438696,3.05320122014051,6469.3670113742655,15262.255633382632,6453.465165640058,0.00032758324062538257,23183.348018777597,2364.0435845857246,19289.83924598702,1967.01618248709,0.8320558027409592,0.8320558027409592,35470.756482732264,35405.22815468563,1.0023140466997842,0.8,4280.944529212006,4273.035954225843,1.0023140466997842,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.4525289535595,4632.441516551485,6.187759721619377,5.004128003918628,-3.7487850355157173,8.752913039434345,2.927249297909056,3.5,0.8363569422597302,0.6,0.00022661646394619698,0.9848134001199809,0.00023011106867411438,199.03703193202807,0.0,0.0,0.0,0.0013566337141457255,7.774210728565054e-05,0.00014887435666054643,0.0005840201070587132,0.09248288202973441,0.09248288202973441,0.09248288202973441,0.09248715025643331,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488171.67981181253,595.5099056632565,0.0,0.09248288202973441,0.09248288503250914,0.09248288503250914,0.3715294554883587,0.3715294554883587,0.5,9.936714792744876,0.02302162830699217,0.02302162830699217,1.1368683772161603e-11,2.6576715015380614e-05,0.022920629596512754,1.1368683772161603e-11,27496.38996893265,20860.27130895677,0.7586549118821113,0.9887306888058128,0.6075581434440905,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266327008980992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57497195919484,260.57497195919484,-12.575028040805137,244.76831065998178,276.38163325839463,124639.64744274973,124630.73543605821,8.912006691496222,0.0,nan,276.38163325839463,3.231633258394652,270.0589687387171,-3.0910312612828648,263.73630421904323,-9.413695780956743,257.41363969935963,-15.736360300640342,251.09097517967268,-22.059024820327295,244.76831065998178,-28.381689340018198,1.0,1.0,26022.012520719443,26022.012520719443,275.61112276254426,2.461122762544278,275.61112276254426,275.61112276254426,77087.45587750245,77086.8589652999,0.5969122025417164,0.0,8546.071908451686,8546.071908451686,0.885555703220801,3942.520530465226,275.61112276254426,2.461122762544278,1.0,0.002,0.13755972933518934,0.0048670420212656215,0.0002124599720607367,0.0017875400296949184,0.10622998603036835,0.10622998603036835,0.0,1.7556550831188122e-12,1.0,1.0000464067041466,0.02292062958514407,0.09248288503250914,0.0,4.286834111874339e-06,5.50678951917363,0.0,1600068.4429991185,266.59099835163835,2.6576703646696842e-05,1.0,1284581.9025093762,2597.829027825822,,,,,,,,,,,,,,,,,,,2.0,15262.255633382632,1552.7828991036165,0.3715294554883587,6.173730061729009,2.927249297909056
3483.0,-30.13752627515331,5.004127425444587,35.05046393057503,24.5408994256519,4.988054658023581,-26.624968181841172,-40.125542670115806,1.4754965624627645,-6.558980960220254,-6.559007478646843,40.100932000456275,41043.543983964344,25750.069145535657,25750.069145535657,66793.61312950001,77096.19529333938,77086.88547474418,25750.069145535657,102836.95462027984,102836.95462027984,102836.95462027984,130333.31697256782,125852.62138730516,4480.695585262658,0.0,90946.09120713169,54893.43988888999,40058.501464712994,27496.362352287975,67554.86381700097,20860.252948985875,1552.7810417194794,0.0,0.8783563488095638,2.722761475536244,0.001494314320929203,1.0,1.0,-6.536139677513347,333613.1961905257,1558889.7297893679,4.6727460052242344,1558889.7297893679,4.6727460052242344,0.7586550061321145,0.0924828678030686,3.9229038933279967,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9229038933279967,1.2848499956257606,1.285141178946984,3.0531999118055992,6469.364239169586,15262.252659048503,6453.465657117274,0.0003275838541232034,23183.359490863677,2364.044754412942,19289.840715045306,1967.0163322893452,0.832055454372229,0.832055454372229,35470.7412406289,35405.22815468563,1.0023135083206023,0.8,4280.942689651606,4273.035954225843,1.0023135083206023,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.458251147201,4632.441516551485,6.187751406237722,5.004127425444587,-3.7487658276840308,8.752893253128617,2.9272560064220405,3.5,0.8363588589777259,0.6,0.00022661646394619698,0.9848051370063015,0.00023011299944584565,199.03696597858885,0.0,0.0,0.0,0.0013566337141457255,7.774270307935632e-05,0.00014887376086684067,0.0005840174561189104,0.0924828648459855,0.0924828648459855,0.0924828648459855,0.09248712300759772,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488171.064278065,595.5101058745232,0.0,0.0924828648459855,0.0924828678030686,0.0924828678030686,0.3715293649382137,0.3715293649382137,0.5,9.936842533449084,0.02298337487650315,0.02298337487650315,1.9554136088117957e-11,2.6518426579968946e-05,0.02286780113348641,1.9554136088117957e-11,27496.362352287975,20860.252948985875,0.7586550061321145,0.9887313711480035,0.6075586814170331,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663270116905407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57502509231307,260.57502509231307,-12.574974907686908,244.76839104386474,276.381659140749,124639.36630459088,124630.48295589382,8.883348697044266,0.0,nan,276.381659140749,3.2316591407490023,270.05900552137894,-3.0909944786210417,263.7363519020085,-9.413648097991484,257.41369828262816,-15.736301717371816,251.0910446632491,-22.05895533675087,244.76839104386474,-28.38160895613524,1.0,1.0,26022.012520719443,26022.012520719443,275.611146610919,2.461146610919002,275.611146610919,275.611146610919,77087.48681102425,77086.88547474418,0.6013362800731556,0.0,8546.071908451686,8546.071908451686,0.8855558364720093,3942.518412794637,275.611146610919,2.461146610919002,1.0,0.002,0.13755545251658058,0.004867063750002085,0.00021245337560344546,0.0017875466274244157,0.10622668780172273,0.10622668780172273,0.0,3.027860948079386e-12,1.0,1.0000462997579658,0.022867801113932273,0.0924828678030686,0.0,4.2769535393365745e-06,5.494096811698257,0.0,1600068.4671833864,266.5910190397797,2.6518407025832857e-05,1.0,1284581.831709699,2597.8293142732446,,,,,,,,,,,,,,,,,,,2.0,15262.252659048503,1552.7810417194794,0.3715293649382137,6.173730061729009,2.9272560064220405
3484.0,-30.13744582749254,5.004126824190412,35.05046409567233,24.540941195469372,4.98807641694821,-26.624893603055654,-40.12547128424046,1.475524190416811,-6.5589611535382915,-6.558987640911217,40.10093263217475,41043.54423386481,25750.071899942006,25750.071899942006,66793.61613380682,77096.22069244794,77086.91705017266,25750.071899942006,102836.98895011467,102836.98895011467,102836.98895011467,130333.32682023822,125852.57510514466,4480.751715093555,0.0,90946.08385411343,54893.40738727173,40058.52940760189,27496.337870123545,67554.86727772544,20860.236790659816,1552.7793551307898,0.0,0.8783564539830284,2.722763489774694,0.001494314320929203,1.0,1.0,-6.536147982522891,333613.45755612984,1558889.7570849298,4.672742426233359,1558889.7570849298,4.672742426233359,0.7586550939689223,0.09248285191693162,3.9229011711347526,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9229011711347526,1.2848498663669206,1.2851410496588502,3.053198100278645,6469.360400761347,15262.249685344499,6453.466889349516,0.00032758474360570806,23183.3737039585,2364.046203745265,19289.84439826994,1967.0167078737327,0.8320551031352373,0.8320551031352373,35470.721549456954,35405.22815468563,1.002312812792204,0.8,4280.94031313576,4273.035954225843,1.002312812792204,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.463970765765,4632.441516551485,6.187743563523787,5.004126824190412,-3.748747314895467,8.752874139085879,2.9272627119222356,3.5,0.8363607748349244,0.6,0.00022661646394619698,0.9847968819300048,0.0002301149283719035,199.0369000887488,0.0,0.0,0.0,0.0013566337141457255,7.774333178932067e-05,0.0001488731321568763,0.0005840145844887088,0.09248284893777076,0.09248284893777076,0.09248284893777076,0.09248710204474248,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488170.4521561754,595.5103050032012,0.0,0.09248284893777076,0.09248285191693162,0.09248285191693162,0.3715292744013491,0.3715292744013491,0.5,9.936970122899154,0.022947471563156796,0.022947471563156796,2.2225776774575934e-11,2.648737290655845e-05,0.022839658388306816,2.2225776774575934e-11,27496.337870123545,20860.236790659816,0.7586550939689223,0.9887313649690254,0.6075586539920258,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266327014432458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5750778563732,260.5750778563732,-12.574922143626793,244.76847090581072,276.3816848069235,124639.04072282412,124630.2190773064,8.821645517714327,0.0,nan,276.3816848069235,3.2316848069235107,270.0590420267052,-3.090957973294792,263.7363992464929,-9.413600753507069,257.41375646626636,-15.736243533733614,251.0911136860404,-22.05888631395959,244.76847090581072,-28.38152909418926,1.0,1.0,26022.012520719443,26022.012520719443,275.61117014338464,2.4611701433846633,275.61117014338464,275.61117014338464,77087.51197594403,77086.91705017266,0.5949257713655243,0.0,8546.071908451686,8546.071908451686,0.8855560086183201,3942.5156769904265,275.61117014338464,2.4611701433846633,1.0,0.002,0.1375511809610868,0.004867085287501146,0.00021244678687774667,0.0017875532154682744,0.10622339343887333,0.10622339343887333,0.0,2.346020946952798e-12,1.0,1.0000462427888905,0.02283965836608104,0.09248285191693162,0.0,4.271689956857369e-06,5.487335020088167,0.0,1600068.4903725807,266.5910388464617,2.6487350680781674e-05,1.0,1284581.76401106,2597.8295881742706,,,,,,,,,,,,,,,,,,,2.0,15262.249685344499,1552.7793551307898,0.3715292744013491,6.173730061729009,2.9272627119222356
3485.0,-30.137365380647974,5.004126207129328,35.05046425918259,24.54097744720059,4.988098141033809,-26.624819028480307,-40.12540370514614,1.475551786717093,-6.558941017460256,-6.558967455288497,40.10093291626364,41043.57340040875,25750.073787822974,25750.073787822974,66793.64718823173,77096.2500386642,77086.9448524818,25750.073787822974,102837.01864030477,102837.01864030477,102837.01864030477,130333.33025247513,125852.52255438794,4480.807698087199,0.0,90946.08504001772,54893.40839328875,40058.52960747662,27496.31161217036,67554.84121964699,20860.219374477354,1552.7775758026523,0.0,0.8783565623659271,2.7227655395729244,0.001494314320929203,1.0,1.0,-6.536172668348911,333613.7235051688,1558889.7693603362,4.672738738027915,1558889.7693603362,4.672738738027915,0.7586551850555929,0.09248283540470995,3.9228997530994727,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9228997530994727,1.2848497372562004,1.28514092051887,3.0531973034269626,6469.358712328251,15262.246712770133,6453.466629010926,0.0003275850766525544,23183.38238650158,2364.04708911826,19289.843620100473,1967.0166285225305,0.8320547579516222,0.8320547579516222,35470.711292000204,35405.22815468563,1.0023124504800103,0.8,4280.939075169398,4273.035954225843,1.0023124504800103,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.4696836950825,4632.441516551485,6.187735522551921,5.004126207129328,-3.74872854688667,8.752854754015999,2.9272694095863008,3.5,0.8363626884532288,0.6,0.00022661646394619698,0.984788627012091,0.00023011685729329065,199.0368341996209,0.0,0.0,0.0,0.0013566337141457255,7.77439269765198e-05,0.0001488725369696772,0.0005840120385216388,0.09248283245183454,0.09248283245183454,0.09248283245183454,0.09248707710378799,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488169.83957586484,595.5105042638214,0.0,0.09248283245183454,0.09248283540470995,0.09248283540470995,0.37152918447460553,0.37152918447460553,0.5,9.93709745877754,0.022909649059442927,0.022909649059442927,9.208633855450898e-12,2.6437828239522787e-05,0.02279478693958481,9.208633855450898e-12,27496.31161217036,20860.219374477354,0.7586551850555929,0.9887322060466351,0.60755932009314,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663270172823515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57513031523496,260.57513031523496,-12.57486968476502,244.7685503402598,276.38171029019526,124638.7617934043,124629.9911742638,8.770619140510913,0.0,nan,276.38171029019526,3.2317102901952808,270.0590783002174,-3.090921699782598,263.73644631023467,-9.413553689765308,257.4138143202486,-15.736185679751372,251.09118233025424,-22.058817669745736,244.7685503402598,-28.381449659740184,1.0,1.0,26022.012520719443,26022.012520719443,275.611193582234,2.4611935822340456,275.611193582234,275.611193582234,77087.53665057542,77086.9448524818,0.591798093621037,0.0,8546.071908451686,8546.071908451686,0.8855560982921596,3942.51425186497,275.611193582234,2.4611935822340456,1.0,0.002,0.13754691779768138,0.004867106855526655,0.00021244021126488747,0.001787559791528551,0.10622010563244373,0.10622010563244373,0.0,2.7934382237915223e-12,1.0,1.000046151951827,0.022794786930376176,0.09248283540470995,0.0,4.263297599347278e-06,5.476554056992978,0.0,1600068.5139217728,266.5910589825397,2.643781903088893e-05,1.0,1284581.69512526,2597.829866878464,,,,,,,,,,,,,,,,,,,2.0,15262.246712770133,1552.7775758026523,0.37152918447460553,6.173730061729009,2.9272694095863008
3486.0,-30.137285102124437,5.004125575863846,35.05046442201167,24.541024316009157,4.988121852238203,-26.624744406689707,-40.1253323192708,1.4755811546564215,-6.558920830159877,-6.558947220310449,40.10093322353112,41043.56432695833,25750.075492419906,25750.075492419906,66793.63981937824,77096.27167787011,77086.97317342642,25750.075492419906,102837.04866584632,102837.04866584632,102837.04866584632,130333.33411387168,125852.4705386035,4480.863575268167,0.0,90946.07185181022,54893.3644924329,40058.56373264147,27496.285448025355,67554.84918066683,20860.20202815843,1552.7757999085284,0.0,0.8783566709283857,2.7227675943602017,0.001494314320929203,1.0,1.0,-6.536195623100639,333613.9901048948,1558889.7826359752,4.672735043712734,1558889.7826359752,4.672735043712734,0.7586552760949936,0.092482818931904,3.9228962059781534,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9228962059781534,1.2848495998568041,1.2851407830883352,3.0531948692013122,6469.353554496198,15262.243742861003,6453.468779364542,0.0003275863077686556,23183.39998728906,2364.048883899095,19289.85004765133,1967.0172839503123,0.8320544035054187,0.8320544035054187,35470.68563364836,35405.22815468563,1.0023115441800572,0.8,4280.935978478157,4273.035954225843,1.0023115441800572,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.475391697087,4632.441516551485,6.1877274448855495,5.004125575863846,-3.7487097481243685,8.752835323988215,2.9272761014798574,3.5,0.8363646004228164,0.6,0.00022661646394619698,0.9847803894405633,0.00023011878219359534,199.03676844839805,0.0,0.0,0.0,0.0013566337141457255,7.774455569563562e-05,0.00014887190825056137,0.0005840090440528549,0.09248281599625158,0.09248281599625158,0.09248281599625158,0.09248705255557801,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488169.2282746631,595.5107031094459,0.0,0.09248281599625158,0.092482818931904,0.092482818931904,0.3715290947462979,0.3715290947462979,0.5,9.937224552648045,0.022870735311471435,0.022870735311471435,1.6143530956469476e-11,2.639015059457961e-05,0.022751597209833108,1.6143530956469476e-11,27496.285448025355,20860.20202815843,0.7586552760949936,0.9887319804496516,0.6075591141827961,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663270202071681,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5751826897324,260.5751826897324,-12.574817310267576,244.76862941392753,276.3817359655214,124638.44133000354,124629.68481554295,8.756514460563858,0.0,nan,276.3817359655214,3.231735965521409,270.05911465521046,-3.0908853447895126,263.7364933449026,-9.413506655097365,257.4138720345788,-15.73612796542119,251.0912507242535,-22.058749275746464,244.76862941392753,-28.38137058607245,1.0,1.0,26022.012520719443,26022.012520719443,275.6112171311257,2.46121713112575,275.6112171311257,275.6112171311257,77087.56789092251,77086.97317342642,0.594717496089288,0.0,8546.071908451686,8546.071908451686,0.8855563226053054,3942.510687008044,275.6112171311257,2.46121713112575,1.0,0.002,0.1375426627119269,0.004867128398411764,0.00021243364814890967,0.0017875663550540489,0.10621682407445483,0.10621682407445483,0.0,3.202958297893188e-12,1.0,1.00004606451942,0.022751597193689577,0.092482818931904,0.0,4.2552197729422865e-06,5.466177135215481,0.0,1600068.5375336835,266.5910791698401,2.6390134451048652e-05,1.0,1284581.6260709546,2597.8301462644445,,,,,,,,,,,,,,,,,,,2.0,15262.243742861003,1552.7757999085284,0.3715290947462979,6.173730061729009,2.9272761014798574
3487.0,-30.137204723380734,5.004124919765246,35.05046459183198,24.541061056684725,4.9881411538524025,-26.624670135658913,-40.125264740176476,1.4756065640916396,-6.558901253958936,-6.558927605604018,40.100933751363655,41043.58702198238,25750.07848456383,25750.07848456383,66793.66550654621,77096.30062194276,77087.00275020865,25750.07848456383,102837.08123477247,102837.08123477247,102837.08123477247,130333.34198799205,125852.42258398586,4480.919404006206,0.0,90946.0695529561,54893.355944956485,40058.57067555513,27496.260753219583,67554.83142877472,20860.185701577222,1552.7741087683125,0.0,0.8783567752874223,2.7227695860589787,0.001494314320929203,1.0,1.0,-6.5362108753366215,333614.2485324226,1558889.805443498,4.672731492438028,1558889.805443498,4.672731492438028,0.7586553636801203,0.09248280317196755,3.922894177922623,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922894177922623,1.2848494809774937,1.2851406641820833,3.0531935732566478,6469.350808544963,15262.240772261403,6453.469254388779,0.00032758691459774,23183.41138661986,2364.0500463073386,19289.851467530563,1967.0174287377,0.8320540556280497,0.8320540556280498,35470.670963563796,35405.22815468563,1.0023110260058912,0.8,4280.934207954365,4273.035954225843,1.0023110260058912,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.48109516167,4632.441516551485,6.187719683384375,5.004124919765246,-3.7486914278270653,8.752816347592312,2.927282788059986,3.5,0.8363665108742817,0.6,0.00022661646394619698,0.9847721416596696,0.00023012070951181928,199.0367026151345,0.0,0.0,0.0,0.0013566337141457255,7.774515089149707e-05,0.0001488713130546999,0.0005840064072419785,0.0924828002197881,0.0924828002197881,0.0924828002197881,0.09248703046975855,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488168.6189605207,595.5109013195033,0.0,0.0924828002197881,0.09248280317196755,0.09248280317196755,0.3715290052603766,0.3715290052603766,0.5,9.93735145566272,0.022832854800469704,0.022832854800469704,1.057287590811029e-11,2.6351645090016973e-05,0.022716730267404728,1.057287590811029e-11,27496.260753219583,20860.185701577222,0.7586553636801203,0.9887326205079643,0.6075596097853635,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663270231993127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5752346034449,260.5752346034449,-12.574765396555051,244.7687081696355,276.3817610372373,124638.12165996575,124629.4421843573,8.679475608445761,0.0,nan,276.3817610372373,3.2317610372373338,270.0591504637287,-3.0908495362712642,263.7365398902133,-9.413460109786683,257.4139293166909,-15.736070683309094,251.09131874316407,-22.05868125683591,244.7687081696355,-28.38129183036449,1.0,1.0,26022.012520719443,26022.012520719443,275.61124020669496,2.4612402066949812,275.61124020669496,275.61124020669496,77087.5869116033,77087.00275020865,0.5841613946540747,0.0,8546.071908451686,8546.071908451686,0.8855564508556303,3942.5086488122365,275.61124020669496,2.4612402066949812,1.0,0.002,0.13753841414592732,0.004867149797501009,0.00021242709483134482,0.0017875729070968799,0.1062135474156724,0.1062135474156724,0.0,1.928224507147247e-12,1.0,1.0000459939366888,0.022716730256831852,0.09248280317196755,0.0,4.248698567587701e-06,5.457799830239803,0.0,1600068.560441874,266.59109874604104,2.6351634517141065e-05,1.0,1284581.5591334354,2597.83041708619,,,,,,,,,,,,,,,,,,,2.0,15262.240772261403,1552.7741087683125,0.3715290052603766,6.173730061729009,2.927282788059986
