time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3488.0,-30.137124510540865,5.004124256412175,35.05046474851723,24.541096889320784,4.988164763787762,-26.62459558311278,-40.12519338922573,1.4756358341546165,-6.558880778413368,-6.558907064160175,40.10093371119174,41043.6049268701,25750.079335074384,25750.079335074384,66793.6842619445,77096.33011461943,77087.02724252875,25750.079335074384,102837.10657760315,102837.10657760315,102837.10657760315,130333.33947869265,125852.36446704772,4480.975011644935,0.0,90946.07338211098,54893.34818566718,40058.58355160422,27496.23290108951,67554.81645269373,20860.167156878688,1552.7722455337366,0.0,0.878356886833898,2.7227716722006603,0.001494314320929203,1.0,1.0,-6.536250000827806,333614.51917023276,1558889.8037078753,4.672727696579728,1558889.8037078753,4.672727696579728,0.7586554577100678,0.09248278609539591,3.9228932302109447,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9228932302109447,1.2848493440360713,1.2851405272096261,3.053193161065903,6469.349935162236,15262.237806345498,6453.4684312249565,0.0003275870369181866,23183.41796348624,2364.0507169610664,19289.84900703881,1967.0171778373667,0.8320537134524434,0.8320537134524434,35470.664108223136,35405.22815468563,1.0023107838627636,0.8,4280.933380587373,4273.035954225843,1.0023107838627636,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.486791333743,4632.441516551485,6.187711418115921,5.004124256412175,-3.748672412446529,8.752796668858704,2.9272894660966813,3.5,0.8363684188847661,0.6,0.00022661646394619698,0.9847639109766975,0.0002301226328668328,199.0366369177959,0.0,0.0,0.0,0.0013566337141457255,7.774577931216539e-05,0.0001488706846340316,0.000584003800927711,0.09248278319283904,0.09248278319283904,0.09248278319283904,0.09248700209825104,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488168.00854008785,595.5110998614066,0.0,0.09248278319283904,0.09248278609539591,0.09248278609539591,0.3715289162196321,0.3715289162196321,0.5,9.937478018433575,0.02279028252939952,0.02279028252939952,1.7280399333685637e-11,2.6285746798748733e-05,0.022657063332360394,1.7280399333685637e-11,27496.23290108951,20860.167156878688,0.7586554577100678,0.9887331173302464,0.6075600095162941,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663270263091637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5752865167345,260.5752865167345,-12.574713483265498,244.7687866757032,276.381786357748,124637.89067335751,124629.21126841063,8.679404946885516,0.0,nan,276.381786357748,3.2317863577480352,270.05918642134964,-3.090813578650341,263.7365864849461,-9.41341351505389,257.41398654853856,-15.736013451461417,251.09138661212125,-22.058613387878722,244.7687866757032,-28.381213324296766,1.0,1.0,26022.012520719443,26022.012520719443,275.61126361405434,2.46126361405436,275.61126361405434,275.61126361405434,77087.61688597211,77087.02724252875,0.5896434433525428,0.0,8546.071908451686,8546.071908451686,0.8855565107870873,3942.5076963619995,275.61126361405434,2.46126361405436,1.0,0.002,0.1375341767388671,0.004867171322824325,0.00021242055915267268,0.0017875794437259077,0.10621027957633633,0.10621027957633633,0.0,2.87858018671594e-12,1.0,1.00004587314532,0.022657063315079995,0.09248278609539591,0.0,4.237539001089576e-06,5.443464159856166,0.0,1600068.5843658694,266.5911192215866,2.62857295183494e-05,1.0,1284581.489033261,2597.8307007037283,,,,,,,,,,,,,,,,,,,2.0,15262.237806345498,1552.7722455337366,0.3715289162196321,6.173730061729009,2.9272894660966813
3489.0,-30.13702741799205,5.004123575335327,35.05046491653898,24.541143094562017,4.988189638400996,-26.624505712442012,-40.125112189538754,1.4756679306751828,-6.558860875697064,-6.558887132375043,40.100934352125414,41043.63057480983,25750.081479956283,25750.081479956283,66793.71205476612,77096.35956087572,77087.05951642315,25750.081479956283,102837.14099637943,102837.14099637943,102837.14099637943,130333.34947330633,125852.31884627859,4481.030627027743,0.0,90946.06452537265,54893.33553072782,40058.587771827595,27496.208476926902,67554.7962487545,20860.151043985446,1552.7705598786595,0.0,0.8783569924818884,2.722773695965734,0.001494314320929203,1.0,1.0,-6.53625638456549,333614.7817757113,1558889.8314012925,4.672724101443838,1558889.8314012925,4.672724101443838,0.7586555455996772,0.09248277035774703,3.922890446644379,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922890446644379,1.2848491938709623,1.2851403770104854,3.053191351450041,6469.346100803373,15262.234839785277,6453.469664056378,0.00032758792559641083,23183.432156043884,2364.0521641991795,19289.852692054432,1967.0175536043841,0.8320533630317373,0.8320533630317372,35470.643973092076,35405.22815468563,1.002310072653301,0.8,4280.930950490366,4273.035954225843,1.002310072653301,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.492484701232,4632.441516551485,6.187703468075582,5.004123575335327,-3.748653864665848,8.752777440001175,2.927296140851447,3.5,0.8363703259575563,0.6,0.00022661646394619698,0.9847539483569026,0.00023012496098575154,199.03655739539767,0.0,0.0,0.0,0.0013566337141457255,7.774649448089998e-05,0.000148869969465297,0.0005840005810076541,0.09248276744290394,0.09248276744290394,0.09248276744290394,0.0924869815637645,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488167.4021031005,595.5112971410174,0.0,0.09248276744290394,0.09248277035774703,0.09248277035774703,0.371528827023272,0.371528827023272,0.5,9.937604438227543,0.022751181656474273,0.022751181656474273,1.5063505998114124e-11,2.6256677983838017e-05,0.02263074780955776,1.5063505998114124e-11,27496.208476926902,20860.151043985446,0.7586555455996772,0.988733824446959,0.6075605708834707,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663270294534004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5753400791662,260.5753400791662,-12.574659920833767,244.768867904605,276.381812253708,124637.68385006014,124628.72872408321,8.955125976926407,0.0,nan,276.381812253708,3.2318122537080285,270.0592233839013,-3.090776616098651,263.7366345140842,-9.41336548591579,257.41404564426335,-15.735954355736624,251.09145677443564,-22.058543225564335,244.768867904605,-28.381132095394975,1.0,1.0,26022.012520719443,26022.012520719443,275.61128732229895,2.461287322298972,275.61128732229895,275.61128732229895,77087.65605410756,77087.05951642315,0.5965376844105776,0.0,8546.071908451686,8546.071908451686,0.8855566868144494,3942.504898877601,275.61128732229895,2.461287322298972,1.0,0.002,0.13752994425344203,0.004867192713687901,0.0002124140308087741,0.001787585971593851,0.10620701540438704,0.10620701540438704,0.0,2.4026249739739214e-12,1.0,1.000045819875427,0.022630747794494255,0.09248277035774703,0.0,4.232617174933051e-06,5.437141385182264,0.0,1600068.6076705256,266.5911391243029,2.625666292033202e-05,1.0,1284581.4210136465,2597.8309759036074,,,,,,,,,,,,,,,,,,,2.0,15262.234839785277,1552.7705598786595,0.371528827023272,6.173730061729009,2.927296140851447
3490.0,-30.136947370239525,5.004122865496352,35.050465098225466,24.541178752575092,4.988208807170137,-26.624431752496474,-40.1250409084372,1.4756931874524297,-6.558841613314712,-6.5588678416773964,40.100935082958436,41043.637948409836,25750.0849418037,25750.0849418037,66793.72289021354,77096.38679703858,77087.09112778683,25750.0849418037,102837.17606959053,102837.17606959053,102837.17606959053,130333.36098469896,125852.27477473133,4481.08620996763,0.0,90946.06095870232,54893.3121022876,40058.6098404608,27496.18491510844,67554.79475556924,20860.135513621637,1552.768930338389,0.0,0.8783570943110833,2.72277565464176,0.001494314320929203,1.0,1.0,-6.536262724159769,333615.035934877,1558889.8629794302,4.6727206362597276,1558889.8629794302,4.6727206362597276,0.7586556308820696,0.09248275521503516,3.9228885210956475,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9228885210956475,1.2848490757059448,1.2851402588186884,3.0531901335884637,6469.343520300829,15262.232214055653,6453.470190413926,0.000327588501662522,23183.44262643014,2364.0532318814417,19289.854265372367,1967.0177140381647,0.8320530551136132,0.8320530551136132,35470.6300444937,35405.22815468563,1.0023095806699243,0.8,4280.929269456103,4273.035954225843,1.0023095806699243,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.498172559947,4632.441516551485,6.187695842712222,5.004122865496352,-3.748635812679686,8.752758678176038,2.9273028091539515,3.5,0.8363722311868432,0.6,0.00022661646394619698,0.98474573477723,0.00023012688041493506,199.03649183336748,0.0,0.0,0.0,0.0013566337141457255,7.774712229640266e-05,0.00014886934164979433,0.0005839978315010443,0.0924827522880591,0.0924827522880591,0.0924827522880591,0.09248696175842559,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488166.7967726699,595.5114940650375,0.0,0.0924827522880591,0.09248275521503516,0.09248275521503516,0.3715287384590024,0.3715287384590024,0.5,9.937730718721973,0.022715006293765327,0.022715006293765327,1.2846612662542611e-11,2.622836268528772e-05,0.02260511751762806,1.2846612662542611e-11,27496.18491510844,20860.135513621637,0.7586556308820696,0.9887340066962019,0.6075606934624901,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663270326816463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57539292265943,260.57539292265943,-12.574607077340545,244.76894836530667,276.3818374799953,124637.34655993698,124628.51163388717,8.834926049797009,0.0,nan,276.3818374799953,3.2318374799953062,270.0592596570665,-3.0907403429334863,263.7366818341376,-9.413318165862393,257.41410401119754,-15.73589598880244,251.09152618825308,-22.058473811746893,244.76894836530667,-28.381051634693307,1.0,1.0,26022.012520719443,26022.012520719443,275.6113103119315,2.461310311931527,275.6113103119315,275.6113103119315,77087.67304480824,77087.09112778683,0.5819170214090263,0.0,8546.071908451686,8546.071908451686,0.885556808582412,3942.5029637011257,275.6113103119315,2.461310311931527,1.0,0.002,0.13752571656165974,0.004867213969250847,0.00021240750958827705,0.0017875924924864986,0.10620375479413853,0.10620375479413853,0.0,2.0747756811212437e-12,1.0,1.0000457679925643,0.022605117504781447,0.09248275521503516,0.0,4.227823512857016e-06,5.430983257615388,0.0,1600068.6302251327,266.59115838668527,2.6228349838675058e-05,1.0,1284581.3551818104,2597.8312422519953,,,,,,,,,,,,,,,,,,,2.0,15262.232214055653,1552.768930338389,0.3715287384590024,6.173730061729009,2.9273028091539515
3491.0,-30.136850472240763,5.004122152274302,35.05046526844741,24.541224957816326,4.988233781972955,-26.624342046917064,-40.12495974367482,1.4757253543342512,-6.55882103482287,-6.558847201549447,40.10093511442071,41043.663143647595,25750.08532018778,25750.08532018778,66793.74846383538,77096.41615691516,77087.1170353855,25750.08532018778,102837.20235557327,102837.20235557327,102837.20235557327,130333.35967022987,125852.21810863675,4481.141561593112,0.0,90946.05220647946,54893.29918408394,40058.614469328364,27496.157314656586,67554.77178398495,20860.11715579612,1552.7670768240814,0.0,0.87835720611941,2.7227777507400877,0.001494314320929203,1.0,1.0,-6.53629779803606,333615.3078723861,1558889.864338872,4.672716831492563,1558889.864338872,4.672716831492563,0.7586557247647407,0.09248273839274729,3.922885758266289,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922885758266289,1.2848489252117097,1.285140108290347,3.053188340893774,6469.3397217959,15262.229250098362,6453.471399585413,0.0003275893811491164,23183.45672311214,2364.05466934296,19289.85787966686,1967.0180825936338,0.8320527050841534,0.8320527050841534,35470.61005936194,35405.22815468563,1.002308874758879,0.8,4280.926857462423,4273.035954225843,1.002308874758879,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.503852044409,4632.441516551485,6.1876874888719895,5.004122152274302,-3.748616745396048,8.752738897670351,2.927309467644753,3.5,0.8363741336127866,0.6,0.00022661646394619698,0.9847357923179674,0.00023012920390835494,199.0364124704286,0.0,0.0,0.0,0.0013566337141457255,7.774783716895363e-05,0.00014886862677724336,0.0005839946158371074,0.09248273552616651,0.09248273552616651,0.09248273552616651,0.09248693433114952,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488166.18960704305,595.511691551533,0.0,0.09248273552616651,0.09248273839274729,0.09248273839274729,0.37152865054020606,0.37152865054020606,0.5,9.937856678386877,0.022674436133456766,0.022674436133456766,-5.5422333389287814e-11,2.6166726570409082e-05,0.02254940351338064,-5.5422333389287814e-11,27496.157314656586,20860.11715579612,0.7586557247647407,0.9887347214704086,0.607561273019913,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663270360462224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57544723758843,260.57544723758843,-12.574552762411543,244.76903116075866,276.3818633144008,124637.126586554,124628.04565021994,9.080936334086635,0.0,nan,276.3818633144008,3.2318633144008118,270.0592968836808,-3.090703116319162,263.7367304529623,-9.413269547037658,257.41416402223217,-15.735835977767806,251.09159759149588,-22.058402408504094,244.76903116075866,-28.38096883924132,1.0,1.0,26022.012520719443,26022.012520719443,275.6113339835807,2.4613339835807437,275.6113339835807,275.6113339835807,77087.7126338856,77087.1170353855,0.5955985001055524,0.0,8546.071908451686,8546.071908451686,0.8855569832983583,3942.50018705762,275.6113339835807,2.4613339835807437,1.0,0.002,0.13752149928920215,0.004867235427386269,0.00021240100504877035,0.001787598997835186,0.10620050252438518,0.10620050252438518,0.0,2.883956528448861e-12,1.0,1.0000456552041521,0.022549403568802973,0.09248273839274729,0.0,4.217403290799777e-06,5.417597337583788,0.0,1600068.6542760609,266.5911789651771,2.616678199274247e-05,1.0,1284581.2847450995,2597.831527231261,,,,,,,,,,,,,,,,,,,2.0,15262.229250098362,1552.7670768240814,0.37152865054020606,6.173730061729009,2.927309467644753
3492.0,-30.13677058348901,5.0041214104855705,35.05046545304346,24.541260650753998,4.988252877284621,-26.624268237413947,-40.12489226935429,1.4757505292468729,-6.558801840751528,-6.558827980022209,40.10093587069389,41043.68502123056,25750.08877803762,25750.08877803762,66793.77379926818,77096.4433016843,77087.14882486041,25750.08877803762,102837.23760289804,102837.23760289804,102837.23760289804,130333.3716039258,125852.17465071163,4481.196953214172,0.0,90946.04850384305,54893.29021565052,40058.620320213915,27496.13400102777,67554.7543212417,20860.101798073276,1552.765461101077,0.0,0.8783573074767508,2.72277970239017,0.001494314320929203,1.0,1.0,-6.536303459398539,333615.5611211032,1558889.8970162638,4.672713382366428,1558889.8970162638,4.672713382366428,0.7586558094782907,0.0924827234426137,3.922883810687695,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922883810687695,1.2848488074297488,1.2851399904816936,3.053187104975528,6469.337103033443,15262.226626375928,6453.471953471049,0.00032758996718622785,23183.467289055367,2364.0557467693216,19289.859535268093,1967.018251417976,0.8320523972863456,0.8320523972863456,35470.595971405564,35405.22815468563,1.0023083771468073,0.8,4280.9251571953355,4273.035954225843,1.0023083771468073,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.509529644081,4632.441516551485,6.187679877844693,5.0041214104855705,-3.7485987601000548,8.752720170585626,2.9273161239319285,3.5,0.8363760354091224,0.6,0.00022661646394619698,0.9847275952160794,0.00023013111955745525,199.0363470387211,0.0,0.0,0.0,0.0013566337141457255,7.774843146521829e-05,0.0001488680324809787,0.0005839919945485613,0.0924827205291096,0.0924827205291096,0.0924827205291096,0.09248691506015501,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488165.58657152066,595.511887730187,0.0,0.0924827205291096,0.0924827234426137,0.0924827234426137,0.37152856253770744,0.37152856253770744,0.5,9.937982508492926,0.02263751549423887,0.02263751549423887,-1.4154011296341196e-11,2.6139270687508542e-05,0.02252452062367638,-1.4154011296341196e-11,27496.13400102777,20860.101798073276,0.7586558094782907,0.9887353520915073,0.6075617539226978,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266327039426834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5755006756295,260.5755006756295,-12.574499324370493,244.76911287505374,276.381888476186,124636.77569665141,124627.84136803691,8.934328614491811,0.0,nan,276.381888476186,3.231888476186043,270.0593333559736,-3.090666644026385,263.7367782357531,-9.413221764246885,257.41422311552196,-15.735776884478014,251.09166799528842,-22.05833200471156,244.76911287505374,-28.38088712494624,1.0,1.0,26022.012520719443,26022.012520719443,275.61135692488415,2.4613569248841713,275.61135692488415,275.61135692488415,77087.72960350919,77087.14882486041,0.5807786487712292,0.0,8546.071908451686,8546.071908451686,0.8855571064594219,3942.4982297411334,275.61135692488415,2.4613569248841713,1.0,0.002,0.1375172866692085,0.004867256602803407,0.0002123945070753277,0.0017876054938791809,0.10619725353766385,0.10619725353766385,0.0,9.545086075701814e-13,1.0,1.0000456048342719,0.022524520637830392,0.0924827234426137,0.0,4.212749413574509e-06,5.411618777659421,0.0,1600068.6767516925,266.59119815924845,2.613928484151984e-05,1.0,1284581.2191491527,2597.831792625352,,,,,,,,,,,,,,,,,,,2.0,15262.226626375928,1552.765461101077,0.37152856253770744,6.173730061729009,2.9273161239319285
3493.0,-30.1366908488749,5.004120661910763,35.050465624263765,24.541302036400907,4.98827625236249,-26.6241941387553,-40.12482095332814,1.4757795400702736,-6.558781524892709,-6.5588075984807555,40.100935852966344,41043.686838719164,25750.089566694987,25750.089566694987,66793.77640541416,77096.46856287133,77087.17336771461,25750.089566694987,102837.2629344096,102837.2629344096,102837.2629344096,130333.36934798767,125852.11724655755,4481.252101430117,0.0,90946.04331507727,54893.26158235876,40058.64636968723,27496.106413578054,67554.75278326528,20860.08343323287,1552.7636144418293,0.0,0.87835741807029,2.7227817723046335,0.001494314320929203,1.0,1.0,-6.536342515546039,333615.8296532356,1558889.896250951,4.672709618938886,1558889.896250951,4.672709618938886,0.758655902747445,0.09248270676151546,3.922881479966965,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922881479966965,1.2848486717013337,1.2851398547225183,3.053185613503011,6469.333942782151,15262.223665131512,6453.472720694848,0.0003275906815686166,23183.479740469535,2364.057016460212,19289.86182855137,1967.0184852677899,0.8320520493253913,0.8320520493253915,35470.579111959865,35405.22815468563,1.0023077816407906,0.8,4280.9231224388495,4273.035954225843,1.0023077816407906,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.5151988741245,4632.441516551485,6.187671637883609,5.004120661910763,-3.748579903712288,8.752700565623051,2.927322770412785,3.5,0.8363779344036528,0.6,0.00022661646394619698,0.9847194140030935,0.00023013303152514576,199.03628173330068,0.0,0.0,0.0,0.0013566337141457255,7.774905960279215e-05,0.00014886740434340485,0.0005839891834694967,0.09248270391252962,0.09248270391252962,0.09248270391252962,0.09248688702352427,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488164.9814357825,595.5120845538526,0.0,0.09248270391252962,0.09248270676151546,0.09248270676151546,0.37152847521535537,0.37152847521535537,0.5,9.9381079978788,0.022595672763543462,0.022595672763543462,1.0857093002414331e-11,2.607358806017146e-05,0.022465082934729708,1.0857093002414331e-11,27496.106413578054,20860.08343323287,0.758655902747445,0.988735413179698,0.6075617946586067,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663270429428486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57555377126977,260.57555377126977,-12.57444622873021,244.76919371704633,276.3819138254758,124636.47304789299,124627.59596504759,8.877082845403397,0.0,nan,276.3819138254758,3.2319138254758286,270.05936980380073,-3.0906301961992426,263.7368257821207,-9.41317421787926,257.4142817604332,-15.73571823956678,251.09173773874187,-22.058262261258108,244.76919371704633,-28.380806282953642,1.0,1.0,26022.012520719443,26022.012520719443,275.61138017825425,2.4613801782542737,275.61138017825425,275.61138017825425,77087.75993865824,77087.17336771461,0.586570943632978,0.0,8546.071908451686,8546.071908451686,0.8855572538496319,3942.4958873668,275.61138017825425,2.4613801782542737,1.0,0.002,0.13751308516656666,0.004867277951494563,0.00021238802677829832,0.0017876119762391257,0.10619401338914916,0.10619401338914916,0.0,3.0174239842861716e-12,1.0,1.0000454845066564,0.022465082923872615,0.09248270676151546,0.0,4.2016327335522805e-06,5.39733820704075,0.0,1600068.7004886256,266.59121847510727,2.6073577203078457e-05,1.0,1284581.1495945668,2597.8320740357262,,,,,,,,,,,,,,,,,,,2.0,15262.223665131512,1552.7636144418293,0.37152847521535537,6.173730061729009,2.927322770412785
3494.0,-30.136611093367776,5.00411989086177,35.05046580296064,24.541343945916765,4.988297266845012,-26.62412025734939,-40.12475347900761,1.4758064288115438,-6.558762079531505,-6.5587881162473485,40.100936411778164,41043.697935747616,25750.09228418453,25750.09228418453,66793.79021993215,77096.49348346004,77087.20331908356,25750.09228418453,102837.2956032681,102837.2956032681,102837.2956032681,130333.3776830704,125852.0704432702,4481.307239800195,0.0,90946.03475191367,54893.23919625606,40058.66172850846,27496.082079802312,67554.74380831077,20860.067355761545,1552.7619441676911,0.0,0.8783575215923813,2.72278375053763,0.001494314320929203,1.0,1.0,-6.53635634484084,333616.0863360252,1558889.9203956337,4.672706096148753,1558889.9203956337,4.672706096148753,0.758655989432205,0.09248269141975331,3.9228785562962702,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9228785562962702,1.2848485459011987,1.2851397288938735,3.053183636943563,6469.329754689861,15262.220703462166,6453.474201497348,0.00032759166196621845,23183.49483593983,2364.058555769792,19289.86625476914,1967.0189366163918,0.8320516984723694,0.8320516984723694,35470.55796336265,35405.22815468563,1.00230703463431,0.8,4280.920570027214,4273.035954225843,1.00230703463431,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.520865298351,4632.441516551485,6.187663865609006,5.00411989086177,-3.748561735332132,8.752681626193903,2.927329413610194,3.5,0.8363798324600554,0.6,0.00022661646394619698,0.984711230719717,0.0002301349440084734,199.03621641081097,0.0,0.0,0.0,0.0013566337141457255,7.774965390769546e-05,0.00014886681003850152,0.000583986416844268,0.09248268855129316,0.09248268855129316,0.09248268855129316,0.09248686563390568,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488164.37995719915,595.5122802162232,0.0,0.09248268855129316,0.09248269141975331,0.09248269141975331,0.3715283877252596,0.3715283877252596,0.5,9.938233307076457,0.022555860834984287,0.022555860834984287,-3.234390533179976e-11,2.603671583756295e-05,0.02243177140650232,-3.234390533179976e-11,27496.082079802312,20860.067355761545,0.758655989432205,0.9887357490313655,0.607562039643148,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663270464910295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57560637406874,260.57560637406874,-12.574393625931236,244.76927382748926,276.3819389206335,124636.13053435097,124627.3358505029,8.794683848084803,0.0,nan,276.3819389206335,3.2319389206335245,270.05940590201334,-3.0905940979866386,263.73687288339124,-9.413127116608734,257.4143398647591,-15.735660135240892,251.09180684612608,-22.0581931538739,244.76927382748926,-28.38072617251072,1.0,1.0,26022.012520719443,26022.012520719443,275.6114031651819,2.4614031651819346,275.6114031651819,275.6114031651819,77087.78464511424,77087.20331908356,0.5813260306749726,0.0,8546.071908451686,8546.071908451686,0.8855574387368145,3942.4929490777517,275.6114031651819,2.4614031651819346,1.0,0.002,0.13750888989414967,0.004867299104791562,0.00021238155571076935,0.0017876184467684139,0.10619077785538468,0.10619077785538468,0.0,2.479183091458337e-12,1.0,1.0000454170727102,0.022431771438846226,0.09248269141975331,0.0,4.195402459480543e-06,5.389334635478529,0.0,1600068.7232456862,266.5912379204685,2.6036748181468283e-05,1.0,1284581.0831092028,2597.8323430283917,,,,,,,,,,,,,,,,,,,2.0,15262.220703462166,1552.7619441676911,0.3715283877252596,6.173730061729009,2.927329413610194
3495.0,-30.13653139253785,5.004119104658187,35.050465976880176,24.54138030242177,4.988318291558501,-26.6240464241255,-40.124682197906054,1.4758333210854242,-6.55874228546935,-6.558768267643442,40.10093663099298,41043.70732983508,25750.09409405307,25750.09409405307,66793.80142388816,77096.52232404439,77087.22967050053,25750.09409405307,102837.3237645536,102837.3237645536,102837.3237645536,130333.37980244249,125852.01758297643,4481.362219466058,0.0,90946.03477719161,54893.21977485682,40058.68333592755,27496.056037888888,67554.73937381644,20860.05006923469,1552.7601841396242,0.0,0.878357628394137,2.722785766207827,0.001494314320929203,1.0,1.0,-6.536385855680919,333616.34784714645,1558889.9298668425,4.672702461754307,1558889.9298668425,4.672702461754307,0.7586560792751533,0.09248267543486852,3.9228769474728997,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9228769474728997,1.284848420084561,1.285139603048722,3.0531826837711487,6469.327735031892,15262.217744869196,6453.474177897128,0.00032759208122474164,23183.504350239346,2364.0595259583392,19289.866184226503,1967.018929423045,0.8320513539631188,0.8320513539631188,35470.54632581351,35405.22815468563,1.0023066235751965,0.8,4280.9191654983215,4273.035954225843,1.0023066235751965,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.526524870394,4632.441516551485,6.1876558854457935,5.004119104658187,-3.7485432976864503,8.752662402344637,2.9273360487802655,3.5,0.836381728222933,0.6,0.00022661646394619698,0.9847030531197458,0.00023013685519530837,199.03615113314666,0.0,0.0,0.0,0.0013566337141457255,7.775028174678512e-05,0.00014886618219941186,0.0005839837144083733,0.09248267257797499,0.09248267257797499,0.09248267257797499,0.09248684051512364,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488163.7781792537,595.5124759591992,0.0,0.09248267257797499,0.09248267543486852,0.09248267543486852,0.3715283007078319,0.3715283007078319,0.5,9.938358337769621,0.02251400721513619,0.02251400721513619,1.1823431123048067e-11,2.5982174065575236e-05,0.022382411962496462,1.1823431123048067e-11,27496.056037888888,20860.05006923469,0.7586560792751533,0.9887359797849622,0.607562218584226,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663270501457355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.575658569592,260.575658569592,-12.57434143040797,244.76935333003777,276.38196380912973,124635.83717770108,124627.11058682804,8.726590873041452,0.0,nan,276.38196380912973,3.231963809129752,270.0594417133246,-3.090558286675389,263.73691961751115,-9.413080382488829,257.41439752168486,-15.735602478315116,251.09187542586383,-22.058124574136144,244.76935333003777,-28.380646669962204,1.0,1.0,26022.012520719443,26022.012520719443,275.61142609723953,2.4614260972395527,275.61142609723953,275.61142609723953,77087.80875558787,77087.22967050053,0.5790850873454474,0.0,8546.071908451686,8546.071908451686,0.8855575404756294,3942.4913322102643,275.61142609723953,2.4614260972395527,1.0,0.002,0.1375047038504289,0.0048673202824490065,0.00021237509905630377,0.001787624901810273,0.10618754952815188,0.10618754952815188,0.0,8.66576775615524e-13,1.0,1.0000453171487405,0.02238241195067303,0.09248267543486852,0.0,4.186170719070106e-06,5.377475432828843,0.0,1600068.7463864158,266.5912577145306,2.5982162242144113e-05,1.0,1284581.0153732495,2597.832617080848,,,,,,,,,,,,,,,,,,,2.0,15262.217744869196,1552.7601841396242,0.3715283007078319,6.173730061729009,2.9273360487802655
3496.0,-30.136434908104157,5.004118308158235,35.05046614992395,24.541426577512198,4.988342837798642,-26.62395713360419,-40.12460110299287,1.4758650610857513,-6.5587222539098775,-6.558748189749872,40.100936953324336,41043.72992200288,25750.09532801455,25750.09532801455,66793.82525001743,77096.55140230415,77087.2582746153,25750.09532801455,102837.35360262985,102837.35360262985,102837.35360262985,130333.38382355907,125851.96672830082,4481.417095258254,0.0,90946.02532610239,54893.20383707562,40058.690543363075,27496.030220929213,67554.72076429229,20860.032959713186,1552.7584291929545,0.0,0.87835773604656,2.722787805044865,0.001494314320929203,1.0,1.0,-6.536407690123667,333616.6123791218,1558889.9437944642,4.672698798412778,1558889.9437944642,4.672698798412778,0.7586561693489524,0.09248265946101196,3.9228740682871157,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9228740682871157,1.2848482715876621,1.2851394545181698,3.0531807957679673,6469.323734579705,15262.214787839377,6453.475530613275,0.00032759301321590216,23183.51895650147,2364.061015382569,19289.870227585587,1967.0193417309263,0.8320510041542263,0.8320510041542262,35470.52549899654,35405.22815468563,1.0023058879347417,0.8,4280.9166519221535,4273.035954225843,1.0023058879347417,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.532179441734,4632.441516551485,6.187647774351442,5.004118308158235,-3.7485246921806787,8.752643000338914,2.927342678093621,3.5,0.8363836223124632,0.6,0.00022661646394619698,0.9846931535579753,0.000230139168864298,199.0360721092028,0.0,0.0,0.0,0.0013566337141457255,7.775099603095986e-05,0.00014886546791523713,0.0005839804837481113,0.09248265663693866,0.09248265663693866,0.09248265663693866,0.0924868165753356,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488163.1780396359,595.5126711742723,0.0,0.09248265663693866,0.09248265946101196,0.09248265946101196,0.3715282137671547,0.3715282137671547,0.5,9.938483132129202,0.022472059094923225,0.022472059094923225,3.5925040720030665e-11,2.5935839971680252e-05,0.02234049962618201,3.5925040720030665e-11,27496.030220929213,20860.032959713186,0.7586561693489524,0.9887366048491307,0.607562720379085,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663270538722735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57571227780375,260.57571227780375,-12.574287722196232,244.76943526621713,276.3819892893715,124635.61690476483,124626.63740594979,8.979498815013374,0.0,nan,276.3819892893715,3.2319892893715405,270.0594784847557,-3.0905215152442906,263.73696768012735,-9.413032319872627,257.4144568754941,-15.735543124505853,251.09194607085644,-22.05805392914354,244.76943526621713,-28.380564733782847,1.0,1.0,26022.012520719443,26022.012520719443,275.6114495221813,2.46144952218134,275.6114495221813,275.6114495221813,77087.84780346687,77087.2582746153,0.589528851560317,0.0,8546.071908451686,8546.071908451686,0.8855577225496387,3942.488438628551,275.6114495221813,2.46144952218134,1.0,0.002,0.13750052564732637,0.0048673414779780025,0.00021236865461114523,0.001787631348124757,0.10618432730557262,0.10618432730557262,0.0,2.7359022165829305e-12,1.0,1.0000452323019515,0.022340499590256968,0.09248265946101196,0.0,4.178331819426118e-06,5.3674054448722615,0.0,1600068.7698174762,266.5912777460901,2.5935804046639532e-05,1.0,1284580.9468548764,2597.832894298934,,,,,,,,,,,,,,,,,,,2.0,15262.214787839377,1552.7584291929545,0.3715282137671547,6.173730061729009,2.927342678093621
3497.0,-30.136355343316175,5.0041174835677635,35.05046633596742,24.541462340299063,4.988361617902903,-26.62388364719406,-40.124533663596935,1.4758899198386313,-6.558703216136735,-6.558729122621566,40.100937675272625,41043.74981329446,25750.098718370784,25750.098718370784,66793.84853166525,77096.57832781957,77087.28942523681,25750.098718370784,102837.38814360759,102837.38814360759,102837.38814360759,130333.39511450223,125851.9231437683,4481.471970733929,0.0,90946.02110453618,54893.1925823532,40058.698357981084,27496.006970894636,67554.70532887572,20860.017636249082,1552.756820562071,0.0,0.8783578366963737,2.722789741043956,0.001494314320929203,1.0,1.0,-6.53641513680094,333616.86359346315,1558889.9749900447,4.672695373365981,1558889.9749900447,4.672695373365981,0.7586562535545633,0.09248264470188004,3.9228720347240373,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9228720347240373,1.284848155284987,1.2851393381891374,3.0531794894112765,6469.320966566636,15262.212169697781,6453.476190811882,0.00032759363807313924,23183.529898378132,2364.0621311434725,19289.872200963404,1967.0195429594617,0.8320506965728666,0.8320506965728666,35470.51078905612,35405.22815468563,1.0023053683533807,0.8,4280.914876588182,4273.035954225843,1.0023053683533807,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.5378302409135,4632.441516551485,6.18764018706039,5.0041174835677635,-3.748506861030605,8.752624344598368,2.927349302990566,3.5,0.8363855151401617,0.6,0.00022661646394619698,0.9846849900780094,0.00023014107682117082,199.03600694305587,0.0,0.0,0.0,0.0013566337141457255,7.775159004192841e-05,0.00014886487390426857,0.0005839778507917753,0.09248264184619988,0.09248264184619988,0.09248264184619988,0.09248679711987946,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488162.5805145549,595.5128655584872,0.0,0.09248264184619988,0.09248264470188004,0.09248264470188004,0.37152812706966093,0.37152812706966093,0.5,9.938607785083516,0.02243356263363694,0.02243356263363694,8.185452315956354e-12,2.5906484836468735e-05,0.022313985820630933,8.185452315956354e-12,27496.006970894636,20860.017636249082,0.7586562535545633,0.988737175397237,0.6075631536468362,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663270576476149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.575765161331,260.575765161331,-12.574234838668986,244.76951621864703,276.3820141039939,124635.26767955262,124626.42606007447,8.841619478146796,0.0,nan,276.3820141039939,3.232014103993947,270.059514526945,-3.0904854730549687,263.73701494987495,-9.41298505012503,257.41451537280125,-15.73548462719873,251.09201579572397,-22.05798420427601,244.76951621864703,-28.38048378135295,1.0,1.0,26022.012520719443,26022.012520719443,275.61147223433176,2.4614722343317794,275.61147223433176,275.61147223433176,77087.8646003881,77087.28942523681,0.5751751512871124,0.0,8546.071908451686,8546.071908451686,0.8855578511481286,3942.4863948976576,275.61147223433176,2.4614722343317794,1.0,0.002,0.13749635240184124,0.004867362461174754,0.00021236221738137149,0.0017876377838162416,0.10618110869068574,0.10618110869068574,0.0,1.1976131891744402e-12,1.0,1.0000451786301112,0.02231398581244548,0.09248264470188004,0.0,4.173372929890337e-06,5.361035078300498,0.0,1600068.792107127,266.59129678386324,2.590647665101642e-05,1.0,1284580.8817860351,2597.8331575606258,,,,,,,,,,,,,,,,,,,2.0,15262.212169697781,1552.756820562071,0.37152812706966093,6.173730061729009,2.927349302990566
3498.0,-30.136275783296515,5.0041166113850535,35.050466482793375,24.541489511635177,4.988373630547598,-26.623810841914285,-40.12446632897479,1.4759086896507096,-6.5586853962212786,-6.55871117999696,40.10093691685237,41043.77828075285,25750.104436233152,25750.104436233152,66793.882716986,77096.61365991633,77087.29644464915,25750.104436233152,102837.40088088231,102837.40088088231,102837.40088088231,130333.37926385022,125851.85278301337,4481.526480836859,0.0,90946.02537851669,54893.19000126705,40058.705974721815,27495.978382967915,67554.68435768972,20859.998394711823,1552.7549854591089,0.0,0.8783579368826225,2.722791564126927,0.001494314320929203,1.0,1.0,-6.536508067222826,333617.0999926252,1558889.9422200478,4.672691964094491,1558889.9422200478,4.672691964094491,0.7586563425447455,0.0924826283416853,3.9228707841522072,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9228707841522072,1.28484806746968,1.285139250353929,3.0531787247637197,6469.319346370218,15262.20921581543,6453.47589206913,0.0003275939541038455,23183.53837855802,2364.0629958811646,19289.871308001326,1967.0194519026709,0.8320503537045119,0.8320503537045119,35470.50174294448,35405.22815468563,1.0023050488285918,0.8,4280.913784818342,4273.035954225843,1.0023050488285918,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.543472674685,4632.441516551485,6.187633171517293,5.0041166113850535,-3.7484898979955146,8.752606509380568,2.927355918086038,3.5,0.8363874051674394,0.6,0.00022661646394619698,0.9846768271602805,0.00023014298467827104,199.03594178085694,0.0,0.0,0.0,0.0013566337141457255,7.775218313422787e-05,0.00014886428081196913,0.0005839753380011037,0.09248262545578334,0.09248262545578334,0.09248262545578334,0.09248676029061756,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488161.97878531547,595.5130612373472,0.0,0.09248262545578334,0.0924826283416853,0.0924826283416853,0.37152804099371706,0.37152804099371706,0.5,9.938731825176024,0.02238099672234739,0.02238099672234739,6.0822458181064576e-12,2.5783775697618694e-05,0.022203112774150213,6.0822458181064576e-12,27495.978382967915,20859.998394711823,0.7586563425447455,0.9887379883728652,0.6075637636530656,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663270615561035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57581675446016,260.57581675446016,-12.574183245539814,244.7695963038435,276.3820372050555,124634.88040326568,124626.25452612106,8.625877144641631,0.0,nan,276.3820372050555,3.2320372050555193,270.05954902483245,-3.0904509751675278,263.73706084459195,-9.412939155408026,257.41457266434315,-15.735427335656823,251.09208448409453,-22.05791551590545,244.7695963038435,-28.380403696156463,1.0,1.0,26022.012520719443,26022.012520719443,275.6114909983176,2.461490998317629,275.6114909983176,275.6114909983176,77087.87626236829,77087.29644464915,0.5798177191318246,0.0,8546.071908451686,8546.071908451686,0.8855579302318016,3942.4851380729683,275.6114909983176,2.461490998317629,1.0,0.002,0.13749219989237943,0.00486738315821741,0.00021235581168707179,0.0017876441893485795,0.1061779058435359,0.1061779058435359,0.0,1.0356511655207346e-12,1.0,1.0000449541673502,0.022203112768067967,0.0924826283416853,0.0,4.152636262559067e-06,5.334396897622958,0.0,1600068.8128348677,266.5913146037787,2.5783769615372876e-05,1.0,1284580.8205546108,2597.833405296567,,,,,,,,,,,,,,,,,,,2.0,15262.20921581543,1552.7549854591089,0.37152804099371706,6.173730061729009,2.927355918086038
3499.0,-30.13619664756053,5.004115771899817,35.050466592850874,24.541539593506627,4.9884081644245,-26.623736166368893,-40.124394943099446,1.4759476807567609,-6.558663202372372,-6.558688894178388,40.10093614548503,41043.77914078669,25750.10044129664,25750.10044129664,66793.87958208333,77096.63234931097,77087.31704102087,25750.10044129664,102837.41748231751,102837.41748231751,102837.41748231751,130333.36381060959,125851.78317433695,4481.58063627264,0.0,90946.01885391364,54893.16563562607,40058.7257980973,27495.946328292077,67554.67212638937,20859.97692221321,1552.7528823272405,0.0,0.8783580606704982,2.7227938277066324,0.001494314320929203,1.0,1.0,-6.53656884110319,333617.3936146897,1558889.908889433,4.672687751676004,1558889.908889433,4.672687751676004,0.758656446050349,0.09248260920947479,3.9228686202629546,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9228686202629546,1.2848478850482896,1.2851390678911965,3.0531774740910422,6469.316696344891,15262.206264489714,6453.476309718179,0.0003275945367679855,23183.54950358175,2364.0641303178713,19289.872556382285,1967.019579202101,0.8320500082785894,0.8320500082785894,35470.48609027663,35405.22815468563,1.0023044959485092,0.8,4280.911895707157,4273.035954225843,1.0023044959485092,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.549101685146,4632.441516551485,6.187623842013442,5.004115771899817,-3.7484696479509916,8.752585419850808,2.9273625174501996,3.5,0.8363892907000571,0.6,0.00022661646394619698,0.9846687078467784,0.00023014488237546403,199.0358769662023,0.0,0.0,0.0,0.0013566337141457255,7.775281191507258e-05,0.0001488636520311244,0.0005839725492506416,0.09248260650986015,0.09248260650986015,0.09248260650986015,0.0924867249443202,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488161.3793743718,595.5132561614423,0.0,0.09248260650986015,0.09248260920947479,0.09248260920947479,0.3715279536476602,0.3715279536476602,0.5,9.938855371491451,0.022320764493429124,0.022320764493429124,-3.467448550509289e-12,2.5691806001759687e-05,0.022120053075184387,-3.467448550509289e-12,27495.946328292077,20859.97692221321,0.758656446050349,0.9887381209861746,0.607563886388155,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266327065690175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5758693006222,260.5758693006222,-12.574130699377804,244.76967581093749,276.3820627902855,124634.7330670027,124625.94785207401,8.785214928685313,0.0,nan,276.3820627902855,3.232062790285511,270.0595853944354,-3.090414605564604,263.7371079985698,-9.41289200143018,257.4146306026892,-15.735369397310762,251.09215320681568,-22.057846793184297,244.76967581093749,-28.38032418906249,1.0,1.0,26022.012520719443,26022.012520719443,275.6115156941758,2.46151569417583,275.6115156941758,275.6115156941758,77087.93428208765,77087.31704102087,0.6172410667786608,0.0,8546.071908451686,8546.071908451686,0.8855580670718403,3942.4829633642694,275.6115156941758,2.46151569417583,1.0,0.002,0.1374880629154686,0.004867404579935256,0.0002123494318773549,0.0017876505715484318,0.10617471593867744,0.10617471593867744,0.0,3.425786564148492e-12,1.0,1.0000447860158417,0.022120053078651836,0.09248260920947479,0.0,4.137101532534814e-06,5.314440966741912,0.0,1600068.838737182,266.5913367976276,2.5691809469208238e-05,1.0,1284580.7445015106,2597.833712999488,,,,,,,,,,,,,,,,,,,2.0,15262.206264489714,1552.7528823272405,0.3715279536476602,6.173730061729009,2.9273625174501996
3500.0,-30.136117179504367,5.0041148427461595,35.050466751552996,24.54156770780685,4.988416061031279,-26.62366385544997,-40.124327678326495,1.4759627373533426,-6.558647653222863,-6.558673353334221,40.10093777450145,41043.79667105937,25750.111327921957,25750.111327921957,66793.90799898133,77096.6670397312,77087.35078362758,25750.111327921957,102837.46211154954,102837.46211154954,102837.46211154954,130333.39211154691,125851.75690817687,4481.635203370032,0.0,90946.01723117118,54893.146863983864,40058.74485243035,27495.929999997377,67554.67485242772,20859.966363354575,1552.7516877188552,0.0,0.8783581387457425,2.7227954052418872,0.001494314320929203,1.0,1.0,-6.53654582240199,333617.59837020375,1558889.9792768091,4.6726850948281315,1558889.9792768091,4.6726850948281315,0.7586565125586429,0.09248259728826298,3.92286633106464,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92286633106464,1.2848478146054365,1.285138997432379,3.053175859795747,6469.313275846871,15262.203307316182,6453.47725959415,0.00032759531864341794,23183.562618736752,2364.0654676914905,19289.875395625128,1967.019868724297,0.8320496600481593,0.8320496600481593,35470.46953117367,35405.22815468563,1.0023039110515921,0.8,4280.909897198858,4273.035954225843,1.0023039110515921,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.554737864019,4632.441516551485,6.187618077838523,5.0041148427461595,-3.7484545208289815,8.752569363575141,2.9273691252244616,3.5,0.8363911786355605,0.6,0.00022661646394619698,0.9846605545099498,0.00023014678805629668,199.03581187940947,0.0,0.0,0.0,0.0013566337141457255,7.775340440073703e-05,0.00014886305954545995,0.0005839698842301555,0.09248259435978079,0.09248259435978079,0.09248259435978079,0.09248671559573086,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488160.79115274735,595.5134475639298,0.0,0.09248259435978079,0.09248259728826298,0.09248259728826298,0.3715278655031266,0.3715278655031266,0.5,9.938979004785978,0.022276508729703437,0.022276508729703437,1.2676082405960187e-11,2.570011133684602e-05,0.022127530932209538,1.2676082405960187e-11,27495.929999997377,20859.966363354575,0.7586565125586429,0.9887385017379142,0.6075641213686394,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266327069669263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5759202351779,260.5759202351779,-12.574079764822102,244.76975466028816,276.3820858100474,124634.27166410827,124625.75589406923,8.515770039066046,0.0,nan,276.3820858100474,3.2320858100474084,270.0596195801118,-3.090380419888163,263.73715335016726,-9.412846649832716,257.41468712020526,-15.73531287979472,251.09222089024723,-22.057779109752744,244.76975466028816,-28.38024533971182,1.0,1.0,26022.012520719443,26022.012520719443,275.61153518333765,2.4615351833376735,275.61153518333765,275.61153518333765,77087.93201191587,77087.35078362758,0.5812282882834552,0.0,8546.071908451686,8546.071908451686,0.8855582118361603,3942.480662719963,275.61153518333765,2.4615351833376735,1.0,0.002,0.13748392454100172,0.004867424773858888,0.0002123430469654987,0.0017876569523595386,0.10617152348274934,0.10617152348274934,0.0,-6.749626899060779e-13,1.0,1.000044801160765,0.022127530919533456,0.09248259728826298,0.0,4.138500088289932e-06,5.316237305049172,0.0,1600068.8569883397,266.5913523467771,2.5700098660763615e-05,1.0,1284580.6914663839,2597.8339275741323,,,,,,,,,,,,,,,,,,,2.0,15262.203307316182,1552.7516877188552,0.3715278655031266,6.173730061729009,2.9273691252244616
