time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3501.0,-30.136037938165448,5.004113905753197,35.050466820903694,24.541604483407014,4.988435089922152,-26.62359063535534,-40.12426027385516,1.4759877876961582,-6.558627894619065,-6.558653402195174,40.10093551073292,41043.81455194153,25750.11217047874,25750.11217047874,66793.92672242026,77096.69532629513,77087.34360804073,25750.11217047874,102837.45577851946,102837.45577851946,102837.45577851946,130333.34928033734,125851.6603927105,4481.688887626841,0.0,90946.01429518676,54893.133523136195,40058.756413389514,27495.893501817878,67554.6499152074,20859.94154292555,1552.7494293744667,0.0,0.8783582555528289,2.7227974331490143,0.001494314320929203,1.0,1.0,-6.536699674831311,333617.8612327137,1558889.8814643298,4.672681119962378,1558889.8814643298,4.672681119962378,0.7586566169070449,0.09248257715350212,3.922864212217896,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922864212217896,1.2848476974064837,1.2851388802068657,3.0531744891914845,6469.310371700907,15262.20035943799,6453.477855368058,0.000327595967198641,23183.57439238714,2364.066668269709,19289.877176433205,1967.020050316184,0.8320493143096812,0.8320493143096812,35470.454204320995,35405.22815468563,1.0023033696800032,0.8,4280.908047410113,4273.035954225843,1.0023033696800032,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.560349771829,4632.441516551485,6.187609936232346,5.004113905753197,-3.748436072665926,8.752549978419124,2.927375704549608,3.5,0.8363930584427451,0.6,0.00022661646394619698,0.984652424506586,0.00023014868831481889,199.03574697834748,0.0,0.0,0.0,0.0013566337141457255,7.775399812108855e-05,0.00014886246582510845,0.0005839672397278276,0.09248257438728578,0.09248257438728578,0.09248257438728578,0.09248666226387055,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488160.18893558136,595.5136433273074,0.0,0.09248257438728578,0.09248257715350212,0.09248257715350212,0.3715277788839693,0.3715277788839693,0.5,9.939101636265118,0.02220475160817159,0.02220475160817159,2.0691004465334117e-11,2.5507576083327876e-05,0.021953727363836606,2.0691004465334117e-11,27495.893501817878,20859.94154292555,0.7586566169070449,0.9887391438821462,0.6075646103333895,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266327074073372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5759708425638,260.5759708425638,-12.5740291574362,244.7698330335238,276.3821086515834,124633.96335044646,124625.5022803035,8.461070142987433,0.0,nan,276.3821086515834,3.2321086515834168,270.0596535279913,-3.0903464720086617,263.7371984043793,-9.412801595620692,257.41474328076185,-15.735256719238123,251.09228815714312,-22.05771184285686,244.7698330335238,-28.380166966476168,1.0,1.0,26022.012520719443,26022.012520719443,275.611554294841,2.4615542948410507,275.611554294841,275.611554294841,77087.96370917419,77087.34360804073,0.6201011334633222,0.0,8546.071908451686,8546.071908451686,0.8855583458277753,3942.478533278985,275.611554294841,2.4615542948410507,1.0,0.002,0.13747981867246323,0.004867445647785793,0.0002123367141827295,0.0017876632889582758,0.10616835709136475,0.10616835709136475,0.0,3.1410052510338904e-12,1.0,1.0000444492914318,0.0219537273431456,0.09248257715350212,0.0,4.105993458891961e-06,5.274479637020083,0.0,1600068.879890442,266.5913721053809,2.550755539232341e-05,1.0,1284580.6233805956,2597.834203042224,,,,,,,,,,,,,,,,,,,2.0,15262.20035943799,1552.7494293744667,0.3715277788839693,6.173730061729009,2.927375704549608
3502.0,-30.13595896529358,5.0041129886169475,35.050466897706606,24.541654774826043,4.988468418588526,-26.62351622691342,-40.12419265983624,1.4760256779454886,-6.55860651357591,-6.5586319972379,40.10093586247079,41043.82698942761,25750.109791249724,25750.109791249724,66793.93678067734,77096.71375508382,77087.37806418833,25750.109791249724,102837.48785543806,102837.48785543806,102837.48785543806,130333.3550323909,125851.61236780688,4481.742664584018,0.0,90946.00601521807,54893.119240639506,40058.763082865065,27495.86717695284,67554.6302598179,20859.9241397139,1552.7476205500843,0.0,0.8783583702894666,2.722799606414678,0.001494314320929203,1.0,1.0,-6.536699877245667,333618.1432501199,1558889.896660013,4.672677215553242,1558889.896660013,4.672677215553242,0.758656710314588,0.09248255960312621,3.9228617414607334,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9228617414607334,1.2848475201355953,1.2851387028958028,3.0531729874426947,6469.307189675426,15262.19740966683,6453.478643195001,0.0003275966876083387,23183.586883526776,2364.0679420114693,19289.87953130066,1967.0202904458363,0.8320489675826301,0.8320489675826301,35470.43633189318,35405.22815468563,1.002302738394265,0.8,4280.905890397416,4273.035954225843,1.002302738394265,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.565958336581,4632.441516551485,6.187601025442427,5.0041129886169475,-3.7484165213406433,8.75252950995759,2.927382279961308,3.5,0.8363949371318024,0.6,0.00022661646394619698,0.9846443221194343,0.00023015058214971264,199.0356822972102,0.0,0.0,0.0,0.0013566337141457255,7.775459369141365e-05,0.00014886187025478335,0.0005839645355847811,0.09248255692462481,0.09248255692462481,0.09248255692462481,0.09248664042610336,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488159.59999547625,595.5138349005877,0.0,0.09248255692462481,0.09248255960312621,0.09248255960312621,0.3715276894254694,0.3715276894254694,0.5,9.939224137490744,0.02214249975151006,0.02214249975151006,4.501998773775995e-11,2.5483662000169716e-05,0.021932119992243315,4.501998773775995e-11,27495.86717695284,20859.9241397139,0.758656710314588,0.988739580451926,0.6075649712176849,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266327078514639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5760224578354,260.5760224578354,-12.573977542164585,244.76991110083517,276.3821338148164,124633.80715282063,124625.17757345813,8.629579362493931,0.0,nan,276.3821338148164,3.23213381481645,270.059689272037,-3.090310727962958,263.73724472924135,-9.412755270758623,257.41480018644273,-15.735199813557244,251.09235564363956,-22.057644356360413,244.76991110083517,-28.380088899164804,1.0,1.0,26022.012520719443,26022.012520719443,275.61157973160937,2.4615797316093904,275.61157973160937,275.61157973160937,77088.01553254922,77087.37806418833,0.637468360888306,0.0,8546.071908451686,8546.071908451686,0.8855585020734833,3942.476050168037,275.61157973160937,2.4615797316093904,1.0,0.002,0.13747571684400062,0.004867466757715021,0.00021233038827363142,0.0017876696153236908,0.1061651941368157,0.1061651941368157,0.0,3.5973220929852445e-12,1.0,1.0000444055534514,0.021932119947223327,0.09248255960312621,0.0,4.1019521610938405e-06,5.269287964539236,0.0,1600068.9049364424,266.59139348642407,2.5483616980181978e-05,1.0,1284580.5503334075,2597.834498583678,,,,,,,,,,,,,,,,,,,2.0,15262.19740966683,1552.7476205500843,0.3715276894254694,6.173730061729009,2.927382279961308
3503.0,-30.135879857862943,5.004112027691657,35.05046704427355,24.54169182982298,4.988486254968313,-26.623443246580827,-40.12412155335767,1.4760496420163387,-6.558588538027948,-6.558614080670755,40.100938032026846,41043.82601618926,25750.115114791668,25750.115114791668,66793.94113098094,77096.74182480098,77087.42721951597,25750.115114791668,102837.54233430764,102837.54233430764,102837.54233430764,130333.39363792124,125851.59679814382,4481.796839777419,0.0,90946.00136537377,54893.08555017782,40058.79535021772,27495.851303613603,67554.64665383133,20859.914054577395,1552.7463911230923,0.0,0.8783584591899806,2.7228014244489565,0.001494314320929203,1.0,1.0,-6.536628705990154,333618.3793060632,1558889.990403211,4.672674190330136,1558889.990403211,4.672674190330136,0.7586567814991024,0.09248254694895956,3.9228593172177066,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9228593172177066,1.2848474080188568,1.2851385907536554,3.0531713670703327,6469.30375630083,15262.194457158756,6453.479604242475,0.0003275974729760557,23183.60002516668,2364.069282085797,19289.882403935873,1967.0205833731065,0.8320486198431638,0.8320486198431637,35470.41879592706,35405.22815468563,1.0023021189930257,0.8,4280.903773992081,4273.035954225843,1.0023021189930257,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.571570673585,4632.441516551485,6.1875939599961765,5.004112027691657,-3.748399618841921,8.752511646533577,2.9273888598014617,3.5,0.8363968170861319,0.6,0.00022661646394619698,0.984636205999052,0.0002301524792258301,199.03561750590742,0.0,0.0,0.0,0.0013566337141457255,7.775522002921951e-05,0.00014886124391697746,0.0005839617176723327,0.09248254414560048,0.09248254414560048,0.09248254414560048,0.09248663831224053,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488159.0182981043,595.5140242073105,0.0,0.09248254414560048,0.09248254694895956,0.09248254694895956,0.3715276006126337,0.3715276006126337,0.5,9.939346959900332,0.02210460823567928,0.02210460823567928,-4.206412995699793e-12,2.554264278842311e-05,0.02198537468058248,-4.206412995699793e-12,27495.851303613603,20859.914054577395,0.7586567814991024,0.9887394049035819,0.6075648093684682,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663270828617863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5760735015886,260.5760735015886,-12.573926498411367,244.76998880025116,276.38215820290776,124633.46495449432,124624.93092806423,8.534026430097601,0.0,nan,276.38215820290776,3.232158202907783,270.0597243223918,-3.09027567760819,263.7372904418612,-9.412709558138772,257.4148565613291,-15.735143438670889,251.09242268079032,-22.057577319209656,244.76998880025116,-28.38001119974882,1.0,1.0,26022.012520719443,26022.012520719443,275.6116033999802,2.46160339998022,275.6116033999802,275.6116033999802,77088.02797560286,77087.42721951597,0.6007560868893052,0.0,8546.071908451686,8546.071908451686,0.8855586553777152,3942.473613803795,275.6116033999802,2.46160339998022,1.0,0.002,0.13747160505595385,0.0048674872728217515,0.00021232404545946698,0.0017876759557286103,0.10616202272973349,0.10616202272973349,0.0,1.1880774142269956e-12,1.0,1.0000445133775178,0.021985374684788894,0.09248254694895956,0.0,4.11191238960227e-06,5.282082428945942,0.0,1600068.9261062345,266.59141146197203,2.5542646994836105e-05,1.0,1284580.4891910302,2597.8347459595198,,,,,,,,,,,,,,,,,,,2.0,15262.194457158756,1552.7463911230923,0.3715276006126337,6.173730061729009,2.9273888598014617
3504.0,-30.13580082778786,5.004111075020937,35.05046718142045,24.54173300592231,4.988510586306171,-26.62336968637827,-40.12405407903714,1.4760794427042712,-6.558567851019404,-6.558593339637478,40.10093805119792,41043.843015876766,25750.114060365464,25750.114060365464,66793.95707624222,77096.76684598743,77087.45455900134,25750.114060365464,102837.56861936681,102837.56861936681,102837.56861936681,130333.39251823595,125851.5418636159,4481.850654620053,0.0,90945.99739266826,54893.07355391336,40058.804265283215,27495.823898869152,67554.62816415237,20859.895836421765,1552.7445459682767,0.0,0.8783585715914407,2.722803530713662,0.001494314320929203,1.0,1.0,-6.5366567220434035,333618.65257607814,1558889.9912324552,4.6726703653866215,1558889.9912324552,4.6726703653866215,0.7586568750638416,0.09248252998191571,3.9228572130111723,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9228572130111723,1.2848472685953296,1.2851384512985309,3.0531700606717793,6469.300988199059,15262.191509978771,6453.480105863702,0.0003275980863412231,23183.61144805941,2364.0704468966887,19289.88390331529,1967.0207362672566,0.8320482745551687,0.8320482745551687,35470.40357497011,35405.22815468563,1.0023015813620537,0.8,4280.90193698383,4273.035954225843,1.0023015813620537,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.577170434424,4632.441516551485,6.187585380683312,5.004111075020937,-3.7483805843559215,8.752491659376858,2.9273954249033607,3.5,0.8363986928295316,0.6,0.00022661646394619698,0.9846280978871089,0.0002301543744612693,199.03555277800328,0.0,0.0,0.0,0.0013566337141457255,7.77558143776579e-05,0.0001488606495685391,0.0005839590728934721,0.0924825272854266,0.0924825272854266,0.0924825272854266,0.09248661178846428,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488158.4276101045,595.5142163326053,0.0,0.0924825272854266,0.09248252998191571,0.09248252998191571,0.3715275142542711,0.3715275142542711,0.5,9.939469490134357,0.02206352422291502,0.02206352422291502,-3.637978807091713e-12,2.5488618064173352e-05,0.021936617594064955,-3.637978807091713e-12,27495.823898869152,20859.895836421765,0.7586568750638416,0.9887399115562923,0.6075652273023174,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26632708741649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57612466115205,260.57612466115205,-12.573875338847927,244.77006624434534,276.3821830779439,124633.21370160326,124624.6603129354,8.553388667859222,0.0,nan,276.3821830779439,3.2321830779439438,270.05975971123684,-3.090240288763141,263.7373363445158,-9.412663655484153,257.41491297779754,-15.735087022202435,251.0924896110731,-22.057510388926886,244.77006624434534,-28.379933755654633,1.0,1.0,26022.012520719443,26022.012520719443,275.6116273400838,2.461627340083851,275.6116273400838,275.6116273400838,77088.0583851378,77087.45455900134,0.6038261364592472,0.0,8546.071908451686,8546.071908451686,0.8855587884434728,3942.471499076228,275.6116273400838,2.461627340083851,1.0,0.002,0.1374675023861102,0.004867508269961228,0.00021231771796012655,0.001787682284901927,0.10615885898006328,0.10615885898006328,0.0,2.862053476160309e-12,1.0,1.0000444146729652,0.021936617597702934,0.09248252998191571,0.0,4.102793304378784e-06,5.270367939587141,0.0,1600068.9502951493,266.5914321489806,2.548862170215216e-05,1.0,1284580.4184096335,2597.835032333904,,,,,,,,,,,,,,,,,,,2.0,15262.191509978771,1552.7445459682767,0.3715275142542711,6.173730061729009,2.9273954249033607
3505.0,-30.13572184634069,5.004110105792626,35.050467339544966,24.541769187804334,4.988532157757029,-26.62329644593319,-40.1239866745658,1.4761067554262932,-6.558548515957909,-6.558573991779598,40.100938931888926,41043.866479620476,25750.116077860832,25750.116077860832,66793.9825574813,77096.79538778422,77087.48962075551,25750.116077860832,102837.60569861635,102837.60569861635,102837.60569861635,130333.4070668791,125851.50250965678,4481.904557222313,0.0,90945.99805047264,54893.069134725716,40058.80990638547,27495.80136826275,67554.61127464822,20859.881042638906,1552.742966018748,0.0,0.8783586731583628,2.7228054949894758,0.001494314320929203,1.0,1.0,-6.536648810809254,333618.9074889931,1558890.0292857352,4.6726669091354385,1558890.0292857352,4.6726669091354385,0.7586569586844846,0.0924825151540058,3.922855726878001,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922855726878001,1.2848471408118616,1.2851383234861036,3.05316920766096,6469.299180771492,15262.188563886013,6453.479940882112,0.00032759845109944633,23183.620398615036,2364.0713595993575,19289.883410174276,1967.0206859808677,0.8320479320532108,0.8320479320532108,35470.392824898416,35405.22815468563,1.0023012016506478,0.8,4280.900639564064,4273.035954225843,1.0023012016506478,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.582770948168,4632.441516551485,6.187577538435927,5.004110105792626,-3.7483626080075556,8.75247271380018,2.9274019908938467,3.5,0.8364005688268134,0.6,0.00022661646394619698,0.9846199948361072,0.00023015626854492016,199.03548808996882,0.0,0.0,0.0,0.0013566337141457255,7.775640811502338e-05,0.00014886005583117362,0.0005839565225206984,0.09248251241383176,0.09248251241383176,0.09248251241383176,0.09248659509721578,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488157.84135140496,595.5144070594663,0.0,0.09248251241383176,0.0924825151540058,0.0924825151540058,0.3715274278941609,0.3715274278941609,0.5,9.93959196587361,0.02202887246778573,0.02202887246778573,-1.3289991329656914e-10,2.5475821701093082e-05,0.02192518097035645,-1.3289991329656914e-10,27495.80136826275,20859.881042638906,0.7586569586844846,0.9887405359483968,0.6075657265312893,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663270919320677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57617566014795,260.57617566014795,-12.573824339852024,244.77014344604942,276.3822078742329,124632.94936123231,124624.42281764465,8.526543587692174,0.0,nan,276.3822078742329,3.2322078742329268,270.059794988606,-3.090205011394005,263.7373821029695,-9.412617897030486,257.4149692173353,-15.735030782664694,251.09255633169457,-22.05744366830541,244.77014344604942,-28.37985655395056,1.0,1.0,26022.012520719443,26022.012520719443,275.6116507906165,2.4616507906165452,275.6116507906165,275.6116507906165,77088.08181093966,77087.48962075551,0.5921901841502404,0.0,8546.071908451686,8546.071908451686,0.8855588824235161,3942.4700055123913,275.6116507906165,2.4616507906165452,1.0,0.002,0.13746340185481207,0.004867528998917377,0.00021231139315536392,0.0017876886084354725,0.10615569657768195,0.10615569657768195,0.0,1.5908364035810418e-12,1.0,1.0000443915258919,0.021925181103256364,0.0924825151540058,0.0,4.100654318204457e-06,5.267619969080183,0.0,1600068.9729572714,266.59145148404207,2.547595460100638e-05,1.0,1284580.3523830564,2597.8352994708002,,,,,,,,,,,,,,,,,,,2.0,15262.188563886013,1552.742966018748,0.3715274278941609,6.173730061729009,2.9274019908938467
3506.0,-30.13564300399946,5.004109128342234,35.05046750412452,24.541810538526647,4.988555621229749,-26.623223141473535,-40.12391927009446,1.476135756685294,-6.5585287633936105,-6.558554206002957,40.100939434078825,41043.88056576795,25750.117054221028,25750.117054221028,66793.99761998898,77096.82018353765,77087.52066603,25750.117054221028,102837.63772025103,102837.63772025103,102837.63772025103,130333.41455859125,125851.45620963242,4481.95834895883,0.0,90945.99279821946,54893.05317249073,40058.82180636526,27495.776838340218,67554.59864470547,20859.864835937664,1552.7412804673947,0.0,0.8783587785421576,2.722807504026755,0.001494314320929203,1.0,1.0,-6.536659147935552,333619.1681757454,1558890.0509843396,4.672663322999296,1558890.0509843396,4.672663322999296,0.7586570460831856,0.0924824996934957,3.922853400508562,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922853400508562,1.284847005128546,1.2851381877720385,3.053167719464069,6469.296027460859,15262.185619453412,6453.480711322094,0.00032759916425972836,23183.632808309674,2364.0726250360394,19289.88571307094,1967.0209208109743,0.832047586008906,0.832047586008906,35470.37599690401,35405.22815468563,1.0023006072563985,0.8,4280.898608603415,4273.035954225843,1.0023006072563985,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.5883658421635,4632.441516551485,6.1875694543879,5.004109128342234,-3.748344305765897,8.752453434108132,2.9274085503016747,3.5,0.8364024429433357,0.6,0.00022661646394619698,0.9846119061283359,0.0002301581593069416,199.03542351590798,0.0,0.0,0.0,0.0013566337141457255,7.775700185658002e-05,0.00014885946208961697,0.0005839538470561292,0.09248249696709339,0.09248249696709339,0.09248249696709339,0.09248657403814531,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488157.2540892949,595.5145980940196,0.0,0.09248249696709339,0.0924824996934957,0.0924824996934957,0.3715273424825072,0.3715273424825072,0.5,9.939714270108265,0.02199496856803762,0.02199496856803762,3.717559593496844e-11,2.5442609342007927e-05,0.02189505806740044,3.717559593496844e-11,27495.776838340218,20859.864835937664,0.7586570460831856,0.9887409437702861,0.6075660486361978,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663270965261275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5762266871268,260.5762266871268,-12.573773312873186,244.7702204426063,276.3822329316337,124632.68129560734,124624.15007336006,8.531222247286546,0.0,nan,276.3822329316337,3.232232931633746,270.0598304338375,-3.0901695661625013,263.73742793603276,-9.412572063967218,257.4150254382295,-15.734974561770457,251.09262294042082,-22.057377059579153,244.7702204426063,-28.379779557393675,1.0,1.0,26022.012520719443,26022.012520719443,275.6116742090884,2.4616742090884145,275.6116742090884,275.6116742090884,77088.11150844728,77087.52066603,0.5908424172812374,0.0,8546.071908451686,8546.071908451686,0.8855590295383824,3942.4676675111045,275.6116742090884,2.4616742090884145,1.0,0.002,0.1374593069552326,0.004867549783777848,0.0002123050772394293,0.0017876949232829384,0.10615253861971465,0.10615253861971465,0.0,5.22367739341778e-13,1.0,1.0000443305467346,0.021895058030224845,0.0924824996934957,0.0,4.095020378065093e-06,5.260382443766433,0.0,1600068.9960795415,266.59147123660637,2.5442572166411992e-05,1.0,1284580.284860994,2597.835572658321,,,,,,,,,,,,,,,,,,,2.0,15262.185619453412,1552.7412804673947,0.3715273424825072,6.173730061729009,2.9274085503016747
3507.0,-30.135564199808318,5.004108132580248,35.05046768303015,24.541846895031654,4.988576629346864,-26.62315011689064,-40.123851865623124,1.4761625445098432,-6.558509585635306,-6.558535005050163,40.100940177058405,41043.90193063001,25750.119262530836,25750.119262530836,66794.02119316085,77096.8485530317,77087.55332263057,25750.119262530836,102837.6725851614,102837.6725851614,102837.6725851614,130333.42630977575,125851.4141804745,4482.012129301246,0.0,90945.99261679061,54893.04598682119,40058.82958885491,27495.753724614347,67554.58331346925,20859.849615396655,1552.7396758110212,0.0,0.878358879836947,2.722809453540524,0.001494314320929203,1.0,1.0,-6.536660849930115,333619.4211547543,1558890.0830873803,4.672659876009635,1558890.0830873803,4.672659876009635,0.7586571302725484,0.09248248499514504,3.922851768380065,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922851768380065,1.284846879800879,1.2851380624159685,3.053166746988571,6469.293966901972,15262.18267486677,6453.480722844348,0.0003275995945852595,23183.642407764644,2364.073603908026,19289.88574751173,1967.0209243229574,0.832047242975555,0.832047242975555,35470.36419076028,35405.22815468563,1.0023001902427566,0.8,4280.897183726941,4273.035954225843,1.0023001902427566,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.5939572376865,4632.441516551485,6.1875616715915305,5.004108132580248,-3.7483264529058427,8.75243458548609,2.9274151056137945,3.5,0.8364043158896556,0.6,0.00022661646394619698,0.9846038214061356,0.00023016004916836575,199.035358973135,0.0,0.0,0.0,0.0013566337141457255,7.77575956023281e-05,0.0001488588683438689,0.0005839512749218013,0.09248248228073909,0.09248248228073909,0.09248248228073909,0.09248655534489923,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488156.6685395326,595.5147885833628,0.0,0.09248248228073909,0.09248248499514504,0.09248248499514504,0.37152725754963734,0.37152725754963734,0.5,9.93983646074424,0.021963875852975434,0.021963875852975434,7.219114195322618e-12,2.5419414839689125e-05,0.02187415512003099,7.219114195322618e-12,27495.753724614347,20859.849615396655,0.7586571302725484,0.9887415171109973,0.6075665027815595,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663271011591588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5762775103222,260.5762775103222,-12.573722489677778,244.77029724240677,276.382257778225,124632.4073343901,124623.91018335783,8.497151032266647,0.0,nan,276.382257778225,3.232257778225005,270.05986567107203,-3.0901343289279453,263.73747356390743,-9.412526436092548,257.41508145674396,-15.734918543256015,251.09268934957805,-22.057310650421925,244.77029724240677,-28.379702757593208,1.0,1.0,26022.012520719443,26022.012520719443,275.6116972312822,2.461697231282244,275.6116972312822,275.6116972312822,77088.13497401011,77087.55332263057,0.581651379543473,0.0,8546.071908451686,8546.071908451686,0.8855591327508564,3942.4660272219653,275.6116972312822,2.461697231282244,1.0,0.002,0.13745521596904756,0.004867570457167667,0.0002122987671119847,0.0017877012361738349,0.10614938355599235,0.10614938355599235,0.0,3.2858195331275653e-12,1.0,1.0000442882341698,0.021874155112811877,0.09248248499514504,0.0,4.091110893167357e-06,5.255360128470358,0.0,1600069.0185421437,266.59149041436467,2.541940762057493e-05,1.0,1284580.2193353977,2597.835837768391,,,,,,,,,,,,,,,,,,,2.0,15262.18267486677,1552.7396758110212,0.37152725754963734,6.173730061729009,2.9274151056137945
3508.0,-30.13548411952545,5.004107098702357,35.05046784610351,24.541861842758976,4.988568095054557,-26.623078898073537,-40.123784775473155,1.4761628733694616,-6.558491593697738,-6.5585169327077,40.100940079040186,41043.92073943267,25750.123847705396,25750.123847705396,66794.04458713807,77096.89286458107,77087.57067535196,25750.123847705396,102837.69452305736,102837.69452305736,102837.69452305736,130333.42258599802,125851.3568876553,4482.065698342713,0.0,90945.99329913233,54893.021173064335,40058.857917853325,27495.728062940663,67554.58598079399,20859.832485739265,1552.737977608894,0.0,0.878358978212356,2.722811289243248,0.001494314320929203,1.0,1.0,-6.536715296980731,333619.6592644691,1558890.0788529962,4.672656528364904,1558890.0788529962,4.672656528364904,0.7586572153313735,0.09248246976763272,3.9228493089850884,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9228493089850884,1.2848468782622997,1.2851380608770404,3.053164836490535,6469.289918785887,15262.179732143932,6453.482115475723,0.0003276005393985419,23183.65711648039,2364.075103779618,19289.889910180103,1967.0213487970004,0.8320468946406064,0.8320468946406064,35470.346400510505,35405.22815468563,1.0022995618600905,0.8,4280.895036632263,4273.035954225843,1.0022995618600905,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.599542526941,4632.441516551485,6.187554469037116,5.004107098702357,-3.7483094675240833,8.75241656622644,2.927421653772832,3.5,0.8364061867922378,0.6,0.00022661646394619698,0.9845956058397961,0.0002301619696473334,199.03529338525115,0.0,0.0,0.0,0.0013566337141457255,7.775818658347596e-05,0.00014885827736272104,0.0005839485904890609,0.09248246701180284,0.09248246701180284,0.09248246701180284,0.0924865269063474,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488156.0808409574,595.5149797302375,0.0,0.09248246701180284,0.09248246976763272,0.09248246976763272,0.3715271733260931,0.3715271733260931,0.5,9.93995825353908,0.02192490515500367,0.02192490515500367,8.355982572538778e-12,2.533900993739735e-05,0.021801635726944824,8.355982572538778e-12,27495.728062940663,20859.832485739265,0.7586572153313735,0.9887418243689312,0.6075667572161808,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663271058789858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57632559711743,260.57632559711743,-12.573674402882546,244.7703738330702,276.38227736115124,124631.78602632486,124623.7463750021,8.039651322766286,0.0,nan,276.38227736115124,3.2322773611512616,270.0598966555458,-3.090103344454178,263.7375159499297,-9.412484050070304,257.41513524431446,-15.734864755685521,251.0927545386932,-22.057245461306763,244.7703738330702,-28.379626166929768,1.0,1.0,26022.012520719443,26022.012520719443,275.6117173341156,2.461717334115633,275.6117173341156,275.6117173341156,77088.0821850475,77087.57067535196,0.5115096955414629,0.0,8546.071908451686,8546.071908451686,0.88555928827796,3942.4635555300138,275.6117173341156,2.461717334115633,1.0,0.002,0.137451138543914,0.004867590857544703,0.00021229247743668819,0.001787707524008671,0.1061462387183441,0.1061462387183441,0.0,1.4453590234386748e-12,1.0,1.0000441414201016,0.02180163571858884,0.09248246976763272,0.0,4.077547547813302e-06,5.237936671841107,0.0,1600069.039532023,266.59150840630224,2.5339001581414777e-05,1.0,1284580.1576612138,2597.8360872960643,,,,,,,,,,,,,,,,,,,2.0,15262.179732143932,1552.737977608894,0.3715271733260931,6.173730061729009,2.927421653772832
3509.0,-30.135405754402544,5.0041060907947,35.0504678254233,24.54191615050661,4.988608230361219,-26.623004355933542,-40.12371342452241,1.4762068325479023,-6.558470373286866,-6.558495370913587,40.10093510067032,41043.91958755853,25750.12062474885,25750.12062474885,66794.04021230739,77096.90793949472,77087.53037303792,25750.12062474885,102837.65099778678,102837.65099778678,102837.65099778678,130333.33020249415,125851.21222708034,4482.117975413817,0.0,90945.98597752565,54892.997628174904,40058.87594372305,27495.679204707372,67554.55514843042,20859.79884612375,1552.7350958138804,0.0,0.8783591140846435,2.7228134826335055,0.001494314320929203,1.0,1.0,-6.537001334760703,333619.9433488819,1558889.863744744,4.67265190472903,1558889.863744744,4.67265190472903,0.7586573399704368,0.09248244491295031,3.922847235732846,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922847235732846,1.2848466725979755,1.285137855166107,3.0531637115896495,6469.287535255895,15262.176817612271,6453.48236575834,0.00032760105436562876,23183.667502804397,2364.0761628899163,19289.890658291595,1967.0214250831423,0.8320465541510292,0.8320465541510292,35470.33140345641,35405.22815468563,1.0022990321380312,0.8,4280.893226646714,4273.035954225843,1.0022990321380312,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.605116588108,4632.441516551485,6.187545406965495,5.0041060907947,-3.7482898416295596,8.75239593242426,2.927428188773969,3.5,0.8364080539354196,0.6,0.00022661646394619698,0.984587566306087,0.00023016384900776497,199.0352292021708,0.0,0.0,0.0,0.0013566337141457255,7.775881510155979e-05,0.0001488576488446372,0.0005839458162878758,0.09248244230720012,0.09248244230720012,0.09248244230720012,0.09248644406651962,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488155.47794904036,595.5151755790806,0.0,0.09248244230720012,0.09248244491295031,0.09248244491295031,0.37152708867111567,0.37152708867111567,0.5,9.940078302394456,0.02183094920911799,0.02183094920911799,-1.1368683772161603e-11,2.499762672414363e-05,0.021494036152887475,-1.1368683772161603e-11,27495.679204707372,20859.79884612375,0.7586573399704368,0.988742210877534,0.6075670174628062,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663271107794787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57637571362415,260.57637571362415,-12.573624286375832,244.77045039881736,276.38230102841703,124631.75418631181,124623.3751865499,8.3789997618746,0.0,nan,276.38230102841703,3.232301028417055,270.05993090250973,-3.090069097490243,263.7375607765825,-9.412439223417493,257.4151906506728,-15.734809349327179,251.09282052474546,-22.057179475254515,244.77045039881736,-28.379549601182617,1.0,1.0,26022.012520719443,26022.012520719443,275.61173418002215,2.4617341800221766,275.61173418002215,275.61173418002215,77088.18364638559,77087.53037303792,0.6532733476633439,0.0,8546.071908451686,8546.071908451686,0.885559419386175,3942.46147191151,275.61173418002215,2.4617341800221766,1.0,0.002,0.1374471186481936,0.004867611663429864,0.00021228627813691574,0.0017877137281847913,0.10614313906845786,0.10614313906845786,0.0,6.321707046730296e-12,1.0,1.00004351867072,0.02149403616425616,0.09248244491295031,0.0,4.020016988421899e-06,5.164033760985575,0.0,1600069.0639362785,266.5915296267131,2.49976380928274e-05,1.0,1284580.0840788912,2597.8363850029336,,,,,,,,,,,,,,,,,,,2.0,15262.176817612271,1552.7350958138804,0.37152708867111567,6.173730061729009,2.927428188773969
3510.0,-30.135327254183277,5.004105033461613,35.05046792430275,24.541967210266762,4.988638152388455,-26.622930713532764,-40.123645950201876,1.4762416102541407,-6.558452880596292,-6.558478018036507,40.100938511353995,41043.921532005195,25750.12670885029,25750.12670885029,66794.04824085548,77096.92563197007,77087.596394582,25750.12670885029,102837.72310343229,102837.72310343229,102837.72310343229,130333.3925052714,125851.2211796264,4482.171325645007,0.0,90945.97273743221,54892.96863161691,40058.89345090589,27495.669401839114,67554.562852745,20859.793093317112,1552.7341697217826,0.0,0.8783591952042996,2.7228152423834513,0.001494314320929203,1.0,1.0,-6.536858026702191,333620.1719791563,1558890.011114993,4.67264914428612,1558890.011114993,4.67264914428612,0.7586574012241307,0.0924824337577049,3.9228438969590798,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9228438969590798,1.284846509889489,1.285137692420746,3.0531614996537506,6469.28284842915,15262.173871389583,6453.484200219813,0.0003276021643653272,23183.683859541783,2364.0778308129466,19289.896141619698,1967.021984226999,0.832046203635601,0.832046203635601,35470.30725213673,35405.22815468563,1.0022981790714922,0.8,4280.890311838288,4273.035954225843,1.0022981790714922,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.610695856889,4632.441516551485,6.187538573583048,5.004105033461613,-3.7482734104180113,8.752378443879625,2.9274347298863295,3.5,0.8364099228246655,0.6,0.00022661646394619698,0.9845795129837468,0.00023016573162226454,199.0351649084845,0.0,0.0,0.0,0.0013566337141457255,7.77594094754049e-05,0.0001488570544707921,0.0005839429876500521,0.09248243102006602,0.09248243102006602,0.09248243102006602,0.09248645722043206,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488154.91208956036,595.5153597948137,0.0,0.09248243102006602,0.0924824337577049,0.0924824337577049,0.37152699818370283,0.37152699818370283,0.5,9.940199085059554,0.021782494625426807,0.021782494625426807,-4.75210981676355e-11,2.5137440218259144e-05,0.02161999133431891,-4.75210981676355e-11,27495.669401839114,20859.793093317112,0.7586574012241307,0.9887422169610174,0.6075669769556865,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266327115556875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5764265746042,260.5764265746042,-12.57357342539575,244.77052687466656,276.38232627453016,124631.5379834574,124623.03451444111,8.503469016299524,0.0,nan,276.38232627453016,3.2323262745301804,270.059966394569,-3.0900336054309605,263.73760651458764,-9.412393485412338,257.4152466346256,-15.734753365374388,251.09288675464663,-22.05711324535335,244.77052687466656,-28.37947312533342,1.0,1.0,26022.012520719443,26022.012520719443,275.6117592582665,2.461759258266511,275.6117592582665,275.6117592582665,77088.22712419994,77087.596394582,0.6307296179438708,0.0,8546.071908451686,8546.071908451686,0.8855596305233482,3942.458116443875,275.6117592582665,2.461759258266511,1.0,0.002,0.13744307519307988,0.00486763177905506,0.00021228004061329516,0.001787719959377482,0.10614002030664758,0.10614002030664758,0.0,-9.222657360030695e-15,1.0,1.0000437736821264,0.02161999138184001,0.0924824337577049,0.0,4.043574390559887e-06,5.194294891149054,0.0,1600069.08465505,266.5915471194037,2.513748773935731e-05,1.0,1284580.0248600927,2597.8366245964257,,,,,,,,,,,,,,,,,,,2.0,15262.173871389583,1552.7341697217826,0.37152699818370283,6.173730061729009,2.9274347298863295
3511.0,-30.135248610545194,5.004103943337227,35.050468078197895,24.54199867732825,4.988655943252091,-26.622858155158948,-40.12357861557973,1.4762654861755102,-6.558434595120048,-6.558459773260424,40.1009402960969,41043.947778459245,25750.130614049074,25750.130614049074,66794.07839250832,77096.95738617648,77087.64177114787,25750.130614049074,102837.77238519695,102837.77238519695,102837.77238519695,130333.42400484491,125851.1993547046,4482.22465014032,0.0,90945.97650464365,54892.96689026174,40058.899571535454,27495.65161964796,67554.55119118342,20859.781652930105,1552.7328417478473,0.0,0.8783592873491887,2.722817093998241,0.001494314320929203,1.0,1.0,-6.536803166577727,333620.41236186447,1558890.0882311524,4.672646008662947,1558890.0882311524,4.672646008662947,0.7586574757887911,0.09248242058095008,3.9228427655740847,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9228427655740847,1.2848463981853364,1.2851375806912781,3.0531608845341704,6469.281545064572,15262.170930485496,6453.483687693897,0.00032760239883876656,23183.69150626261,2364.078610561467,19289.89460964544,1967.0218280090999,0.8320458631204034,0.8320458631204034,35470.2990681609,35405.22815468563,1.002297889999291,0.8,4280.889324119106,4273.035954225843,1.002297889999291,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.6162609703215,4632.441516551485,6.187531237693978,5.004103943337227,-3.7482563210758904,8.752360264413117,2.9274412544088397,3.5,0.8364117869739542,0.6,0.00022661646394619698,0.984571445019336,0.00023016761769050335,199.0351004973762,0.0,0.0,0.0,0.0013566337141457255,7.776000262284967e-05,0.0001488564613233473,0.0005839404924112516,0.0924824178714836,0.0924824178714836,0.0924824178714836,0.09248645071800986,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488154.33741366694,595.5155467982019,0.0,0.0924824178714836,0.09248242058095008,0.09248242058095008,0.37152691178184,0.37152691178184,0.5,9.940320065449779,0.021750732183079435,0.021750732183079435,6.30961949354969e-12,2.5178140390380577e-05,0.0216566066827113,6.30961949354969e-12,27495.65161964796,20859.781652930105,0.7586574757887911,0.9887428339724601,0.6075674703589166,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266327120568544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5764769549094,260.5764769549094,-12.573523045090553,244.77060319145497,276.38235071835214,124631.24593885099,124622.82283468824,8.423104162731379,0.0,nan,276.38235071835214,3.2323507183521656,270.0600012129825,-3.089998787017464,263.73765170759924,-9.412348292400736,257.41530220222523,-15.734697797774743,251.09295269684253,-22.057047303157447,244.77060319145497,-28.37939680854501,1.0,1.0,26022.012520719443,26022.012520719443,275.61178281268263,2.4617828126826566,275.61178281268263,275.61178281268263,77088.23874463802,77087.64177114787,0.5969734901445918,0.0,8546.071908451686,8546.071908451686,0.8855597020697972,3942.4569794019553,275.61178281268263,2.4617828126826566,1.0,0.002,0.13743902488985532,0.004867652102720638,0.00021227379290143935,0.0017877262075140536,0.10613689645071968,0.10613689645071968,0.0,4.1549272702945395e-13,1.0,1.000043847818781,0.02165660667640168,0.09248242058095008,0.0,4.050422539755328e-06,5.203091634621981,0.0,1600069.1061620987,266.59156540487993,2.5178134080761083e-05,1.0,1284579.9625972558,2597.836876505829,,,,,,,,,,,,,,,,,,,2.0,15262.170930485496,1552.7328417478473,0.37152691178184,6.173730061729009,2.9274412544088397
3512.0,-30.135170201971587,5.004102864514192,35.050468225781614,24.542044952418678,4.988682136337484,-26.622784968135765,-40.12351124603299,1.4762969003838837,-6.55841403825832,-6.558439169031185,40.10094041995981,41043.953581353526,25750.129205770103,25750.129205770103,66794.08278712363,77096.97839558222,77087.67059002708,25750.129205770103,102837.79979579718,102837.79979579718,102837.79979579718,130333.42468603195,125851.14700199357,4482.277684038387,0.0,90945.96647364848,54892.94165106957,40058.91646953213,27495.624890234772,67554.54135976691,20859.763910186546,1552.7310324808932,0.0,0.8783593986097046,2.7228191862953577,0.001494314320929203,1.0,1.0,-6.53682524096746,333620.6838306013,1558890.093582716,4.672642222549534,1558890.093582716,4.672642222549534,0.7586575680116661,0.09248240409081317,3.9228398043888104,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9228398043888104,1.2848462512131311,1.2851374336857648,3.053158929081926,6469.277401695914,15262.167995071239,6453.485149961983,0.0003276033685554753,23183.706449572474,2364.0801343550015,19289.8989804626,1967.0222737084123,0.8320455153459002,0.8320455153459002,35470.27764815679,35405.22815468563,1.0022971334077246,0.8,4280.886738951534,4273.035954225843,1.0022971334077246,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.621816138261,4632.441516551485,6.187522639831001,5.004102864514192,-3.748237449332253,8.752340313846446,2.927447767277086,3.5,0.8364136477934532,0.6,0.00022661646394619698,0.9845634012409298,0.00023016949813549112,199.03503627883308,0.0,0.0,0.0,0.0013566337141457255,7.77605960821299e-05,0.00014885586786406708,0.0005839377235740035,0.0924824014904902,0.0924824014904902,0.0924824014904902,0.09248642573594533,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488153.7559355486,595.5157359324027,0.0,0.0924824014904902,0.09248240409081317,0.09248240409081317,0.37152682732307185,0.37152682732307185,0.5,9.940440790770447,0.021715934913288493,0.021715934913288493,-3.751665644813329e-12,2.5130772883130703e-05,0.021613928063743515,-3.751665644813329e-12,27495.624890234772,20859.763910186546,0.7586575680116661,0.9887430429200399,0.6075676446794419,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663271257356408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5765276844008,260.5765276844008,-12.57347231559919,244.770679413881,276.38237595491137,124630.99578210867,124622.51429736607,8.481484742573807,0.0,nan,276.38237595491137,3.23237595491139,270.0600366467095,-3.0899633532905,263.7376973385072,-9.412302661492788,257.41535803030183,-15.734641969698146,251.09301872209372,-22.05698127790626,244.770679413881,-28.37932058611898,1.0,1.0,26022.012520719443,26022.012520719443,275.6118067890903,2.4618067890903035,275.6118067890903,275.6118067890903,77088.27470592746,77087.67059002708,0.6041159003798384,0.0,8546.071908451686,8546.071908451686,0.885559889329018,3942.4540034107545,275.6118067890903,2.4618067890903035,1.0,0.002,0.1374349825711391,0.004867672827235162,0.00021226755855025719,0.001787732445598976,0.10613377927512858,0.10613377927512858,0.0,4.1492330404846456e-12,1.0,1.0000437614201059,0.02161392806749518,0.09248240409081317,0.0,4.042440327541385e-06,5.192837560512325,0.0,1600069.1302078275,266.59158596174166,2.5130776634796348e-05,1.0,1284579.8922826927,2597.837160991781,,,,,,,,,,,,,,,,,,,2.0,15262.167995071239,1552.7310324808932,0.37152682732307185,6.173730061729009,2.927447767277086
3513.0,-30.135091732402717,5.0041017619602135,35.05046840435625,24.542081693094246,4.988701245795677,-26.622712434582567,-40.12344394633544,1.4763219461686587,-6.558395379348099,-6.5584205124054895,40.100941610908514,41043.968856284344,25750.132093280332,25750.132093280332,66794.10094956467,77097.00629883948,77087.70830156599,25750.132093280332,102837.84039484632,102837.84039484632,102837.84039484632,130333.44476457458,125851.11388962119,4482.33087495339,0.0,90945.96350106654,54892.92605138703,40058.930499643895,27495.604369728262,67554.53486937216,20859.750519092533,1552.7295651234951,0.0,0.8783594952474827,2.7228210802249877,0.001494314320929203,1.0,1.0,-6.536804542777475,333620.92963930697,1558890.1450424504,4.672638934037618,1558890.1450424504,4.672638934037618,0.758657647185905,0.09248239039738448,3.9228376885908185,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9228376885908185,1.2848461340357882,1.2851373164818662,3.0531575607959542,6469.27450246213,15262.165057569311,6453.485747268594,0.00032760401619016683,23183.71819603288,2364.081332160614,19289.900765852035,1967.0224557674676,0.8320451707851098,0.8320451707851098,35470.26234333681,35405.22815468563,1.002296592815101,0.8,4280.884891821904,4273.035954225843,1.002296592815101,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.627372659471,4632.441516551485,6.1875150722167644,5.0041017619602135,-3.748220056761617,8.75232181872183,2.9274542817377,3.5,0.8364155090679143,0.6,0.00022661646394619698,0.9845553512761104,0.0002301713800574776,199.0349720103748,0.0,0.0,0.0,0.0013566337141457255,7.776118893028772e-05,0.00014885527501590928,0.0005839350829779602,0.09248238772697297,0.09248238772697297,0.09248238772697297,0.09248641284145914,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488153.17949846975,595.515923479303,0.0,0.09248238772697297,0.09248239039738448,0.09248239039738448,0.3715267429937904,0.3715267429937904,0.5,9.94056154090489,0.021689208353166123,0.021689208353166123,5.7980287238024175e-12,2.51330573632913e-05,0.021615969627987397,5.7980287238024175e-12,27495.604369728262,20859.750519092533,0.758657647185905,0.9887434067708717,0.6075679291649277,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663271308491697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57657806116794,260.57657806116794,-12.573421938832041,244.77075550524148,276.3824006170842,124630.68845632502,124622.2659434737,8.422512851307783,0.0,nan,276.3824006170842,3.232400617084238,270.0600715947226,-3.0899284052773623,263.73774257235374,-9.412257427646239,257.41541354998856,-15.73458645001142,251.0930845276167,-22.05691547238328,244.77075550524148,-28.379244494758495,1.0,1.0,26022.012520719443,26022.012520719443,275.61182985844965,2.4618298584496756,275.61182985844965,275.61182985844965,77088.29250565801,77087.70830156599,0.5842040920251748,0.0,8546.071908451686,8546.071908451686,0.8855600231276842,3942.4518770337727,275.61182985844965,2.4618298584496756,1.0,0.002,0.13743093986949104,0.004867693185682598,0.00021226132275764355,0.0017877386790425469,0.10613066137882177,0.10613066137882177,0.0,1.8001902052366958e-12,1.0,1.0000437655599064,0.021615969622189368,0.09248239039738448,0.0,4.0428221609734225e-06,5.193327798662158,0.0,1600069.1520981127,266.5916046206519,2.5133051565262576e-05,1.0,1284579.828614504,2597.837418587193,,,,,,,,,,,,,,,,,,,2.0,15262.165057569311,1552.7295651234951,0.3715267429937904,6.173730061729009,2.9274542817377
