time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3514.0,-30.135013390332407,5.004100659470315,35.05046857836306,24.54212304381656,4.988724507438844,-26.622639600558294,-40.1233766117133,1.4763507156314912,-6.558375486873672,-6.55840057183216,40.10094183526728,41043.980617096444,25750.132056873168,25750.132056873168,66794.11267396962,77097.03078936863,77087.7363093513,25750.132056873168,102837.86836622446,102837.86836622446,102837.86836622446,130333.44699282807,125851.06314294213,4482.383849885939,0.0,90945.95784922809,54892.90766893896,40058.94464476569,27495.57862660361,67554.5232713693,20859.73344542169,1552.727818667555,0.0,0.8783596025267899,2.722823105167588,0.001494314320929203,1.0,1.0,-6.536827975864583,333621.19236507395,1558890.154735991,4.672635283402901,1558890.154735991,4.672635283402901,0.7586577365292708,0.09248237475808319,3.922835301965241,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922835301965241,1.284845999437149,1.2851371818527233,3.0531560231216135,6469.2712443147175,15262.162123902941,6453.486595653133,0.000327604756852018,23183.730860091542,2364.0826235352074,19289.903301730195,1967.022714355075,0.8320448256641825,0.8320448256641825,35470.245079458524,35405.22815468563,1.002295983025231,0.8,4280.882808254688,4273.035954225843,1.002295983025231,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.632921535962,4632.441516551485,6.187506813399918,5.004100659470315,-3.748201697167306,8.752302356637621,2.92746078724144,3.5,0.8364173677832686,0.6,0.00022661646394619698,0.9845473144618141,0.00023017325893583184,199.03490784638234,0.0,0.0,0.0,0.0013566337141457255,7.776178209028222e-05,0.00014885468185591477,0.0005839324008471873,0.09248237214346051,0.09248237214346051,0.09248237214346051,0.09248638889329779,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488152.59960007516,595.5161121044601,0.0,0.09248237214346051,0.09248237475808319,0.09248237475808319,0.3715266599137654,0.3715266599137654,0.5,9.94068203944465,0.02165868899083989,0.02165868899083989,4.433786671143025e-11,2.5084958508614363e-05,0.021572595967597863,4.433786671143025e-11,27495.57862660361,20859.73344542169,0.7586577365292708,0.9887437500765851,0.6075682075679979,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663271360751818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57662851522576,260.57662851522576,-12.573371484774214,244.77083150509134,276.38242552535104,124630.4236588301,124621.9882240639,8.435434766204558,0.0,nan,276.38242552535104,3.2324255253510614,270.06010672130424,-3.0898932786957403,263.73778791725107,-9.412212082748908,257.4154691132069,-15.734530886793095,251.0931503091502,-22.056849690849788,244.77083150509134,-28.37916849490864,1.0,1.0,26022.012520719443,26022.012520719443,275.61185307629296,2.4618530762929822,275.61185307629296,275.61185307629296,77088.32205068067,77087.7363093513,0.5857413293706486,0.0,8546.071908451686,8546.071908451686,0.8855601740529094,3942.4494784750673,275.61185307629296,2.4618530762929822,1.0,0.002,0.13742690527925597,0.004867713750539639,0.00021225510005259455,0.0017877449027022699,0.10612755002629727,0.10612755002629727,0.0,2.754864478898833e-12,1.0,1.0000436777536819,0.021572595923259996,0.09248237475808319,0.0,4.0347099624704015e-06,5.182906757537723,0.0,1600069.1753633842,266.5916245131263,2.5084914170747652e-05,1.0,1284579.7605645724,2597.8376939107497,,,,,,,,,,,,,,,,,,,2.0,15262.162123902941,1552.727818667555,0.3715266599137654,6.173730061729009,2.92746078724144
3515.0,-30.13493507366833,5.004099540076728,35.05046876691031,24.542159435246163,4.988745208698847,-26.622567045432728,-40.12330927709115,1.4763771785867326,-6.55835652758833,-6.558381590245974,40.10094260356269,41043.99943543569,25750.134105240333,25750.134105240333,66794.13354067602,77097.05884326137,77087.76900258075,25750.134105240333,102837.90310782108,102837.90310782108,102837.90310782108,130333.45911111002,125851.02226035841,4482.436850751601,0.0,90945.95711926592,54892.89770404136,40058.95490580507,27495.55600328893,67554.510909094,20859.71855994317,1552.7262434682682,0.0,0.8783597025348342,2.7228250324072047,0.001494314320929203,1.0,1.0,-6.536829048787126,333621.44245484046,1558890.187934246,4.672631880204342,1558890.187934246,4.672631880204342,0.7586578193744471,0.0924823605181006,3.9228335836881705,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9228335836881705,1.2848458756295873,1.285137058017103,3.053154979982282,6469.269034027648,15262.159190298004,6453.48671641708,0.00032760522630800534,23183.740828934257,2364.0836400742614,19289.903662701716,1967.0227511639262,0.8320444834608886,0.8320444834608886,35470.23265014008,35405.22815468563,1.0022955440003745,0.8,4280.881308167628,4273.035954225843,1.0022955440003745,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.638468856637,4632.441516551485,6.18749905786864,5.004099540076728,-3.748184068598909,8.752283608675636,2.9274672909269213,3.5,0.8364192259791203,0.6,0.00022661646394619698,0.984539280324577,0.00023017513721899184,199.0348437032395,0.0,0.0,0.0,0.0013566337141457255,7.776237525445898e-05,0.000148854088691738,0.0005839298181892473,0.09248235788177608,0.09248235788177608,0.09248235788177608,0.0924863710613743,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488152.022842488,595.5162997346888,0.0,0.09248235788177608,0.0924823605181006,0.0924823605181006,0.37152657697496677,0.37152657697496677,0.5,9.94080243218048,0.021630608684120034,0.021630608684120034,-5.684341886080801e-13,2.5062657641683472e-05,0.021552541458845553,-5.684341886080801e-13,27495.55600328893,20859.71855994317,0.7586578193744471,0.9887442399007049,0.6075685973164298,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663271413008899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5766787974456,260.5766787974456,-12.573321202554382,244.77090740240212,276.38245019247887,124630.1502744324,124621.74356882976,8.406705602625882,0.0,nan,276.38245019247887,3.2324501924788933,270.0601416344691,-3.0898583655308585,263.7378330764542,-9.412166923545783,257.4155245184448,-15.734475481555194,251.09321596042417,-22.056784039575803,244.77090740240212,-28.37909259759786,1.0,1.0,26022.012520719443,26022.012520719443,275.61187588340624,2.4618758834062646,275.61187588340624,275.61187588340624,77088.34517001214,77087.76900258075,0.5761674313835101,0.0,8546.071908451686,8546.071908451686,0.8855602827131591,3942.4477516066113,275.61187588340624,2.4618758834062646,1.0,0.002,0.1374228744403399,0.004867734123539246,0.00021224888272263913,0.001787751119815106,0.10612444136131956,0.10612444136131956,0.0,2.537745187602969e-12,1.0,1.0000436371585797,0.021552541459413987,0.0924823605181006,0.0,4.030959177121378e-06,5.178088313478762,0.0,1600069.197570973,266.59164347241165,2.506265821011766e-05,1.0,1284579.695787587,2597.8379559923146,,,,,,,,,,,,,,,,,,,2.0,15262.159190298004,1552.7262434682682,0.37152657697496677,6.173730061729009,2.9274672909269213
3516.0,-30.134856736782325,5.004098371665444,35.05046893244854,24.54218667643147,4.988757001335877,-26.622495362967378,-40.12324211709199,1.4763956279745007,-6.558339443369334,-6.558364410438512,40.10094231827872,41044.02290485816,25750.140006966576,25750.140006966576,66794.16291182474,77097.09348711373,77087.78142939198,25750.140006966576,102837.92143635856,102837.92143635856,102837.92143635856,130333.45184571769,125850.96223984454,4482.4896058731565,0.0,90945.96081849166,54892.89023802438,40058.96731163031,27495.530409359122,67554.49772098943,20859.701420334717,1552.7245704539346,0.0,0.8783597967824982,2.722826777711911,0.001494314320929203,1.0,1.0,-6.536897957966005,333621.6688061796,1558890.1756070887,4.672628673027649,1558890.1756070887,4.672628673027649,0.7586579022034194,0.09248234574157085,3.922832253000624,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922832253000624,1.2848457893137042,1.2851369716816585,3.0531541494142975,6469.2672741537535,15262.156258795498,6453.486525421336,0.00032760557926103017,23183.749636229262,2364.0845381684126,19289.903091802655,1967.0226929484234,0.8320441427498125,0.8320441427498125,35470.223024486084,35405.22815468563,1.0022952040057838,0.8,4280.880146453165,4273.035954225843,1.0022952040057838,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.644010255677,4632.441516551485,6.187492237084589,5.004098371665444,-3.748167819596204,8.752266191261647,2.9274737876756403,3.5,0.8364210821930401,0.6,0.00022661646394619698,0.9845312441836205,0.0002301770160012634,199.03477954357584,0.0,0.0,0.0,0.0013566337141457255,7.776296688451346e-05,0.00014885349706168354,0.0005839272992455058,0.09248234304538878,0.09248234304538878,0.09248234304538878,0.09248634061674049,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488151.4432540823,595.5164882338312,0.0,0.09248234304538878,0.09248234574157085,0.09248234574157085,0.3715264947595499,0.3715264947595499,0.5,9.940922355300001,0.02159157695422209,0.02159157695422209,2.8421709430404007e-12,2.496706918009295e-05,0.021466452472509445,2.8421709430404007e-12,27495.530409359122,20859.701420334717,0.7586579022034194,0.9887448677021478,0.6075690633416646,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663271466067205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57672813103824,260.57672813103824,-12.57327186896174,244.77098313832525,276.38247312374205,124629.79258607965,124621.54448213163,8.248103948013616,0.0,nan,276.38247312374205,3.232473123742068,270.0601751266618,-3.0898248733381593,263.7378771295813,-9.41212287041867,257.4155791325036,-15.734420867496397,251.09328113541568,-22.056718864584298,244.77098313832525,-28.379016861674728,1.0,1.0,26022.012520719443,26022.012520719443,275.61189451730996,2.461894517309986,275.61189451730996,275.61189451730996,77088.35639607646,77087.78142939198,0.5749666844785679,0.0,8546.071908451686,8546.071908451686,0.8855603668630522,3942.446414265627,275.61189451730996,2.461894517309986,1.0,0.002,0.137418859701367,0.004867754100403158,0.00021224268947269163,0.001787757311524235,0.10612134473634581,0.10612134473634581,0.0,9.969264996856353e-13,1.0,1.0000434628710404,0.021466452469667274,0.09248234574157085,0.0,4.014857912254463e-06,5.1574047201697155,0.0,1600069.217474368,266.59166055663064,2.4967066337922006e-05,1.0,1284579.6371592334,2597.8381931971185,,,,,,,,,,,,,,,,,,,2.0,15262.156258795498,1552.7245704539346,0.3715264947595499,6.173730061729009,2.9274737876756403
3517.0,-30.134778795153238,5.004097239234593,35.05046906510986,24.542242346238368,4.988790957941697,-26.62242181984076,-40.12317090583963,1.4764339802738677,-6.5583177420435845,-6.558342625898783,40.100941696656044,41044.004223924865,25750.135613810668,25750.135613810668,66794.13983773554,77097.10749184153,77087.80361844474,25750.135613810668,102837.9392322554,102837.9392322554,102837.9392322554,130333.43891581058,125850.89691831502,4482.5419974955585,0.0,90945.94462188886,54892.84134468539,40059.00364133719,27495.499683555165,67554.50332489236,20859.68086768589,1552.722543715268,0.0,0.8783599172807999,2.7228289903181446,0.001494314320929203,1.0,1.0,-6.536951141381849,333621.9558276984,1558890.1487467852,4.672624572562262,1558890.1487467852,4.672624572562262,0.7586580025007472,0.09248232767652645,3.922828607557352,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922828607557352,1.2848456098816314,1.2851367922089214,3.0531517385335887,6469.262165786829,15262.153330308658,6453.488661092556,0.00032760679897361105,23183.767051836265,2364.0863140660945,19289.90947546685,1967.0233439010112,0.8320437930702465,0.8320437930702465,35470.196654824664,35405.22815468563,1.002294272584282,0.8,4280.876963914393,4273.035954225843,1.002294272584282,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.6495374459355,4632.441516551485,6.187482963693742,5.004097239234593,-3.748148085336433,8.752245324571026,2.9274802677716973,3.5,0.8364229336490564,0.6,0.00022661646394619698,0.9845232486600661,0.0002301788853179663,199.03471570767744,0.0,0.0,0.0,0.0013566337141457255,7.776359420766718e-05,0.0001488528697385298,0.0005839242957273127,0.09248232517250929,0.09248232517250929,0.09248232517250929,0.0924863077396208,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488150.8642103393,595.5166765392212,0.0,0.09248232517250929,0.09248232767652645,0.09248232767652645,0.3715264118077928,0.3715264118077928,0.5,9.94104182812701,0.021543696080868813,0.021543696080868813,5.820766091346741e-11,2.488385518972791e-05,0.02139148451692563,5.820766091346741e-11,27495.499683555165,20859.68086768589,0.7586580025007472,0.9887444441194397,0.6075687364102201,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663271521448902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5767786674497,260.5767786674497,-12.573221332550304,244.77105887542163,276.38249845947047,124629.62125553009,124621.17205107129,8.449204458789833,0.0,nan,276.38249845947047,3.2324984594704915,270.0602105426626,-3.0897894573373605,263.73792262585545,-9.41207737414453,257.41563470905,-15.734365290949995,251.0933467922378,-22.056653207762167,244.77105887542163,-28.378941124578347,1.0,1.0,26022.012520719443,26022.012520719443,275.6119188982534,2.4619188982534297,275.6119188982534,275.6119188982534,77088.4140643955,77087.80361844474,0.6104459507623687,0.0,8546.071908451686,8546.071908451686,0.8855605973932238,3942.442750595139,275.6119188982534,2.4619188982534297,1.0,0.002,0.13741485898266484,0.004867774861890557,0.0002122365198847533,0.001787763484460891,0.10611825994237666,0.10611825994237666,0.0,4.345644503966906e-12,1.0,1.0000433111002374,0.02139148445871797,0.09248232767652645,0.0,4.000836602759509e-06,5.139392934072844,0.0,1600069.242811249,266.5916822579564,2.4883796982066997e-05,1.0,1284579.5628164457,2597.8384939811194,,,,,,,,,,,,,,,,,,,2.0,15262.153330308658,1552.722543715268,0.3715264118077928,6.173730061729009,2.9274802677716973
3518.0,-30.134684134129166,5.0040960558711225,35.05046926865014,24.54227388314905,4.98880655077605,-26.62233506571099,-40.12309016017241,1.4764574807514779,-6.558300681761523,-6.558325625271092,40.100944010995654,41044.03834553094,25750.141825156603,25750.141825156603,66794.18017068754,77097.1461741234,77087.85233970726,25750.141825156603,102837.99416486386,102837.99416486386,102837.99416486386,130333.47953283151,125850.88462414184,4482.594908689675,0.0,90945.94777134391,54892.83993641762,40059.00870547366,27495.48536796765,67554.49407344131,20859.671843627,1552.7214110812658,0.0,0.8783600006620278,2.7228307153689117,0.001494314320929203,1.0,1.0,-6.536880353667584,333622.1798170828,1558890.2487457704,4.672621735163031,1558890.2487457704,4.672621735163031,0.7586580692962999,0.09248231667277375,3.9228273742781212,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9228273742781212,1.2848454999341568,1.2851366822365293,3.0531510399337125,6469.260685537522,15262.150396514735,6453.488274814672,0.0003276070794729294,23183.775143324983,2364.0871391683177,19289.908320856404,1967.0232261635122,0.8320434528718378,0.8320434528718378,35470.18773378067,35405.22815468563,1.0022939574778034,0.8,4280.875887238893,4273.035954225843,1.0022939574778034,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.655072228288,4632.441516551485,6.187476227185048,5.0040960558711225,-3.748131979842627,8.752228035713749,2.9274867567744995,3.5,0.8364247876498571,0.6,0.00022661646394619698,0.9845135380969694,0.00023018115564387136,199.0346381782841,0.0,0.0,0.0,0.0013566337141457255,7.776430552825144e-05,0.00014885215841794553,0.0005839213217623002,0.0924823139941116,0.0924823139941116,0.0924823139941116,0.09248630764976098,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488150.29775823164,595.516860893227,0.0,0.0924823139941116,0.09248231667277375,0.09248231667277375,0.37152632819270204,0.37152632819270204,0.5,9.941161634274714,0.02151787533756533,0.02151787533756533,-4.922640073345974e-11,2.4943509572494804e-05,0.021445271603511173,-4.922640073345974e-11,27495.48536796765,20859.671843627,0.7586580692962999,0.9887451765691976,0.6075693247130273,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663271575125166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5768300385035,260.5768300385035,-12.57316996149649,244.77113733443008,276.3825227425691,124629.37129740517,124620.78254935342,8.58874805174609,0.0,nan,276.3825227425691,3.232522742569131,270.0602456609431,-3.089754339056867,263.7379685793208,-9.41203142067917,257.41569149769384,-15.734308502306135,251.09341441606406,-22.056585583935913,244.77113733443008,-28.378862665569898,1.0,1.0,26022.012520719443,26022.012520719443,275.61194159989356,2.461941599893578,275.61194159989356,275.61194159989356,77088.42746432232,77087.85233970726,0.5751246150612133,0.0,8546.071908451686,8546.071908451686,0.8855606753832026,3942.441511149512,275.61194159989356,2.461941599893578,1.0,0.002,0.13741084820415117,0.004867794783018737,0.00021223033267259416,0.0017877696676325205,0.10611516633629708,0.10611516633629708,0.0,3.051144406573947e-13,1.0,1.0000434200023602,0.021445271652737574,0.09248231667277375,0.0,4.010896455963661e-06,5.152315383205607,0.0,1600069.262908399,266.59169931823845,2.4943558798895538e-05,1.0,1284579.5047999332,2597.8387287105556,,,,,,,,,,,,,,,,,,,2.0,15262.150396514735,1552.7214110812658,0.37152632819270204,6.173730061729009,2.9274867567744995
3519.0,-30.134589599257847,5.004094888393535,35.0504694531911,24.542318551708036,4.988833313034019,-26.622247308117146,-40.1230093097314,1.476491019639504,-6.558280107931978,-6.558304985490007,40.10094386712922,41044.06100069579,25750.139842920005,25750.139842920005,66794.20084361579,77097.17308891415,77087.8775073683,25750.139842920005,102838.01735028831,102838.01735028831,102838.01735028831,130333.47485701193,125850.82747569194,4482.647381319989,0.0,90945.94011197193,54892.82801486705,40059.01344122764,27495.457506723615,67554.47094795125,20859.65328648388,1552.719547361479,0.0,0.8783601131339439,2.722832811535677,0.001494314320929203,1.0,1.0,-6.536919129871592,333622.4517561014,1558890.2425298898,4.67261790783054,1558890.2425298898,4.67261790783054,0.7586581631305083,0.09248230040415524,3.9228251493526307,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9228251493526307,1.2848453430218019,1.2851365252886138,3.0531496811333083,6469.2578064025165,15262.147800264078,6453.489022630603,0.0003276077338362065,23183.78634005148,2364.088280916672,19289.910556128267,1967.0234540978079,0.8320431474475637,0.8320431474475637,35470.171639566615,35405.22815468563,1.002293389002782,0.8,4280.873944837759,4273.035954225843,1.002293389002782,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.660592290643,4632.441516551485,6.187467543754385,5.004094888393535,-3.748113125202842,8.752208013596377,2.9274932285252433,3.5,0.8364266367214981,0.6,0.00022661646394619698,0.9845038405780492,0.00023018342296474907,199.03456075227285,0.0,0.0,0.0,0.0013566337141457255,7.776501777785675e-05,0.00014885144616834023,0.0005839181965466743,0.09248229786086426,0.09248229786086426,0.09248229786086426,0.09248627968213852,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488149.7211406745,595.5170484327912,0.0,0.09248229786086426,0.09248230040415524,0.09248230040415524,0.371526247051905,0.371526247051905,0.5,9.941281083161883,0.021484022188133167,0.021484022188133167,-3.296918293926865e-12,2.487755801894309e-05,0.021385855618405003,-3.296918293926865e-12,27495.457506723615,20859.65328648388,0.7586581631305083,0.988745821058665,0.6075698680597919,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663271631215587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5768830963757,260.5768830963757,-12.573116903624282,244.77121810020537,276.3825480925408,124629.20115290557,124620.33038471614,8.87076818941561,0.0,nan,276.3825480925408,3.23254809254081,270.0602820940713,-3.089717905928694,263.7380160956141,-9.411983904385863,257.4157500971454,-15.734249902854572,251.09348409867755,-22.056515901322427,244.77121810020537,-28.378781899794603,1.0,1.0,26022.012520719443,26022.012520719443,275.6119651846137,2.461965184613746,275.6119651846137,275.6119651846137,77088.46959909417,77087.8775073683,0.5920917258627014,0.0,8546.071908451686,8546.071908451686,0.8855608160827898,3942.439275099394,275.6119651846137,2.461965184613746,1.0,0.002,0.13740684853681076,0.004867815330739559,0.00021222416420821393,0.0017877758383439356,0.10611208210410696,0.10611208210410696,0.0,2.5521494639857423e-12,1.0,1.0000432997172604,0.02138585562170192,0.09248230040415524,0.0,3.999783865349863e-06,5.138040095328581,0.0,1600069.2869473733,266.591719892068,2.4877561315861385e-05,1.0,1284579.4343638,2597.8390136886655,,,,,,,,,,,,,,,,,,,2.0,15262.147800264078,1552.719547361479,0.371526247051905,6.173730061729009,2.9274932285252433
3520.0,-30.134511654516192,5.004093691305021,35.05046966970945,24.542354384344094,4.9888516387525685,-26.622175325190923,-40.122942079883046,1.476515307695335,-6.558261994790712,-6.558286875096357,40.10094516085798,41044.073822116545,25750.143447937502,25750.143447937502,66794.21727005404,77097.19911292744,77087.91505015179,25750.143447937502,102838.05849808929,102838.05849808929,102838.05849808929,130333.49639308688,125850.7963377634,4482.70005532349,0.0,90945.93491843421,54892.80962079418,40059.02810848893,27495.437894997594,67554.46600348652,20859.64051567939,1552.7181363658053,0.0,0.878360206417944,2.722834650013523,0.001494314320929203,1.0,1.0,-6.536898553069761,333622.69036882813,1558890.2984301131,4.6726147334484995,1558890.2984301131,4.6726147334484995,0.7586582397901911,0.09248228771657731,3.922822965760477,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922822965760477,1.284845229389674,1.2851364116307336,3.0531482516566553,6469.2547775130215,15262.145204641529,6453.489874733785,0.00032760842697974194,23183.79792109825,2364.0894618547873,19289.9131031217,1967.0237138188577,0.832042841676387,0.832042841676387,35470.15584433949,35405.22815468563,1.0022928310885502,0.8,4280.87203852118,4273.035954225843,1.0022928310885502,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.666114753398,4632.441516551485,6.187460199330129,5.004093691305021,-3.7480961908778725,8.752189882182893,2.927499703095956,3.5,0.8364284865988446,0.6,0.00022661646394619698,0.9844958449752491,0.00023018529240404693,199.03449691396557,0.0,0.0,0.0,0.0013566337141457255,7.776561004184096e-05,0.00014885085390435604,0.0005839155481690654,0.0924822850906696,0.0924822850906696,0.0924822850906696,0.0924862679071728,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488149.151326746,595.517233829963,0.0,0.0924822850906696,0.09248228771657731,0.09248228771657731,0.3715261656196743,0.3715261656196743,0.5,9.94140056292357,0.021458345833480053,0.021458345833480053,-4.547473508864641e-12,2.4880305659280566e-05,0.021388322026609785,-4.547473508864641e-12,27495.437894997594,20859.64051567939,0.7586582397901911,0.9887461365856516,0.6075701023230387,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663271686553033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57693525922076,260.57693525922076,-12.573064740779216,244.77129781107388,276.3825727073618,124628.84542242478,124620.12429387937,8.721128545417043,0.0,nan,276.3825727073618,3.2325727073618395,270.0603177281044,-3.089682271895583,263.7380627488559,-9.411937251144082,257.4158077695928,-15.734192230407189,251.09355279033565,-22.056447209664327,244.77129781107388,-28.3787021889261,1.0,1.0,26022.012520719443,26022.012520719443,275.61198768799443,2.4619876879944513,275.61198768799443,275.61198768799443,77088.4852451767,77087.91505015179,0.5701950249058427,0.0,8546.071908451686,8546.071908451686,0.8855609541685312,3942.4370805892795,275.61198768799443,2.4619876879944513,1.0,0.002,0.13740284840848052,0.0048678354134430455,0.00021221799392828823,0.0017877820068601317,0.10610899696414411,0.10610899696414411,0.0,7.88420110447996e-13,1.0,1.0000433047169635,0.02138832203115726,0.09248228771657731,0.0,4.000245185156427e-06,5.138632450033162,0.0,1600069.30819811,266.59173800520927,2.4880310206754075e-05,1.0,1284579.3725596897,2597.8392637424495,,,,,,,,,,,,,,,,,,,2.0,15262.145204641529,1552.7181363658053,0.3715261656196743,6.173730061729009,2.927499703095956
3521.0,-30.134433819397916,5.00409249332893,35.050469876233514,24.542395874764793,4.9888742248568265,-26.622103014967124,-40.122874815110094,1.476543418436341,-6.55824239107028,-6.558267214759626,40.1009453043215,41044.082006602475,25750.143520667116,25750.143520667116,66794.22552726959,77097.22323320167,77087.94117116246,25750.143520667116,102838.08469182957,102838.08469182957,102838.08469182957,130333.49674449334,125850.7442741738,4482.752470319544,0.0,90945.92819361197,54892.786959167526,40059.04581604938,27495.41205266377,67554.45786871316,20859.6233526103,1552.7163919809368,0.0,0.8783603124845822,2.7228366466224063,0.001494314320929203,1.0,1.0,-6.536929843948144,333622.94940280163,1558890.3046291568,4.672611124083738,1558890.3046291568,4.672611124083738,0.7586583286206618,0.09248227263985458,3.9228203988083505,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9228203988083505,1.2848450978730657,1.28513628008432,3.053146566307637,6469.251206460688,15262.142279814545,6453.490944622413,0.00032760924892891006,23183.811377456623,2364.0908340214673,19289.916301090405,1967.0240399209115,0.8320424966814324,0.8320424966814324,35470.137276038295,35405.22815468563,1.0022921752247151,0.8,4280.869797523939,4273.035954225843,1.0022921752247151,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.671627932566,4632.441516551485,6.187452019961332,5.00409249332893,-3.7480780894601295,8.75217058278906,2.927506166788244,3.5,0.8364303333680697,0.6,0.00022661646394619698,0.9844878606875667,0.00023018715922807617,199.03443316548288,0.0,0.0,0.0,0.0013566337141457255,7.776620261766792e-05,0.00014885026132852906,0.0005839128415075076,0.09248227008813636,0.09248227008813636,0.09248227008813636,0.09248624299119826,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488148.5773766343,595.517420515879,0.0,0.09248227008813636,0.09248227263985458,0.09248227263985458,0.37152608544884413,0.37152608544884413,0.5,9.941519746828861,0.021427055108404147,0.021427055108404147,-1.3812950783176348e-11,2.4823689329878107e-05,0.021337370811465917,-1.3812950783176348e-11,27495.41205266377,20859.6233526103,0.7586583286206618,0.9887463778789992,0.6075702966393196,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663271743294013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57698706711614,260.57698706711614,-12.573012932883842,244.77137667863582,276.3825974555922,124628.53816637561,124619.87638238845,8.661783987194214,0.0,nan,276.3825974555922,3.232597455592213,270.06035330019637,-3.089646699803609,263.7381091448211,-9.411890855178854,257.41586498942024,-15.734135010579735,251.09362083403104,-22.056379165968934,244.77137667863582,-28.37862332136416,1.0,1.0,26022.012520719443,26022.012520719443,275.6120104048244,2.4620104048244116,275.6120104048244,275.6120104048244,77088.514475668,77087.94117116246,0.5733045055385446,0.0,8546.071908451686,8546.071908451686,0.8855611164971287,3942.4345008023924,275.6120104048244,2.4620104048244116,1.0,0.002,0.13739885781047584,0.004867855746505012,0.00021221183904331344,0.0017877881640038537,0.10610591952165672,0.10610591952165672,0.0,3.047167119324401e-12,1.0,1.0000432015691287,0.021337370825278867,0.09248227263985458,0.0,3.9907157861934565e-06,5.126390912941447,0.0,1600069.33111254,266.5917576089297,2.482370314282889e-05,1.0,1284579.305466214,2597.839535196544,,,,,,,,,,,,,,,,,,,2.0,15262.142279814545,1552.7163919809368,0.37152608544884413,6.173730061729009,2.927506166788244
3522.0,-30.134355992839403,5.004091278003969,35.05047009260163,24.542432370968186,4.988894306232546,-26.622030962937412,-40.12280758526174,1.4765692744712215,-6.558223696204834,-6.558248490145938,40.10094600208805,41044.09745587056,25750.145622198037,25750.145622198037,66794.2430780686,77097.25093118819,77087.9721954033,25750.145622198037,102838.11781760133,102838.11781760133,102838.11781760133,130333.50724104051,125850.70234746966,4482.804893570854,0.0,90945.92647181998,54892.77298917117,40059.059425165346,27495.389423439174,67554.44884860452,20859.60844487726,1552.714823030631,0.0,0.8783604113675061,2.7228385478867256,0.001494314320929203,1.0,1.0,-6.536937898475742,333623.19610852783,1558890.3347776893,4.672607759175658,1558890.3347776893,4.672607759175658,0.7586584108205041,0.09248225894041685,3.9228185148311283,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9228185148311283,1.2848449769051646,1.2851361590890042,3.0531453874537537,6469.2487086107685,15262.139355389598,6453.491269471506,0.0003276097931269143,23183.82207282283,2364.0919246453,19289.917272086084,1967.024138934915,0.8320421547186836,0.8320421547186836,35470.123648101835,35405.22815468563,1.0022916938629816,0.8,4280.868152776383,4273.035954225843,1.0022916938629816,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.677139176734,4632.441516551485,6.187444330987183,5.004091278003969,-3.748060701805845,8.752151979809813,2.9275126282176314,3.5,0.8364321794907518,0.6,0.00022661646394619698,0.984479877347784,0.00023018902586074996,199.03436942405168,0.0,0.0,0.0,0.0013566337141457255,7.776679488999485e-05,0.00014884966905620215,0.0005839102377001559,0.09248225635962287,0.09248225635962287,0.09248225635962287,0.09248622452972652,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488148.006798228,595.5176061322724,0.0,0.09248225635962287,0.09248225894041685,0.09248225894041685,0.37152600522967316,0.37152600522967316,0.5,9.94163878743753,0.021397004429275057,0.021397004429275057,-8.981260180007666e-12,2.4793941122425167e-05,0.021310591670214762,-8.981260180007666e-12,27495.389423439174,20859.60844487726,0.7586584108205041,0.988746769702176,0.6075706064578219,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266327180007706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5770383561131,260.5770383561131,-12.572961643886856,244.77145483196747,276.38262188025567,124628.23004623434,124619.65501657929,8.575029655053704,0.0,nan,276.38262188025567,3.2326218802556923,270.06038847058886,-3.0896115294111155,263.7381550609503,-9.411844939049672,257.41592165128696,-15.734078348713012,251.09368824162942,-22.056311758370555,244.77145483196747,-28.378545168032502,1.0,1.0,26022.012520719443,26022.012520719443,275.61203275967205,2.46203275967207,275.61203275967205,275.61203275967205,77088.5371953721,77087.9721954033,0.5649999688030221,0.0,8546.071908451686,8546.071908451686,0.8855612356358332,3942.4326074052838,275.61203275967205,2.46203275967207,1.0,0.002,0.13739487221963023,0.004867875879633666,0.00021220569148335758,0.0017877943100795583,0.10610284574167879,0.10610284574167879,0.0,1.5629155955543261e-12,1.0,1.0000431473591334,0.021310591679196023,0.09248225894041685,0.0,3.9857073029294055e-06,5.119956864300977,0.0,1600069.3529992201,266.59177630379514,2.4793950103685347e-05,1.0,1284579.2415659633,2597.8397937311993,,,,,,,,,,,,,,,,,,,2.0,15262.139355389598,1552.714823030631,0.37152600522967316,6.173730061729009,2.9275126282176314
3523.0,-30.13427826788952,5.004090053953608,35.05047030679078,24.54246844807642,4.988916424192853,-26.6219587986891,-40.122740355413384,1.4765969530563534,-6.558204572502348,-6.558229320002145,40.1009463715841,41044.117775851744,25750.14665983857,25750.14665983857,66794.26443569032,77097.27887557705,77088.000020988,25750.14665983857,102838.14668082657,102838.14668082657,102838.14668082657,130333.51168696687,125850.65451122448,4482.857175742389,0.0,90945.9276413769,54892.76653401795,40059.06789706549,27495.3650061403,67554.43290320579,20859.592276844938,1552.7131583537114,0.0,0.8783605139157276,2.722840494603844,0.001494314320929203,1.0,1.0,-6.536960536714332,333623.4486846956,1558890.3507430684,4.672604269540901,1558890.3507430684,4.672604269540901,0.7586584965206516,0.09248224457809245,3.922817141015376,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922817141015376,1.2848448474104563,1.2851360295649488,3.053144625922443,6469.247095017302,15262.136433387674,6453.490981463535,0.0003276101085476109,23183.83049020648,2364.092782979558,19289.916411210987,1967.0240511500856,0.8320418154954853,0.8320418154954853,35470.11371046824,35405.22815468563,1.0022913428490072,0.8,4280.866953409288,4273.035954225843,1.0022913428490072,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.682644249081,4632.441516551485,6.187436395569954,5.004090053953608,-3.7480429829723247,8.752133036925933,2.9275190824168167,3.5,0.8364340235476619,0.6,0.00022661646394619698,0.9844719045005461,0.0002301908900703131,199.03430576588056,0.0,0.0,0.0,0.0013566337141457255,7.776738716649105e-05,0.00014884907677970594,0.0005839077098157442,0.09248224202378262,0.09248224202378262,0.09248224202378262,0.09248620229605431,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488147.4357754272,595.5177918770092,0.0,0.09248224202378262,0.09248224457809245,0.09248224457809245,0.3715259255710358,0.3715259255710358,0.5,9.941757590980504,0.021364441423202152,0.021364441423202152,1.2846612662542611e-11,2.474749982184221e-05,0.021268783287837323,1.2846612662542611e-11,27495.3650061403,20859.592276844938,0.7586584965206516,0.9887473192380334,0.6075710506616362,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663271857682432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5770893964686,260.5770893964686,-12.572910603531398,244.77153240189259,276.3826463910363,124627.96831196446,124619.43485328127,8.533458683204387,0.0,nan,276.3826463910363,3.232646391036326,270.0604235932063,-3.0895764067936966,263.7382007953912,-9.41179920460877,257.41597799755823,-15.734022002441748,251.0937551997272,-22.056244800272765,244.77153240189259,-28.37846759810739,1.0,1.0,26022.012520719443,26022.012520719443,275.61205518576605,2.4620551857660757,275.61205518576605,275.61205518576605,77088.56542008842,77088.000020988,0.5653991004219279,0.0,8546.071908451686,8546.071908451686,0.8855613225130075,3942.4312267204527,275.61205518576605,2.4620551857660757,1.0,0.002,0.1373908944477382,0.004867896065317793,0.00021219955619353935,0.0017878004457494818,0.10609977809676967,0.10609977809676967,0.0,1.94302126471646e-12,1.0,1.0000430627213546,0.02126878327499071,0.09248224457809245,0.0,3.977887892047595e-06,5.109911951164521,0.0,1600069.3753650605,266.59179542749763,2.474748697522955e-05,1.0,1284579.176145214,2597.8400584176757,,,,,,,,,,,,,,,,,,,2.0,15262.136433387674,1552.7131583537114,0.3715259255710358,6.173730061729009,2.9275190824168167
3524.0,-30.134200505926156,5.004088774316068,35.050470505021345,24.542501277197175,4.988927722156705,-26.62188768311562,-40.122677002195246,1.4766148997786184,-6.558188104492103,-6.558212766448826,40.10094634154622,41044.13942594672,25750.153367318326,25750.153367318326,66794.29279326505,77097.30918435588,77088.01432431985,25750.153367318326,102838.16769163818,102838.16769163818,102838.16769163818,130333.5087751678,125850.59946663676,4482.909308531028,0.0,90945.92192224416,54892.752165540034,40059.07750744903,27495.34108352961,67554.41859097863,20859.57630099446,1552.7115800552776,0.0,0.8783606037953223,2.7228421762078847,0.001494314320929203,1.0,1.0,-6.537020931557947,333623.6667859015,1558890.3494453684,4.672601211009905,1558890.3494453684,4.672601211009905,0.7586585755610016,0.09248223101522178,3.9228143614399014,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9228143614399014,1.2848447634464397,1.2851359455819034,3.053142662088943,6469.242933889769,15262.133511944408,6453.492462710674,0.0003276110833337849,23183.845459580123,2364.094309430858,19289.920838757807,1967.0245026342134,0.8320414692372248,0.8320414692372248,35470.09360412903,35405.22815468563,1.00229063265928,0.8,4280.8645267871525,4273.035954225843,1.00229063265928,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.688145343816,4632.441516551485,6.187429828476729,5.004088774316068,-3.748027260833002,8.752116035149069,2.9275255319582976,3.5,0.8364358662737993,0.6,0.00022661646394619698,0.9844639279262558,0.00023019275518155132,199.03424207743552,0.0,0.0,0.0,0.0013566337141457255,7.776794529475785e-05,0.00014884851865143913,0.0005839051066449204,0.09248222838007088,0.09248222838007088,0.09248222838007088,0.09248617486833846,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488146.86481228756,595.5179775826417,0.0,0.09248222838007088,0.09248223101522178,0.09248223101522178,0.371525846095598,0.371525846095598,0.5,9.941875981434052,0.02132394569605367,0.02132394569605367,1.6200374375330284e-11,2.466195672923277e-05,0.021191834890885275,1.6200374375330284e-11,27495.34108352961,20859.57630099446,0.7586585755610016,0.9887479484900031,0.6075714998667436,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663271915701377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5771392531181,260.5771392531181,-12.572860746881872,244.77160940251707,276.3826691037101,124627.54522893838,124619.20967482119,8.33555411718473,0.0,nan,276.3826691037101,3.2326691037101227,270.0604571634724,-3.0895428365275848,263.73824522324537,-9.411754776754606,257.41603328300164,-15.733966716998339,251.09382134276234,-22.056178657237638,244.77160940251707,-28.378390597482905,1.0,1.0,26022.012520719443,26022.012520719443,275.61207341299263,2.462073412992652,275.61207341299263,275.61207341299263,77088.57707803078,77088.01432431985,0.5627537109248806,0.0,8546.071908451686,8546.071908451686,0.8855614982874089,3942.4284332471007,275.61207341299263,2.462073412992652,1.0,0.002,0.13738693106719335,0.004867915713799704,0.0002121934419896945,0.001787806558527571,0.10609672099484725,0.10609672099484725,0.0,5.172654839180613e-13,1.0,1.0000429069389203,0.0211918348746849,0.09248223101522178,0.0,3.9634962202305874e-06,5.091424485335722,0.0,1600069.3945599468,266.5918118955079,2.4661940528858395e-05,1.0,1284579.119653989,2597.840286976143,,,,,,,,,,,,,,,,,,,2.0,15262.133511944408,1552.7115800552776,0.371525846095598,6.173730061729009,2.9275255319582976
3525.0,-30.13412309932221,5.004087527284267,35.050470665799104,24.54255202263596,4.988958730329482,-26.621814916362823,-40.1226096675731,1.4766505451011127,-6.55816686630493,-6.558191436870482,40.10094565325217,41044.140233709906,25750.149375257613,25750.149375257613,66794.28960896752,77097.32641659278,77088.03440085815,25750.149375257613,102838.18377611577,102838.18377611577,102838.18377611577,130333.49428101725,125850.53325142614,4482.961029591118,0.0,90945.90998106224,54892.72378923293,40059.09576869924,27495.310504901492,67554.40627360073,20859.55582462945,1552.7095714676443,0.0,0.878360722078984,2.7228443427357663,0.001494314320929203,1.0,1.0,-6.537081752978338,333623.9478132888,1558890.3197051429,4.672597185911753,1558890.3197051429,4.672597185911753,0.7586586745732837,0.09248221361376391,3.922811276771107,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922811276771107,1.284844596679282,1.2851357787769517,3.053140657562577,6469.238686538935,15262.130593833479,6453.49400542449,0.0003276120805505996,23183.86064596012,2364.095858010648,19289.925450032642,1967.0249728533845,0.8320411231161359,0.8320411231161359,35470.07129086323,35405.22815468563,1.0022898445173105,0.8,4280.861833812357,4273.035954225843,1.0022898445173105,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.69363039081,4632.441516551485,6.187420714301718,5.004087527284267,-3.7480079257777827,8.75209545306205,2.9275319626908956,3.5,0.8364377036259701,0.6,0.00022661646394619698,0.9844559878728399,0.0002301946117833645,199.03417868007674,0.0,0.0,0.0,0.0013566337141457255,7.776853850239912e-05,0.00014884792544379787,0.0005839023204549153,0.09248221117550677,0.09248221117550677,0.09248221117550677,0.0924861412726659,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488146.2930359824,595.5181635203564,0.0,0.09248221117550677,0.09248221361376391,0.09248221361376391,0.3715257660953306,0.3715257660953306,0.5,9.941993880321544,0.02127339516715665,0.02127339516715665,-1.4210854715202004e-11,2.457056552884751e-05,0.021109683892120756,-1.4210854715202004e-11,27495.310504901492,20859.55582462945,0.7586586745732837,0.9887480816343099,0.6075716226041254,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266327197635511,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57718990081077,260.57718990081077,-12.572810099189212,244.77168605515283,276.38269374645733,124627.3487298072,124618.8809208414,8.467808965801872,0.0,nan,276.38269374645733,3.2326937464573575,270.06049220820097,-3.089507791799008,263.73829066994784,-9.411709330052133,257.4160891316845,-15.73391086831549,251.09388759342139,-22.056112406578592,244.77168605515283,-28.37831394484715,1.0,1.0,26022.012520719443,26022.012520719443,275.6120970917834,2.4620970917834484,275.6120970917834,275.6120970917834,77088.6279376092,77088.03440085815,0.5935367510537617,0.0,8546.071908451686,8546.071908451686,0.8855616933552343,3942.4253331549626,275.6120970917834,2.4620970917834484,1.0,0.002,0.1373829830505729,0.004867936172755284,0.00021218735359733722,0.0017878126506058085,0.10609367679866862,0.10609367679866862,0.0,4.203145644032791e-12,1.0,1.0000427406249999,0.02110968390633161,0.09248221361376391,0.0,3.948131502096594e-06,5.0716870018571605,0.0,1600069.419341963,266.59183313369505,2.4570579739702225e-05,1.0,1284579.046864047,2597.840581477801,,,,,,,,,,,,,,,,,,,2.0,15262.130593833479,1552.7095714676443,0.3715257660953306,6.173730061729009,2.9275319626908956
3526.0,-30.1340455033697,5.004086235116021,35.05047088097505,24.542583908792608,4.988974434396078,-26.621743509595714,-40.122542542498536,1.4766724390657773,-6.558149786600893,-6.558174391737341,40.10094754776747,41044.157316595054,25750.15487974498,25750.15487974498,66794.31219634003,77097.35730627859,77088.07759241202,25750.15487974498,102838.232472157,102838.232472157,102838.232472157,130333.5269733983,125850.51380605597,4483.013167342331,0.0,90945.91054314097,54892.71054732109,40059.11110646653,27495.2945012413,67554.40560770783,20859.5455836177,1552.708358179073,0.0,0.8783608072993306,2.7228460726529615,0.001494314320929203,1.0,1.0,-6.537033608843785,333624.17239112605,1558890.40156361,4.672594285932125,1558890.40156361,4.672594285932125,0.7586587436870689,0.09248220241927245,3.9228095993815906,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9228095993815906,1.2848444942480723,1.2851356763225281,3.053139595447565,6469.236436044675,15262.127671195582,6453.494159358204,0.00032761256078768665,23183.870702640805,2364.0968835066824,19289.925910150818,1967.0250197723808,0.8320407820404881,0.8320407820404881,35470.05915729389,35405.22815468563,1.0022894159393445,0.8,4280.860369419081,4273.035954225843,1.0022894159393445,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.699122003479,4632.441516551485,6.1874138722812395,5.004086235116021,-3.7479918406491244,8.752078075765144,2.9275384011268293,3.5,0.8364395431790941,0.6,0.00022661646394619698,0.9844480284661533,0.0002301964729405605,199.0341151276786,0.0,0.0,0.0,0.0013566337141457255,7.776912986812238e-05,0.0001488473340780746,0.0005838997509638296,0.09248219982218248,0.09248219982218248,0.09248219982218248,0.09248613673670825,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488145.7327710802,595.5183458407048,0.0,0.09248219982218248,0.09248220241927245,0.09248220241927245,0.37152568525164553,0.37152568525164553,0.5,9.942111982347669,0.021240720877301555,0.021240720877301555,-4.462208380573429e-11,2.460513644564344e-05,0.021140782893553478,-4.462208380573429e-11,27495.2945012413,20859.5455836177,0.7586587436870689,0.9887484257387786,0.6075718814690007,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663272035463362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57723982165066,260.57723982165066,-12.572760178349313,244.77176231664583,276.3827173266408,124627.01507622113,124618.66878976852,8.346286452609837,0.0,nan,276.3827173266408,3.2327173266407954,270.0605263246499,-3.089473675350064,263.7383353226573,-9.411664677342685,257.4161443206564,-15.733855679343606,251.09395331865392,-22.05604668134606,244.77176231664583,-28.378237683354143,1.0,1.0,26022.012520719443,26022.012520719443,275.6121191908822,2.4621191908822198,275.6121191908822,275.6121191908822,77088.63837760243,77088.07759241202,0.5607851904060226,0.0,8546.071908451686,8546.071908451686,0.8855617994297316,3942.4236473784986,275.6121191908822,2.4621191908822198,1.0,0.002,0.1373790292160788,0.0048679558612640715,0.00021218125435074663,0.0017878187453022156,0.10609062717537332,0.10609062717537332,0.0,-3.4703793658219517e-13,1.0,1.0000428035933293,0.021140782938175562,0.09248220241927245,0.0,3.953947993981609e-06,5.079158515462864,0.0,1600069.43942593,266.5918502133991,2.4605181067727244e-05,1.0,1284578.9886953402,2597.840816823279,,,,,,,,,,,,,,,,,,,2.0,15262.127671195582,1552.708358179073,0.37152568525164553,6.173730061729009,2.9275384011268293
