time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3527.0,-30.133968102764925,5.0040849522824065,35.05047107549586,24.54262498011815,4.98899895637856,-26.621671396844405,-40.12247531265018,1.4767022484215864,-6.5581298515177195,-6.5581543858521965,40.10094737991288,41044.168906552564,25750.153698017923,25750.153698017923,66794.32260457048,77097.38147975775,77088.10082873129,25750.153698017923,102838.25452674921,102838.25452674921,102838.25452674921,130333.5217139468,125850.45681159581,4483.064902350993,0.0,90945.90649500846,54892.693913773735,40059.1250902608,27495.26718719759,67554.39227745839,20859.52737827176,1552.7065362160472,0.0,0.8783609164242727,2.7228481045379755,0.001494314320929203,1.0,1.0,-6.537077269518818,333624.4359790874,1558890.3943111568,4.672590572498931,1558890.3943111568,4.672590572498931,0.7586588352188998,0.09248218679661317,3.922807510531385,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922807510531385,1.2848443547846249,1.2851355368274744,3.0531383010893602,6469.2336934549585,15262.124754931185,6453.494658064741,0.0003276131686093929,23183.88201583944,2364.098037131889,19289.92740081803,1967.0251717781332,0.8320404403213825,0.8320404403213825,35470.04404737994,35405.22815468563,1.0022888822319596,0.8,4280.858545812543,4273.035954225843,1.0022888822319596,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.704600224797,4632.441516551485,6.187405443583625,5.0040849522824065,-3.747973520646455,8.752058472928862,2.9275448238682156,3.5,0.8364413782480616,0.6,0.00022661646394619698,0.9844400891664099,0.00023019832942610863,199.03405173531408,0.0,0.0,0.0,0.0013566337141457255,7.77697221610609e-05,0.0001488467417851361,0.0005838971165928575,0.09248218431403234,0.09248218431403234,0.09248218431403234,0.09248610871915647,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488145.16434786527,595.5185307132151,0.0,0.09248218431403234,0.09248218679661317,0.09248218679661317,0.3715256063452962,0.3715256063452962,0.5,9.942229707860873,0.02120077958039701,0.02120077958039701,-3.1093350116861984e-11,2.453433450000375e-05,0.02107711633340159,-3.1093350116861984e-11,27495.26718719759,20859.52737827176,0.7586588352188998,0.9887487749165714,0.6075721729236578,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266327209671104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5772899316666,260.5772899316666,-12.572710068333379,244.77183830453674,276.3827415587829,124626.77690711503,124618.39899278898,8.377914326039802,0.0,nan,276.3827415587829,3.2327415587829478,270.0605609079401,-3.0894390920598767,263.73838025709745,-9.41161974290253,257.41619960624723,-15.733800393752745,251.094018955395,-22.055981044604977,244.77183830453674,-28.378161695463234,1.0,1.0,26022.012520719443,26022.012520719443,275.61214191571463,2.4621419157146534,275.61214191571463,275.61214191571463,77088.67288003476,77088.10082873129,0.572051303475746,0.0,8546.071908451686,8546.071908451686,0.8855619315241055,3942.4215480840417,275.61214191571463,2.4621419157146534,1.0,0.002,0.13737508728854525,0.004867976051744924,0.00021217517478484653,0.0017878248269895657,0.10608758739242326,0.10608758739242326,0.0,1.7744122143836805e-12,1.0,1.0000426747020166,0.02107711636449494,0.09248218679661317,0.0,3.942040435520282e-06,5.0638620469225355,0.0,1600069.4627087275,266.59187014848226,2.453436559335387e-05,1.0,1284578.9204225126,2597.8410930491705,,,,,,,,,,,,,,,,,,,2.0,15262.124754931185,1552.7065362160472,0.3715256063452962,6.173730061729009,2.9275448238682156
3528.0,-30.13389069840117,5.0040836457801,35.05047129159575,24.542661546170734,4.989018677275357,-26.62159976082903,-40.12240815265102,1.4767277379858628,-6.55811170290616,-6.558136224980691,40.10094839298324,41044.18189553032,25750.15657716911,25750.15657716911,66794.33847269943,77097.40890286007,77088.13499459533,25750.15657716911,102838.29157176444,102838.29157176444,102838.29157176444,130333.53804828525,125850.42128706608,4483.11676121917,0.0,90945.90417076687,54892.67715666581,40059.141126778944,27495.246476520813,67554.38760329975,20859.513815416794,1552.7050724189862,0.0,0.8783610110496347,2.7228499483472803,0.001494314320929203,1.0,1.0,-6.537070137970147,333624.67525804846,1558890.438084389,4.672587352475158,1558890.438084389,4.672587352475158,0.7586589133954296,0.09248217394412886,3.9228055270346496,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9228055270346496,1.2848442355314007,1.285135417547224,3.0531370407030005,6469.231022847504,15262.121837339855,6453.495106144511,0.00032761375775360746,23183.893145861664,2364.0991720783004,19289.928740158444,1967.0253083528469,0.8320400986493377,0.8320400986493377,35470.029699549734,35405.22815468563,1.002288375442697,0.8,4280.8568141814385,4273.035954225843,1.002288375442697,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.710079006237,4632.441516551485,6.18739798984698,5.0040836457801,-3.747956602641863,8.752040248421963,2.9275512472719356,3.5,0.8364432135062673,0.6,0.00022661646394619698,0.9844321495501702,0.00023020018601561102,199.03398833991128,0.0,0.0,0.0,0.0013566337141457255,7.777031384279333e-05,0.00014884615010340367,0.000583894500303461,0.09248217140744218,0.09248217140744218,0.09248217140744218,0.09248609412038963,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488144.6018731617,595.5187137088685,0.0,0.09248217140744218,0.09248217394412886,0.09248217394412886,0.37152552705409053,0.37152552705409053,0.5,9.942347384153123,0.021167286572506328,0.021167286572506328,-2.7966962079517543e-11,2.4522074511423853e-05,0.02106608701052437,-2.7966962079517543e-11,27495.246476520813,20859.513815416794,0.7586589133954296,0.9887490782232596,0.6075724072365876,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663272157516263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57733976033893,260.57733976033893,-12.572660239661047,244.77191402557344,276.3827654950936,124626.4857038763,124618.1548273372,8.330876539073014,0.0,nan,276.3827654950936,3.232765495093645,270.0605952011937,-3.0894047988062994,263.73842490729436,-9.411575092705618,257.4162546133935,-15.733745386606472,251.09408431948515,-22.05591568051483,244.77191402557344,-28.37808597442654,1.0,1.0,26022.012520719443,26022.012520719443,275.6121640744304,2.4621640744304045,275.6121640744304,275.6121640744304,77088.69512018345,77088.13499459533,0.5601255881192628,0.0,8546.071908451686,8546.071908451686,0.8855620569561424,3942.419554669823,275.6121640744304,2.4621640744304045,1.0,0.002,0.13737114742397835,0.004867995892569323,0.00021216909760030296,0.00178783090323473,0.10608454880015147,0.10608454880015147,0.0,8.350329976092308e-13,1.0,1.0000426523784367,0.021066087038491332,0.09248217394412886,0.0,3.939977650130815e-06,5.061211992108085,0.0,1600069.483979597,266.5918882970938,2.4522102478385932e-05,1.0,1284578.8584460733,2597.8413438004536,,,,,,,,,,,,,,,,,,,2.0,15262.121837339855,1552.7050724189862,0.37152552705409053,6.173730061729009,2.9275512472719356
3529.0,-30.133813384550866,5.004082331457406,35.05047150515059,24.54269762327897,4.989040511968613,-26.621527994899708,-40.12234095772726,1.4767551204364897,-6.558092746771877,-6.558117222425371,40.10094875110723,41044.19999524577,25750.15749742643,25750.15749742643,66794.35749267219,77097.43658652552,77088.16255709477,25750.15749742643,102838.3200545212,102838.3200545212,102838.3200545212,130333.54229848976,125850.37385488686,4483.168443602898,0.0,90945.90484887228,54892.668250176284,40059.15177632888,27495.222243968554,67554.37402029743,20859.497767843033,1552.7034209609192,0.0,0.8783611127318449,2.722851878057393,0.001494314320929203,1.0,1.0,-6.537092880599403,333624.9256270299,1558890.4535590154,4.6725838923130985,1558890.4535590154,4.6725838923130985,0.7586589983799401,0.09248215978595814,3.9228040734560743,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9228040734560743,1.28484410742231,1.2851352894091002,3.0531362137980405,6469.22927073512,15262.118922403852,6453.494917715749,0.00032761410926853405,23183.901909418328,2364.100065712382,19289.928176932266,1967.0252509197603,0.8320397598428348,0.8320397598428348,35470.0191849368,35405.22815468563,1.0022880040490862,0.8,4280.855545179049,4273.035954225843,1.0022880040490862,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.715549869203,4632.441516551485,6.18739007720884,5.004082331457406,-3.7479390544815794,8.752021385938985,2.927557661397544,3.5,0.8364450461135841,0.6,0.00022661646394619698,0.9844242192871381,0.00023020204044786632,199.03392501868072,0.0,0.0,0.0,0.0013566337141457255,7.77709058363785e-05,0.0001488455581098185,0.0005838919616690388,0.09248215729263275,0.09248215729263275,0.09248215729263275,0.0924860720043606,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488144.0373855593,595.5188973269838,0.0,0.09248215729263275,0.09248215978595814,0.09248215978595814,0.37152544868672766,0.37152544868672766,0.5,9.942464821028922,0.021131839368933925,0.021131839368933925,-6.252776074688882e-12,2.447565350394143e-05,0.0210243418259779,-6.252776074688882e-12,27495.222243968554,20859.497767843033,0.7586589983799401,0.9887495585793322,0.6075727973278771,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266327221944337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57738954275635,260.57738954275635,-12.572610457243627,244.77198953185695,276.38278955364456,124626.23880912703,124617.91566590754,8.323143219475895,0.0,nan,276.38278955364456,3.2327895536445794,270.0606295492915,-3.0893704507084863,263.7384695449382,-9.41153045506178,257.4163095405838,-15.733690459416152,251.09414953622306,-22.05585046377692,244.77198953185695,-28.37801046814303,1.0,1.0,26022.012520719443,26022.012520719443,275.61218630215154,2.462186302151565,275.61218630215154,275.61218630215154,77088.72290884805,77088.16255709477,0.5603517532872502,0.0,8546.071908451686,8546.071908451686,0.8855621488772962,3942.418093823355,275.61218630215154,2.462186302151565,1.0,0.002,0.13736721536740334,0.004868015857964471,0.0002121630328416659,0.0017878369691157639,0.10608151642083295,0.10608151642083295,0.0,1.9574298779079236e-12,1.0,1.0000425678682987,0.021024341832230675,0.09248215978595814,0.0,3.932170062852115e-06,5.051182275557612,0.0,1600069.5061488778,266.5919072532281,2.4475659756717505e-05,1.0,1284578.793597204,2597.841606173398,,,,,,,,,,,,,,,,,,,2.0,15262.118922403852,1552.7034209609192,0.37152544868672766,6.173730061729009,2.927557661397544
3530.0,-30.133736156656962,5.004081001922031,35.05047172655701,24.542739323247247,4.9890621161970685,-26.621456329372844,-40.1222737628035,1.4767822871065557,-6.558074216744501,-6.558098660602789,40.10094940507567,41044.203453155285,25750.15933251807,25750.15933251807,66794.36278567335,77097.4602393018,77088.19293003486,25750.15933251807,102838.35226255293,102838.35226255293,102838.35226255293,130333.5519303947,125850.33183596989,4483.2200944248025,0.0,90945.89659235228,54892.63979908339,40059.17421474321,27495.199667841767,67554.37388258497,20859.48288573907,1552.7018589068646,0.0,0.8783612108982757,2.722853762835174,0.001494314320929203,1.0,1.0,-6.537102932597406,333625.17018952174,1558890.4818153908,4.672580551790607,1558890.4818153908,4.672580551790607,0.7586590800479331,0.09248214636261975,3.922801247208103,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922801247208103,1.2848439803227762,1.285135162280762,3.05313431613901,6469.225249823347,15262.116008234707,6453.496305060949,0.0003276150480110376,23183.916507898375,2364.101554343061,19289.932323799912,1967.0256737825775,0.8320394147912047,0.8320394147912046,35469.998740973744,35405.22815468563,1.0022872819343986,0.8,4280.853077809292,4273.035954225843,1.0022872819343986,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.721016857885,4632.441516551485,6.187382390172694,5.004081001922031,-3.7479218461142976,8.752002848036328,2.927564070986498,3.5,0.8364468774247137,0.6,0.00022661646394619698,0.9844162979096461,0.0002302038928321327,199.03386176789004,0.0,0.0,0.0,0.0013566337141457255,7.777149783412874e-05,0.00014884496611206825,0.0005838892187050691,0.0924821438652067,0.0924821438652067,0.0924821438652067,0.09248605331711014,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488143.47508625535,595.5190802477971,0.0,0.0924821438652067,0.09248214636261975,0.09248214636261975,0.3715253704801454,0.3715253704801454,0.5,9.94258210080911,0.021097917923043497,0.021097917923043497,3.490185918053612e-11,2.4443858308131894e-05,0.020995728005402725,3.490185918053612e-11,27495.199667841767,20859.48288573907,0.7586590800479331,0.9887496389466568,0.6075728497534959,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663272281741147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5774392585632,260.5774392585632,-12.572560741436803,244.7720648454897,276.38281367161983,124625.94609240985,124617.63408576485,8.312006645016082,0.0,nan,276.38281367161983,3.2328136716198514,270.0606639064074,-3.0893360935925784,263.73851414118144,-9.411485858818537,257.41636437595656,-15.733635624043416,251.0942146107242,-22.05578538927577,244.7720648454897,-28.377935154510283,1.0,1.0,26022.012520719443,26022.012520719443,275.6122084179976,2.4622084179976014,275.6122084179976,275.6122084179976,77088.75130035344,77088.19293003486,0.5583703185839113,0.0,8546.071908451686,8546.071908451686,0.8855623276030664,3942.4152534441437,275.6122084179976,2.4622084179976014,1.0,0.002,0.13736328866238487,0.004868035718196262,0.00021215697615588073,0.001787843025741725,0.10607848807794036,0.10607848807794036,0.0,1.8976057704345184e-12,1.0,1.0000425099434695,0.020995727970500866,0.09248214636261975,0.0,3.926818440504468e-06,5.044307446234626,0.0,1600069.527839187,266.5919257832555,2.4443823406272713e-05,1.0,1284578.7302523204,2597.8418624613737,,,,,,,,,,,,,,,,,,,2.0,15262.116008234707,1552.7018589068646,0.3715253704801454,6.173730061729009,2.927564070986498
3531.0,-30.133658917509297,5.004079655182115,35.0504719531109,24.542775959149026,4.98908148292192,-26.62138487746675,-40.12220663772894,1.4768074410871421,-6.558055834552704,-6.558080241660297,40.10094999650105,41044.214937228586,25750.16139851871,25750.16139851871,66794.37633574729,77097.48751422847,77088.222020402,25750.16139851871,102838.38341892071,102838.38341892071,102838.38341892071,130333.56034695607,125850.2886811803,4483.271665775764,0.0,90945.89372207584,54892.62113800961,40059.19176007359,27495.176928035362,67554.36868810895,20859.46787708316,1552.7002924351577,0.0,0.8783613085273888,2.7228556331659077,0.001494314320929203,1.0,1.0,-6.537117507774099,333625.4128686246,1558890.5073701767,4.6725772295530685,1558890.5073701767,4.6725772295530685,0.7586591616296848,0.09248213300347947,3.9227991717519974,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9227991717519974,1.2848438626396528,1.2851350445709682,3.0531329804485243,6469.222419655487,15262.113094920696,6453.496865985259,0.00032761567859886407,23183.928042244806,2364.102730519067,19289.93400044021,1967.0258447523072,0.8320390731583915,0.8320390731583915,35469.98372794101,35405.22815468563,1.0022867516492457,0.8,4280.85126589529,4273.035954225843,1.0022867516492457,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.7264780591195,4632.441516551485,6.187374767245075,5.004079655182115,-3.7479047537821892,8.751984408964304,2.927570473795755,3.5,0.8364487067987871,0.6,0.00022661646394619698,0.9844083754466075,0.00023020574550006786,199.0337985079225,0.0,0.0,0.0,0.0013566337141457255,7.777208922065697e-05,0.00014884437472554,0.0005838865898932923,0.09248213051352477,0.09248213051352477,0.09248213051352477,0.09248603381929583,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488142.9133706748,595.5192629756067,0.0,0.09248213051352477,0.09248213300347947,0.09248213300347947,0.371525292762131,0.371525292762131,0.5,9.942699196817612,0.021064233482093186,0.021064233482093186,-2.8421709430404007e-13,2.440710761675291e-05,0.02096273388622194,-2.8421709430404007e-13,27495.176928035362,20859.46787708316,0.7586591616296848,0.9887499155551218,0.6075730664692491,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663272344760002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5774887174857,260.5774887174857,-12.572511282514256,244.77213998310333,276.382837451848,124625.65334241449,124617.38428460743,8.269057807060802,0.0,nan,276.382837451848,3.232837451848013,270.0606979581195,-3.089302041880501,263.73855846436624,-9.411441535633742,257.4164189706169,-15.73358102938306,251.09427947686052,-22.055720523139456,244.77213998310333,-28.377860016896648,1.0,1.0,26022.012520719443,26022.012520719443,275.61223024088605,2.462230240886072,275.61223024088605,275.61223024088605,77088.77365575432,77088.222020402,0.5516353523271391,0.0,8546.071908451686,8546.071908451686,0.8855624588503794,3942.4131676107572,275.61223024088605,2.462230240886072,1.0,0.002,0.13735936812836366,0.004868055527591003,0.00021215092893839166,0.0017878490732172432,0.10607546446919583,0.10607546446919583,0.0,2.1556350454643436e-12,1.0,1.00004244315044,0.020962733886506157,0.09248213300347947,0.0,3.9206475860285076e-06,5.036380251387065,0.0,1600069.549349112,266.5919441654473,2.4407107900970004e-05,1.0,1284578.6673952912,2597.842116775575,,,,,,,,,,,,,,,,,,,2.0,15262.113094920696,1552.7002924351577,0.371525292762131,6.173730061729009,2.927570473795755
3532.0,-30.133581761014682,5.004078299955894,35.05047217416901,24.5428176940419,4.989102925768421,-26.621313292339423,-40.122139477729775,1.4768344552323553,-6.558037025464728,-6.558061380884492,40.10095029065081,41044.21773113303,25750.162408117827,25750.162408117827,66794.38013925086,77097.5110938444,77088.2482958019,25750.162408117827,102838.41070391973,102838.41070391973,102838.41070391973,130333.56331663407,125850.24022979854,4483.323086835535,0.0,90945.88521248827,54892.59184243992,40059.21485560927,27495.152612714337,67554.36746832362,20859.4517593207,1552.6986407670233,0.0,0.8783614096841772,2.722857548559105,0.001494314320929203,1.0,1.0,-6.5371451292203915,333625.6613704056,1558890.5200806984,4.67257378727217,1558890.5200806984,4.67257378727217,0.7586592463456576,0.09248211902310019,3.922796304417602,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922796304417602,1.2848437362537564,1.285134918156429,3.0531310491152603,6469.218327392054,15262.1101844064,6453.498304619005,0.00032761663593303093,23183.942819072923,2364.1042373361875,19289.93830061275,1967.0262832478727,0.8320387283194702,0.8320387283194702,35469.96298676976,35405.22815468563,1.0022860190368557,0.8,4280.8487626556525,4273.035954225843,1.0022860190368557,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.731932938784,4632.441516551485,6.18736689989893,5.004078299955894,-3.747887333107233,8.751965633063126,2.9275768691990836,3.5,0.836450534056881,0.6,0.00022661646394619698,0.9844004615300043,0.0002302075961991915,199.03373531568917,0.0,0.0,0.0,0.0013566337141457255,7.777268091903985e-05,0.00014884378302715712,0.0005838838419944674,0.09248211655512059,0.09248211655512059,0.09248211655512059,0.0924860111487058,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488142.351485272,595.5194457439777,0.0,0.09248211655512059,0.09248211902310019,0.09248211902310019,0.3715252154242299,0.3715252154242299,0.5,9.942816029900975,0.02102783006472464,0.02102783006472464,5.0874859880423173e-11,2.435541978229594e-05,0.02091625166411859,5.0874859880423173e-11,27495.152612714337,20859.4517593207,0.7586592463456576,0.9887499897111891,0.607573118797667,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663272408594335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57753814745115,260.57753814745115,-12.572461852548827,244.7722149812985,276.3828613135841,124625.36214954533,124617.09793263681,8.264216908524105,0.0,nan,276.3828613135841,3.2328613135841238,270.0607320471473,-3.0892679528526514,263.7386027806855,-9.411397219314495,257.41647351422677,-15.733526485773211,251.09434424776475,-22.055655752235225,244.7722149812985,-28.377785018701474,1.0,1.0,26022.012520719443,26022.012520719443,275.6122521762206,2.462252176220602,275.6122521762206,275.6122521762206,77088.80221800224,77088.2482958019,0.5539222003426403,0.0,8546.071908451686,8546.071908451686,0.8855626401743275,3942.4102859396903,275.6122521762206,2.462252176220602,1.0,0.002,0.13735545628618026,0.0048680753784750815,0.00021214489533759472,0.0017878551064639003,0.10607244766879736,0.10607244766879736,0.0,1.8014951509714994e-12,1.0,1.000042349049547,0.02091625161324373,0.09248211902310019,0.0,3.911954031045319e-06,5.02521244431832,0.0,1600069.57133833,266.59196297453525,2.435536890743606e-05,1.0,1284578.6030301398,2597.842377191537,,,,,,,,,,,,,,,,,,,2.0,15262.1101844064,1552.6986407670233,0.3715252154242299,6.173730061729009,2.9275768691990836
3533.0,-30.13348840609944,5.004076890273836,35.05047237717489,24.542844865378015,4.989112769235448,-26.621228288590665,-40.122062783315755,1.4768526521218928,-6.558020820262811,-6.558045087221545,40.10095021385859,41044.26134828519,25750.168978922276,25750.168978922276,66794.43032720746,77097.5521784298,77088.26164872218,25750.168978922276,102838.43062764445,102838.43062764445,102838.43062764445,130333.55947698303,125850.1851258273,4483.3743511557395,0.0,90945.88844652697,54892.597617940686,40059.21203176253,27495.128849338584,67554.34088110112,20859.435878639106,1552.6970769088318,0.0,0.8783614983316176,2.722859203820071,0.001494314320929203,1.0,1.0,-6.537208234098671,333625.8760478017,1558890.5167615772,4.672570770674336,1558890.5167615772,4.672570770674336,0.7586593244548805,0.09248210581523178,3.922794912382698,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922794912382698,1.2848436511194756,1.2851348330028547,3.0531301679895395,6469.216460392384,15262.107274810925,6453.498198529176,0.00032761701736655475,23183.951870501078,2364.1051603249916,19289.93798350315,1967.0262509116928,0.8320383897987378,0.8320383897987377,35469.95291733471,35405.22815468563,1.0022856633678343,0.8,4280.847547381517,4273.035954225843,1.0022856633678343,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.737383715662,4632.441516551485,6.18736037494325,5.004076890273836,-3.747871871471835,8.751948761745671,2.92758325979781,3.5,0.8364523599422314,0.6,0.00022661646394619698,0.9843908862384071,0.00023020983545688102,199.0336588567796,0.0,0.0,0.0,0.0013566337141457255,7.777335662337474e-05,0.00014884310732282224,0.000583880984149199,0.09248210327530934,0.09248210327530934,0.09248210327530934,0.09248598355540935,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488141.7898663092,595.5196284073924,0.0,0.09248210327530934,0.09248210581523178,0.09248210581523178,0.3715251381473243,0.3715251381473243,0.5,9.942932435685332,0.02098375407678077,0.02098375407678077,-2.2737367544323206e-12,2.4266958746466116e-05,0.020836853122887078,-2.2737367544323206e-12,27495.128849338584,20859.435878639106,0.7586593244548805,0.988751121778671,0.6075740035792083,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663272472830909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5775879718234,260.5775879718234,-12.572412028176586,244.77229255788424,276.382883385745,124625.05458437187,124616.72442688113,8.330157490731835,0.0,nan,276.382883385745,3.2328833857450263,270.06076522019015,-3.0892347798098285,263.7386470546171,-9.411352945382873,257.41652888903957,-15.733471110960409,251.09441072346422,-22.055589276535756,244.77229255788424,-28.377707442115735,1.0,1.0,26022.012520719443,26022.012520719443,275.61227003234643,2.462270032346453,275.61227003234643,275.61227003234643,77088.81504716908,77088.26164872218,0.5533984468929702,0.0,8546.071908451686,8546.071908451686,0.8855627282035585,3942.4088869446114,275.61227003234643,2.462270032346453,1.0,0.002,0.13735155929477233,0.004868094703475131,0.00021213888355420203,0.0017878611176897583,0.10606944177710101,0.10606944177710101,0.0,1.2439602299629815e-12,1.0,1.000042188306041,0.020836853125160815,0.09248210581523178,0.0,3.8971041289080135e-06,5.006136361080394,0.0,1600069.5902208155,266.59197917973717,2.426696102020287e-05,1.0,1284578.547425967,2597.842602161364,,,,,,,,,,,,,,,,,,,2.0,15262.107274810925,1552.6970769088318,0.3715251381473243,6.173730061729009,2.92758325979781
3534.0,-30.13341144681851,5.004075465854187,35.050472505601824,24.54288062816488,4.989131242352642,-26.621157177906625,-40.121995693165786,1.4768769739419476,-6.558002596342703,-6.558026693327187,40.10094846631843,41044.27095485621,25750.170704774508,25750.170704774508,66794.44165963071,77097.57771791733,77088.25841760666,25750.170704774508,102838.42912238117,102838.42912238117,102838.42912238117,130333.52553168696,125850.10051230024,4483.425019386725,0.0,90945.88326943888,54892.57650835387,40059.2297345389,27495.096409305777,67554.32614384468,20859.413872112087,1552.6950512628985,0.0,0.8783616047264692,2.7228610733706877,0.001494314320929203,1.0,1.0,-6.537342357897728,333626.11839700025,1558890.4412530586,4.672567150147544,1558890.4412530586,4.672567150147544,0.7586594191774564,0.09248208862278755,3.922792743682022,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922792743682022,1.2848435373296805,1.2851347191872715,3.053128750474047,6469.213456847152,15262.104692295694,6453.499039278673,0.0003276177043950297,23183.963367912987,2364.1063327347247,19289.940496559662,1967.0265071721396,0.8320380855698417,0.8320380855698417,35469.93722980236,35405.22815468563,1.002285109258419,0.8,4280.845654062557,4273.035954225843,1.002285109258419,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.742818549637,4632.441516551485,6.1873527095430685,5.004075465854187,-3.7478548338142597,8.751930299668446,2.9275896317103163,3.5,0.8364541804886618,0.6,0.00022661646394619698,0.9843829927011292,0.0002302116814557772,199.03359582615536,0.0,0.0,0.0,0.0013566337141457255,7.777394771527003e-05,0.00014884251623092695,0.0005838783426220538,0.09248208616938611,0.09248208616938611,0.09248208616938611,0.09248593760306016,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488141.2243473335,595.5198122571755,0.0,0.09248208616938611,0.09248208862278755,0.09248208862278755,0.3715250602698492,0.3715250602698492,0.5,9.943047974572726,0.020917231736518715,0.020917231736518715,-5.911715561524034e-11,2.409698447536357e-05,0.020684335429450584,-5.911715561524034e-11,27495.096409305777,20859.413872112087,0.7586594191774564,0.9887515052315683,0.6075742783291167,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663272539648647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5776374128899,260.5776374128899,-12.572362587110092,244.7723694905394,276.3829053352253,124624.74612726006,124616.48005448349,8.266072776589935,0.0,nan,276.3829053352253,3.2329053352253254,270.06079816629875,-3.0892018337012246,263.7386909973648,-9.411309002635164,257.41658382842536,-15.733416171574618,251.09447665948554,-22.05552334051444,244.7723694905394,-28.377630509460573,1.0,1.0,26022.012520719443,26022.012520719443,275.61228804815886,2.4622880481588822,275.61228804815886,275.61228804815886,77088.84632650416,77088.25841760666,0.5879088975052582,0.0,8546.071908451686,8546.071908451686,0.8855628653474171,3942.406707400432,275.61228804815886,2.4622880481588822,1.0,0.002,0.13734769082703782,0.004868114292112324,0.00021213291674059112,0.001787867085734359,0.10606645837029556,0.10606645837029556,0.0,2.4749499324960844e-12,1.0,1.0000418795270392,0.02068433548856774,0.09248208862278755,0.0,3.868578694979331e-06,4.969492957763111,0.0,1600069.6113548614,266.5919974036573,2.4097043592519185e-05,1.0,1284578.484654469,2597.842856129605,,,,,,,,,,,,,,,,,,,2.0,15262.104692295694,1552.6950512628985,0.3715250602698492,6.173730061729009,2.9275896317103163
3535.0,-30.133334514145666,5.0040740075329655,35.05047261084432,24.542912130150967,4.98914864438999,-26.62108619828877,-40.121928637940414,1.4769003289875005,-6.55798541505817,-6.558009420634874,40.10094805451558,41044.29001021954,25750.174803084,25750.174803084,66794.46481330354,77097.60849078509,77088.27110236255,25750.174803084,102838.44590544654,102838.44590544654,102838.44590544654,130333.51664653532,125850.0410485545,4483.475597980832,0.0,90945.88611176939,54892.56763299538,40059.24275419334,27495.070741088788,67554.31349528213,20859.39667228684,1552.693374908109,0.0,0.8783616999582406,2.7228628280736684,0.001494314320929203,1.0,1.0,-6.537407142204756,333626.34597531543,1558890.4234597501,4.6725639094914,1558890.4234597501,4.6725639094914,0.7586595018689819,0.09248207346398275,3.922791480670571,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922791480670571,1.2848434280629653,1.2851346098957934,3.053128027112678,6469.211924131212,15262.101784433085,6453.498701904278,0.0003276179993703746,23183.971556964556,2364.1071677855903,19289.93948812502,1967.026404340424,0.8320377481799596,0.8320377481799596,35469.92809367078,35405.22815468563,1.0022847865552702,0.8,4280.844551428264,4273.035954225843,1.0022847865552702,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.748247582921,4632.441516551485,6.187345622849556,5.0040740075329655,-3.7478386567984296,8.751912664331396,2.9275959968275114,3.5,0.8364559990935747,0.6,0.00022661646394619698,0.984375101961227,0.00023021352683006305,199.03353281736347,0.0,0.0,0.0,0.0013566337141457255,7.777453850361407e-05,0.0001488419254425829,0.0005838758370927686,0.09248207099677414,0.09248207099677414,0.09248207099677414,0.09248590737963333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488140.66746445664,595.5199933635704,0.0,0.09248207099677414,0.09248207346398275,0.09248207346398275,0.3715249800251566,0.3715249800251566,0.5,9.943163062098188,0.020848007171991867,0.020848007171991867,-5.172751116333529e-12,2.4005576676700002e-05,0.020602278430089882,-5.172751116333529e-12,27495.070741088788,20859.39667228684,0.7586595018689819,0.9887520331024953,0.6075746741632716,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663272607164933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.577686440557,260.577686440557,-12.57231355944299,244.77244588201154,276.3829269990898,124624.4602205016,124616.26326466612,8.196955835461399,0.0,nan,276.3829269990898,3.232926999089841,270.06083077568076,-3.089169224319221,263.7387345522696,-9.411265447730386,257.4166383288538,-15.733361671146156,251.09454210543623,-22.055457894563745,244.77244588201154,-28.37755411798844,1.0,1.0,26022.012520719443,26022.012520719443,275.6123068051303,2.4623068051303107,275.6123068051303,275.6123068051303,77088.87295515691,77088.27110236255,0.6018527943670051,0.0,8546.071908451686,8546.071908451686,0.8855629452174762,3942.405438073924,275.6123068051303,2.4623068051303107,1.0,0.002,0.13734383770487388,0.004868133607510581,0.00021212697313902572,0.0017878730281501913,0.10606348656951287,0.10606348656951287,0.0,1.2892169970468714e-12,1.0,1.0000417134010715,0.020602278435262633,0.09248207346398275,0.0,3.853231513137019e-06,4.949778071037262,0.0,1600069.631377924,266.5920145849418,2.400558184945112e-05,1.0,1284578.4257088448,2597.843094618721,,,,,,,,,,,,,,,,,,,2.0,15262.101784433085,1552.693374908109,0.3715249800251566,6.173730061729009,2.9275959968275114
3536.0,-30.13325788207419,5.004072577743833,35.05047272451804,24.54296228187161,4.989182428084728,-26.621013851052506,-40.12186137316746,1.4769383950222048,-6.557964775435437,-6.557988764017358,40.10094850545644,41044.29514068863,25750.171337636268,25750.171337636268,66794.4664783249,77097.62573286377,77088.3065624949,25750.171337636268,102838.47790013117,102838.47790013117,102838.47790013117,130333.52385921683,125849.99775672476,4483.526102492077,0.0,90945.87798510799,54892.5473848861,40059.256222468764,27495.04595908567,67554.30218155443,20859.38032244205,1552.6916595772452,0.0,0.8783618102560286,2.7228649253156383,0.001494314320929203,1.0,1.0,-6.537401731336956,333626.6181381513,1558890.4429440969,4.672560156152099,1558890.4429440969,4.672560156152099,0.7586595910216736,0.09248205759360052,3.922789077381583,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922789077381583,1.284843249970842,1.2851344317633093,3.0531265798147795,6469.208857480637,15262.098878602737,6453.499430621004,0.0003276186914206002,23183.98368892506,2364.108404901272,19289.941666308077,1967.026626453282,0.8320374067344968,0.8320374067344968,35469.91070921519,35405.22815468563,1.0022841725078495,0.8,4280.842453308645,4273.035954225843,1.0022841725078495,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.7536658636545,4632.441516551485,6.187336734715783,5.004072577743833,-3.747819918249608,8.751892495993442,2.9276023493437,3.5,0.8364578140982,0.6,0.00022661646394619698,0.9843672421208741,0.00023021536500741246,199.0334700548073,0.0,0.0,0.0,0.0013566337141457255,7.777513114234183e-05,0.00014884133280385515,0.0005838731545858801,0.09248205525661521,0.09248205525661521,0.09248205525661521,0.09248588805563182,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488140.11527299177,595.5201729863672,0.0,0.09248205525661521,0.09248205759360052,0.09248205759360052,0.371524899071088,0.371524899071088,0.5,9.943278041983397,0.02078835707430926,0.02078835707430926,-1.0913936421275139e-11,2.3988581915546092e-05,0.020587032680396078,-1.0913936421275139e-11,27495.04595908567,20859.38032244205,0.7586595910216736,0.9887522233419354,0.6075748518633309,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663272676288126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.577736591898,260.577736591898,-12.572263408102003,244.7725219276989,276.3829512560845,124624.32577301716,124615.94094938056,8.38482363663175,0.0,nan,276.3829512560845,3.2329512560845046,270.0608653904159,-3.0891346095840504,263.7387795247387,-9.411220475261302,257.41669365906534,-15.733306340934632,251.0946077933847,-22.055392206615267,244.7725219276989,-28.377478072301074,1.0,1.0,26022.012520719443,26022.012520719443,275.612331611038,2.462331611037996,275.612331611038,275.612331611038,77088.92744516642,77088.3065624949,0.6208826715301257,0.0,8546.071908451686,8546.071908451686,0.8855630971961606,3942.4030227684907,275.612331611038,2.462331611037996,1.0,0.002,0.13733998743352938,0.004868153529379581,0.0002121210354150694,0.0017878789677272151,0.1060605177075347,0.1060605177075347,0.0,3.1422846095974233e-12,1.0,1.000041682541592,0.020587032691310014,0.09248205759360052,0.0,3.850380084262572e-06,4.946114915595786,0.0,1600069.655563965,266.59203522456454,2.3988592829482513e-05,1.0,1284578.355215306,2597.8433798297765,,,,,,,,,,,,,,,,,,,2.0,15262.098878602737,1552.6916595772452,0.371524899071088,6.173730061729009,2.9276023493437
3537.0,-30.133181057355085,5.004071104592211,35.050472917583335,24.54299951149153,4.989198963819434,-26.62094305523723,-40.12179808979852,1.4769609602607818,-6.557947989697766,-6.557972055848477,40.100951026846055,41044.31310109791,25750.17661358153,25750.17661358153,66794.48971467944,77097.6523823017,77088.35871731145,25750.17661358153,102838.53533089298,102838.53533089298,102838.53533089298,130333.56847674533,125849.9913935207,4483.5770832246335,0.0,90945.87098714737,54892.53170026268,40059.26587431632,27495.033145852354,67554.29902016868,20859.3723540727,1552.6906070201646,0.0,0.8783618912628584,2.722866620472948,0.001494314320929203,1.0,1.0,-6.537315474271452,333626.8382784456,1558890.551889563,4.672557399559414,1558890.551889563,4.672557399559414,0.758659654760931,0.09248204730813851,3.9227862803817555,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9227862803817555,1.28484314439929,1.2851343261678319,3.0531246537613725,6469.204776404587,15262.095969314763,6453.500862044678,0.0003276196458962114,23183.998435493853,2364.109908632801,19289.94594492923,1967.027062751218,0.8320370620538444,0.8320370620538443,35469.89047680622,35405.22815468563,1.002283457866149,0.8,4280.840011471226,4273.035954225843,1.002283457866149,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.759089407953,4632.441516551485,6.187329939187977,5.004071104592211,-3.747804175678658,8.75187528027087,2.9276087080365336,3.5,0.836459630867581,0.6,0.00022661646394619698,0.9843593625893933,0.00023021720781938224,199.03340713451033,0.0,0.0,0.0,0.0013566337141457255,7.777568870657557e-05,0.00014884077523962143,0.0005838705510713715,0.09248204482699361,0.09248204482699361,0.09248204482699361,0.09248589146803264,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488139.5710915709,595.5203501054831,0.0,0.09248204482699361,0.09248204730813851,0.09248204730813851,0.37152481878150484,0.37152481878150484,0.5,9.94339343728815,0.020755971849723664,0.020755971849723664,1.5916157281026244e-11,2.4066150729140645e-05,0.020656581577043198,1.5916157281026244e-11,27495.033145852354,20859.3723540727,0.758659654760931,0.9887526135788576,0.6075751461627028,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266327274405892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57778611212666,260.57778611212666,-12.572213887873318,244.7725975669477,276.3829746572923,124623.97024437987,124615.6909365047,8.279307875137313,0.0,nan,276.3829746572923,3.2329746572923455,270.06089923923423,-3.0891007607657457,263.7388238211659,-9.411176178834069,257.41674840309605,-15.733251596903926,251.09467298502372,-22.055327014976257,244.7725975669477,-28.377402433052282,1.0,1.0,26022.012520719443,26022.012520719443,275.61235442198915,2.4623544219891755,275.61235442198915,275.61235442198915,77088.93821604016,77088.35871731145,0.5794987287081312,0.0,8546.071908451686,8546.071908451686,0.8855632740722285,3942.4002117836644,275.61235442198915,2.4623544219891755,1.0,0.002,0.137336124154274,0.004868172780424148,0.00021211507587896638,0.001787884924123355,0.10605753793948319,0.10605753793948319,0.0,2.321493691725962e-15,1.0,1.000041823355045,0.02065658156112704,0.09248204730813851,0.0,3.863387851576396e-06,4.962824191650176,0.0,1600069.6753643802,266.5920520103022,2.4066134812983364e-05,1.0,1284578.2981962766,2597.8436105241167,,,,,,,,,,,,,,,,,,,2.0,15262.095969314763,1552.6906070201646,0.37152481878150484,6.173730061729009,2.9276087080365336
3538.0,-30.133104264374776,5.004069604054102,35.05047307671229,24.54302661297845,4.989211031429128,-26.620872734791984,-40.12173110442234,1.4769795023007803,-6.557930555150733,-6.557954515779652,40.10095043340224,41044.33168378185,25750.179864305726,25750.179864305726,66794.51154808758,77097.6862370591,77088.36943825355,25750.179864305726,102838.54930255927,102838.54930255927,102838.54930255927,130333.55561645067,125849.92804901763,4483.627567433036,0.0,90945.8747504186,54892.52019893301,40059.28283498399,27495.006313891405,67554.2891488754,20859.354336086937,1552.6888682192905,0.0,0.8783619886352918,2.722868402501849,0.001494314320929203,1.0,1.0,-6.537392583244923,333627.06937917025,1558890.5262477815,4.672554086059749,1558890.5262477815,4.672554086059749,0.7586597398069368,0.09248203233703105,3.9227849875926086,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9227849875926086,1.2848430576503007,1.285134239399183,3.053123853715279,6469.203081202918,15262.093066440568,6453.500639893378,0.0003276199830977346,23184.00703532609,2364.110785571637,19289.94528090413,1967.0269950395018,0.8320367247780561,0.832036724778056,35469.88112527133,35405.22815468563,1.0022831275547113,0.8,4280.838882840035,4273.035954225843,1.0022831275547113,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.764499757788,4632.441516551485,6.187322676668602,5.004069604054102,-3.7477878184741096,8.75185742252821,2.9276150512653674,3.5,0.8364614432186764,0.6,0.00022661646394619698,0.9843514863811931,0.00023021904988360944,199.0333442402475,0.0,0.0,0.0,0.0013566337141457255,7.777627889172755e-05,0.00014884018505446943,0.0005838680434821784,0.09248202989496798,0.09248202989496798,0.09248202989496798,0.09248585867817082,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488139.014429508,595.5205311309114,0.0,0.09248202989496798,0.09248203233703105,0.09248203233703105,0.37152474125260276,0.37152474125260276,0.5,9.943508296906627,0.020710833603629908,0.020710833603629908,7.901235221652314e-12,2.3960628936947614e-05,0.02056193253474703,7.901235221652314e-12,27495.006313891405,20859.354336086937,0.7586597398069368,0.9887530812571587,0.6075755100217072,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663272813885067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57783470691425,260.57783470691425,-12.572165293085732,244.77267282755275,276.3829965862615,124623.62215633826,124615.49757358142,8.124582756838599,0.0,nan,276.3829965862615,3.2329965862615495,270.0609318345323,-3.0890681654676655,263.73886708279133,-9.411132917208647,257.4168023310463,-15.733197668953665,251.09473757930132,-22.055262420698654,244.77267282755275,-28.377327172447224,1.0,1.0,26022.012520719443,26022.012520719443,275.6123732165457,2.4623732165457,275.6123732165457,275.6123732165457,77088.94892888176,77088.36943825355,0.5794906282098964,0.0,8546.071908451686,8546.071908451686,0.8855633558253407,3942.3989125305716,275.6123732165457,2.4623732165457,1.0,0.002,0.13733227857797442,0.004868192119870585,0.00021210914404716844,0.0017878908575268207,0.10605457202358422,0.10605457202358422,0.0,1.573989202863224e-12,1.0,1.0000416317354657,0.020561932526845794,0.09248203233703105,0.0,3.845685615580876e-06,4.940084053266151,0.0,1600069.6956644407,266.59206944484924,2.3960621035712393e-05,1.0,1284578.2383383855,2597.843852704278,,,,,,,,,,,,,,,,,,,2.0,15262.093066440568,1552.6888682192905,0.37152474125260276,6.173730061729009,2.9276150512653674
3539.0,-30.133027838254993,5.0040681458785565,35.05047321328758,24.543076729774498,4.989244914065299,-26.62080056303089,-40.121663839649386,1.477017636643182,-6.557909304076418,-6.557933200829111,40.100950097497794,41044.33632683131,25750.174724881606,25750.174724881606,66794.51105171292,77097.70337819001,77088.39555069928,25750.174724881606,102838.57027558089,102838.57027558089,102838.57027558089,130333.54793772564,125849.87013020688,4483.6778075187585,0.0,90945.86671824119,54892.499658216024,40059.29673336129,27494.977662144753,67554.27439550604,20859.335237913416,1552.6869533751071,0.0,0.8783621054975446,2.722870567202606,0.001494314320929203,1.0,1.0,-6.537428566485346,333627.3502166935,1558890.5117334994,4.6725501093390225,1558890.5117334994,4.6725501093390225,0.7586598357791238,0.09248201545702556,3.922782605429708,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922782605429708,1.2848428792387026,1.2851340609471515,3.0531224236180865,6469.200050998574,15262.090165491361,6453.501345640734,0.0003276206658828178,23184.019066557175,2364.112012415777,19289.947390430203,1967.0272101512958,0.8320363839872721,0.8320363839872721,35469.863893627924,35405.22815468563,1.0022825189050681,0.8,4280.836803163228,4273.035954225843,1.0022825189050681,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.769900962195,4632.441516551485,6.187313411759792,5.0040681458785565,-3.7477685994209495,8.751836745299507,2.927621383777358,3.5,0.8364632525078166,0.6,0.00022661646394619698,0.9843436478672244,0.0002302208831612887,199.03328164648678,0.0,0.0,0.0,0.0013566337141457255,7.777687154271519e-05,0.0001488395924034818,0.0005838653640796261,0.09248201317219412,0.09248201317219412,0.09248201317219412,0.0924858304522394,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488138.4606789684,595.5207112219362,0.0,0.09248201317219412,0.09248201545702556,0.09248201545702556,0.37152466267485673,0.37152466267485673,0.5,9.943622811005211,0.020661900997708926,0.020661900997708926,2.3533175408374518e-11,2.389675267977509e-05,0.020504634343751604,2.3533175408374518e-11,27494.977662144753,20859.335237913416,0.7586598357791238,0.9887532898459543,0.607575711442498,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663272885009305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57788449435486,260.57788449435486,-12.572115505645115,244.77274791331007,276.38302107538175,124623.49522853708,124615.17124573437,8.323982802711328,0.0,nan,276.38302107538175,3.233021075381771,270.060966442988,-3.0890335570119873,263.7389118105684,-9.411088189431553,257.41685717814954,-15.733142821850436,251.09480254573148,-22.055197454268495,244.77274791331007,-28.377252086689907,1.0,1.0,26022.012520719443,26022.012520719443,275.61239758698724,2.462397586987265,275.61239758698724,275.61239758698724,77089.00511591665,77088.39555069928,0.6095652173680719,0.0,8546.071908451686,8546.071908451686,0.8855635064680162,3942.3965184568565,275.61239758698724,2.462397586987265,1.0,0.002,0.13732844371706893,0.0048682120971028165,0.00021210323041008663,0.001787896773523083,0.1060516152050433,0.1060516152050433,0.0,3.933169762104782e-12,1.0,1.000041515737147,0.02050463432021843,0.09248201545702556,0.0,3.834969118819348e-06,4.926317595778321,0.0,1600069.7205007197,266.59209069592356,2.3896729146599682e-05,1.0,1284578.1655981003,2597.8441470056255,,,,,,,,,,,,,,,,,,,2.0,15262.090165491361,1552.6869533751071,0.37152466267485673,6.173730061729009,2.927621383777358
