time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3540.0,-30.132951208480275,5.004066640623622,35.05047342747023,24.543108546081953,4.9892608698614795,-26.620730000643448,-40.12159685427321,1.47703966063425,-6.557892816596961,-6.55791678690639,40.10095261388489,41044.35055287818,25750.180469666462,25750.180469666462,66794.53102254464,77097.73379228881,77088.44663981952,25750.180469666462,102838.62710948598,102838.62710948598,102838.62710948598,130333.59218502245,125849.86358842057,4483.728596601881,0.0,90945.86743813612,54892.48419324341,40059.31471654746,27494.965075536467,67554.27979208392,20859.327414349227,1552.6859186614574,0.0,0.8783621849273954,2.7228722325403236,0.001494314320929203,1.0,1.0,-6.537346194857548,333627.5664800232,1558890.620463356,4.672547406410731,1558890.620463356,4.672547406410731,0.7586598985320672,0.09248200563060138,3.9227809714464503,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9227809714464503,1.284842776199438,1.2851339578845355,3.0531213967284208,6469.197875142596,15262.087259752481,6453.501455851315,0.0003276211273826167,23184.028907074455,2364.113015869278,19289.947719857006,1967.027243743481,0.8320360450366245,0.8320360450366245,35469.85207402495,35405.22815468563,1.0022821014175294,0.8,4280.835376662367,4273.035954225843,1.0022821014175294,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.775310928762,4632.441516551485,6.187306749128637,5.004066640623622,-3.7477530960711394,8.751819736694761,2.927627726567825,3.5,0.8364650647336643,0.6,0.00022661646394619698,0.9843357885333387,0.00023022272133766034,199.03321888597011,0.0,0.0,0.0,0.0013566337141457255,7.777746173616612e-05,0.00014883900221003088,0.0005838628056785854,0.09248200317648,0.09248200317648,0.09248200317648,0.09248583374826481,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488137.9187853196,595.5208875964846,0.0,0.09248200317648,0.09248200563060138,0.09248200563060138,0.3715245838056416,0.3715245838056416,0.5,9.943737726875932,0.02063771528463576,0.02063771528463576,1.4665602066088468e-11,2.397030942802303e-05,0.020570592048841263,1.4665602066088468e-11,27494.965075536467,20859.327414349227,0.7586598985320672,0.988753506485783,0.6075758734931818,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663272954125595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5779336464039,260.5779336464039,-12.572066353596085,244.77282272821668,276.3830445645737,124623.17492359478,124614.9571721957,8.217751399062102,0.0,nan,276.3830445645737,3.2330445645737313,270.0610001973243,-3.088999802675687,263.7389558300436,-9.41104416995637,257.4169114627697,-15.733088537230287,251.09486709549546,-22.055132904504518,244.77282272821668,-28.377177271783296,1.0,1.0,26022.012520719443,26022.012520719443,275.61241997899214,2.462419978992159,275.61241997899214,275.61241997899214,77089.01490293302,77088.44663981952,0.5682631134986877,0.0,8546.071908451686,8546.071908451686,0.8855636097974687,3942.3948763036824,275.61241997899214,2.462419978992159,1.0,0.002,0.13732459652152124,0.004868231228569459,0.00021209729558565912,0.0017879027055944944,0.10604864779282956,0.10604864779282956,0.0,1.1801536310696026e-12,1.0,1.0000416492799793,0.02057059203417566,0.09248200563060138,0.0,3.8473052440185834e-06,4.942164097351422,0.0,1600069.7399455863,266.592107183403,2.3970294762420963e-05,1.0,1284578.1095833294,2597.8443736369077,,,,,,,,,,,,,,,,,,,2.0,15262.087259752481,1552.6859186614574,0.3715245838056416,6.173730061729009,2.927627726567825
3541.0,-30.132858516507223,5.004065153133174,35.050473630804845,24.543154367152624,4.989286971268658,-26.620643967807325,-40.1215200201608,1.4770724205034709,-6.557872921473006,-6.557896840834453,40.10095272667503,41044.37862039631,25750.17826752067,25750.17826752067,66794.55688791699,77097.76112396127,77088.47454119491,25750.17826752067,102838.65280871559,102838.65280871559,102838.65280871559,130333.59206790138,125849.81307518863,4483.778992712738,0.0,90945.85944353283,54892.47693182474,40059.31390189787,27494.939259185794,67554.25316108366,20859.310278734825,1552.6841704199405,0.0,0.8783622926586817,2.722874258104203,0.001494314320929203,1.0,1.0,-6.537371940736193,333627.8292818106,1558890.6253372547,4.672543740409863,1558890.6253372547,4.672543740409863,0.7586599876472151,0.0924819907555041,3.9227784013164597,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9227784013164597,1.284842622932388,1.2851338045827507,3.053119760584785,6469.194408350563,15262.084360641027,6453.502465622816,0.0003276219232247128,23184.042058815245,2364.114356973609,19289.950738131596,1967.0275515218343,0.8320357032304898,0.8320357032304898,35469.833482696566,35405.22815468563,1.0022814447417407,0.8,4280.833132885988,4273.035954225843,1.0022814447417407,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.780706704212,4632.441516551485,6.187298198110177,5.004065153133174,-3.7477349238014166,8.751800076934591,2.9276340527257174,3.5,0.8364668722073478,0.6,0.00022661646394619698,0.9843262819122378,0.00023022494482820486,199.03314297041265,0.0,0.0,0.0,0.0013566337141457255,7.77781387097686e-05,0.00014883832523642838,0.0005838597675255758,0.09248198842775254,0.09248198842775254,0.09248198842775254,0.0924858097583374,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488137.3666157723,595.5210671951758,0.0,0.09248198842775254,0.0924819907555041,0.0924819907555041,0.37152450763795186,0.37152450763795186,0.5,9.943852363176157,0.020607953549870217,0.020607953549870217,1.2789769243681803e-11,2.391936146750595e-05,0.02052490009828034,1.2789769243681803e-11,27494.939259185794,20859.310278734825,0.7586599876472151,0.9887542791516742,0.6075765284907474,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663273025473405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57798466111484,260.57798466111484,-12.572015338885137,244.7729001881311,276.3830691340807,124623.01271165261,124614.48354110816,8.52917054444637,0.0,nan,276.3830691340807,3.233069134080722,270.0610353449142,-3.0889646550857606,263.73900155571295,-9.410998444287031,257.4169677665204,-15.733032233479605,251.09493397732945,-22.05506602267053,244.7729001881311,-28.377099811868874,1.0,1.0,26022.012520719443,26022.012520719443,275.61244318988275,2.4624431898827766,275.61244318988275,275.61244318988275,77089.05748155859,77088.47454119491,0.5829403636744246,0.0,8546.071908451686,8546.071908451686,0.8855637723267357,3942.392293323042,275.61244318988275,2.4624431898827766,1.0,0.002,0.13732075787052345,0.004868250973913682,0.0002120913754972298,0.0017879086276584514,0.10604568774861489,0.10604568774861489,0.0,3.155681011640654e-12,1.0,1.0000415567791074,0.02052490008549057,0.0924819907555041,0.0,3.838759499734469e-06,4.931186160014388,0.0,1600069.7632098128,266.59212707852697,2.3919348677736707e-05,1.0,1284578.0415145785,2597.844649037668,,,,,,,,,,,,,,,,,,,2.0,15262.084360641027,1552.6841704199405,0.37152450763795186,6.173730061729009,2.9276340527257174
3542.0,-30.132782123062032,5.004063640375849,35.05047386829273,24.543190304562472,4.989304632951037,-26.62057344746141,-40.121452999860026,1.4770959557563585,-6.55785535317483,-6.557879281530029,40.1009541206522,41044.38407909149,25750.181345111403,25750.181345111403,66794.5654242029,77097.78625291366,77088.51299116696,25750.181345111403,102838.69433627836,102838.69433627836,102838.69433627836,130333.61523632935,125849.78564628254,4483.829590046809,0.0,90945.85299370401,54892.45081359674,40059.33575567475,27494.920900050987,67554.25665572574,20859.298367603857,1552.6828338031764,0.0,0.878362382571327,2.7228760405747274,0.001494314320929203,1.0,1.0,-6.537346314981107,333628.06063648156,1558890.6855677278,4.6725406807621095,1558890.6855677278,4.6725406807621095,0.7586600610138571,0.09248197921048941,3.9227760160956366,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9227760160956366,1.2848425128227285,1.2851336944481373,3.0531181658034594,6469.191029200303,15262.08178586327,6453.503570866117,0.0003276227077276906,23184.054511535174,2364.1156267976503,19289.954041777786,1967.0278883999927,0.8320353988203449,0.8320353988203449,35469.81622892754,35405.22815468563,1.0022808353107895,0.8,4280.831050538854,4273.035954225843,1.0022808353107895,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.786104906014,4632.441516551485,6.187290912129403,5.004063640375849,-3.7477185628012775,8.751782203177125,2.9276403817338053,3.5,0.8364686804953729,0.6,0.00022661646394619698,0.9843184469658713,0.0002302267773653279,199.03308040353932,0.0,0.0,0.0,0.0013566337141457255,7.777872921982795e-05,0.00014883773472636902,0.000583857096074605,0.09248197680420317,0.09248197680420317,0.09248197680420317,0.09248580015359495,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488136.8203474644,595.5212449373197,0.0,0.09248197680420317,0.09248197921048941,0.09248197921048941,0.37152443144375447,0.37152443144375447,0.5,9.943967060619823,0.02058661885894253,0.02058661885894253,1.5916157281026244e-12,2.392835517639469e-05,0.020532966548898912,1.5916157281026244e-12,27494.920900050987,20859.298367603857,0.7586600610138571,0.9887543543644566,0.6075765778648778,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26632730959792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5780349508896,260.5780349508896,-12.57196504911036,244.77297692021457,276.38309298154456,124622.66794770844,124614.25997943988,8.407968268565398,0.0,nan,276.38309298154456,3.233092981544587,270.061069769306,-3.088930230693961,263.7390465570255,-9.41095344297446,257.4170233447581,-15.732976655241885,251.09500013248856,-22.054999867511413,244.77297692021457,-28.377023079785403,1.0,1.0,26022.012520719443,26022.012520719443,275.612465248327,2.462465248327021,275.612465248327,275.612465248327,77089.07219320709,77088.51299116696,0.5592020401236368,0.0,8546.071908451686,8546.071908451686,0.8855639231627448,3942.3898961761147,275.612465248327,2.462465248327021,1.0,0.002,0.13731691771085566,0.004868270285149545,0.00021208545203801164,0.001787914549384541,0.10604272601900581,0.10604272601900581,0.0,1.4225526139000078e-12,1.0,1.0000415731162322,0.020532966547307296,0.09248197921048941,0.0,3.840268223288246e-06,4.933124003039781,0.0,1600069.783830277,266.59214464682515,2.392835358477896e-05,1.0,1284577.9815910286,2597.8448914836335,,,,,,,,,,,,,,,,,,,2.0,15262.08178586327,1552.6828338031764,0.37152443144375447,6.173730061729009,2.9276403817338053
3543.0,-30.132705802319723,5.004062130622361,35.050474097326756,24.543226381670706,4.989326483377765,-26.620502573747178,-40.12138594463465,1.4771232529485614,-6.5578363173978005,-6.557860193781043,40.10095435055501,41044.39861419745,25750.180952429615,25750.180952429615,66794.57956662707,77097.81341321375,77088.53970270584,25750.180952429615,102838.72065513545,102838.72065513545,102838.72065513545,130333.61694670458,125849.7370061127,4483.879940591882,0.0,90945.85348762841,54892.43868129166,40059.349784818616,27494.89629156914,67554.24607638776,20859.282048824254,1552.6811635222384,0.0,0.8783624852024832,2.7228779790189868,0.001494314320929203,1.0,1.0,-6.537373830363379,333628.31212964095,1558890.6955005708,4.672537188315177,1558890.6955005708,4.672537188315177,0.75866014650946,0.09248196530484316,3.9227745457204537,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9227745457204537,1.2848423851128628,1.2851335667093289,3.053117324873954,6469.189247371589,15262.078887661406,6453.503411106649,0.00032762306750959896,23184.063327535783,2364.1165257795255,19289.953564246043,1967.0278397053066,0.832035061832121,0.832035061832121,35469.80559279859,35405.22815468563,1.002280459625596,0.8,4280.829766870769,4273.035954225843,1.002280459625596,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.791494487434,4632.441516551485,6.1872828051423125,5.004062130622361,-3.747701049622836,8.751763180245197,2.9276467006405675,3.5,0.836470485897305,0.6,0.00022661646394619698,0.984310619543127,0.00023022860817186166,199.0330178962495,0.0,0.0,0.0,0.0013566337141457255,7.777932004175226e-05,0.00014883714390444473,0.000583854559566088,0.09248196295991297,0.09248196295991297,0.09248196295991297,0.09248577731097767,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488136.26975727006,595.5214240279244,0.0,0.09248196295991297,0.09248196530484316,0.09248196530484316,0.3715243565864874,0.3715243565864874,0.5,9.944081486874223,0.020559678860422537,0.020559678860422537,7.958078640513122e-13,2.3876383238530252e-05,0.020486363417660414,7.958078640513122e-13,27494.89629156914,20859.282048824254,0.75866014650946,0.988754718557562,0.6075768881764444,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266327316768262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5780850217205,260.5780850217205,-12.571914978279494,244.7730530823251,276.38311696109616,124622.40966547452,124614.03830247496,8.371362999583615,0.0,nan,276.38311696109616,3.2331169610961865,270.06110418537,-3.08889581462995,263.7390914096019,-9.410908590398094,257.417078633843,-15.732921366156972,251.09506585808694,-22.054934141913037,244.7730530823251,-28.37694691767487,1.0,1.0,26022.012520719443,26022.012520719443,275.61248746166854,2.462487461668559,275.61248746166854,275.61248746166854,77089.09979385223,77088.53970270584,0.5600911463989178,0.0,8546.071908451686,8546.071908451686,0.8855640161459621,3942.388418449056,275.61248746166854,2.462487461668559,1.0,0.002,0.13731308626674477,0.004868289842371581,0.00021207954270560078,0.0017879204595561218,0.10603977135280039,0.10603977135280039,0.0,2.2617224933185742e-12,1.0,1.0000414787702476,0.020486363416864606,0.09248196530484316,0.0,3.831552075083468e-06,4.921927181385787,0.0,1600069.806085015,266.5921636826022,2.3876382442722388e-05,1.0,1284577.9164514071,2597.8451550334503,,,,,,,,,,,,,,,,,,,2.0,15262.078887661406,1552.6811635222384,0.3715243565864874,6.173730061729009,2.9276467006405675
3544.0,-30.13262954727968,5.004060608796155,35.05047433844975,24.543268081638985,4.989347884893196,-26.620431804068474,-40.121322696190305,1.4771501399445666,-6.557818105048682,-6.5578419582582255,40.10095515806435,41044.41329410183,25750.18241908988,25750.18241908988,66794.59571319171,77097.83651967513,77088.57190279884,25750.18241908988,102838.75432188871,102838.75432188871,102838.75432188871,130333.62920091822,125849.69888692295,4483.930313995267,0.0,90945.84473787954,54892.421505455866,40059.35914713742,27494.874879029503,67554.23402616692,20859.26797932296,1552.679665646725,0.0,0.8783625810132785,2.722879830558544,0.001494314320929203,1.0,1.0,-6.53737631157918,333628.55239338067,1558890.7303940952,4.672533927959531,1558890.7303940952,4.672533927959531,0.7586602256274475,0.09248195276754098,3.922771648439707,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922771648439707,1.2848422593221243,1.2851334408900827,3.053115368815266,6469.18510271795,15262.075990549507,6453.504892496017,0.00032762403885707955,23184.078220319934,2364.1180444208712,19289.957992218002,1967.0282912327862,0.8320347183486946,0.8320347183486946,35469.78463498085,35405.22815468563,1.002279719361825,0.8,4280.827237484195,4273.035954225843,1.002279719361825,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.796882686632,4632.441516551485,6.187275146995388,5.004060608796155,-3.747684185364097,8.751744794160253,2.927653017932225,3.5,0.8364722908377785,0.6,0.00022661646394619698,0.9843027989258235,0.00023023043741570695,199.03295544280954,0.0,0.0,0.0,0.0013566337141457255,7.77798773260269e-05,0.0001488365866201701,0.0005838519422441439,0.092481950400903,0.092481950400903,0.092481950400903,0.09248576106762693,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488135.7224915647,595.5216020655323,0.0,0.092481950400903,0.09248195276754098,0.09248195276754098,0.3715242817342371,0.3715242817342371,0.5,9.944195802993374,0.02053429106274507,0.02053429106274507,-7.128164725145325e-11,2.3853209540902753e-05,0.020465646679042493,-7.128164725145325e-11,27494.874879029503,20859.26797932296,0.7586602256274475,0.9887551339464383,0.6075772138605466,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663273239243669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57813486663275,260.57813486663275,-12.571865133367226,244.7731287626632,276.3831409705824,124622.10411092489,124613.77051936857,8.333591556322716,0.0,nan,276.3831409705824,3.23314097058244,270.0611385290269,-3.088861470973086,263.73913608742834,-9.410863912571642,257.4171336458407,-15.732866354159285,251.09513120425504,-22.054868795744937,244.7731287626632,-28.376871237336786,1.0,1.0,26022.012520719443,26022.012520719443,275.61250946501514,2.4625094650151595,275.61250946501514,275.61250946501514,77089.12757219686,77088.57190279884,0.5556693980179261,0.0,8546.071908451686,8546.071908451686,0.8855641993634589,3942.3855066819056,275.61250946501514,2.4625094650151595,1.0,0.002,0.1373092586968647,0.004868309225753853,0.00021207363898504704,0.0017879263626887582,0.10603681949252353,0.10603681949252353,0.0,1.6738051916709296e-12,1.0,1.0000414368334836,0.02046564675032414,0.09248195276754098,0.0,3.827677487064516e-06,4.916949732980925,0.0,1600069.8274150933,266.5921818949513,2.3853280822550005e-05,1.0,1284577.8542203624,2597.845406815422,,,,,,,,,,,,,,,,,,,2.0,15262.075990549507,1552.679665646725,0.3715242817342371,6.173730061729009,2.927653017932225
3545.0,-30.132553334812137,5.004059072591839,35.05047458733756,24.54330475246536,4.989366948325883,-26.62036130649821,-40.12125567588953,1.47717491829782,-6.557800051031279,-6.557823873710744,40.1009558644655,41044.42027183513,25750.1841454694,25750.1841454694,66794.60441730454,77097.8632063492,77088.60224114209,25750.1841454694,102838.7863866115,102838.7863866115,102838.7863866115,130333.63950317197,125849.65888294585,4483.98062022613,0.0,90945.84122016543,54892.39827889278,40059.38104585849,27494.85311656048,67554.23416241897,20859.253649190698,1552.678154570652,0.0,0.8783626763909492,2.722881666879579,0.001494314320929203,1.0,1.0,-6.53738561301634,333628.79066920216,1558890.7609148948,4.672530682343173,1558890.7609148948,4.672530682343173,0.7586603049218299,0.09248194026731238,3.922769475329532,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922769475329532,1.2848421433966868,1.2851333249383732,3.053113952939822,6469.182102647785,15262.073094665398,6453.505579730077,0.00032762471401404477,23184.090166941438,2364.119262637235,19289.9600464066,1967.0285007017278,0.8320343782096077,0.8320343782096077,35469.76891553327,35405.22815468563,1.0022791641257696,0.8,4280.825340313404,4273.035954225843,1.0022791641257696,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.802265628687,4632.441516551485,6.187267559089461,5.004059072591839,-3.747667442242555,8.751726514834393,2.9276593290656896,3.5,0.8364740940187685,0.6,0.00022661646394619698,0.9842949827416713,0.00023023226565168075,199.03289302427595,0.0,0.0,0.0,0.0013566337141457255,7.778046784829022e-05,0.00014883599609790676,0.000583849302323134,0.09248193790663017,0.09248193790663017,0.09248193790663017,0.09248574347533443,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488135.17547180963,595.5217800180994,0.0,0.09248193790663017,0.09248194026731238,0.09248194026731238,0.3715242075301708,0.3715242075301708,0.5,9.944309966713016,0.02050855815838304,0.02050855815838304,-5.661604518536478e-11,2.3822679452223383e-05,0.02043826069439092,-5.661604518536478e-11,27494.85311656048,20859.253649190698,0.7586603049218299,0.9887552607984856,0.6075773159259426,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663273311376946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5781843102789,260.5781843102789,-12.571815689721063,244.7732040202152,276.3831646003211,124621.79875898568,124613.53225520103,8.266503784652377,0.0,nan,276.3831646003211,3.2331646003211176,270.06117248433094,-3.0888275156690383,263.7391803682912,-9.410819631708762,257.4171882522691,-15.732811747730864,251.09519613624596,-22.054803863754017,244.7732040202152,-28.376795979784788,1.0,1.0,26022.012520719443,26022.012520719443,275.6125310995378,2.4625310995378413,275.6125310995378,275.6125310995378,77089.14932489218,77088.60224114209,0.5470837500906782,0.0,8546.071908451686,8546.071908451686,0.8855643367860278,3942.3833227061796,275.6125310995378,2.4625310995378413,1.0,0.002,0.13730543624900565,0.004868328562648359,0.0002120677431092416,0.001787932258797988,0.1060338715546208,0.1060338715546208,0.0,1.9072295825983687e-12,1.0,1.0000413813939655,0.020438260751006965,0.09248194026731238,0.0,3.822555534631675e-06,4.91036995040202,0.0,1600069.8485488147,266.5921999489687,2.382273606826857e-05,1.0,1284577.7925042396,2597.845656514096,,,,,,,,,,,,,,,,,,,2.0,15262.073094665398,1552.678154570652,0.3715242075301708,6.173730061729009,2.9276593290656896
3546.0,-30.132477052483246,5.004057492137802,35.050474809289156,24.543332098424457,4.989377775664962,-26.620291569669195,-40.12119256714357,1.4771922932664794,-6.557783749165935,-6.557807472761833,40.100955586352875,41044.44908457683,25750.189473296577,25750.189473296577,66794.6385578734,77097.89660692686,77088.61363991915,25750.189473296577,102838.80311321572,102838.80311321572,102838.80311321572,130333.6317322465,125849.60105805908,4484.030674187428,0.0,90945.84310264772,54892.395581936165,40059.386134123946,27494.828619030784,67554.21475315472,20859.237241195133,1552.6765542075873,0.0,0.8783627663860284,2.722883333197346,0.001494314320929203,1.0,1.0,-6.537458063750989,333629.0067632596,1558890.748898458,4.672527619891978,1558890.748898458,4.672527619891978,0.75866038411155,0.09248192723182798,3.9227678601271947,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9227678601271947,1.2848420621079701,1.2851332436312342,3.0531128889813304,6469.179848247412,15262.070200470256,6453.50575002223,0.0003276251962411097,23184.100192892583,2364.120284999728,19289.96055542124,1967.028552606776,0.8320340403521398,0.8320340403521398,35469.7572317764,35405.22815468563,1.0022787514368112,0.8,4280.823930207728,4273.035954225843,1.0022787514368112,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.807642703275,4632.441516551485,6.187260845282773,5.004057492137802,-3.747651988020379,8.751709480158182,2.9276656333253808,3.5,0.8364758952358231,0.6,0.00022661646394619698,0.9842871594597337,0.00023023409557692973,199.03283054856465,0.0,0.0,0.0,0.0013566337141457255,7.778102390925971e-05,0.00014883544003693727,0.0005838468806247858,0.09248192482036252,0.09248192482036252,0.09248192482036252,0.09248571422340567,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488134.6260337299,595.5219587088138,0.0,0.09248192482036252,0.09248192723182798,0.09248192723182798,0.37152413380377997,0.37152413380377997,0.5,9.944423644538867,0.020470809139169432,0.020470809139169432,5.059064278611913e-12,2.3723595916180784e-05,0.02034940901086202,5.059064278611913e-12,27494.828619030784,20859.237241195133,0.75866038411155,0.9887560502618995,0.6075779170042102,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663273384191738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5782326832323,260.5782326832323,-12.571767316767705,244.7732788690447,276.3831864973973,124621.42569910783,124613.33820490635,8.087494201503404,0.0,nan,276.3831864973973,3.2331864973972984,270.06120497175897,-3.088795028241009,263.73922344607024,-9.410776553929736,257.4172419203976,-15.732758079602377,251.0952603947246,-22.054739605275387,244.7732788690447,-28.376721130955275,1.0,1.0,26022.012520719443,26022.012520719443,275.6125488342898,2.462548834289805,275.6125488342898,275.6125488342898,77089.16002988286,77088.61363991915,0.5463899637106806,0.0,8546.071908451686,8546.071908451686,0.8855644389277595,3942.381699427831,275.6125488342898,2.462548834289805,1.0,0.002,0.1373016304180313,0.004868347522101258,0.00021206187216409777,0.0017879381285067321,0.10603093608204889,0.10603093608204889,0.0,6.708297112245631e-13,1.0,1.0000412015106777,0.020349409005802954,0.09248192723182798,0.0,3.805937607657288e-06,4.889022717432005,0.0,1600069.8675292989,266.59221625083404,2.3723590857116506e-05,1.0,1284577.736533469,2597.845882967554,,,,,,,,,,,,,,,,,,,2.0,15262.070200470256,1552.6765542075873,0.37152413380377997,6.173730061729009,2.9276656333253808
3547.0,-30.13240117858435,5.004055947368548,35.050474996238535,24.543382599391066,4.989409729658868,-26.620220087759776,-40.121125442069,1.4772286367113645,-6.557763104583103,-6.557786742560636,40.10095501659456,41044.44676940044,25750.185123948264,25750.185123948264,66794.6318933487,77097.9131632181,77088.63459537025,25750.185123948264,102838.81971931852,102838.81971931852,102838.81971931852,130333.61913113444,125849.53875995359,4484.080371180851,0.0,90945.83219222109,54892.3657900331,40059.407113542205,27494.799411815933,67554.20652535814,20859.217707046842,1552.6746268068537,0.0,0.8783628809666209,2.7228854388305663,0.001494314320929203,1.0,1.0,-6.537514040069652,333629.2798974204,1558890.7242803168,4.672523720818576,1558890.7242803168,4.672523720818576,0.758660479555365,0.092481911104895,3.922764982094957,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922764982094957,1.2848418920753524,1.2851330735600823,3.0531110530328953,6469.175958092987,15262.067310215085,6453.507057982989,0.0003276261019569377,23184.114421163045,2364.1217358795357,19289.964465003475,1967.0289512732152,0.8320336983583513,0.8320336983583513,35469.73641318791,35405.22815468563,1.002278016091091,0.8,4280.82141762465,4273.035954225843,1.002278016091091,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.8130062040245,4632.441516551485,6.187251826442563,5.004055947368548,-3.747633256771806,8.751689204140355,2.9276719216760663,3.5,0.8364776919074475,0.6,0.00022661646394619698,0.9842793781316594,0.00023023591571770616,199.03276840739903,0.0,0.0,0.0,0.0013566337141457255,7.778161536275791e-05,0.00014883484858343906,0.00058384413213852,0.09248190887025858,0.09248190887025858,0.09248190887025858,0.09248568300172898,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488134.0773933195,595.5221371256898,0.0,0.09248190887025858,0.092481911104895,0.092481911104895,0.3715240592164599,0.3715240592164599,0.5,9.944536864420863,0.02042370614100264,0.02042370614100264,7.44648787076585e-12,2.3637977506041352e-05,0.020272702490956362,7.44648787076585e-12,27494.799411815933,20859.217707046842,0.758660479555365,0.9887560720334372,0.6075779567330629,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663273459103928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5782820636411,260.5782820636411,-12.57171793635888,244.77335350497938,276.38321062228346,124621.26265477894,124613.00672417947,8.255930599476235,0.0,nan,276.38321062228346,3.2332106222834796,270.06123919884834,-3.0887608011516363,263.7392677753734,-9.4107322246266,257.41729635191354,-15.732703648086442,251.09532492844852,-22.054675071551458,244.77335350497938,-28.376646495020594,1.0,1.0,26022.012520719443,26022.012520719443,275.6125720165475,2.46257201654754,275.6125720165475,275.6125720165475,77089.21469077613,77088.63459537025,0.5800954058795469,0.0,8546.071908451686,8546.071908451686,0.8855646209279721,3942.3788070054316,275.6125720165475,2.46257201654754,1.0,0.002,0.1372978389328238,0.0048683672139179755,0.00021205602526196796,0.0017879439785866333,0.10602801263098398,0.10602801263098398,0.0,3.848601125289175e-12,1.0,1.0000410462178486,0.020272702483509875,0.092481911104895,0.0,3.791591198769002e-06,4.8705933717397,0.0,1600069.8916230912,266.5922368954169,2.363797005955348e-05,1.0,1284577.6657887097,2597.846169195474,,,,,,,,,,,,,,,,,,,2.0,15262.067310215085,1552.6746268068537,0.3715240592164599,6.173730061729009,2.9276719216760663
3548.0,-30.132325074778233,5.004054353710873,35.05047524622494,24.543414660170697,4.989424384958258,-26.620150128802784,-40.12105849161742,1.4772494376083214,-6.557746975081443,-6.5577706624287675,40.10095721294374,41044.455745813604,25750.19108055069,25750.19108055069,66794.64682636429,77097.94310092473,77088.68015325697,25750.19108055069,102838.87123380766,102838.87123380766,102838.87123380766,130333.65703196466,125849.52648831756,4484.1305436470975,0.0,90945.8309390013,54892.34357847066,40059.430400589605,27494.785798157005,67554.21619874661,20859.209121016713,1552.6735515732007,0.0,0.8783629598039112,2.7228870706056933,0.001494314320929203,1.0,1.0,-6.5374537077492505,333629.4917633878,1558890.819180903,4.672521038057626,1558890.819180903,4.672521038057626,0.7586605429170108,0.09248190166192059,3.922763010526695,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922763010526695,1.2848417947584843,1.2851329762211594,3.05310974979925,6469.173196697276,15262.064414320444,6453.507579475454,0.0003276267153388522,23184.125753951765,2364.122891502375,19289.96602377935,1967.0291102241185,0.8320333588809727,0.8320333588809727,35469.72215161263,35405.22815468563,1.0022775123495882,0.8,4280.8196964036015,4273.035954225843,1.0022775123495882,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.8183766351485,4632.441516551485,6.187245273632014,5.004054353710873,-3.7476180528588605,8.751672406569734,2.9276782181575713,3.5,0.8364794909021632,0.6,0.00022661646394619698,0.9842715732918612,0.00023023774138705063,199.03270607797697,0.0,0.0,0.0,0.0013566337141457255,7.778220528175804e-05,0.00014883425866443894,0.0005838415245880233,0.09248189926208161,0.09248189926208161,0.09248189926208161,0.09248568268097083,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488133.54078546254,595.5223117647392,0.0,0.09248189926208161,0.09248190166192059,0.09248190166192059,0.37152398387564906,0.37152398387564906,0.5,9.94465036319102,0.02039655241588889,0.02039655241588889,-3.4049207897624e-11,2.3687347322720598e-05,0.02031695467951522,-3.4049207897624e-11,27494.785798157005,20859.209121016713,0.7586605429170108,0.9887561515013712,0.6075780026084462,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663273532324693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5783307166186,260.5783307166186,-12.571669283381368,244.77342784917673,276.3832335840404,124620.92118532913,124612.78687363435,8.134311694764344,0.0,nan,276.3832335840404,3.23323358404042,270.06127243709363,-3.0887275629063424,263.7393112901067,-9.410688709893293,257.4173501431359,-15.7326498568641,251.09538899615828,-22.0546110038417,244.77342784917673,-28.37657215082325,1.0,1.0,26022.012520719443,26022.012520719443,275.6125934275363,2.4625934275363193,275.6125934275363,275.6125934275363,77089.22398015288,77088.68015325697,0.5438268959114794,0.0,8546.071908451686,8546.071908451686,0.8855647456054516,3942.3768255793284,275.6125934275363,2.4625934275363193,1.0,0.002,0.13729403917048497,0.004868386082868258,0.00021205016354913328,0.0017879498364339957,0.10602508177456664,0.10602508177456664,0.0,-1.6871053165612437e-14,1.0,1.000041135815996,0.020316954713564428,0.09248190166192059,0.0,3.7998677654930207e-06,4.881225055982768,0.0,1600069.9106135233,266.59225302491853,2.3687381371928495e-05,1.0,1284577.6109131116,2597.8463912180046,,,,,,,,,,,,,,,,,,,2.0,15262.064414320444,1552.6735515732007,0.37152398387564906,6.173730061729009,2.9276782181575713
3549.0,-30.132249127418095,5.004052772114376,35.05047547359374,24.54345590611922,4.989447926634968,-26.62007942201363,-40.12099147131664,1.477278219295656,-6.557727657053363,-6.5577512724223075,40.10095705789904,41044.459552188186,25750.189567493733,25750.189567493733,66794.64911968191,77097.96634688559,77088.70271126032,25750.189567493733,102838.89227875407,102838.89227875407,102838.89227875407,130333.65164375963,125849.4713636474,4484.180280112222,0.0,90945.82517768006,54892.31837535394,40059.45200258458,27494.75936500556,67554.21136759013,20859.19150458976,1552.6717876485002,0.0,0.8783630655388021,2.72288904000956,0.001494314320929203,1.0,1.0,-6.537498825821729,333629.74724029936,1558890.812481888,4.672517439996396,1558890.812481888,4.672517439996396,0.7586606315652524,0.0924818872278276,3.922760646069966,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922760646069966,1.2848416601035617,1.2851328415357202,3.0531082295025995,6469.169975371105,15262.06152556074,6453.508423749335,0.0003276274480043337,23184.138259568426,2364.1241667203813,19289.968547370478,1967.0293675587973,0.8320330189287597,0.8320330189287597,35469.70504802967,35405.22815468563,1.0022769082239245,0.8,4280.817632182334,4273.035954225843,1.0022769082239245,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.823732286762,4632.441516551485,6.187236948006203,5.004052772114376,-3.7476003500444572,8.751653122158833,2.9276844973164535,3.5,0.8364812849475581,0.6,0.00022661646394619698,0.9842637845629684,0.0002302395633166763,199.03264387672402,0.0,0.0,0.0,0.0013566337141457255,7.778279582036082e-05,0.00014883366812583617,0.000583838856134268,0.09248188495198773,0.09248188495198773,0.09248188495198773,0.09248565563795373,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488132.9946548974,595.5224893855077,0.0,0.09248188495198773,0.0924818872278276,0.0924818872278276,0.3715239107313315,0.3715239107313315,0.5,9.944763478538544,0.02036073330242516,0.02036073330242516,-2.2737367544323206e-13,2.3615368945684168e-05,0.020252446600579788,-2.2737367544323206e-13,27494.75936500556,20859.19150458976,0.7586606315652524,0.9887562561603283,0.6075781024050221,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663273607862724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5783795680566,260.5783795680566,-12.571620431943359,244.77350200844378,276.3832571276498,124620.67672010836,124612.50922742863,8.167492679721512,0.0,nan,276.3832571276498,3.2332571276498356,270.06130610383565,-3.0886938961643295,263.73935507997777,-9.410644920022207,257.417404056139,-15.732595943860986,251.09545303229373,-22.054546967706244,244.77350200844378,-28.376497991556192,1.0,1.0,26022.012520719443,26022.012520719443,275.6126154571184,2.4626154571184316,275.6126154571184,275.6126154571184,77089.2576192172,77088.70271126032,0.5549079568736488,0.0,8546.071908451686,8546.071908451686,0.8855648951282877,3942.374449300316,275.6126154571184,2.4626154571184316,1.0,0.002,0.13729025147246463,0.004868405514553596,0.00021204432191142394,0.0017879556802970961,0.10602216095571197,0.10602216095571197,0.0,2.2085198253529725e-12,1.0,1.000041005219504,0.02025244660080716,0.0924818872278276,0.0,3.787802846430331e-06,4.865726480433612,0.0,1600069.9331706925,266.5922723429466,2.3615369173057843e-05,1.0,1284577.5447418357,2597.8466589420404,,,,,,,,,,,,,,,,,,,2.0,15262.06152556074,1552.6717876485002,0.3715239107313315,6.173730061729009,2.9276844973164535
3550.0,-30.132157204473796,5.004051133262718,35.05047569903803,24.54348311237993,4.989457538299624,-26.61999573022205,-40.1209149864502,1.4772960643995632,-6.557712174749611,-6.557735728135786,40.100957459925056,41044.4973583754,25750.1964989165,25750.1964989165,66794.6938572919,77098.00665688781,77088.72136030928,25750.1964989165,102838.91785922578,102838.91785922578,102838.91785922578,130333.65643402986,125849.42640094564,4484.230033084229,0.0,90945.82779366059,54892.31849653483,40059.45477458418,27494.738574804076,67554.19334938825,20859.17771250751,1552.6703844103763,0.0,0.8783631482994917,2.72289061886813,0.001494314320929203,1.0,1.0,-6.537538808297029,333629.952047188,1558890.8298536646,4.672514623726523,1558890.8298536646,4.672514623726523,0.7586607036017672,0.0924818756434696,3.9227591642407225,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9227591642407225,1.2848415766153825,1.2851327580286203,3.0531072745749115,6469.167951993922,15262.058636203697,6453.508435952174,0.00032762787060612244,23184.147684290427,2364.125127774564,19289.968583845584,1967.029371278223,0.8320326822674815,0.8320326822674815,35469.69432903803,35405.22815468563,1.0022765296121845,0.8,4280.8163385136,4273.035954225843,1.0022765296121845,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.829088771657,4632.441516551485,6.187230650193889,5.004051133262718,-3.747585571629648,8.751636704892366,2.927690777457695,3.5,0.8364830792736271,0.6,0.00022661646394619698,0.9842543575580275,0.00023024176850833667,199.03256859144278,0.0,0.0,0.0,0.0013566337141457255,7.778346975952754e-05,0.00014883299418666946,0.0005838359918871438,0.09248187324834112,0.09248187324834112,0.09248187324834112,0.09248563439498778,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488132.4525927383,595.522665710314,0.0,0.09248187324834112,0.0924818756434696,0.0924818756434696,0.37152383713061243,0.37152383713061243,0.5,9.944876308858404,0.020322360597276656,0.020322360597276656,2.0520474208751693e-11,2.3553386199637316e-05,0.02019691983878147,2.0520474208751693e-11,27494.738574804076,20859.17771250751,0.7586607036017672,0.988757182131267,0.6075788241019251,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663273682829068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57842876783747,260.57842876783747,-12.571571232162512,244.77357864918616,276.38327888646796,124620.36671382752,124612.14098229253,8.225731535001312,0.0,nan,276.38327888646796,3.2332788864679856,270.06133883903954,-3.0886611609604415,263.73939879156535,-9.410601208434628,257.41745874411396,-15.73254125588602,251.09551869665177,-22.05448130334821,244.77357864918616,-28.376421350813814,1.0,1.0,26022.012520719443,26022.012520719443,275.6126331835828,2.4626331835827955,275.6126331835828,275.6126331835828,77089.26975207137,77088.72136030928,0.5483917620877037,0.0,8546.071908451686,8546.071908451686,0.8855649888357724,3942.3729600619263,275.6126331835828,2.4626331835827955,1.0,0.002,0.13728647415953193,0.004868424197238134,0.00021203849463736254,0.0017879615054372778,0.10601924731868127,0.10601924731868127,0.0,7.464038068172307e-14,1.0,1.0000408928052478,0.020196919818260994,0.0924818756434696,0.0,3.7774177007575866e-06,4.852385755122206,0.0,1600069.9512428541,266.59228782525037,2.3553365679163107e-05,1.0,1284577.4916946641,2597.8468735669558,,,,,,,,,,,,,,,,,,,2.0,15262.058636203697,1552.6703844103763,0.37152383713061243,6.173730061729009,2.927690777457695
3551.0,-30.132081578360285,5.004049535675171,35.05047588533095,24.543532530684047,4.989489793678459,-26.619924441163334,-40.12084786137564,1.4773326543133416,-6.557691369363283,-6.557714832399366,40.10095677685401,41044.49632497942,25750.191460124894,25750.191460124894,66794.68778510431,77098.02170305482,77088.74149810204,25750.191460124894,102838.93295822694,102838.93295822694,102838.93295822694,130333.6417543258,125849.36242464327,4484.279329682518,0.0,90945.81631342837,54892.29092680424,40059.472651804586,27494.708796098854,67554.18144790344,20859.157775707063,1552.668426107696,0.0,0.8783632642087912,2.722892741372624,0.001494314320929203,1.0,1.0,-6.537598797356054,333630.22736291785,1558890.8003374366,4.672510679440622,1558890.8003374366,4.672510679440622,0.758660800170639,0.09248185935530055,3.922756491212086,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922756491212086,1.2848414054297905,1.2851325868042327,3.053105600920364,6469.164405720769,15262.056069422435,6453.50966103446,0.0003276286986320501,23184.160555764494,2364.126440299643,19289.97224569852,1967.0297446833035,0.8320323782826061,0.832032378282606,35469.674993358996,35405.22815468563,1.0022758466454886,0.8,4280.814004901984,4273.035954225843,1.0022758466454886,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.834428271989,4632.441516551485,6.187221501460952,5.004049535675171,-3.7475667432613937,8.751616278936565,2.927697037690969,3.5,0.8364848679117054,0.6,0.00022661646394619698,0.9842466019205363,0.00023024358276066775,199.03250665337777,0.0,0.0,0.0,0.0013566337141457255,7.778406123022059e-05,0.0001488324027159764,0.0005838332738567877,0.09248185716679996,0.09248185716679996,0.09248185716679996,0.09248560204494503,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488131.9076365739,595.522842923034,0.0,0.09248185716679996,0.09248185935530055,0.09248185935530055,0.37152376346435717,0.37152376346435717,0.5,9.944988651054837,0.020273554099389912,0.020273554099389912,1.6484591469634324e-11,2.3463036086468492e-05,0.020116035043315605,1.6484591469634324e-11,27494.708796098854,20859.157775707063,0.758660800170639,0.9887572664412367,0.6075789158459746,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663273760509264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5784788296078,260.5784788296078,-12.571521170392202,244.77365471116835,276.3833029480257,124620.19997184104,124611.83012311025,8.369848730795274,0.0,nan,276.3833029480257,3.2333029480257096,270.06137330068117,-3.0886266993188087,263.73944365329436,-9.410556346705619,257.41751400592716,-15.732485994072817,251.09558435854998,-22.054415641449992,244.77365471116835,-28.37634528883163,1.0,1.0,26022.012520719443,26022.012520719443,275.6126564356992,2.462656435699216,275.6126564356992,275.6126564356992,77089.32328907153,77088.74149810204,0.581790969488793,0.0,8546.071908451686,8546.071908451686,0.8855651578719614,3942.370273668146,275.6126564356992,2.462656435699216,1.0,0.002,0.13728271197400915,0.004868443797820905,0.00021203269305876293,0.0017879673109398556,0.10601634652938147,0.10601634652938147,0.0,3.998618276768173e-12,1.0,1.0000407290529012,0.020116035026831014,0.09248185935530055,0.0,3.7622898311895673e-06,4.832952566090153,0.0,1600069.975518499,266.5923086306367,2.3463019601877022e-05,1.0,1284577.4203849845,2597.8471620806645,,,,,,,,,,,,,,,,,,,2.0,15262.056069422435,1552.668426107696,0.37152376346435717,6.173730061729009,2.927697037690969
3552.0,-30.132005616729938,5.0040478596251665,35.05047611981465,24.543555231671803,4.989496442443537,-26.61985541081216,-40.120784857403464,1.4773462368364638,-6.55767704689589,-6.557700524463553,40.100958544809416,41044.52695791595,25750.200988595356,25750.200988595356,66794.72794651131,77098.05827294494,77088.77589961987,25750.200988595356,102838.97688821523,102838.97688821523,102838.97688821523,130333.67179668436,125849.34274524708,4484.329051437272,0.0,90945.82074281498,54892.28942901116,40059.4792375598,27494.694908469137,67554.17414602893,20859.148879493725,1552.6673807214445,0.0,0.8783633350663432,2.7228941937054283,0.001494314320929203,1.0,1.0,-6.537571488286346,333630.4158799719,1558890.87673025,4.672508268224209,1558890.87673025,4.672508268224209,0.7586608598107601,0.09248185026897607,3.9227551309261357,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9227551309261357,1.2848413418840865,1.2851325232441275,3.0531046932019033,6469.162482374273,15262.053179225428,6453.509603372652,0.0003276290953141024,23184.169724441424,2364.127375244495,19289.972073343517,1967.0297271079846,0.8320320418033978,0.8320320418033978,35469.665153563474,35405.22815468563,1.0022754990884186,0.8,4280.812817342908,4273.035954225843,1.0022754990884186,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.839776055251,4632.441516551485,6.187215840635358,5.0040478596251665,-3.7475529153052305,8.751600774930397,2.9277033076408303,3.5,0.8364866593259516,0.6,0.00022661646394619698,0.9842388119413596,0.00023024540507522544,199.03244444056207,0.0,0.0,0.0,0.0013566337141457255,7.778461639171962e-05,0.00014883184755447738,0.0005838308936395426,0.09248184786246515,0.09248184786246515,0.09248184786246515,0.09248559656652393,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488131.37397163507,595.5230165835817,0.0,0.09248184786246515,0.09248185026897607,0.09248185026897607,0.3715236889155339,0.3715236889155339,0.5,9.945101109858383,0.02023948671154585,0.02023948671154585,1.6200374375330284e-11,2.3477567651752906e-05,0.020129036177195303,1.6200374375330284e-11,27494.694908469137,20859.148879493725,0.7586608598107601,0.9887579678218557,0.6075794349760205,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663273836233568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5785272992758,260.5785272992758,-12.5714727007242,244.77373012478924,276.38332447374256,124619.7777355472,124611.67407134872,8.103664198476574,0.0,nan,276.38332447374256,3.2333244737425844,270.0614056039751,-3.0885943960248596,263.7394867341722,-9.410513265827774,257.41756786438555,-15.732432135614431,251.0956489945901,-22.05435100540987,244.77373012478924,-28.37626987521074,1.0,1.0,26022.012520719443,26022.012520719443,275.61267476905374,2.4626747690537627,275.61267476905374,275.61267476905374,77089.31929360125,77088.77589961987,0.5433939813810866,0.0,8546.071908451686,8546.071908451686,0.8855652438933118,3942.368906580766,275.61267476905374,2.4626747690537627,1.0,0.002,0.13727894735719634,0.004868462198732094,0.0002120268848543416,0.0017879731150000063,0.1060134424271708,0.1060134424271708,0.0,-1.4565215353257166e-13,1.0,1.0000407553796355,0.02012903616099493,0.09248185026897607,0.0,3.7647214849338353e-06,4.836076029760851,0.0,1600069.9923394616,266.5923229531041,2.347755145137853e-05,1.0,1284577.3715571007,2597.8473596347167,,,,,,,,,,,,,,,,,,,2.0,15262.053179225428,1552.6673807214445,0.3715236889155339,6.173730061729009,2.9277033076408303
