time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3553.0,-30.131930140217516,5.004046235974655,35.05047630125226,24.54360545324164,4.9895295750341715,-26.619784168697812,-40.1207177323289,1.477383601259726,-6.557655723734058,-6.557679091722838,40.10095747779637,41044.52624251558,25750.194575779242,25750.194575779242,66794.72081829482,77098.07478342812,77088.79241538061,25750.194575779242,102838.98699115985,102838.98699115985,102838.98699115985,130333.65007603067,125849.27198390734,4484.378092123326,0.0,90945.81142885376,54892.26287905115,40059.49838866956,27494.66308487081,67554.16147354037,20859.127501730738,1552.6653125481462,0.0,0.8783634553486737,2.7228963709836425,0.001494314320929203,1.0,1.0,-6.53764812914153,333630.6982715379,1558890.8306250484,4.6725041751292515,1558890.8306250484,4.6725041751292515,0.7586609603959347,0.09248183319135365,3.9227525420226335,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9227525420226335,1.284841167075023,1.2851323483954473,3.053103093632102,6469.159093077808,15262.050298270811,6453.510568015693,0.0003276298717210041,23184.182650981256,2364.128693384719,19289.974956726117,1967.0300211311833,0.8320317022653236,0.8320317022653235,35469.646426410065,35405.22815468563,1.0022748376159425,0.8,4280.810557173887,4273.035954225843,1.0022748376159425,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.845101374664,4632.441516551485,6.187206382879053,5.004046235974655,-3.747533695849534,8.751579931824189,2.9277095512585376,3.5,0.836488443216725,0.6,0.00022661646394619698,0.9842310717776231,0.00023024721576499733,199.03238262509805,0.0,0.0,0.0,0.0013566337141457255,7.778520787047421e-05,0.00014883125607572279,0.000583828188103463,0.0924818310378488,0.0924818310378488,0.0924818310378488,0.09248555999254107,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488130.82947098505,595.5231936291511,0.0,0.0924818310378488,0.09248183319135365,0.09248183319135365,0.3715236159041753,0.3715236159041753,0.5,9.945212972525374,0.020190046710240495,0.020190046710240495,2.1543655748246238e-11,2.3367988774225523e-05,0.020030962581301992,2.1543655748246238e-11,27494.66308487081,20859.127501730738,0.7586609603959347,0.9887580477844728,0.6075795383618507,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663273915676931,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57857682983183,260.57857682983183,-12.571423170168146,244.77380516489848,276.3833484947466,124619.63393620802,124611.35290177829,8.281034429731992,0.0,nan,276.3833484947466,3.233348494746622,270.06143982879996,-3.0885601712000152,263.73953116281916,-9.410468837180815,257.41762249684996,-15.732377503150019,251.09571383087686,-22.054286169123117,244.77380516489848,-28.3761948351015,1.0,1.0,26022.012520719443,26022.012520719443,275.61269813435024,2.462698134350262,275.61269813435024,275.61269813435024,77089.37642980617,77088.79241538061,0.5840144255635096,0.0,8546.071908451686,8546.071908451686,0.8855654076095926,3942.366304732747,275.61269813435024,2.462698134350262,1.0,0.002,0.13727520108062796,0.004868481829074154,0.00021202110808011634,0.0017879788956153583,0.10601055404005817,0.10601055404005817,0.0,3.695474481979488e-12,1.0,1.0000405568268815,0.020030962559758336,0.09248183319135365,0.0,3.746378786756164e-06,4.812513140729631,0.0,1600070.017194973,266.5923442762659,2.3367967230569775e-05,1.0,1284577.2984147684,2597.8476555632737,,,,,,,,,,,,,,,,,,,2.0,15262.050298270811,1552.6653125481462,0.3715236159041753,6.173730061729009,2.9277095512585376
3554.0,-30.131854325381756,5.004044532039671,35.050476536366126,24.543628154229395,4.9895362142587505,-26.619715271420205,-40.120654728356726,1.4773971605999552,-6.557641569073496,-6.557664960037007,40.10095939484439,41044.55631649267,25750.20433850273,25750.20433850273,66794.76065499539,77098.11127649409,77088.82849640485,25750.20433850273,102839.03283490759,102839.03283490759,102839.03283490759,130333.68286310142,125849.25522431618,4484.42763878524,0.0,90945.81581542644,54892.2608566187,40059.50550978638,27494.65002819384,67554.15553798022,20859.119192200327,1552.664311090668,0.0,0.8783635246831837,2.722897805312658,0.001494314320929203,1.0,1.0,-6.537613439581435,333630.88446647587,1558890.9134569485,4.672501815741192,1558890.9134569485,4.672501815741192,0.758661018445798,0.09248182444216867,3.922751176121525,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922751176121525,1.2848411036378034,1.2851322849438511,3.0531021812852495,6469.157159924305,15262.047410129719,6453.510518149449,0.0003276302710117224,23184.191841947453,2364.1296306024437,19289.974807672577,1967.0300059319522,0.8320313659918471,0.8320313659918471,35469.63654599461,35405.22815468563,1.002274488624183,0.8,4280.809364712415,4273.035954225843,1.002274488624183,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.850437789248,4632.441516551485,6.187200795274396,5.004044532039671,-3.747520015348099,8.75156454738777,2.9277158078900083,3.5,0.8364902308257166,0.6,0.00022661646394619698,0.9842232969847067,0.00023024903458439296,199.0323205325849,0.0,0.0,0.0,0.0013566337141457255,7.778576303954011e-05,0.00014883070090665688,0.0005838258070245792,0.09248182204815766,0.09248182204815766,0.09248182204815766,0.0924855563586991,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488130.2986126129,595.5233663840436,0.0,0.09248182204815766,0.09248182444216867,0.09248182444216867,0.3715235415736292,0.3715235415736292,0.5,9.945324998824079,0.020157241272727333,0.020157241272727333,1.3415046851150692e-11,2.339096351988701e-05,0.02005152045558134,1.3415046851150692e-11,27494.65002819384,20859.119192200327,0.758661018445798,0.9887587243606668,0.6075800369292849,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663273992636603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57862485065465,260.57862485065465,-12.571375149345329,244.77387971700028,276.38336998429253,124619.21889488683,124611.19027304745,8.028621839376903,0.0,nan,276.38336998429253,3.233369984292551,270.06147193085087,-3.088528069149106,263.7395738773876,-9.410426122612364,257.41767582393,-15.732324176069994,251.09577777046655,-22.054222229533423,244.77387971700028,-28.376120282999693,1.0,1.0,26022.012520719443,26022.012520719443,275.61271648797856,2.4627164879785823,275.61271648797856,275.61271648797856,77089.37228406336,77088.82849640485,0.5437876585056074,0.0,8546.071908451686,8546.071908451686,0.8855654939860181,3942.3649320021323,275.61271648797856,2.4627164879785823,1.0,0.002,0.13727145096004875,0.004868500136868471,0.00021201532218752682,0.0017879846772126287,0.1060076610937634,0.1060076610937634,0.0,-5.998443929067232e-13,1.0,1.000040598452949,0.020051520442166293,0.09248182444216867,0.0,3.7502237827221703e-06,4.8174521544003,0.0,1600070.0338311598,266.5923584309265,2.3390950104840158e-05,1.0,1284577.2501883772,2597.8478506837682,,,,,,,,,,,,,,,,,,,2.0,15262.047410129719,1552.664311090668,0.3715235415736292,6.173730061729009,2.9277158078900083
3555.0,-30.13177899282982,5.004042880996895,35.050476719285264,24.54367837579923,4.989569330068121,-26.61964416054923,-40.120587673131354,1.4774344955571677,-6.5576202892880815,-6.557643572442633,40.10095835360554,41044.55503403156,25750.197864721627,25750.197864721627,66794.75289875318,77098.12771002263,77088.84537718083,25750.197864721627,102839.04324190246,102839.04324190246,102839.04324190246,130333.66160099342,125849.185105685,4484.476495308423,0.0,90945.80644861195,54892.23376382719,40059.5252053164,27494.61835909096,67554.14356440736,20859.0979227688,1552.6622513739308,0.0,0.8783636446220079,2.7228999779807137,0.001494314320929203,1.0,1.0,-6.537688463400286,333631.1662628507,1558890.868467233,4.672497734336557,1558890.868467233,4.672497734336557,0.7586611187084124,0.09248180746337108,3.922748579864768,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922748579864768,1.284840928966661,1.2851321102331232,3.05310057566399,6469.153757805526,15262.044531282254,6453.511492700821,0.00032763105080883283,23184.204798500545,2364.130951803169,19289.977720671846,1967.0303029752104,0.8320310266548129,0.8320310266548129,35469.61776564674,35405.22815468563,1.0022738252729286,0.8,4280.807098123387,4273.035954225843,1.0022738252729286,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.855751234193,4632.441516551485,6.18719134056615,5.004042880996895,-3.747500844315316,8.75154372531221,2.9277220375962463,3.5,0.8364920107417847,0.6,0.00022661646394619698,0.9842155717155052,0.0002302508418467719,199.03225883510166,0.0,0.0,0.0,0.0013566337141457255,7.778635391086192e-05,0.00014883011003533506,0.0005838231027822277,0.09248180533349869,0.09248180533349869,0.09248180533349869,0.09248552009535273,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488129.7562821459,595.5235427248881,0.0,0.09248180533349869,0.09248180746337108,0.09248180746337108,0.3715234689645271,0.3715234689645271,0.5,9.945436437286194,0.020109095939233157,0.020109095939233157,-3.228706191293895e-11,2.3283154575892695e-05,0.019955109042371078,-3.228706191293895e-11,27494.61835909096,20859.0979227688,0.7586611187084124,0.9887587847971137,0.6075801256350608,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663274073401698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5786739993602,260.5786739993602,-12.571326000639772,244.77395402721254,276.38339397149184,124619.08091411351,124610.86372104622,8.217193067315808,0.0,nan,276.38339397149184,3.2333939714918642,270.0615059826529,-3.0884940173471023,263.73961799379236,-9.410382006207612,257.41773000493487,-15.73226999506511,251.0958420160766,-22.054157983923375,244.77395402721254,-28.376045972787438,1.0,1.0,26022.012520719443,26022.012520719443,275.61273985084017,2.462739850840194,275.61273985084017,275.61273985084017,77089.42932459174,77088.84537718083,0.5839474109088769,0.0,8546.071908451686,8546.071908451686,0.885565658167274,3942.362322764092,275.61273985084017,2.462739850840194,1.0,0.002,0.1372677188706256,0.004868519702686229,0.00021200956730468325,0.0017879904371256143,0.10600478365234162,0.10600478365234162,0.0,4.430297274871098e-12,1.0,1.0000404032653822,0.01995510907465814,0.09248180746337108,0.0,3.7321919738784672e-06,4.794288630574324,0.0,1600070.0586383801,266.5923797107119,2.3283186862954608e-05,1.0,1284577.177200275,2597.848145988421,,,,,,,,,,,,,,,,,,,2.0,15262.044531282254,1552.6622513739308,0.3715234689645271,6.173730061729009,2.9277220375962463
3556.0,-30.131703319244636,5.004041150359635,35.05047695634403,24.543701076786988,4.9895759585537816,-26.61957539146594,-40.12052466915918,1.4774480310797808,-6.557606167520362,-6.557629474733945,40.10096028697543,41044.584566621226,25750.207543932363,25750.207543932363,66794.7921105536,77098.16412764635,77088.88168057012,25750.207543932363,102839.08922450249,102839.08922450249,102839.08922450249,130333.69467672158,125849.16881636024,4484.525860361355,0.0,90945.81079105694,54892.231231233454,40059.532844248315,27494.605452219097,67554.13829646741,20859.08971787934,1552.661258079654,0.0,0.8783637137103442,2.7229014088537578,0.001494314320929203,1.0,1.0,-6.537652893551808,333631.35201103217,1558890.952004427,4.672495383326203,1558890.952004427,4.672495383326203,0.7586611764307313,0.09248179881922845,3.9227472082144885,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9227472082144885,1.2848408656408954,1.2851320468930063,3.053099658577384,6469.151814609056,15262.041645300198,6453.511450843572,0.00032763145277288184,23184.2140122133,2364.1318913403966,19289.977595557728,1967.0302902171209,0.8320306905981755,0.8320306905981755,35469.607843641934,35405.22815468563,1.002273474812239,0.8,4280.80590064252,4273.035954225843,1.002273474812239,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.861075861443,4632.441516551485,6.187185750452389,5.004041150359635,-3.747487203554909,8.751528353914544,2.927728280418408,3.5,0.8364937944052595,0.6,0.00022661646394619698,0.9842078115395663,0.00023025265730385513,199.0321968583501,0.0,0.0,0.0,0.0013566337141457255,7.77869090874898e-05,0.00014882955485870717,0.0005838207208217986,0.0924817964416985,0.0924817964416985,0.0924817964416985,0.0924855168042711,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488129.22752298665,595.5237147976757,0.0,0.0924817964416985,0.09248179881922845,0.09248179881922845,0.37152339506539733,0.37152339506539733,0.5,9.945548044616505,0.02007750509807238,0.02007750509807238,1.3926637620897964e-11,2.330721360976895e-05,0.0199765811821635,1.3926637620897964e-11,27494.605452219097,20859.08971787934,0.7586611764307313,0.988759442351535,0.6075806101839887,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663274151659736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5787216939455,260.5787216939455,-12.571278306054467,244.77402795763007,276.3834154302468,124618.67080230036,124610.69672445199,7.974077848395302,0.0,nan,276.3834154302468,3.2334154302468505,270.06153793573344,-3.088462064266537,263.73966044121244,-9.410339558787541,257.417782946689,-15.73221705331099,251.09590545216116,-22.054094547838815,244.77402795763007,-28.37597204236991,1.0,1.0,26022.012520719443,26022.012520719443,275.6127581965109,2.462758196510947,275.6127581965109,275.6127581965109,77089.4251252424,77088.88168057012,0.5434446722792927,0.0,8546.071908451686,8546.071908451686,0.885565744907249,3942.3609442555608,275.6127581965109,2.462758196510947,1.0,0.002,0.1372639827649787,0.004868537942745834,0.0002120038030425792,0.0017879961960936405,0.1060019015212896,0.1060019015212896,0.0,-8.637804013722494e-13,1.0,1.0000404467423614,0.019976581168236862,0.09248179881922845,0.0,3.736207957205889e-06,4.799447291349417,0.0,1600070.0752374479,266.5923938324796,2.330719968313133e-05,1.0,1284577.129089642,2597.848340640618,,,,,,,,,,,,,,,,,,,2.0,15262.041645300198,1552.661258079654,0.37152339506539733,6.173730061729009,2.927728280418408
3557.0,-30.131628124801523,5.004039472926493,35.05047714177926,24.543751298356824,4.989609025053056,-26.6195044098127,-40.12045761393381,1.4774853078593269,-6.557584940691697,-6.557608141332366,40.100959266134346,41044.58265548648,25750.201033472647,25750.201033472647,66794.78368895913,77098.18048149199,77088.8987952224,25750.201033472647,102839.09982869505,102839.09982869505,102839.09982869505,130333.67375978413,125849.09922123636,4484.5745385477585,0.0,90945.80132544394,54892.20349074517,40059.553149665306,27494.573931089075,67554.12708075438,20859.06855131156,1552.6592067654258,0.0,0.8783638332776079,2.722903576008489,0.001494314320929203,1.0,1.0,-6.5377268534630275,333631.6330939578,1558890.9078961674,4.672491314566537,1558890.9078961674,4.672491314566537,0.7586612763518944,0.0924817819549759,3.922744596625288,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922744596625288,1.2848406912420012,1.2851318724545884,3.0530980403752133,6469.148385832835,15262.03876866126,6453.512444957982,0.0003276322395443797,23184.227034225994,2364.1332192161435,19289.980567032224,1967.030593223193,0.8320303514348423,0.8320303514348423,35469.58895238108,35405.22815468563,1.0022728075435001,0.8,4280.80362066747,4273.035954225843,1.0022728075435001,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.866377657707,4632.441516551485,6.1871763042918335,5.004039472926493,-3.7474680874052573,8.751507560331751,2.9277344964778296,3.5,0.836495570422237,0.6,0.00022661646394619698,0.9842001005640769,0.00023025446127907908,199.03213527405467,0.0,0.0,0.0,0.0013566337141457255,7.778749996686071e-05,0.0001488289639793363,0.000583818014271281,0.0924817798461405,0.0924817798461405,0.0924817798461405,0.09248548081471437,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488128.687281381,595.5238904599807,0.0,0.0924817798461405,0.0924817819549759,0.0924817819549759,0.37152332290466733,0.37152332290466733,0.5,9.945659070346853,0.02003056234809719,0.02003056234809719,-1.1254996934439987e-11,2.3200640669074346e-05,0.01988128786933885,-1.1254996934439987e-11,27494.573931089075,20859.06855131156,0.7586612763518944,0.9887594818464973,0.6075806827674893,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663274233690496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57877055869443,260.57877055869443,-12.571229441305547,244.77410173488917,276.3834393824857,124618.53618410687,124610.36646669779,8.169717409051547,0.0,nan,276.3834393824857,3.233439382485699,270.06157185297633,-3.0884281470236488,263.73970432345715,-9.41029567654283,257.4178367939405,-15.732163206059454,251.09596926441756,-22.054030735582415,244.77410173488917,-28.375898265110806,1.0,1.0,26022.012520719443,26022.012520719443,275.6127815325463,2.4627815325463303,275.6127815325463,275.6127815325463,77089.48204236697,77088.8987952224,0.58324714457558,0.0,8546.071908451686,8546.071908451686,0.885565910058065,3942.3583196084146,275.6127815325463,2.4627815325463303,1.0,0.002,0.1372602644821265,0.004868557442824071,0.00021199806945941947,0.0017880019354564402,0.10599903472970973,0.10599903472970973,0.0,4.915859386223076e-12,1.0,1.000040253818292,0.019881287880593845,0.0924817819549759,0.0,3.7183852652424556e-06,4.77655239816386,0.0,1600070.0999842747,266.5924150593083,2.320065192407128e-05,1.0,1284577.056286395,2597.848635197436,,,,,,,,,,,,,,,,,,,2.0,15262.03876866126,1552.6592067654258,0.37152332290466733,6.173730061729009,2.9277344964778296
3558.0,-30.13155268713306,5.004037746187166,35.05047739959232,24.543783359136455,4.9896235851494835,-26.619435059900695,-40.12039454011244,1.4775059566381656,-6.5575691783712955,-6.557592444076154,40.10096172973913,41044.604245791874,25750.20706064523,25750.20706064523,66794.8113064371,77098.21004964724,77088.94748210472,25750.20706064523,102839.15454274995,102839.15454274995,102839.15454274995,130333.71651687598,125849.09270274617,4484.6238141298045,0.0,90945.79979527277,54892.19398637454,40059.562009886926,27494.561974126023,67554.12398401296,20859.0611306512,1552.658220319853,0.0,0.8783639090210628,2.7229051687164922,0.001494314320929203,1.0,1.0,-6.53765295302361,333631.83991655544,1558891.0143445712,4.672488737089556,1558891.0143445712,4.672488737089556,0.7586613363864747,0.09248177336258721,3.9227425876513142,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9227425876513142,1.2848405946369976,1.2851317758276912,3.053096706334684,6469.145559161034,15262.035884945963,6453.513017602225,0.0003276328702373221,23184.238517604404,2364.134390194858,19289.98227870419,1967.0307677651583,0.8320300131512535,0.8320300131512534,35469.57442021198,35405.22815468563,1.0022722942447277,0.8,4280.8018667886145,4273.035954225843,1.0022722942447277,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.871690678573,4632.441516551485,6.1871698539670215,5.004037746187166,-3.7474532423484423,8.751490988535608,2.9277407257027646,3.5,0.8364973502007899,0.6,0.00022661646394619698,0.9841923647120067,0.00023025627110255956,199.03207349059588,0.0,0.0,0.0,0.0013566337141457255,7.778805576655634e-05,0.00014882840817964063,0.0005838155350186296,0.09248177105121261,0.09248177105121261,0.09248177105121261,0.09248548412898207,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488128.1621369008,595.5240613829992,0.0,0.09248177105121261,0.09248177336258721,0.09248177336258721,0.3715232494749254,0.3715232494749254,0.5,9.9457704598607,0.020006682898383588,0.020006682898383588,-4.25757207267452e-11,2.3265704840014223e-05,0.019939491052525682,-4.25757207267452e-11,27494.561974126023,20859.0611306512,0.7586613363864747,0.9887599359921305,0.6075810302196398,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266327431319942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57881872055736,260.57881872055736,-12.571181279442612,244.77417526060913,276.3834621804914,124618.19760597842,124610.14540409163,8.052201886788815,0.0,nan,276.3834621804914,3.233462180491415,270.06160479652414,-3.088395203475841,263.7397474125488,-9.410252587451168,257.41789002857564,-15.732109971424336,251.09603264459489,-22.053967355405092,244.77417526060913,-28.37582473939085,1.0,1.0,26022.012520719443,26022.012520719443,275.6128029267921,2.462802926792108,275.6128029267921,275.6128029267921,77089.49086055507,77088.94748210472,0.543378450354794,0.0,8546.071908451686,8546.071908451686,0.8855660371008856,3942.3563005895708,275.6128029267921,2.462802926792108,1.0,0.002,0.13725653531324059,0.004868575943861932,0.0002119923166071224,0.0017880076836298308,0.1059961583035612,0.1059961583035612,0.0,2.36953252158445e-13,1.0,1.0000403716617048,0.019939491095101403,0.09248177336258721,0.0,3.7292710974653295e-06,4.790535888702375,0.0,1600070.118566362,266.5924308216287,2.326574741573495e-05,1.0,1284577.0027173285,2597.8488519341345,,,,,,,,,,,,,,,,,,,2.0,15262.035884945963,1552.658220319853,0.3715232494749254,6.173730061729009,2.9277407257027646
3559.0,-30.1314774671138,5.004036033922223,35.05047763742354,24.54382460508498,4.989646973847992,-26.619365023015227,-40.12032762458546,1.4775345278944658,-6.557550073635923,-6.557573273032089,40.10096166632059,41044.605019071554,25750.205255842986,25750.205255842986,66794.81027491455,77098.23288783597,77088.97119538419,25750.205255842986,102839.17645122718,102839.17645122718,102839.17645122718,130333.71271865633,125849.04006900507,4484.672649651263,0.0,90945.79366372804,54892.16578764992,40059.586528975684,27494.536267429154,67554.12279640484,20859.04402046131,1552.6564968537432,0.0,0.8783640132190675,2.722907115824487,0.001494314320929203,1.0,1.0,-6.537693095697705,333632.0925096197,1558891.0116043217,4.672485191332047,1558891.0116043217,4.672485191332047,0.7586614234032947,0.0924817594745887,3.9227401695922177,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9227401695922177,1.284840460966825,1.2851316421272252,3.0530951419761556,6469.14224447303,15262.03300860976,6453.513932636379,0.00032763362749005284,23184.251245777046,2364.135688107259,19289.985013802507,1967.0310466675683,0.8320296743383563,0.8320296743383563,35469.55692887159,35405.22815468563,1.002271676423501,0.8,4280.799755769133,4273.035954225843,1.002271676423501,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.876988624077,4632.441516551485,6.187161544232966,5.004036033922223,-3.7474357739281987,8.751471807850422,2.9277469372579445,3.5,0.8364991249308413,0.6,0.00022661646394619698,0.9841846512443485,0.00023025807571747404,199.0320118854299,0.0,0.0,0.0,0.0013566337141457255,7.778864542295988e-05,0.00014882781852323712,0.0005838128620738829,0.09248175729016733,0.09248175729016733,0.09248175729016733,0.09248545857536518,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488127.62648573524,595.5242355991429,0.0,0.09248175729016733,0.0924817594745887,0.0924817594745887,0.3715231785611699,0.3715231785611699,0.5,9.945881493876799,0.019974462919208236,0.019974462919208236,-2.9103830456733704e-11,2.3199396139261808e-05,0.01988017733435754,-2.9103830456733704e-11,27494.536267429154,20859.04402046131,0.7586614234032947,0.9887599381050551,0.607581052347791,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663274395045419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57886709014696,260.57886709014696,-12.57113290985302,244.77424862319026,276.38348555708836,124617.95425251084,124609.86732075547,8.086931755371166,0.0,nan,276.38348555708836,3.233485557088386,270.0616381703205,-3.0883618296794566,263.7397907835423,-9.410209216457702,257.41794339676255,-15.732056603237424,251.09609600997763,-22.05390399002235,244.77424862319026,-28.375751376809717,1.0,1.0,26022.012520719443,26022.012520719443,275.61282487259393,2.4628248725939557,275.61282487259393,275.61282487259393,77089.52403315954,77088.97119538419,0.5528377753507812,0.0,8546.071908451686,8546.071908451686,0.8855661900132791,3942.353870440179,275.61282487259393,2.4628248725939557,1.0,0.002,0.1372528172368122,0.0048685950434063105,0.00021198658239993348,0.0017880134200233217,0.10599329119996674,0.10599329119996674,0.0,2.4232551729119756e-12,1.0,1.0000402515811557,0.01988017736346137,0.0924817594745887,0.0,3.718177695564269e-06,4.776285316480193,0.0,1600070.1408814157,266.59244992636405,2.3199425243092264e-05,1.0,1284576.9372932957,2597.8491166352424,,,,,,,,,,,,,,,,,,,2.0,15262.03300860976,1552.6564968537432,0.3715231785611699,6.173730061729009,2.9277469372579445
3560.0,-30.131402071488473,5.004034267770866,35.050477875953014,24.54385230029004,4.989656170038555,-26.619296247335793,-40.120264620613284,1.4775503462443542,-6.557534747870761,-6.557557891261752,40.10096216489044,41044.626422853325,25750.211781098355,25750.211781098355,66794.83820395169,77098.26557261734,77088.99119853207,25750.211781098355,102839.20297963041,102839.20297963041,102839.20297963041,130333.71916204518,125848.99764649408,4484.721515551094,0.0,90945.79302530702,54892.15387695657,40059.599053722726,27494.51618241476,67554.11523613748,20859.030722734755,1552.6551317292053,0.0,0.8783640947305857,2.72290867811388,0.001494314320929203,1.0,1.0,-6.537727808718898,333632.29517638194,1558891.0331465527,4.672482417574147,1558891.0331465527,4.672482417574147,0.7586614939627851,0.09248174844525726,3.9227381261902567,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9227381261902567,1.2848403869609362,1.2851315681045645,3.0530937274386303,6469.139247237753,15262.030130427907,6453.514626362556,0.000327634302517738,23184.263159986443,2364.1369030185074,19289.987087396476,1967.031258115307,0.8320293362046083,0.8320293362046083,35469.54214765992,35405.22815468563,1.0022711543282765,0.8,4280.797971833477,4273.035954225843,1.0022711543282765,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.8822878346855,4632.441516551485,6.187155234151395,5.004034267770866,-3.747421186075959,8.751455453846825,2.9277531503016654,3.5,0.8365009000861902,0.6,0.00022661646394619698,0.9841769198345315,0.00023025988455845696,199.03195013648102,0.0,0.0,0.0,0.0013566337141457255,7.778920061470819e-05,0.0001488272633314888,0.0005838103800869883,0.09248174614143366,0.09248174614143366,0.09248174614143366,0.09248543890721729,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488127.0947821483,595.5244085588699,0.0,0.09248174614143366,0.09248174844525726,0.09248174844525726,0.3715231072828903,0.3715231072828903,0.5,9.945992272856191,0.01994003554034407,0.01994003554034407,-6.650680006714538e-12,2.314339099029894e-05,0.019830082542853233,-6.650680006714538e-12,27494.51618241476,20859.030722734755,0.7586614939627851,0.9887604621934323,0.6075814371838129,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663274476205344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57891435543024,260.57891435543024,-12.571085644569735,244.77432175360173,276.3835069572418,124617.56214169833,124609.65983920301,7.902302495294636,0.0,nan,276.3835069572418,3.2335069572418433,270.06166991652987,-3.0883300834701117,263.73983287579864,-9.410167124201337,257.41799583507145,-15.732004164928526,251.09615879433784,-22.05384120566214,244.77432175360173,-28.37567824639825,1.0,1.0,26022.012520719443,26022.012520719443,275.61284259498905,2.4628425949890698,275.61284259498905,275.61284259498905,77089.52994225838,77088.99119853207,0.5387437263125321,0.0,8546.071908451686,8546.071908451686,0.8855663192332205,3942.351816821208,275.61284259498905,2.4628425949890698,1.0,0.002,0.13724910852937316,0.004868613407877149,0.00021198086101210207,0.0017880191390544167,0.10599043050605103,0.10599043050605103,0.0,6.651883904806866e-14,1.0,1.0000401501639742,0.019830082549503913,0.09248174844525726,0.0,3.7088085048877938e-06,4.764249675531018,0.0,1600070.1587784532,266.5924652521292,2.3143397640978947e-05,1.0,1284576.884800677,2597.8493290167603,,,,,,,,,,,,,,,,,,,2.0,15262.030130427907,1552.6551317292053,0.3715231072828903,6.173730061729009,2.9277531503016654
3561.0,-30.131327057621096,5.00403254317939,35.05047807420927,24.543897387944185,4.989687257075198,-26.61922562616176,-40.120197635237105,1.4775858235361954,-6.55751427130042,-6.557537322848996,40.10096147578845,41044.632508180846,25750.20670940752,25750.20670940752,66794.83921758836,77098.28548339594,77089.01071277568,25750.20670940752,102839.2174221832,102839.2174221832,102839.2174221832,130333.7042253987,125848.93430577949,4484.769919619208,0.0,90945.78927330715,54892.1362898922,40059.61442601661,27494.486803215503,67554.10122923211,20859.011049776207,1552.6532009479477,0.0,0.8783642088866991,2.722910767412583,0.001494314320929203,1.0,1.0,-6.537789274114516,333632.56618009077,1558891.0033704604,4.672478532952896,1558891.0033704604,4.672478532952896,0.7586615891058104,0.09248173266976284,3.922736326537958,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922736326537958,1.284840220981043,1.2851314020870557,3.053092721165549,6469.137115065843,15262.027258271364,6453.514722364112,0.00032763475387012777,23184.27283986535,2364.1378900914533,19289.98737435155,1967.0312873765813,0.8320290011935342,0.8320290011935342,35469.5291296416,35405.22815468563,1.0022706945118094,0.8,4280.796400696579,4273.035954225843,1.0022706945118094,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.887570741991,4632.441516551485,6.187146161859609,5.00403254317939,-3.7474026725293563,8.751435215708746,2.9277593442358762,3.5,0.836502669781679,0.6,0.00022661646394619698,0.9841692276369252,0.0002302616842535532,199.03188870022947,0.0,0.0,0.0,0.0013566337141457255,7.778979089465376e-05,0.00014882667305154322,0.0005838077967370764,0.09248173056605855,0.09248173056605855,0.09248173056605855,0.09248540688249421,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488126.55971419316,595.5245825544622,0.0,0.09248173056605855,0.09248173266976284,0.09248173266976284,0.3715230360395017,0.3715230360395017,0.5,9.946102558382591,0.01989421497080457,0.01989421497080457,-7.179323802120052e-11,2.3051548566854763e-05,0.019748048734470558,-7.179323802120052e-11,27494.486803215503,20859.011049776207,0.7586615891058104,0.9887606822113237,0.6075816532426894,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663274559919442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57896267256433,260.57896267256433,-12.571037327435647,244.7743948271228,276.3835305179902,124617.43704416211,124609.35888274587,8.078161416219565,0.0,nan,276.3835305179902,3.233530517990232,270.06170337983025,-3.0882966201697286,263.73987624165244,-9.410123758347538,257.4180491034852,-15.731950896514775,251.09622196530515,-22.05377803469483,244.7743948271228,-28.375605172877187,1.0,1.0,26022.012520719443,26022.012520719443,275.61286544681855,2.4628654468185687,275.61286544681855,275.61286544681855,77089.58211245715,77089.01071277568,0.5713996814738493,0.0,8546.071908451686,8546.071908451686,0.8855664330389964,3942.350008170648,275.61286544681855,2.4628654468185687,1.0,0.002,0.13724541516400543,0.004868632660087148,0.00021197516557885105,0.0017880248383496421,0.10598758278942552,0.10598758278942552,0.0,3.928492947613549e-12,1.0,1.0000399840846999,0.019748048806263796,0.09248173266976284,0.0,3.6934657584024744e-06,4.744540478793007,0.0,1600070.182666301,266.59248572869956,2.3051620360092784e-05,1.0,1284576.814608172,2597.8496130108515,,,,,,,,,,,,,,,,,,,2.0,15262.027258271364,1552.6532009479477,0.3715230360395017,6.173730061729009,2.9277593442358762
3562.0,-30.13125188715611,5.004030775408611,35.050478335302586,24.543929064553254,4.989703585758629,-26.619156339866997,-40.12013456141574,1.4776080371328832,-6.557498307535525,-6.557521410761076,40.100963688968605,41044.6576849833,25750.211981095315,25750.211981095315,66794.86966607862,77098.31516417391,77089.05668529794,25750.211981095315,102839.26866639325,102839.26866639325,102839.26866639325,130333.74231594517,125848.9235011817,4484.818814763468,0.0,90945.7902121044,54892.13272764378,40059.61942717847,27494.473649551917,67554.09307673038,20859.002778993436,1552.6521527087634,0.0,0.8783642867482582,2.7229123821201076,0.001494314320929203,1.0,1.0,-6.537727232138025,333632.775834812,1558891.099000062,4.672475883400313,1558891.099000062,4.672475883400313,0.758661651241808,0.09248172377341468,3.922734757452332,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922734757452332,1.2848401170551387,1.2851312981375989,3.0530917468885264,6469.1350506897425,15262.024380980125,6453.5147688172565,0.00032763518749614416,23184.2823528477,2364.138860145687,19289.98751320311,1967.0313015354998,0.8320286657841597,0.8320286657841597,35469.51777945624,35405.22815468563,1.0022702936058068,0.8,4280.79503084945,4273.035954225843,1.0022702936058068,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.892861827391,4632.441516551485,6.187139562691432,5.004030775408611,-3.747387688852366,8.751418464260977,2.927765547763732,3.5,0.8365044422182092,0.6,0.00022661646394619698,0.9841615194462805,0.00023026348771866062,199.03182713576282,0.0,0.0,0.0,0.0013566337141457255,7.779034670948264e-05,0.00014882611723671433,0.0005838053829011349,0.09248172150071218,0.09248172150071218,0.09248172150071218,0.09248540748583076,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488126.0372859325,595.5247525814669,0.0,0.09248172150071218,0.09248172377341468,0.09248172377341468,0.3715229638726395,0.3715229638726395,0.5,9.946213133450982,0.01986846503353945,0.01986846503353945,-2.0236257114447653e-11,2.310322554421873e-05,0.019794178623044445,-2.0236257114447653e-11,27494.473649551917,20859.002778993436,0.758661651241808,0.9887612522635837,0.6075820992573062,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663274641663635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5790105228689,260.5790105228689,-12.570989477131093,244.77446774698305,276.38355329873986,124617.13939710787,124609.1392849979,8.000112109949752,0.0,nan,276.38355329873986,3.233553298739878,270.06173618840273,-3.088263811597244,263.73991907804447,-9.410080921955512,257.41810196770007,-15.73189803229991,251.09628485734316,-22.053715142656813,244.77446774698305,-28.375532253016928,1.0,1.0,26022.012520719443,26022.012520719443,275.6128867382811,2.4628867382810995,275.6128867382811,275.6128867382811,77089.59617121723,77089.05668529794,0.5394859192892909,0.0,8546.071908451686,8546.071908451686,0.8855665322642714,3942.348431239594,275.6128867382811,2.4628867382810995,1.0,0.002,0.13724171317018982,0.00486865108677728,0.00021196945479041212,0.001788030544860738,0.10598472739520606,0.10598472739520606,0.0,-3.4884985525285295e-13,1.0,1.0000400774844762,0.019794178643280702,0.09248172377341468,0.0,3.7020935076967294e-06,4.755623284465672,0.0,1600070.2014654307,266.59250169246445,2.3103245780475845e-05,1.0,1284576.7603056575,2597.8498327151574,,,,,,,,,,,,,,,,,,,2.0,15262.024380980125,1552.6521527087634,0.3715229638726395,6.173730061729009,2.927765547763732
3563.0,-30.131176924126944,5.004029014764717,35.05047858534045,24.543970415275567,4.989726543206916,-26.619086577397734,-40.12007145266978,1.4776361946996905,-6.5574797185656735,-6.557502768240789,40.10096389023752,41044.67169027435,25750.21107275208,25750.21107275208,66794.88276302643,77098.337801544,77089.08266873832,25750.21107275208,102839.2937414904,102839.2937414904,102839.2937414904,130333.7432781083,125848.87591748153,4484.867360626771,0.0,90945.78340949141,54892.11729121144,40059.62902031108,27494.4495366179,67554.07855692897,20858.986783668955,1552.650517764047,0.0,0.8783643870726843,2.7229142754080264,0.001494314320929203,1.0,1.0,-6.537756465951645,333633.02146472567,1558891.107696293,4.672472469458816,1558891.107696293,4.672472469458816,0.7586617348308194,0.0924817107163083,3.9227322257670965,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9227322257670965,1.2848399853205037,1.285131166373109,3.053090089493572,6469.131538868717,15262.02150932652,6453.515822960079,0.0003276359959281883,23184.295581559054,2364.1402090988313,19289.99066410655,1967.0316228382324,0.8320283269442933,0.8320283269442933,35469.49946617924,35405.22815468563,1.0022696467527663,0.8,4280.792820630928,4273.035954225843,1.0022696467527663,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.898139346904,4632.441516551485,6.18713149880042,5.004029014764717,-3.747370645317146,8.751399660081862,2.927771735391513,3.5,0.8365062101118609,0.6,0.00022661646394619698,0.9841538325915414,0.00023026528621999565,199.03176574122358,0.0,0.0,0.0,0.0013566337141457255,7.779090283574671e-05,0.00014882556111045026,0.0005838028245858336,0.09248170855041132,0.09248170855041132,0.09248170855041132,0.0924853849686408,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488125.5065099628,595.5249252246825,0.0,0.09248170855041132,0.0924817107163083,0.0924817107163083,0.3715228939170412,0.3715228939170412,0.5,9.946323421909403,0.019837304388090615,0.019837304388090615,-6.0254023992456496e-12,2.3049675121455948e-05,0.019746302289149753,-6.0254023992456496e-12,27494.4495366179,20858.986783668955,0.7586617348308194,0.9887616586574746,0.6075824371682504,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266327472545449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5790585749797,260.5790585749797,-12.570941425020294,244.77454056554976,276.3835765843944,124616.89132174471,124608.8574695782,8.03385216653167,0.0,nan,276.3835765843944,3.2335765843944273,270.0617693806421,-3.088230619357887,263.7399621768645,-9.410037823135497,257.41815497310085,-15.731845026899123,251.09634776932634,-22.053652230673634,244.77454056554976,-28.37545943445022,1.0,1.0,26022.012520719443,26022.012520719443,275.61290842119706,2.462908421197085,275.61290842119706,275.61290842119706,77089.62901966658,77089.08266873832,0.5463509282562882,0.0,8546.071908451686,8546.071908451686,0.8855666923620619,3942.345886895932,275.61290842119706,2.462908421197085,1.0,0.002,0.13723802013102113,0.004868669986853604,0.00021196375902126749,0.0017880362431981743,0.10598187951063374,0.10598187951063374,0.0,2.2194416443577225e-12,1.0,1.0000399805597486,0.019746302295175155,0.0924817107163083,0.0,3.6931392500850774e-06,4.744120618272973,0.0,1600070.223193693,266.5925202814343,2.3049681146858347e-05,1.0,1284576.6966852616,2597.8500901190087,,,,,,,,,,,,,,,,,,,2.0,15262.02150932652,1552.650517764047,0.3715228939170412,6.173730061729009,2.927771735391513
3564.0,-30.131101969607364,5.004027235021885,35.050478854693914,24.54400722580033,4.989744732930009,-26.619017299357274,-40.12000464191658,1.4776600611371398,-6.557462559398914,-6.5574855967463925,40.10096494871327,41044.67186102139,25750.21339227928,25750.21339227928,66794.88525330066,77098.36368868615,77089.11611002876,25750.21339227928,102839.32950230804,102839.32950230804,102839.32950230804,130333.759865412,125848.84386947862,4484.915995933384,0.0,90945.77837725067,54892.086543503014,40059.65759305294,27494.430363103955,67554.0879561569,20858.97425453079,1552.64915307158,0.0,0.8783644761578719,2.7229160188124943,0.001494314320929203,1.0,1.0,-6.537750318584187,333633.2477126953,1558891.153430899,4.67246943797796,1558891.153430899,4.67246943797796,0.7586618081937937,0.0924816998066992,3.922729807307422,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922729807307422,1.2848398736618558,1.2851310546891561,3.0530884725171648,6469.128112689741,15262.018636022965,6453.5168168381015,0.000327636782136389,23184.308592407546,2364.1415358361464,19289.993634874467,1967.0319257722533,0.8320279881536602,0.8320279881536602,35469.481971931964,35405.22815468563,1.0022690288291907,0.8,4280.7907092606165,4273.035954225843,1.0022690288291907,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.903416182743,4632.441516551485,6.187124211521737,5.004027235021885,-3.747354720353994,8.75138195537588,2.927777922222952,3.5,0.8365079777779864,0.6,0.00022661646394619698,0.9841461466741322,0.00023026708453011257,199.03170435369157,0.0,0.0,0.0,0.0013566337141457255,7.779149158880753e-05,0.00014882497235738947,0.0005838001551380348,0.09248169759774268,0.09248169759774268,0.09248169759774268,0.09248537227491642,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488124.9801289888,595.5250964804602,0.0,0.09248169759774268,0.0924816998066992,0.0924816998066992,0.3715228238653692,0.3715228238653692,0.5,9.94643365864435,0.019810701941992193,0.019810701941992193,-3.637978807091713e-12,2.3037347489207605e-05,0.019735278162215764,-3.637978807091713e-12,27494.430363103955,20858.97425453079,0.7586618081937937,0.9887615579482182,0.6075823551590198,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266327480890754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5791063579999,260.5791063579999,-12.570893642000101,244.7746132564287,276.383599459555,124616.590592676,124608.60172953781,7.988863138202716,0.0,nan,276.383599459555,3.2335994595550233,270.06180221894766,-3.0881977810523153,263.74000497831446,-9.409995021685518,257.41820773769183,-15.731792262308147,251.09641049706175,-22.053589502938223,244.7746132564287,-28.375386743571283,1.0,1.0,26022.012520719443,26022.012520719443,275.61292950575125,2.4629295057512763,275.61292950575125,275.61292950575125,77089.64970807885,77089.11611002876,0.5335980500967707,0.0,8546.071908451686,8546.071908451686,0.8855668452997192,3942.343456343959,275.61292950575125,2.4629295057512763,1.0,0.002,0.13723432915348857,0.0048686886033600585,0.00021195806579517702,0.001788041935450664,0.1059790328975885,0.1059790328975885,0.0,1.2458411038918094e-12,1.0,1.0000399582457218,0.019735278165853742,0.0924816998066992,0.0,3.6910774835211936e-06,4.741471904692865,0.0,1600070.2433036845,266.59253744060106,2.3037351127186412e-05,1.0,1284576.6380849914,2597.8503272117932,,,,,,,,,,,,,,,,,,,2.0,15262.018636022965,1552.64915307158,0.3715228238653692,6.173730061729009,2.927777922222952
3565.0,-30.131026916923336,5.004025414727208,35.050479096865025,24.544034606684022,4.989755090093307,-26.618948716217957,-40.1199417077936,1.4776768897754458,-6.557446701129038,-6.557469641069185,40.10096470406374,41044.69501120238,25750.21826664675,25750.21826664675,66794.91327784912,77098.39635735343,77089.12758486564,25750.21826664675,102839.3458515124,102839.3458515124,102839.3458515124,130333.7524983357,125848.78815306217,4484.964345273539,0.0,90945.77932402259,54892.077979399495,40059.66816069232,27494.406646823314,67554.07480751563,20858.958375431757,1552.647601712266,0.0,0.8783645636095466,2.7229176399153583,0.001494314320929203,1.0,1.0,-6.537821401233259,333633.4579415743,1558891.1428612254,4.67246646208432,1558891.1428612254,4.67246646208432,0.7586618850653316,0.09248168766894145,3.92272804918976,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92272804918976,1.2848397949294217,1.2851309759388791,3.053087291248822,6469.125609723871,15262.015765047705,6453.517170841189,0.0003276373294910608,23184.319224680246,2364.142620026232,19289.99469301339,1967.0320336723946,0.8320276522279223,0.8320276522279223,35469.469254354444,35405.22815468563,1.0022685796249455,0.8,4280.78917438374,4273.035954225843,1.0022685796249455,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.90868559726,4632.441516551485,6.187117549156759,5.004025414727208,-3.7473397302879565,8.751365145015164,2.9277841003584726,3.5,0.8365097429595636,0.6,0.00022661646394619698,0.9841384507557198,0.0002302688852083548,199.0316428858011,0.0,0.0,0.0,0.0013566337141457255,7.779204618380178e-05,0.0001488244177623952,0.0005837977179608823,0.0924816854303955,0.0924816854303955,0.0924816854303955,0.0924853441360091,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488124.44975614926,595.5252689705279,0.0,0.0924816854303955,0.09248168766894145,0.09248168766894145,0.37152275465667706,0.37152275465667706,0.5,9.946543416271941,0.019772451111975897,0.019772451111975897,9.43600753089413e-12,2.2939940151900373e-05,0.01964823983593078,9.43600753089413e-12,27494.406646823314,20858.958375431757,0.7586618850653316,0.9887621652456996,0.607582816109207,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663274893265866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5791532177299,260.5791532177299,-12.570846782270053,244.7746857885862,276.3836206468618,124616.22801360757,124608.3935157137,7.834497893862514,0.0,nan,276.3836206468618,3.233620646861823,270.0618336752164,-3.088166324783572,263.7400467035586,-9.409953296441358,257.4182597319084,-15.731740268091585,251.0964727602483,-22.053527239751674,244.7746857885862,-28.37531421141378,1.0,1.0,26022.012520719443,26022.012520719443,275.6129468041315,2.4629468041315477,275.6129468041315,275.6129468041315,77089.66003586545,77089.12758486564,0.5324509998172289,0.0,8546.071908451686,8546.071908451686,0.885566956478903,3942.3416894357088,275.6129468041315,2.4629468041315477,1.0,0.002,0.13723065445449312,0.004868706933908076,0.00021195239718132145,0.001788047603727195,0.10597619859066072,0.10597619859066072,0.0,9.085163177324773e-13,1.0,1.000039782032436,0.019648239826494773,0.09248168766894145,0.0,3.6747987391386162e-06,4.720560409864613,0.0,1600070.2617662165,266.59255329887094,2.2939930715892842e-05,1.0,1284576.5836338364,2597.850547517583,,,,,,,,,,,,,,,,,,,2.0,15262.015765047705,1552.647601712266,0.37152275465667706,6.173730061729009,2.9277841003584726
