time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3566.0,-30.130952237877608,5.00402363100971,35.050479304645094,24.544085282273613,4.98978601824125,-26.61887841226651,-40.11987472241742,1.4777121906316728,-6.557426654404367,-6.557449510679388,40.10096419259526,41044.68573591311,25750.213814825147,25750.213814825147,66794.89955073825,77098.41211538907,77089.14844247517,25750.213814825147,102839.36225730032,102839.36225730032,102839.36225730032,130333.7407354503,125848.72838512644,4485.012350323862,0.0,90945.76668848573,54892.04030113022,40059.695985950566,27494.378478149963,67554.07446410053,20858.939545371693,1552.6457393521518,0.0,0.8783646747144259,2.722919684651409,0.001494314320929203,1.0,1.0,-6.537876000258905,333633.7231756393,1558891.1207600688,4.672462681296161,1558891.1207600688,4.672462681296161,0.7586619774638108,0.09248167258372986,3.9227248897570064,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9227248897570064,1.2848396297751314,1.2851308107471602,3.053085224685628,6469.121230924444,15262.012898537489,6453.518829386432,0.0003276383624787536,23184.334676633258,2364.1441956869326,19289.999650516107,1967.0325391969845,0.8320273115259104,0.8320273115259104,35469.44640017531,35405.22815468563,1.002267772380564,0.8,4280.786416126435,4273.035954225843,1.002267772380564,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.913942043592,4632.441516551485,6.187108665245783,5.00402363100971,-3.747321579593309,8.75134521060302,2.9277902632946144,3.5,0.8365115037984613,0.6,0.00022661646394619698,0.9841307932146778,0.00023027067693507584,199.03158172395683,0.0,0.0,0.0,0.0013566337141457255,7.779263648371006e-05,0.00014882382746248692,0.0005837949321759998,0.09248167051242104,0.09248167051242104,0.09248167051242104,0.09248531435124849,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488123.920241768,595.5254411682104,0.0,0.09248167051242104,0.09248167258372986,0.09248167258372986,0.3715226845768662,0.3715226845768662,0.5,9.94665272824665,0.019725397909326148,0.019725397909326148,1.4665602066088468e-11,2.2856274995319836e-05,0.019573510420457296,1.4665602066088468e-11,27494.378478149963,20858.939545371693,0.7586619774638108,0.9887619670703102,0.6075826818961898,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663274979546317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5792011581669,260.5792011581669,-12.570798841833096,244.7747583133516,276.38364400296973,124616.06275743879,124608.04757654996,8.015180888833044,0.0,nan,276.38364400296973,3.233644002969754,270.061866865058,-3.088133134941984,263.74008972712926,-9.409910272870718,257.41831258921087,-15.731687410789107,251.09653545128182,-22.053464548718154,244.7747583133516,-28.375241686648366,1.0,1.0,26022.012520719443,26022.012520719443,275.6129693751291,2.4629693751291484,275.6129693751291,275.6129693751291,77089.71345781042,77089.14844247517,0.5650153352471534,0.0,8546.071908451686,8546.071908451686,0.8855671562739027,3942.3385142057914,275.6129693751291,2.4629693751291484,1.0,0.002,0.13722699373148675,0.004868725967770631,0.00021194675197114575,0.0017880532519855667,0.10597337598557287,0.10597337598557287,0.0,3.9567125617590015e-12,1.0,1.0000396307410864,0.019573510405791694,0.09248167258372986,0.0,3.660822129850763e-06,4.702606133363823,0.0,1600070.2851614102,266.5925733455956,2.285626032971777e-05,1.0,1284576.5149358758,2597.8508254650233,,,,,,,,,,,,,,,,,,,2.0,15262.012898537489,1552.6457393521518,0.3715226845768662,6.173730061729009,2.9277902632946144
3567.0,-30.130877297126556,5.004021801050765,35.0504795733335,24.54411192974078,4.989799835447257,-26.61880958386707,-40.11981171844525,1.4777321209020402,-6.557411024769408,-6.557433928909105,40.10096636902526,41044.71736458964,25750.21944829987,25750.21944829987,66794.93681288951,77098.44524486491,77089.1931255909,25750.21944829987,102839.41257389078,102839.41257389078,102839.41257389078,130333.7780559503,125848.71723885013,4485.060817100167,0.0,90945.77256753188,54892.04468218733,40059.697650382834,27494.36548205953,67554.06313244236,20858.93136653805,1552.6447067043455,0.0,0.8783647509240601,2.7229212658707462,0.001494314320929203,1.0,1.0,-6.537817657810876,333633.9284776891,1558891.2148008773,4.672460087958722,1558891.2148008773,4.672460087958722,0.7586620385965556,0.09248166399781951,3.9227239980002664,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9227239980002664,1.2848395365318126,1.2851307174827098,3.0530847521932087,6469.1202297697055,15262.010027043807,6453.518140423974,0.0003276385211354473,23184.34144586629,2364.1448859566,19289.997591161216,1967.0323292012274,0.8320269797700282,0.8320269797700282,35469.439949533065,35405.22815468563,1.0022675445340883,0.8,4280.7856376022555,4273.035954225843,1.0022675445340883,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.91920530904,4632.441516551485,6.187102194452092,5.004021801050765,-3.7473068788443986,8.751328679895163,2.9277964342310483,3.5,0.8365132669231566,0.6,0.00022661646394619698,0.9841231089031569,0.0002302724749536364,199.03152034781468,0.0,0.0,0.0,0.0013566337141457255,7.779319170179333e-05,0.00014882327224440364,0.0005837926214940491,0.09248166176962766,0.09248166176962766,0.09248166176962766,0.09248531457144357,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488123.40242600685,595.5256096928698,0.0,0.09248166176962766,0.09248166399781951,0.09248166399781951,0.37152261375551027,0.37152261375551027,0.5,9.94676230991188,0.019697949080523358,0.019697949080523358,-1.2846612662542611e-11,2.2904139711954485e-05,0.019616271098243487,-1.2846612662542611e-11,27494.36548205953,20858.93136653805,0.7586620385965556,0.9887626845173687,0.607583252011354,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663275064093036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5792484510614,260.5792484510614,-12.570751548938574,244.7748307217192,276.3836661803943,124615.76342561273,124607.85650665233,7.906918960396419,0.0,nan,276.3836661803943,3.233666180394323,270.0618990886672,-3.0881009113327877,263.7401319969301,-9.409868003069903,257.41836490519756,-15.731635094802414,251.09659781346022,-22.053402186539756,244.7748307217192,-28.375169278280765,1.0,1.0,26022.012520719443,26022.012520719443,275.6129901853969,2.4629901853969045,275.6129901853969,275.6129901853969,77089.72122083402,77089.1931255909,0.5280952431203332,0.0,8546.071908451686,8546.071908451686,0.8855672126664693,3942.3376179902675,275.6129901853969,2.4629901853969045,1.0,0.002,0.13722332501099513,0.004868744197493165,0.00021194109242742655,0.00178805890814736,0.10597054621371327,0.10597054621371327,0.0,5.747863122962382e-13,1.0,1.0000397173196884,0.0196162711110901,0.09248166399781951,0.0,3.668819754489529e-06,4.712879499060513,0.0,1600070.3035632563,266.59258897523057,2.2904152558567148e-05,1.0,1284576.4617608618,2597.8510406076834,,,,,,,,,,,,,,,,,,,2.0,15262.010027043807,1552.6447067043455,0.37152261375551027,6.173730061729009,2.9277964342310483
3568.0,-30.13080250547812,5.004019944291999,35.05047979348398,24.544144234992586,4.989813162883574,-26.61874093864158,-40.11974878432227,1.4777515964654733,-6.557394552254436,-6.557417327992578,40.10096550537432,41044.733481573334,25750.222630238357,25750.222630238357,66794.95611181168,77098.4742515674,77089.19818310879,25750.222630238357,102839.42081334715,102839.42081334715,102839.42081334715,130333.75947482485,125848.6507453085,4485.108729516348,0.0,90945.76911417942,54892.02834583513,40059.71196482699,27494.3386614777,67554.05062630468,20858.91328901688,1552.6429926893518,0.0,0.878364844230255,2.722922952888991,0.001494314320929203,1.0,1.0,-6.5379157051962125,333634.14720827877,1558891.1774837533,4.672456912842857,1558891.1774837533,4.672456912842857,0.7586621211675948,0.09248165055785812,3.922721669597727,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922721669597727,1.2848394454158432,1.2851306263460909,3.0530831564936296,6469.116848673775,15262.007163282258,6453.519107577685,0.0003276392960053397,23184.354327006295,2364.1461994673305,19290.00048204838,1967.0326239896785,0.8320266421902647,0.8320266421902647,35469.42310671894,35405.22815468563,1.002266949620376,0.8,4280.7836048530235,4273.035954225843,1.002266949620376,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.924454136782,4632.441516551485,6.187095156098687,5.004019944291999,-3.7472914223826397,8.751311366674638,2.9278025882451164,3.5,0.8365150252128905,0.6,0.00022661646394619698,0.9841154399449217,0.00023027426940774358,199.03145909382468,0.0,0.0,0.0,0.0013566337141457255,7.779374630799303e-05,0.00014882271763820397,0.0005837900994078066,0.0924816483716737,0.0924816483716737,0.0924816483716737,0.09248527959865736,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488122.8730352989,595.5257818329003,0.0,0.0924816483716737,0.09248165055785812,0.09248165055785812,0.3715225450565513,0.3715225450565513,0.5,9.946871243036052,0.019652692553790985,0.019652692553790985,-1.3585577107733116e-11,2.2775738159452885e-05,0.019501622796383344,-1.3585577107733116e-11,27494.3386614777,20858.91328901688,0.7586621211675948,0.9887631532460998,0.6075836030710353,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663275150831563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5792951560767,260.5792951560767,-12.570704843923295,244.77490300464493,276.3836873074979,124615.42223460622,124607.61360399368,7.808630612526684,0.0,nan,276.3836873074979,3.2336873074979167,270.06193044693595,-3.088069553064031,263.74017358636354,-9.409826413636438,257.4184167257952,-15.731583274204752,251.0966598652224,-22.053340134777585,244.77490300464493,-28.37509699535505,1.0,1.0,26022.012520719443,26022.012520719443,275.61300737810785,2.463007378107875,275.61300737810785,275.61300737810785,77089.74104145812,77089.19818310879,0.5428583493339829,0.0,8546.071908451686,8546.071908451686,0.8855673599090754,3942.335277945716,275.61300737810785,2.463007378107875,1.0,0.002,0.13721967773218885,0.004868762532498128,0.00021193546644382498,0.0017880645350240882,0.10596773322191248,0.10596773322191248,0.0,1.4679130307115873e-12,1.0,1.0000394852070218,0.01950162280996892,0.09248165055785812,0.0,3.6473771021604155e-06,4.685334565965594,0.0,1600070.322702041,266.59260544774554,2.2775751745029993e-05,1.0,1284576.4051077622,2597.851269822484,,,,,,,,,,,,,,,,,,,2.0,15262.007163282258,1552.6429926893518,0.3715225450565513,6.173730061729009,2.9278025882451164
3569.0,-30.130728000466746,5.00401811620353,35.0504799964714,24.544189602043502,4.989842913794594,-26.618670909042056,-40.11968186879528,1.4777858204674224,-6.557375026958084,-6.557397744992554,40.100965447789996,41044.734280717414,25750.219153870064,25750.219153870064,66794.95343458749,77098.49369818678,77089.22405580021,25750.219153870064,102839.44320967028,102839.44320967028,102839.44320967028,130333.75618924573,125848.5997138601,4485.156475385631,0.0,90945.76334716125,54892.003922190874,40059.73269441153,27494.312979575458,67554.04567398698,20858.896214605753,1552.6412620452231,0.0,0.878364950639145,2.722924941714084,0.001494314320929203,1.0,1.0,-6.537947637878972,333634.40523048484,1558891.1749955963,4.672453291855996,1558891.1749955963,4.672453291855996,0.7586622088030016,0.09248163635005349,3.92271952308936,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92271952308936,1.2848392852996786,1.2851304661936396,3.0530818663241734,6469.114114959514,15262.004299031712,6453.5196250148265,0.0003276399033108456,23184.365543304608,2364.1473432114544,19290.002028702624,1967.0327817045193,0.8320263063775479,0.8320263063775478,35469.4075796591,35405.22815468563,1.002266401181161,0.8,4280.781730901395,4273.035954225843,1.002266401181161,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.929693463343,4632.441516551485,6.1870865320749955,5.00401811620353,-3.7472737077585956,8.751291823962125,2.9278087311246397,3.5,0.8365167803213256,0.6,0.00022661646394619698,0.9841078004418664,0.00023027605699746078,199.03139807462645,0.0,0.0,0.0,0.0013566337141457255,7.779433600427708e-05,0.00014882212794191992,0.0005837874667454718,0.09248163428494964,0.09248163428494964,0.09248163428494964,0.09248525526580567,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488122.34902611095,595.5259522621212,0.0,0.09248163428494964,0.09248163635005349,0.09248163635005349,0.3715224748008864,0.3715224748008864,0.5,9.94697986852804,0.019605107975337432,0.019605107975337432,-6.650680006714538e-12,2.2718034472291038e-05,0.019450107113584636,-6.650680006714538e-12,27494.312979575458,20858.896214605753,0.7586622088030016,0.9887631861004618,0.607583659442065,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663275238840384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5793428470783,260.5793428470783,-12.570657152921683,244.7749752847301,276.38371040941945,124615.27767942306,124607.30420061469,7.973478808374555,0.0,nan,276.38371040941945,3.233710409419473,270.06196338448615,-3.088036615513829,263.74021635954944,-9.409783640450541,257.41846933461153,-15.731530665388448,251.09672230967305,-22.053277690326922,244.7749752847301,-28.375024715269888,1.0,1.0,26022.012520719443,26022.012520719443,275.61302998854455,2.4630299885445766,275.61302998854455,275.61302998854455,77089.79012232028,77089.22405580021,0.5660665200703079,0.0,8546.071908451686,8546.071908451686,0.8855674956491162,3942.333120704807,275.61302998854455,2.4630299885445766,1.0,0.002,0.13721604008708901,0.004868781366598878,0.00021192985663773717,0.0017880701463854928,0.10596492831886858,0.10596492831886858,0.0,3.023230103760266e-12,1.0,1.0000393809140362,0.019450107120235316,0.09248163635005349,0.0,3.637742161871852e-06,4.672957505896205,0.0,1600070.3455226596,266.5926249730419,2.2718041122971044e-05,1.0,1284576.3382778256,2597.8515402121334,,,,,,,,,,,,,,,,,,,2.0,15262.004299031712,1552.6412620452231,0.3715224748008864,6.173730061729009,2.9278087311246397
3570.0,-30.130653327316455,5.004016249595518,35.05048025771362,24.544221313577168,4.989859043736782,-26.61860209020965,-40.11961886482311,1.4778078053194759,-6.557359084620202,-6.5573818489683715,40.10096753747401,41044.75714689263,25750.223843344927,25750.223843344927,66794.98099023756,77098.52307961654,77089.2687480876,25750.223843344927,102839.49259143253,102839.49259143253,102839.49259143253,130333.79200305659,125848.58738927991,4485.2046137766765,0.0,90945.76389395825,54891.99795606723,40059.73993099003,27494.299411624055,67554.03934261408,20858.88764195492,1552.640194951396,0.0,0.8783650288831151,2.722926554864865,0.001494314320929203,1.0,1.0,-6.537890431492599,333634.61467405455,1558891.265287787,4.67245062929322,1558891.265287787,4.67245062929322,0.7586622713920176,0.09248162745257825,3.9227178941970013,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9227178941970013,1.2848391824441017,1.2851303633147526,3.053080842954183,6469.111946561306,15262.001431531924,6453.519748386452,0.0003276403641949012,23184.375309908763,2364.148339127915,19290.002397468666,1967.0328193081907,0.8320259717855896,0.8320259717855896,35469.395796843826,35405.22815468563,1.0022659849943618,0.8,4280.780308840419,4273.035954225843,1.0022659849943618,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.934937522801,4632.441516551485,6.187079863067623,5.004016249595518,-3.7472587903155974,8.751275039911114,2.927814879558438,3.5,0.8365185370166967,0.6,0.00022661646394619698,0.9841001437625636,0.00023027784863414603,199.03133691776097,0.0,0.0,0.0,0.0013566337141457255,7.779489123357528e-05,0.0001488215727126217,0.0005837850463223413,0.09248162526133194,0.09248162526133194,0.09248162526133194,0.09248525473265427,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488121.8341687384,595.5261198201147,0.0,0.09248162526133194,0.09248162745257825,0.09248162745257825,0.3715224043492213,0.3715224043492213,0.5,9.947088749666607,0.019576633031874735,0.019576633031874735,1.3699263945454732e-11,2.276434815939865e-05,0.019491417475762773,1.3699263945454732e-11,27494.299411624055,20858.88764195492,0.7586622713920176,0.9887636866756878,0.6075840548738437,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663275325490253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5793901218169,260.5793901218169,-12.570609878183063,244.77504746770742,276.38373277591796,124614.9834203173,124607.07953700023,7.9038833170650795,0.0,nan,276.38373277591796,3.2337327759179857,270.06199571428203,-3.0880042857179433,263.7402586526429,-9.409741347357055,257.4185215909963,-15.731478409003671,251.09678452935455,-22.053215470645426,244.77504746770742,-28.374952532292554,1.0,1.0,26022.012520719443,26022.012520719443,275.61305111413947,2.463051114139489,275.61305111413947,275.61305111413947,77089.80403566679,77089.2687480876,0.5352875791868428,0.0,8546.071908451686,8546.071908451686,0.8855675986563537,3942.3314836679865,275.61305111413947,2.463051114139489,1.0,0.002,0.1372123947160839,0.004868799557128289,0.00021192423329297562,0.0017880757671781377,0.1059621166464878,0.1059621166464878,0.0,4.711131658396983e-13,1.0,1.000039464556374,0.01949141746206351,0.09248162745257825,0.0,3.6454685221654328e-06,4.682882407752309,0.0,1600070.3642890083,266.5926409153798,2.2764334460134705e-05,1.0,1284576.2840301923,2597.851759694628,,,,,,,,,,,,,,,,,,,2.0,15262.001431531924,1552.640194951396,0.3715224043492213,6.173730061729009,2.927814879558438
3571.0,-30.13057884925327,5.004014391326845,35.050480508773276,24.54426266429948,4.989881722193938,-26.618532792103544,-40.11955582592634,1.4778356633316758,-6.557340702642193,-6.557363415365482,40.10096776437166,41044.76868206281,25750.222793819972,25750.222793819972,66794.99147588278,77098.54541161051,77089.29489541097,25750.222793819972,102839.51768923094,102839.51768923094,102839.51768923094,130333.79342746336,125848.54100161223,4485.252425851133,0.0,90945.75658653438,54891.979850234486,40059.751929222104,27494.275738232423,67554.02766745453,20858.871946690473,1552.6385866032474,0.0,0.8783651279765402,2.722928426923352,0.001494314320929203,1.0,1.0,-6.537918073139565,333634.8575520853,1558891.275090606,4.672447257245116,1558891.275090606,4.672447257245116,0.7586623537671506,0.09248161473179929,3.9227152829898997,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9227152829898997,1.2848390521111164,1.28513023295223,3.0530791203337837,6469.108296535388,15261.99856988402,6453.520903258539,0.00032764120873605214,23184.388880045197,2364.1497228967282,19290.00584945862,1967.0331713132027,0.8320256336823925,0.8320256336823925,35469.37690831871,35405.22815468563,1.0022653178232503,0.8,4280.778029195542,4273.035954225843,1.0022653178232503,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.940169068347,4632.441516551485,6.187071833755884,5.004014391326845,-3.74724195803435,8.751256349361196,2.92782101332536,3.5,0.8365202895215315,0.6,0.00022661646394619698,0.9840925071507036,0.0002302796356028885,199.03127592070803,0.0,0.0,0.0,0.0013566337141457255,7.779544677431559e-05,0.0001488210171718814,0.0005837824784902415,0.09248161263783677,0.09248161263783677,0.09248161263783677,0.09248523294799173,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488121.3116290758,595.5262897852115,0.0,0.09248161263783677,0.09248161473179929,0.09248161473179929,0.3715223359571057,0.3715223359571057,0.5,9.947197355760974,0.01954372221103995,0.01954372221103995,6.536993168992922e-12,2.2712723307449778e-05,0.019445342225935747,6.536993168992922e-12,27494.275738232423,20858.871946690473,0.7586623537671506,0.9887640127793974,0.6075843306355059,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663275413965922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5794376335603,260.5794376335603,-12.570562366439674,244.77511959706732,276.3837556700468,124614.73649379359,124606.79298573805,7.9435080555366415,0.0,nan,276.3837556700468,3.2337556700468326,270.0620284554545,-3.0879715445454963,263.74030124086397,-9.409698759136006,257.4185740262614,-15.731425973738567,251.09684681166783,-22.053153188332146,244.77511959706732,-28.37488040293266,1.0,1.0,26022.012520719443,26022.012520719443,275.61307260731445,2.463072607314473,275.61307260731445,275.61307260731445,77089.83642097468,77089.29489541097,0.5415255637053633,0.0,8546.071908451686,8546.071908451686,0.8855677637827997,3942.328859404849,275.61307260731445,2.463072607314473,1.0,0.002,0.13720875796260323,0.004868818181705632,0.00021191862436260506,0.0017880813782009928,0.10595931218130253,0.10595931218130253,0.0,2.5635977715654512e-12,1.0,1.0000393712777749,0.019445342219398754,0.09248161473179929,0.0,3.636851130376544e-06,4.671812481845222,0.0,1600070.3857772145,266.5926592973578,2.271271677045661e-05,1.0,1284576.2211227827,2597.8520142140583,,,,,,,,,,,,,,,,,,,2.0,15261.99856988402,1552.6385866032474,0.3715223359571057,6.173730061729009,2.92782101332536
3572.0,-30.130504252717355,5.004012481250283,35.05048075906954,24.54429039442914,4.989890548029737,-26.618464772640234,-40.119492961652554,1.4778510683025303,-6.557325664149914,-6.5573483197801705,40.10096824685967,41044.78623921797,25750.22905909559,25750.22905909559,66795.01529831355,77098.57761126134,77089.31440065002,25750.22905909559,102839.54345974562,102839.54345974562,102839.54345974562,130333.79945246535,125848.49922273314,4485.300229732209,0.0,90945.75524750762,54891.96387684384,40059.768189626426,27494.255992719736,67554.02418234615,20858.85887176956,1552.6372452353546,0.0,0.8783652079966703,2.722929960183678,0.001494314320929203,1.0,1.0,-6.537953950438691,333635.0564494796,1558891.2959389344,4.672444534242127,1558891.2959389344,4.672444534242127,0.7586624230636692,0.09248160420934123,3.9227131304060125,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9227131304060125,1.2848389800393727,1.285130160864153,3.053077616220676,6469.105109500201,15261.995706816973,6453.5217359889875,0.0003276419334018686,23184.40126109718,2364.150985412672,19290.008338545656,1967.0334251294435,0.8320252967202473,0.8320252967202473,35469.36133730568,35405.22815468563,1.0022647678317218,0.8,4280.776149939231,4273.035954225843,1.0022647678317218,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.945400101762,4632.441516551485,6.1870655627692726,5.004012481250283,-3.747227665360707,8.75124014661099,2.92782714649697,3.5,0.8365220418562771,0.6,0.00022661646394619698,0.9840848584553199,0.00023028142542697803,199.03121482666424,0.0,0.0,0.0,0.0013566337141457255,7.779600077981524e-05,0.00014882046316638174,0.00058377998493587,0.09248160201233993,0.09248160201233993,0.09248160201233993,0.09248521355061486,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488120.7915938058,595.5264589482484,0.0,0.09248160201233993,0.09248160420934123,0.09248160420934123,0.3715222674991571,0.3715222674991571,0.5,9.947305698815384,0.019508403678003106,0.019508403678003106,3.1661784305470064e-11,2.2655630232293333e-05,0.01939436934145533,3.1661784305470064e-11,27494.255992719736,20858.85887176956,0.7586624230636692,0.988764416432338,0.6075846218787389,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266327550204631,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57948409065574,260.57948409065574,-12.570515909344238,244.77519157708934,276.3837766042134,124614.34658983037,124606.57940851946,7.767181310908416,0.0,nan,276.3837766042134,3.2337766042134035,270.06205959879554,-3.0879404012044347,263.7403425933745,-9.409657406625456,257.41862558794287,-15.731374412057107,251.09690858251884,-22.05309141748114,244.77519157708934,-28.374808422910633,1.0,1.0,26022.012520719443,26022.012520719443,275.6130899852629,2.4630899852629113,275.6130899852629,275.6130899852629,77089.84210934557,77089.31440065002,0.5277086955466075,0.0,8546.071908451686,8546.071908451686,0.8855678999070046,3942.3266960580427,275.6130899852629,2.4630899852629113,1.0,0.002,0.13720513074213236,0.004868836152818821,0.0002119130287019916,0.0017880869717594322,0.10595651435099579,0.10595651435099579,0.0,4.614238678646299e-13,1.0,1.0000392680822086,0.019394369309793547,0.09248160420934123,0.0,3.627317720300091e-06,4.6595659030897485,0.0,1600070.4033356786,266.59267433585006,2.2655598570509028e-05,1.0,1284576.1696067415,2597.852222644755,,,,,,,,,,,,,,,,,,,2.0,15261.995706816973,1552.6372452353546,0.3715222674991571,6.173730061729009,2.92782714649697
3573.0,-30.13043001394458,5.004010612725741,35.050480968666776,24.544335656706266,4.989920861259673,-26.61839492642332,-40.11942604612557,1.4778857717377725,-6.557305591795,-6.557328155214876,40.10096756915137,41044.78752493092,25750.223992005253,25750.223992005253,66795.01151693618,77098.59699378756,77089.33342132773,25750.223992005253,102839.55741333298,102839.55741333298,102839.55741333298,130333.78459045637,125848.43701322026,4485.347577236109,0.0,90945.75022506819,54891.94074832338,40059.78830749423,27494.2271771234,67554.01548461763,20858.83957551501,1552.6353517239043,0.0,0.8783653199183332,2.722932008499014,0.001494314320929203,1.0,1.0,-6.538015971777497,333635.3221336239,1558891.26665691,4.672440725663215,1558891.26665691,4.672440725663215,0.7586625163580021,0.0924815890480874,3.922711120381208,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922711120381208,1.2848388176803092,1.2851299984682942,3.053076437605926,6469.102612156976,15261.992848605936,6453.522092210241,0.0003276424797409968,23184.41186059862,2364.1520662610187,19290.00940331482,1967.0335337056815,0.8320249622591355,0.8320249622591356,35469.34679751196,35405.22815468563,1.0022642542644595,0.8,4280.774395140163,4273.035954225843,1.0022642542644595,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.950615159399,4632.441516551485,6.187056592697951,5.004010612725741,-3.7472095358665385,8.75122014859228,2.9278332609427515,3.5,0.8365237888407862,0.6,0.00022661646394619698,0.9840772465065506,0.00023028320667984115,199.03115402566317,0.0,0.0,0.0,0.0013566337141457255,7.779659049189888e-05,0.0001488198734542981,0.0005837773725328993,0.09248158704654433,0.09248158704654433,0.09248158704654433,0.09248518211682745,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488120.26832696266,595.5266291053086,0.0,0.09248158704654433,0.0924815890480874,0.0924815890480874,0.3715221990208873,0.3715221990208873,0.5,9.94741354843457,0.019461882239170336,0.019461882239170336,-5.519495971384458e-11,2.256341986139887e-05,0.019312183437364183,-5.519495971384458e-11,27494.2271771234,20858.83957551501,0.7586625163580021,0.9887644877623258,0.6075847191389684,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663275592582348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5795316057354,260.5795316057354,-12.570468394264594,244.77526356847227,276.3837996429881,124614.21532895607,124606.2712631494,7.944065806678982,0.0,nan,276.3837996429881,3.2337996429881173,270.06209242809416,-3.0879075719058164,263.7403852131916,-9.40961478680839,257.4186779982854,-15.731322001714602,251.0969707833809,-22.05302921661908,244.77526356847227,-28.374736431527708,1.0,1.0,26022.012520719443,26022.012520719443,275.61311237549137,2.4631123754913915,275.61311237549137,275.61311237549137,77089.89352381587,77089.33342132773,0.5601024881470948,0.0,8546.071908451686,8546.071908451686,0.8855680270161062,3942.324675983114,275.61311237549137,2.4631123754913915,1.0,0.002,0.1372015188924294,0.004868854990019882,0.00021190745898833982,0.0017880925454615377,0.10595372949416991,0.10595372949416991,0.0,4.449877532425317e-12,1.0,1.0000391016941397,0.019312183492559143,0.0924815890480874,0.0,3.6119465427009644e-06,4.639820206093461,0.0,1600070.4267488308,266.592694408205,2.2563475056358584e-05,1.0,1284576.1007924182,2597.8525010632534,,,,,,,,,,,,,,,,,,,2.0,15261.992848605936,1552.6353517239043,0.3715221990208873,6.173730061729009,2.9278332609427515
3574.0,-30.130355492026204,5.004008671444404,35.05048121994846,24.544358148146443,4.989928269744672,-26.618327115855656,-40.11936321677638,1.477899893857087,-6.557291704723639,-6.55731427476198,40.10096919560667,41044.81489874502,25750.232826416664,25750.232826416664,66795.04772516168,77098.63290101271,77089.36558439494,25750.232826416664,102839.5984108116,102839.5984108116,102839.5984108116,130333.8118300838,125848.41652020295,4485.395309880838,0.0,90945.75543279179,54891.93743163987,40059.79777905769,27494.2134192722,67554.01119832988,20858.83073736037,1552.6343244444927,0.0,0.8783653889958483,2.7229334175631887,0.001494314320929203,1.0,1.0,-6.5379962574015735,333635.5050214294,1558891.3369335858,4.672438375026838,1558891.3369335858,4.672438375026838,0.7586625745306564,0.09248158067845598,3.9227099223115416,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9227099223115416,1.2848387516103754,1.2851299323833871,3.053075662136547,6469.100969030416,15261.98998571426,6453.521853101938,0.0003276428048404649,23184.42026913885,2364.152923693499,19290.008688604103,1967.033460825471,0.8320246296725969,0.832024629672597,35469.338131107834,35405.22815468563,1.002263948154128,0.8,4280.7733491969975,4273.035954225843,1.002263948154128,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.955838188549,4632.441516551485,6.187050950935655,5.004008671444404,-3.7471961756807297,8.751204847125134,2.927839384739932,3.5,0.8365255384971234,0.6,0.00022661646394619698,0.9840696055897865,0.0002302849947391455,199.03109299280533,0.0,0.0,0.0,0.0013566337141457255,7.779714419714271e-05,0.0001488193197490543,0.0005837750222112692,0.09248157846357143,0.09248157846357143,0.09248157846357143,0.09248517605788402,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488119.75584404555,595.5267958680115,0.0,0.09248157846357143,0.09248158067845598,0.09248158067845598,0.37152212959601577,0.37152212959601577,0.5,9.947521472557064,0.019428099873550764,0.019428099873550764,1.63140612130519e-11,2.257003836803051e-05,0.01931801736043326,1.63140612130519e-11,27494.2134192722,20858.83073736037,0.7586625745306564,0.988765086488499,0.6075851629038389,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663275681148862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57957792992704,260.57957792992704,-12.570422070072937,244.77533540982708,276.3838204500148,124613.83959368247,124606.09463264978,7.744961032675304,0.0,nan,276.3838204500148,3.233820450014832,270.06212344198855,-3.0878765580114305,263.7404264339492,-9.409573566050767,257.41872942591147,-15.731270574088512,251.09703241787113,-22.052967582128844,244.77533540982708,-28.374664590172898,1.0,1.0,26022.012520719443,26022.012520719443,275.6131300194355,2.463130019435539,275.6131300194355,275.6131300194355,77089.89349794378,77089.36558439494,0.5279135488381144,0.0,8546.071908451686,8546.071908451686,0.8855681027791257,3942.323471923099,275.6131300194355,2.463130019435539,1.0,0.002,0.13719790595031325,0.004868872673428693,0.00021190188485078107,0.0017880981143508297,0.10595094242539053,0.10595094242539053,0.0,-7.983891325835657e-13,1.0,1.000039113509768,0.019318017344119198,0.09248158067845598,0.0,3.6130377173928474e-06,4.641221731877067,0.0,1600070.4430475961,266.59270829527634,2.2570022053969296e-05,1.0,1284576.0534230329,2597.8526927168928,,,,,,,,,,,,,,,,,,,2.0,15261.98998571426,1552.6343244444927,0.37152212959601577,6.173730061729009,2.927839384739932
3575.0,-30.130281417893947,5.004006779032472,35.05048142586449,24.544408509414666,4.989960473290175,-26.618257228773487,-40.11929630124939,1.4779362821233617,-6.557271305125539,-6.557293778142282,40.100968384347944,41044.80671467219,25750.226853111166,25750.226853111166,66795.03356778335,77098.64852274796,77089.38394945227,25750.226853111166,102839.61080256343,102839.61080256343,102839.61080256343,130333.79455739455,125848.35212179595,4485.442435598596,0.0,90945.74449218612,54891.902676042126,40059.82424015999,27494.18375483112,67554.00799499112,20858.810850212147,1552.6323826216137,0.0,0.8783655032266423,2.7229354996614403,0.001494314320929203,1.0,1.0,-6.538062263519009,333635.77508176665,1558891.3018798188,4.6724344878716,1558891.3018798188,4.6724344878716,0.758662669756361,0.09248156514221256,3.9227070716061063,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9227070716061063,1.2848385813689382,1.2851297621033686,3.0530738479433244,6469.0971249726745,15261.987130969559,6453.523145990904,0.0003276436998349208,23184.434328650867,2364.154357364734,19290.01255313574,1967.0338548980276,0.8320242918024324,0.8320242918024324,35469.31751013013,35405.22815468563,1.0022632197904864,0.8,4280.770860463447,4273.035954225843,1.0022632197904864,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.961039837369,4632.441516551485,6.18704178310073,5.004006779032472,-3.747177809214819,8.751184588247291,2.927845483474605,3.5,0.8365272809927442,0.6,0.00022661646394619698,0.9840620106490658,0.00023028677206706283,199.03103232671785,0.0,0.0,0.0,0.0013566337141457255,7.779773391723914e-05,0.00014881873002895785,0.000583772284672033,0.09248156316974787,0.09248156316974787,0.09248156316974787,0.0924851431366339,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488119.23411841877,595.5269655171052,0.0,0.09248156316974787,0.09248156514221256,0.09248156514221256,0.3715220614970063,0.3715220614970063,0.5,9.947628868609744,0.019381385636563664,0.019381385636563664,-9.43600753089413e-12,2.2473016770163667e-05,0.019231514623299972,-9.43600753089413e-12,27494.18375483112,20858.810850212147,0.758662669756361,0.988764923803425,0.607585070566287,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663275773163987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57962549314635,260.57962549314635,-12.570374506853625,244.77540727649995,276.38384370977855,124613.7040534296,124605.75193909487,7.952114334736796,0.0,nan,276.38384370977855,3.2338437097785686,270.06215642313856,-3.0878435768614168,263.74046913647544,-9.409530863524537,257.4187818498232,-15.731218150176801,251.09709456316278,-22.052905436837193,244.77540727649995,-28.37459272350003,1.0,1.0,26022.012520719443,26022.012520719443,275.6131526650024,2.46315266500244,275.6131526650024,275.6131526650024,77089.94992907398,77089.38394945227,0.565979621707811,0.0,8546.071908451686,8546.071908451686,0.8855682830508068,3942.320606964137,275.6131526650024,2.46315266500244,1.0,0.002,0.1371943091869554,0.004868891510735397,0.0002118963385817182,0.0017881036659339647,0.10594816929085911,0.10594816929085911,0.0,4.51568296644389e-12,1.0,1.000038938381627,0.01923151463273598,0.09248156514221256,0.0,3.596859148279908e-06,4.62043887782381,0.0,1600070.4668376336,266.59272869487444,2.2473026206171198e-05,1.0,1284575.983475305,2597.8529757211645,,,,,,,,,,,,,,,,,,,2.0,15261.987130969559,1552.6323826216137,0.3715220614970063,6.173730061729009,2.927845483474605
3576.0,-30.13019150764281,5.004004841447866,35.05048170384565,24.544440081249945,4.989975473137553,-26.618174809627885,-40.11922002593053,1.477958773837523,-6.557255909075934,-6.557278449358535,40.100970879488095,41044.837306487316,25750.23237204051,25750.23237204051,66795.06967852783,77098.68463658066,77089.43281495785,25750.23237204051,102839.66518699836,102839.66518699836,102839.66518699836,130333.83769113144,125848.34755528231,4485.490135849136,0.0,90945.74582655368,54891.89849139354,40059.83037240016,27494.172504133083,67554.00287653324,20858.803909330953,1552.6314397574984,0.0,0.8783655768514795,2.7229370549565814,0.001494314320929203,1.0,1.0,-6.537987001645604,333635.9770524557,1558891.409690939,4.6724319824952305,1558891.409690939,4.6724319824952305,0.7586627277542299,0.0924815573810476,3.922705586958004,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922705586958004,1.2848384761421352,1.2851296568527182,3.0530729424731633,6469.095206390056,15261.984269738276,6453.52309892331,0.00032764409628036745,23184.443443557197,2364.1552868265103,19290.01241244755,1967.0338405518248,0.8320239586259345,0.8320239586259345,35469.3067707186,35405.22815468563,1.0022628404585199,0.8,4280.7695643302495,4273.035954225843,1.0022628404585199,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.966251296067,4632.441516551485,6.187035361957032,5.004004841447866,-3.747163359227344,8.75116820067521,2.9278515937160794,3.5,0.8365290267760227,0.6,0.00022661646394619698,0.9840527920903901,0.0002302889293823386,199.0309586910327,0.0,0.0,0.0,0.0013566337141457255,7.779840612932142e-05,0.00014881805781687558,0.0005837694268384971,0.09248155521995328,0.09248155521995328,0.09248155521995328,0.09248514755141891,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488118.72659757774,595.5271307084372,0.0,0.09248155521995328,0.0924815573810476,0.0924815573810476,0.3715219923085371,0.3715219923085371,0.5,9.947736634924551,0.019357865968061105,0.019357865968061105,3.632294465205632e-11,2.254028260040286e-05,0.019291447712930676,3.632294465205632e-11,27494.172504133083,20858.803909330953,0.7586627277542299,0.9887655332668814,0.607585569451805,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663275862862742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57967394578844,260.57967394578844,-12.570326054211534,244.77548174281912,276.38386614874076,124613.4654546159,124605.36463718723,8.100817428655937,0.0,nan,276.38386614874076,3.2338661487407876,270.06218926757845,-3.0878107324215307,263.7405123863813,-9.409487613618694,257.4188355051997,-15.731164494800282,251.09715862401123,-22.05284137598875,244.77548174281912,-28.374518257180853,1.0,1.0,26022.012520719443,26022.012520719443,275.61317371167695,2.4631737116769727,275.61317371167695,275.61317371167695,77089.96567065649,77089.43281495785,0.5328556986351032,0.0,8546.071908451686,8546.071908451686,0.8855683769363346,3942.319114892794,275.61317371167695,2.4631737116769727,1.0,0.002,0.13719070121333649,0.004868909435845712,0.00021189077274788465,0.001788109227020765,0.10594538637394232,0.10594538637394232,0.0,-2.313505290119089e-13,1.0,1.0000390597276656,0.01929144767660773,0.0924815573810476,0.0,3.608068529183706e-06,4.634837990577336,0.0,1600070.4849930517,266.59274409092404,2.254024627745821e-05,1.0,1284575.9311633494,2597.8531873722013,,,,,,,,,,,,,,,,,,,2.0,15261.984269738276,1552.6314397574984,0.3715219923085371,6.173730061729009,2.9278515937160794
3577.0,-30.130117428731847,5.0040029160459465,35.05048196696837,24.544480454083555,4.989998049953061,-26.61810588087299,-40.11915702195836,1.4779865003444366,-6.557237518993986,-6.557260001694967,40.10097100454114,41044.84851127157,25750.230850539127,25750.230850539127,66795.0793618107,77098.70534396704,77089.45781360648,25750.230850539127,102839.68866414561,102839.68866414561,102839.68866414561,130333.83709113218,125848.29965167066,4485.537439461525,0.0,90945.73735834469,54891.88051875046,40059.84093288247,27494.148426986576,67553.98935986904,20858.78792296639,1552.6298120787574,0.0,0.87836567640818,2.722938928525168,0.001494314320929203,1.0,1.0,-6.538019886098255,333636.2201163166,1558891.415094112,4.672428594685047,1558891.415094112,4.672428594685047,0.758662810683479,0.09248154475819786,3.9227030737467516,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9227030737467516,1.2848383464245368,1.285129527105722,3.0530712946596714,6469.091714871,15261.981728226376,6453.52429801583,0.0003276449109916297,23184.456138679467,2364.1565813687107,19290.01599661534,1967.0342060352252,0.8320236576277978,0.8320236576277978,35469.28859104854,35405.22815468563,1.0022621983256366,0.8,4280.76737023667,4273.035954225843,1.0022621983256366,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.97144843773,4632.441516551485,6.1870272705030045,5.0040029160459465,-3.7471465546108798,8.751149470656827,2.927857687176444,3.5,0.8365307677646984,0.6,0.00022661646394619698,0.984045196799679,0.0002302907068528978,199.03089802111336,0.0,0.0,0.0,0.0013566337141457255,7.77989613854758e-05,0.00014881750256072118,0.0005837668747222561,0.09248154272145358,0.09248154272145358,0.09248154272145358,0.09248512471459909,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488118.2091031316,595.5272990272006,0.0,0.09248154272145358,0.09248154475819786,0.09248154475819786,0.3715219256274623,0.3715219256274623,0.5,9.947844092595435,0.019327658190206876,0.019327658190206876,1.2960299500264227e-11,2.2482700956061308e-05,0.0192401155966877,1.2960299500264227e-11,27494.148426986576,20858.78792296639,0.758662810683479,0.9887658744472435,0.6075858568858196,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663275954702644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57972237574245,260.57972237574245,-12.570277624257528,244.7755556704966,276.38388908097255,124613.20098914736,124605.10396474025,8.097024407090846,0.0,nan,276.38388908097255,3.233889080972574,270.0622223988945,-3.087777601105472,263.7405557167929,-9.409444283207051,257.4188890346986,-15.731110965301355,251.09722235259937,-22.052777647400603,244.7755556704966,-28.374444329503376,1.0,1.0,26022.012520719443,26022.012520719443,275.613195084503,2.4631950845030133,275.613195084503,275.613195084503,77089.99644809485,77089.45781360648,0.5386344883736456,0.0,8546.071908451686,8546.071908451686,0.8855685358656757,3942.3165891154854,275.613195084503,2.4631950845030133,1.0,0.002,0.13718710284156044,0.004868927905277798,0.0002118852231016433,0.0017881147800818116,0.10594261155082164,0.10594261155082164,0.0,3.183454801852781e-12,1.0,1.0000389558057503,0.019240115583727402,0.09248154475819786,0.0,3.598467954956394e-06,4.622505097456671,0.0,1600070.506482253,266.592762481006,2.2482687995761808e-05,1.0,1284575.8682079706,2597.8534420859023,,,,,,,,,,,,,,,,,,,2.0,15261.981728226376,1552.6298120787574,0.3715219256274623,6.173730061729009,2.927857687176444
3578.0,-30.13004333645775,5.004000973329376,35.050482250251505,24.54451733445751,4.990015751049368,-26.618037427712398,-40.11909408783538,1.478009840827438,-6.557220726674302,-6.557243199653757,40.1009721136727,41044.85958071734,25750.232958779994,25750.232958779994,66795.09253949733,77098.73068978722,77089.49150299659,25750.232958779994,102839.72446177658,102839.72446177658,102839.72446177658,130333.85445749882,125848.26960395707,4485.584853541743,0.0,90945.73143954558,54891.86032465382,40059.85679432417,27494.129995722233,67553.9867900464,20858.775900537414,1552.6284924958118,0.0,0.8783657632962594,2.7229406343995977,0.001494314320929203,1.0,1.0,-6.538011751332988,333636.4414979947,1558891.4630180304,4.672425637975161,1558891.4630180304,4.672425637975161,0.7586628819963679,0.09248153455795602,3.922700515691257,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922700515691257,1.284838237226835,1.2851294178832728,3.05306956318324,6469.088046080212,15261.97887255697,6453.525468753129,0.00032764576059015265,23184.469748774372,2364.1579692121545,19290.01949602747,1967.0345628759537,0.8320233201385692,0.8320233201385692,35469.270086988916,35405.22815468563,1.0022615447349175,0.8,4280.765136992705,4273.035954225843,1.0022615447349175,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.976645955293,4632.441516551485,6.187020050630193,5.004000973329376,-3.747130999610532,8.751131972939907,2.9278637810826114,3.5,0.8365325088807462,0.6,0.00022661646394619698,0.9840376002021053,0.00023029248465673838,199.0308373402868,0.0,0.0,0.0,0.0013566337141457255,7.779951602970422e-05,0.00014881694791649277,0.0005837643183356252,0.0924815324723948,0.0924815324723948,0.0924815324723948,0.0924851132002542,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488117.6965477883,595.5274657877978,0.0,0.0924815324723948,0.09248153455795602,0.09248153455795602,0.37152185873521815,0.37152185873521815,0.5,9.947951512942844,0.01930235242497247,0.01930235242497247,5.6843418860808015e-12,2.2472979480880895e-05,0.019231448320795153,5.6843418860808015e-12,27494.129995722233,20858.775900537414,0.7586628819963679,0.9887661071298772,0.6075860438597387,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663276045965097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57977034510117,260.57977034510117,-12.57022965489881,244.77562911545596,276.3839115747306,124612.88114558093,124604.8611280711,8.020017509837432,0.0,nan,276.3839115747306,3.233911574730598,270.0622550828891,-3.0877449171108537,263.740598591033,-9.409401408966971,257.41894209917905,-15.731057900820929,251.09728560731924,-22.05271439268074,244.77562911545596,-28.37437088454402,1.0,1.0,26022.012520719443,26022.012520719443,275.6132158286348,2.463215828634816,275.6132158286348,275.6132158286348,77090.016593076,77089.49150299659,0.525090079405345,0.0,8546.071908451686,8546.071908451686,0.8855686976308397,3942.3140182697134,275.6132158286348,2.463215828634816,1.0,0.002,0.13718350609078395,0.004868946058995979,0.0002118796752421426,0.0017881203268963004,0.1059398376210713,0.1059398376210713,0.0,2.1384430684556754e-12,1.0,1.0000389382631032,0.01923144831511081,0.09248153455795602,0.0,3.5968470056425865e-06,4.620422658843149,0.0,1600070.5261656118,266.5927792733257,2.247297379653901e-05,1.0,1284575.8108684688,2597.853674078146,,,,,,,,,,,,,,,,,,,2.0,15261.97887255697,1552.6284924958118,0.37152185873521815,6.173730061729009,2.9278637810826114
