time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3579.0,-30.129969201865123,5.003998992767294,35.05048250690647,24.5445447502658,4.9900258043613555,-26.617969701245315,-40.119031293410785,1.4780263041038468,-6.55720518057484,-6.557227558478788,40.10097191280689,41044.8786276826,25750.237507463848,25750.237507463848,66795.11613514644,77098.76281637007,77089.50328545917,25750.237507463848,102839.74079292302,102839.74079292302,102839.74079292302,130333.84774836423,125848.2157628634,4485.631985500826,0.0,90945.73175339162,54891.847566132376,40059.87131917694,27494.10695544121,67553.97827461816,20858.760483642418,1552.626981817675,0.0,0.8783658488755353,2.722942223562769,0.001494314320929203,1.0,1.0,-6.538080940347129,333636.6475855175,1558891.4543392463,4.672422725802844,1558891.4543392463,4.672422725802844,0.7586629570273922,0.09248152309947051,3.922698663041958,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922698663041958,1.2848381602039347,1.2851293408429172,3.053068304275249,6469.085378605245,15261.97601962457,6453.525945614086,0.00032764635113946984,23184.480778563146,2364.1590939375983,19290.020921396783,1967.0347082231735,0.8320229857911133,0.8320229857911132,35469.2566855842,35405.22815468563,1.0022610713775604,0.8,4280.763519585131,4273.035954225843,1.0022610713775604,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.981836276632,4632.441516551485,6.187013427838592,5.003998992767294,-3.747116337106511,8.751115329873805,2.9278698665565224,3.5,0.8365342475875778,0.6,0.00022661646394619698,0.984029999328975,0.00023029426348864385,199.03077662483878,0.0,0.0,0.0,0.0013566337141457255,7.780006944640191e-05,0.00014881639449979507,0.0005837618717430707,0.0924815209799785,0.0924815209799785,0.0924815209799785,0.09248508620094927,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488117.17990917404,595.5276338120728,0.0,0.0924815209799785,0.09248152309947051,0.09248152309947051,0.371521792716731,0.371521792716731,0.5,9.948058466248916,0.019265560764267775,0.019265560764267775,8.816414265311323e-11,2.237790397430217e-05,0.0191466181316855,8.816414265311323e-11,27494.10695544121,20858.760483642418,0.7586629570273922,0.9887665810533494,0.607586402399994,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266327613804825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5798172462055,260.5798172462055,-12.570182753794484,244.7757021032476,276.38393238915063,124612.50562752412,124604.66421212557,7.841415398555542,0.0,nan,276.38393238915063,3.2339323891506524,270.0622863319785,-3.087713668021479,263.74064027480085,-9.409359725199124,257.4189942176202,-15.731005782379782,251.09734816043527,-22.052651839564703,244.7757021032476,-28.37429789675238,1.0,1.0,26022.012520719443,26022.012520719443,275.61323284850897,2.4632328485089943,275.61323284850897,275.61323284850897,77090.02667713564,77089.50328545917,0.5233916764700552,0.0,8546.071908451686,8546.071908451686,0.8855688147878327,3942.3121563571676,275.61323284850897,2.4632328485089943,1.0,0.002,0.13717992520435537,0.004868963936233593,0.0002118741513793469,0.0017881258495516328,0.10593707568967345,0.10593707568967345,0.0,9.3097968570377e-13,1.0,1.0000387665193042,0.019146618043521357,0.09248152309947051,0.0,3.580981250276926e-06,4.600041702133006,0.0,1600070.5442651473,266.59279481942514,2.2377815810159518e-05,1.0,1284575.7574902894,2597.8538900431395,,,,,,,,,,,,,,,,,,,2.0,15261.97601962457,1552.626981817675,0.371521792716731,6.173730061729009,2.9278698665565224
3580.0,-30.12989541571092,5.003997049435822,35.05048273001881,24.544590012542926,4.990056029488669,-26.617900271186347,-40.118964412808396,1.4780608830588922,-6.557185556330637,-6.557207852686937,40.100971454940684,41044.87804826343,25750.232980337274,25750.232980337274,66795.1110286007,77098.78194269825,77089.52425394932,25750.232980337274,102839.75723428659,102839.75723428659,102839.75723428659,130333.83679849397,125848.15801600332,4485.678782490648,0.0,90945.72650825628,54891.82260630976,40059.89322438502,27494.079564207383,67553.97278859241,20858.74218269919,1552.625167462235,0.0,0.8783659574724668,2.7229442251698392,0.001494314320929203,1.0,1.0,-6.538133834172584,333636.9072259403,1558891.434554458,4.672419030364558,1558891.434554458,4.672419030364558,0.7586630472203086,0.09248150876834407,3.9226966218354713,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9226966218354713,1.2848379984274547,1.2851291790297739,3.0530671000052596,6469.082826901646,15261.973170009693,6453.5263436934665,0.00032764691184203006,23184.491505667807,2364.1601877978524,19290.02211128269,1967.0348295577687,0.8320226521494745,0.8320226521494745,35469.24192022253,35405.22815468563,1.0022605498432862,0.8,4280.761737562402,4273.035954225843,1.0022605498432862,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.987014094722,4632.441516551485,6.187004643006612,5.003997049435822,-3.747098596870503,8.751095646306325,2.927875937375844,3.5,0.836535982107384,0.6,0.00022661646394619698,0.9840224342434277,0.00023029603397246992,199.03071619479496,0.0,0.0,0.0,0.0013566337141457255,7.780065887920028e-05,0.0001488158050669967,0.0005837592558120339,0.0924815068135385,0.0924815068135385,0.0924815068135385,0.0924850575446965,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488116.6641157762,595.5278015487592,0.0,0.0924815068135385,0.09248150876834407,0.09248150876834407,0.3715217258486815,0.3715217258486815,0.5,9.948164986495229,0.01922014053957355,0.01922014053957355,3.865352482534945e-12,2.229635629191762e-05,0.019074018514345426,3.865352482534945e-12,27494.079564207383,20858.74218269919,0.7586630472203086,0.9887665857585233,0.607586443164665,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266327623192525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5798650754091,260.5798650754091,-12.570134924590889,244.77577484018911,276.3839553106154,124612.36381296716,124604.36722866895,7.996584298203674,0.0,nan,276.3839553106154,3.2339553106154426,270.06231921653864,-3.0876807834613373,263.7406831224561,-9.409316877543858,257.41904702837246,-15.730952971627516,251.09741093428286,-22.052589065717115,244.77577484018911,-28.374225159810862,1.0,1.0,26022.012520719443,26022.012520719443,275.6132550078831,2.463255007883106,275.6132550078831,275.6132550078831,77090.07845597801,77089.52425394932,0.5542020286957268,0.0,8546.071908451686,8546.071908451686,0.8855689438687083,3942.3101049446486,275.6132550078831,2.463255007883106,1.0,0.002,0.13717635789646423,0.004868982502314744,0.0002118686502577273,0.0017881313542110443,0.10593432512886364,0.10593432512886364,0.0,4.4687717068447874e-12,1.0,1.0000386195392041,0.019074018510480073,0.09248150876834407,0.0,3.567403007843435e-06,4.582599181170244,0.0,1600070.567167857,266.59281444366934,2.2296352426565136e-05,1.0,1284575.690241545,2597.854162127659,,,,,,,,,,,,,,,,,,,2.0,15261.973170009693,1552.625167462235,0.3715217258486815,6.173730061729009,2.927875937375844
3581.0,-30.12980598398358,5.00399503245573,35.050482994888455,24.544617637898796,4.990063520478144,-26.617819033565123,-40.118892083968944,1.4780765703232015,-6.557171935636745,-6.557194238970487,40.10097311033363,41044.91659919741,25750.24191494257,25750.24191494257,66795.15851413997,77098.82064973527,77089.55629096962,25750.24191494257,102839.79820591219,102839.79820591219,102839.79820591219,130333.86442884742,125848.13848355702,4485.725945290401,0.0,90945.72559244478,54891.82154294583,40059.893388332166,27494.06622293523,67553.9596112674,20858.733626400965,1552.6241666961027,0.0,0.8783660249925996,2.7229456071450406,0.001494314320929203,1.0,1.0,-6.5381139952101535,333637.086598782,1558891.5060822407,4.672416732726415,1558891.5060822407,4.672416732726415,0.7586631041501184,0.09248150086136166,3.9226945518538145,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9226945518538145,1.284837925035129,1.2851291056208154,3.053065663318246,6469.07978273426,15261.970315885586,6453.527081498939,0.0003276475998369326,23184.503506515695,2364.1614115437683,19290.02431663262,1967.0350544408766,0.8320223165965758,0.8320223165965758,35469.226946709954,35405.22815468563,1.0022600209568713,0.8,4280.759930418064,4273.035954225843,1.0022600209568713,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.992198672281,4632.441516551485,6.186999082592506,5.00399503245573,-3.7470854815588748,8.751080514014605,2.9278820161254617,3.5,0.8365377188929891,0.6,0.00022661646394619698,0.9840132651456462,0.0002302981798854662,199.030642951249,0.0,0.0,0.0,0.0013566337141457255,7.780129633310375e-05,0.00014881516761309322,0.000583756447229093,0.09248149870292766,0.09248149870292766,0.09248149870292766,0.09248505198039535,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488116.15817945194,595.5279661831817,0.0,0.09248149870292766,0.09248150086136166,0.09248150086136166,0.3715216582628714,0.3715216582628714,0.5,9.948271581994716,0.01918724805034344,0.01918724805034344,-1.1823431123048067e-11,2.2303333764739364e-05,0.019080243760356552,-1.1823431123048067e-11,27494.06622293523,20858.733626400965,0.7586631041501184,0.9887674815585366,0.6075871323514762,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663276324037556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5799130195492,260.5799130195492,-12.570086980450753,244.7758498676274,276.38397617145756,124612.01693408492,124604.0011333617,8.015800723239815,0.0,nan,276.38397617145756,3.2339761714575843,270.0623509107001,-3.087649089299873,263.74072564993594,-9.409274350064038,257.4191003891722,-15.730899610827805,251.09747512840235,-22.052524871597626,244.7758498676274,-28.37415013237259,1.0,1.0,26022.012520719443,26022.012520719443,275.6132723703417,2.4632723703417128,275.6132723703417,275.6132723703417,77090.08500080384,77089.55629096962,0.5287098342232639,0.0,8546.071908451686,8546.071908451686,0.8855690747692435,3942.3080246130835,275.6132723703417,2.4632723703417128,1.0,0.002,0.13717278942263883,0.004868999951656925,0.0002118631446827253,0.0017881368548797057,0.10593157234136265,0.10593157234136265,0.0,-4.375692516656038e-13,1.0,1.0000386321471773,0.019080243772179983,0.09248150086136166,0.0,3.568567397219828e-06,4.584094761665633,0.0,1600070.583154778,266.59282806436323,2.2303345588170487e-05,1.0,1284575.643782705,2597.8543500974565,,,,,,,,,,,,,,,,,,,2.0,15261.970315885586,1552.6241666961027,0.3715216582628714,6.173730061729009,2.9278820161254617
3582.0,-30.129732393823836,5.003993063391864,35.05048321532168,24.544661852438026,4.990093970966558,-26.61774975735402,-40.11882523829115,1.4781113324756527,-6.557151810993901,-6.557174018871451,40.10097235314381,41044.917245010794,25750.236058498165,25750.236058498165,66795.15330350897,77098.83833116204,77089.57482831844,25750.236058498165,102839.8108868166,102839.8108868166,102839.8108868166,130333.84799894615,125848.0754908658,4485.772508080352,0.0,90945.71971208141,54891.79861796146,40059.912326799946,27494.03711212955,67553.9494389295,20858.714118749907,1552.6222582291214,0.0,0.8783661375177826,2.722947661160965,0.001494314320929203,1.0,1.0,-6.5381788209885485,333637.3530171154,1558891.4733650882,4.672412903614896,1558891.4733650882,4.672412903614896,0.758663197902925,0.0924814858483094,3.922692692913236,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922692692913236,1.2848377624016258,1.2851289429504549,3.0530646029432678,6469.077535926924,15261.967777654,6453.52741797574,0.00032764809252285075,23184.512994450106,2364.162379043823,19290.0253223843,1967.0351569990057,0.8320220194835205,0.8320220194835205,35469.21349979228,35405.22815468563,1.0022595459920738,0.8,4280.758307517557,4273.035954225843,1.0022595459920738,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.997361533901,4632.441516551485,6.186990000639485,5.003993063391864,-3.7470673678311948,8.751060431223058,2.9278880694188603,3.5,0.8365394484053886,0.6,0.00022661646394619698,0.984005720293172,0.00023029994569409565,199.03058268180337,0.0,0.0,0.0,0.0013566337141457255,7.780188546669264e-05,0.00014881457847950436,0.0005837538596005151,0.09248148392287453,0.09248148392287453,0.09248148392287453,0.0924850199116128,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488115.64308129845,595.5281336789166,0.0,0.09248148392287453,0.0924814858483094,0.0924814858483094,0.37152159199326934,0.37152159199326934,0.5,9.948377657858511,0.019141540684017855,0.019141540684017855,-7.048583938740194e-12,2.220787757778453e-05,0.018995197882929915,-7.048583938740194e-12,27494.03711212955,20858.714118749907,0.758663197902925,0.9887675533151988,0.607587233402489,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266327641964074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5799617048104,260.5799617048104,-12.57003829518959,244.7759242415613,276.38399916804576,124611.86677479734,124603.72706510124,8.13970969608177,0.0,nan,276.38399916804576,3.2339991680457842,270.062384182757,-3.087615817242977,263.7407691974659,-9.409230802534069,257.41915421216623,-15.730845787833744,251.09753922686622,-22.05246077313376,244.7759242415613,-28.374075758438664,1.0,1.0,26022.012520719443,26022.012520719443,275.61329475954824,2.463294759548262,275.61329475954824,275.61329475954824,77090.1348978762,77089.57482831844,0.5600695577595616,0.0,8546.071908451686,8546.071908451686,0.8855691923240514,3942.3061563778024,275.61329475954824,2.463294759548262,1.0,0.002,0.13716923685438268,0.004869018550806157,0.00021185766654956305,0.001788142337373447,0.10592883327478152,0.10592883327478152,0.0,3.923009920386855e-12,1.0,1.0000384599680243,0.0189951978899785,0.0924814858483094,0.0,3.552661309013539e-06,4.563661943019379,0.0,1600070.6066244524,266.5928481890061,2.2207884626368468e-05,1.0,1284575.5747784926,2597.854629284574,,,,,,,,,,,,,,,,,,,2.0,15261.967777654,1552.6222582291214,0.37152159199326934,6.173730061729009,2.9278880694188603
3583.0,-30.129658508151547,5.003991023101519,35.05048348081991,24.544684308953606,4.990101317176311,-26.61768252561807,-40.11876251371575,1.4781253349310506,-6.557138128252177,-6.55716034928728,40.10097409897706,41044.94214735008,25750.24471307062,25750.24471307062,66795.1868604207,77098.87389461976,77089.60841433045,25750.24471307062,102839.85312740106,102839.85312740106,102839.85312740106,130333.8772887899,125848.05779340357,4485.819495386322,0.0,90945.72469970249,54891.79295356921,40059.92416237031,27494.02416138883,67553.94832375913,20858.70584621002,1552.6212749088727,0.0,0.8783662049963205,2.722949048720822,0.001494314320929203,1.0,1.0,-6.53815337154208,333637.5331254859,1558891.548799883,4.672410607392789,1558891.548799883,4.672410607392789,0.7586632543773966,0.0924814780764484,3.9226914657234757,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9226914657234757,1.284837696891644,1.2851288774256266,3.053063803477657,6469.0758419552285,15261.964925044067,6453.527219106044,0.00032764843113527927,23184.521519060905,2364.163248312207,19290.02472794947,1967.0350963835224,0.8320216879218483,0.8320216879218483,35469.20462273554,35405.22815468563,1.0022592324414725,0.8,4280.757236150853,4273.035954225843,1.0022592324414725,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.002533852556,4632.441516551485,6.1869843911976,5.003991023101519,-3.747054223727648,8.751045246829166,2.9278941338053537,3.5,0.836541181087244,0.6,0.00022661646394619698,0.9839981452059628,0.0002303017186061498,199.03052217037325,0.0,0.0,0.0,0.0013566337141457255,7.780243828336152e-05,0.00014881402566283545,0.0005837515084475589,0.09248147593299479,0.09248147593299479,0.09248147593299479,0.09248501557164404,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488115.1395601812,595.528297532121,0.0,0.09248147593299479,0.0924814780764484,0.0924814780764484,0.3715215246553708,0.3715215246553708,0.5,9.94848384318572,0.01910969478512925,0.01910969478512925,-8.122924555209465e-11,2.222103512394824e-05,0.019006977745220865,-8.122924555209465e-11,27494.02416138883,20858.70584621002,0.7586632543773966,0.9887680663800434,0.6075876120613711,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663276512972743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5800089229266,260.5800089229266,-12.569991077073382,244.77599792181852,276.38401992402146,124611.46905839161,124603.57464204323,7.894416348382235,0.0,nan,276.38401992402146,3.2340199240214815,270.0624155235873,-3.087584476412701,263.7408111231532,-9.40918887684677,257.41920672271095,-15.730793277289024,251.09760232226807,-22.052397677731904,244.77599792181852,-28.374002078181462,1.0,1.0,26022.012520719443,26022.012520719443,275.6133123591265,2.463312359126519,275.6133123591265,275.6133123591265,77090.13449275609,77089.60841433045,0.5260784256388433,0.0,8546.071908451686,8546.071908451686,0.8855692699284938,3942.3049230520933,275.6133123591265,2.463312359126519,1.0,0.002,0.1371656820820775,0.004869035952775779,0.00021185218216014393,0.0017881478169104697,0.10592609108007196,0.10592609108007196,0.0,-9.293863421910853e-13,1.0,1.0000384838221013,0.01900697782645011,0.0924814780764484,0.0,3.554864592612121e-06,4.566492061482454,0.0,1600070.6226930565,266.5928618717478,2.2221116353193793e-05,1.0,1284575.5281291846,2597.854818025042,,,,,,,,,,,,,,,,,,,2.0,15261.964925044067,1552.6212749088727,0.3715215246553708,6.173730061729009,2.9278941338053537
3584.0,-30.129585055905423,5.0039890331294465,35.050483702521795,24.544734705146425,4.990133281236598,-26.617613222194965,-40.118699439894385,1.4781614455087775,-6.557117937268117,-6.557140064720387,40.10097336150098,41044.94636186157,25750.23856768948,25750.23856768948,66795.18492955105,77098.88915263591,77089.6275152715,25750.23856768948,102839.86608296097,102839.86608296097,102839.86608296097,130333.86121610011,125847.99533415175,4485.86588194835,0.0,90945.7132877985,54891.770489070164,40059.93644303148,27493.99513313913,67553.93157617061,20858.6864008865,1552.6193690499686,0.0,0.8783663177960901,2.722951109262272,0.001494314320929203,1.0,1.0,-6.53821646474654,333637.8003939193,1558891.516934263,4.672406768938387,1558891.516934263,4.672406768938387,0.7586633481194247,0.09248146311200012,3.9226885418061177,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9226885418061177,1.2848375279496416,1.2851287084453373,3.053061929212162,6469.0718706115495,15261.962080807241,6453.528605371532,0.00032764935942857675,23184.53589127535,2364.164713870216,19290.02887158978,1967.035518917243,0.83202135087159,0.83202135087159,35469.18347214917,35405.22815468563,1.0022584853719687,0.8,4280.754683499148,4273.035954225843,1.0022584853719687,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.007685041945,4632.441516551485,6.186975257214107,5.0039890331294465,-3.747036073744606,8.751025106874053,2.9279001734234193,3.5,0.8365429066924055,0.6,0.00022661646394619698,0.9839906146178857,0.00023030348113045696,199.03046201395014,0.0,0.0,0.0,0.0013566337141457255,7.780299418173601e-05,0.00014881346976446097,0.0005837488927114622,0.09248146119663049,0.09248146119663049,0.09248146119663049,0.09248498390847842,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488114.62649019883,595.5284643690425,0.0,0.09248146119663049,0.09248146311200012,0.09248146311200012,0.37152145876661474,0.37152145876661474,0.5,9.948589518211381,0.019065155251666965,0.019065155251666965,-4.61000126961153e-11,2.2127452268705383e-05,0.01892359997384574,-4.61000126961153e-11,27493.99513313913,20858.6864008865,0.7586633481194247,0.9887682829271893,0.6075878250784151,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663276609680818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58005713923063,260.58005713923063,-12.569942860769345,244.77607118345395,276.38404309499236,124611.31241845574,124603.25111457454,8.061303881209247,0.0,nan,276.38404309499236,3.234043094992387,270.0624487126958,-3.0875512873041657,263.74085433039113,-9.409145669608847,257.41925994807923,-15.730740051920748,251.09766556577128,-22.052334434228698,244.77607118345395,-28.373928816546027,1.0,1.0,26022.012520719443,26022.012520719443,275.61333487874845,2.4633348787484692,275.61333487874845,275.61333487874845,77090.1904489977,77089.6275152715,0.5629337262071203,0.0,8546.071908451686,8546.071908451686,0.8855694548297727,3942.3019845151484,275.61333487874845,2.4633348787484692,1.0,0.002,0.13716214290229328,0.004869054505369178,0.00021184672473269767,0.0017881532779901593,0.10592336236634883,0.10592336236634883,0.0,2.722857096043585e-12,1.0,1.0000383150200538,0.018923600019945752,0.09248146311200012,0.0,3.539270487001523e-06,4.5464600100283725,0.0,1600070.6462431708,266.59288206273186,2.212749836871808e-05,1.0,1284575.4589048498,2597.855098102829,,,,,,,,,,,,,,,,,,,2.0,15261.962080807241,1552.6193690499686,0.37152145876661474,6.173730061729009,2.9279001734234193
3585.0,-30.129511389389638,5.0039869961027295,35.05048399511655,24.544766975473635,4.9901466505515355,-26.61754558539414,-40.11863664546979,1.4781808453965204,-6.557102934277964,-6.5571251271961515,40.10097585444504,41044.95847447162,25750.24431163487,25750.24431163487,66795.20278610649,77098.91759295747,77089.67553455342,25750.24431163487,102839.91984618829,102839.91984618829,102839.91984618829,130333.90412966657,125847.99129295866,4485.912836707906,0.0,90945.70967685344,54891.75055379602,40059.95458117491,27493.984283478283,67553.9388646532,20858.679722547808,1552.6184550082103,0.0,0.8783663893072067,2.722952624866761,0.001494314320929203,1.0,1.0,-6.538143272597665,333637.99721029133,1558891.6246504348,4.672404335492605,1558891.6246504348,4.672404335492605,0.7586634046009195,0.09248145588626516,3.922686197782353,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922686197782353,1.2848374371880025,1.285128617663129,3.0530603205083677,6469.068461961248,15261.959230350301,6453.529597972198,0.0003276501418766651,23184.54882479985,2364.166032722678,19290.031838539595,1967.035821461926,0.8320210146986168,0.8320210146986168,35469.16651630615,35405.22815468563,1.0022578864669873,0.8,4280.752637108526,4273.035954225843,1.0022578864669873,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.01284627326,4632.441516551485,6.186968964954564,5.0039869961027295,-3.7470219761842603,8.75100897228699,2.927906224820347,3.5,0.8365446356629562,0.6,0.00022661646394619698,0.9839830621245496,0.000230305248808757,199.0304016820796,0.0,0.0,0.0,0.0013566337141457255,7.780354762130774e-05,0.00014881291632488924,0.0005837463729193832,0.0924814537911009,0.0924814537911009,0.0924814537911009,0.09248498846869,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488114.1272993514,595.5286268504069,0.0,0.0924814537911009,0.09248145588626516,0.09248145588626516,0.3715213918430813,0.3715213918430813,0.5,9.948695554826466,0.019043104282161494,0.019043104282161494,-5.6274984672199935e-12,2.2192918208929768e-05,0.018981854598507653,-5.6274984672199935e-12,27493.984283478283,20858.679722547808,0.7586634046009195,0.9887684405780265,0.607587938827767,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663276704003847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5801045012817,260.5801045012817,-12.569895498718267,244.77614397054842,276.38406503200196,124610.95260864796,124603.03412753304,7.918481114914091,0.0,nan,276.38406503200196,3.234065032001979,270.06248081972217,-3.087519180277809,263.7408966074313,-9.409103392568682,257.4193123951378,-15.730687604862169,251.0977281828484,-22.052271817151563,244.77614397054842,-28.37385602945156,1.0,1.0,26022.012520719443,26022.012520719443,275.6133554351444,2.463355435144422,275.6133554351444,275.6133554351444,77090.19818245129,77089.67553455342,0.5226478978729574,0.0,8546.071908451686,8546.071908451686,0.8855696030600029,3942.2996287712645,275.6133554351444,2.463355435144422,1.0,0.002,0.13715859282834747,0.004869072121052401,0.00021184124815118894,0.001788158751460522,0.10592062407559447,0.10592062407559447,0.0,-3.8828922716005465e-13,1.0,1.0000384329679861,0.01898185460413515,0.09248145588626516,0.0,3.5501659551492148e-06,4.560455880048254,0.0,1600070.6639349386,266.592897065722,2.2192923836428236e-05,1.0,1284575.4079280996,2597.855304351944,,,,,,,,,,,,,,,,,,,2.0,15261.959230350301,1552.6184550082103,0.3715213918430813,6.173730061729009,2.927906224820347
3586.0,-30.129437894185244,5.003984976285067,35.050484265752175,24.544802877958887,4.990168863703924,-26.61747721839268,-40.11857371134681,1.4782081862082912,-6.557084568626806,-6.5571066940516305,40.10097580358426,41044.97898794729,25750.24218186819,25750.24218186819,66795.22116981549,77098.94328127478,77089.69838596784,25750.24218186819,102839.94056783603,102839.94056783603,102839.94056783603,130333.90018113166,125847.94083369935,4485.959347432305,0.0,90945.71008154469,54891.74578150247,40059.960333380244,27493.959613295618,67553.91994667586,20858.663304527323,1552.6168001475971,0.0,0.8783664894540726,2.722954497103829,0.001494314320929203,1.0,1.0,-6.53818494976548,333638.2400843382,1558891.6224541422,4.672400927603744,1558891.6224541422,4.672400927603744,0.758663488195437,0.09248144332919142,3.922684762463152,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922684762463152,1.2848373092750736,1.2851284897212114,3.053059507336688,6469.066738948037,15261.956386634305,6453.529423545071,0.00032765048831426687,23184.557411245456,2364.1669082964577,19290.03131716524,1967.0357682965378,0.8320206840700263,0.8320206840700263,35469.156133711156,35405.22815468563,1.0022575197387007,0.8,4280.751384039304,4273.035954225843,1.0022575197387007,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.017992564836,4632.441516551485,6.186960803117443,5.003984976285067,-3.7470052380091854,8.750990214294252,2.9279122587058364,3.5,0.8365463596302389,0.6,0.00022661646394619698,0.9839755272568315,0.00023030701238878159,199.0303414905471,0.0,0.0,0.0,0.0013566337141457255,7.780410229576468e-05,0.00014881236165043232,0.0005837439835123068,0.09248144136785187,0.09248144136785187,0.09248144136785187,0.09248496402849303,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488113.6175423458,595.5287926433899,0.0,0.09248144136785187,0.09248144332919142,0.09248144332919142,0.3715213273757781,0.3715213273757781,0.5,9.948801231456637,0.019012179882679447,0.019012179882679447,-3.808509063674137e-12,2.2125424834484875e-05,0.018921744286160447,-3.808509063674137e-12,27493.959613295618,20858.663304527323,0.758663488195437,0.9887689896092002,0.6075884126390655,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266327680055723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5801519528104,260.5801519528104,-12.569848047189566,244.77621642019034,276.38408748541787,124610.7325423638,124602.79910143735,7.933440926455733,0.0,nan,276.38408748541787,3.234087485417888,270.0625132723818,-3.0874867276181703,263.74093905933864,-9.409060940661334,257.41936484628854,-15.730635153711432,251.09779063324518,-22.052209366754795,244.77621642019034,-28.37378357980964,1.0,1.0,26022.012520719443,26022.012520719443,275.61337654219744,2.463376542197466,275.61337654219744,275.61337654219744,77090.22952981612,77089.69838596784,0.5311438482749509,0.0,8546.071908451686,8546.071908451686,0.8855696938260101,3942.2981862754677,275.61337654219744,2.463376542197466,1.0,0.002,0.13715505399721561,0.004869090337008621,0.00021183579045545904,0.0017881642123279671,0.10591789522772951,0.10591789522772951,0.0,2.783426267249922e-12,1.0,1.0000383112731273,0.018921744289968956,0.09248144332919142,0.0,3.538923595244722e-06,4.546013998368451,0.0,1600070.685381252,266.59291543137317,2.212542864299394e-05,1.0,1284575.3450221317,2597.855558866043,,,,,,,,,,,,,,,,,,,2.0,15261.956386634305,1552.6168001475971,0.3715213273757781,6.173730061729009,2.9279122587058364
3587.0,-30.129364464429866,5.0039829420033834,35.05048455721913,24.54483937416228,4.9901882878085875,-26.617409189201112,-40.118510847073026,1.4782330111505184,-6.557067902312326,-6.557090020341603,40.10097694718121,41044.99208328729,25750.243951465793,25750.243951465793,66795.23603475308,77098.96853392739,77089.73255035363,25750.243951465793,102839.97650181942,102839.97650181942,102839.97650181942,130333.91809681145,125847.91210395859,4486.005992852864,0.0,90945.70649064216,54891.730034366694,40059.97384030607,27493.941594992044,67553.91543529811,20858.65156798934,1552.615503976738,0.0,0.8783665755146515,2.7229561899265393,0.001494314320929203,1.0,1.0,-6.538174857022966,333638.4597761413,1558891.6718662668,4.672397999056296,1558891.6718662668,4.672397999056296,0.7586635585124212,0.09248143353599136,3.922682623763835,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922682623763835,1.2848371931325648,1.2851283735523815,3.0530581187488295,6469.063796696991,15261.95354194192,6453.530095112959,0.0003276511502574067,23184.56913635783,2364.168103925176,19290.0333245266,1967.03597299043,0.8320203498746995,0.8320203498746995,35469.140663110025,35405.22815468563,1.0022569732947209,0.8,4280.749516901644,4273.035954225843,1.0022569732947209,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.023140384275,4632.441516551485,6.186953575920843,5.0039829420033834,-3.7469898341679504,8.750972776171334,2.927918294387679,3.5,0.8365480841107654,0.6,0.00022661646394619698,0.98396799916123,0.00023030877441072582,199.03028135265282,0.0,0.0,0.0,0.0013566337141457255,7.780465635825055e-05,0.00014881180758794644,0.0005837414918361247,0.09248143151491985,0.09248143151491985,0.09248143151491985,0.09248495337733242,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488113.1136812464,595.5289565773463,0.0,0.09248143151491985,0.09248143353599136,0.09248143353599136,0.3715212624749793,0.3715212624749793,0.5,9.948906883328998,0.01898675913889747,0.01898675913889747,-1.4722445484949276e-11,2.2118029278317408e-05,0.018915163318638406,-1.4722445484949276e-11,27493.941594992044,20858.65156798934,0.7586635585124212,0.9887692756865931,0.6075886470651641,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663276896294926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58019921805027,260.58019921805027,-12.56980078194971,244.7762885570741,276.3841098790148,124610.45741644254,124602.55512159104,7.9022948515265545,0.0,nan,276.3841098790148,3.2341098790147953,270.06254561463584,-3.08745438536414,263.7409813502516,-9.409018649748361,257.41941708585546,-15.73058291414452,251.09785282146987,-22.052147178530106,244.7762885570741,-28.373711442925867,1.0,1.0,26022.012520719443,26022.012520719443,275.6133972135787,2.4633972135787303,275.6133972135787,275.6133972135787,77090.25451985672,77089.73255035363,0.5219695030973526,0.0,8546.071908451686,8546.071908451686,0.8855698290720119,3942.296036882654,275.6133972135787,2.4633972135787303,1.0,0.002,0.13715151639591375,0.004869108216660908,0.00021183033389293067,0.0017881696669805138,0.10591516694646534,0.10591516694646534,0.0,8.734445458569162e-13,1.0,1.0000382979542963,0.01891516333336085,0.09248143353599136,0.0,3.537692858086639e-06,4.544432822458629,0.0,1600070.7049200987,266.59293209768765,2.2118044000762893e-05,1.0,1284575.2881205422,2597.855789086794,,,,,,,,,,,,,,,,,,,2.0,15261.95354194192,1552.615503976738,0.3715212624749793,6.173730061729009,2.927918294387679
3588.0,-30.12929109733274,5.003980900053595,35.05048485430642,24.544875870365672,4.990207580826833,-26.617341229518345,-40.11844424586741,1.4782577115081448,-6.557050906189943,-6.5570729944458375,40.10097769205693,41044.98934137462,25750.24486375788,25750.24486375788,66795.2342051325,77098.99373212314,77089.76221005112,25750.24486375788,102840.007073809,102840.007073809,102840.007073809,130333.92857853389,125847.87604298495,4486.052535548934,0.0,90945.70269847041,54891.69830179081,40060.00488519955,27493.92150472489,67553.92638992444,20858.638362087775,1552.6141005604375,0.0,0.8783666650021449,2.722957918797804,0.001494314320929203,1.0,1.0,-6.538184316693105,333638.6841081596,1558891.7040511596,4.67239495389508,1558891.7040511596,4.67239495389508,0.7586636325597704,0.09248142309193377,3.9226804507291866,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9226804507291866,1.2848370775729407,1.2851282579665684,3.053056702052167,6469.060794886762,15261.950698388213,6453.53080857409,0.0003276518276533575,23184.581013109168,2364.169315016766,19290.035457109665,1967.0361904533827,0.8320200156389531,0.8320200156389531,35469.124944137424,35405.22815468563,1.0022564180779627,0.8,4280.747619788178,4273.035954225843,1.0022564180779627,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.028281606856,4632.441516551485,6.186946152565871,5.003980900053595,-3.746974169822671,8.750955069876266,2.9279243223398463,3.5,0.8365498063828133,0.6,0.00022661646394619698,0.9839604775514607,0.0002303105349415267,199.03022126611103,0.0,0.0,0.0,0.0013566337141457255,7.780524336065242e-05,0.00014881122058554456,0.0005837388658400643,0.09248142109133964,0.09248142109133964,0.09248142109133964,0.09248493792296837,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488112.6086189903,595.5291208823327,0.0,0.09248142109133964,0.09248142309193377,0.09248142309193377,0.37152119848135756,0.37152119848135756,0.5,9.949012384423904,0.018960998324416778,0.018960998324416778,-4.661160346586257e-11,2.2088255889229913e-05,0.01888867775272729,-4.661160346586257e-11,27493.92150472489,20858.638362087775,0.7586636325597704,0.9887690882627201,0.607588507949353,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663276992718193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58024631325526,260.58024631325526,-12.569753686744718,244.77636042605113,276.38413220044697,124610.18231638054,124602.30844936443,7.873867016119821,0.0,nan,276.38413220044697,3.234132200446993,270.0625778455753,-3.0874221544247007,263.7410234907034,-9.408976509296565,257.41946913581756,-15.730530864182413,251.0979147809374,-22.052085219062576,244.77636042605113,-28.37363957394885,1.0,1.0,26022.012520719443,26022.012520719443,275.6134177100394,2.4634177100394368,275.6134177100394,275.6134177100394,77090.27963475887,77089.76221005112,0.5174247077520704,0.0,8546.071908451686,8546.071908451686,0.8855699664892815,3942.2938529828325,275.6134177100394,2.4634177100394368,1.0,0.002,0.13714798374801304,0.004869126145408738,0.00021182488513383761,0.0017881751161775235,0.1059124425669188,0.1059124425669188,0.0,1.3113611758985844e-12,1.0,1.0000382443363498,0.018888677799338893,0.09248142309193377,0.0,3.5327393633733813e-06,4.5380694802959365,0.0,1600070.724813874,266.59294909381003,2.208830250083338e-05,1.0,1284575.2300171317,2597.8560241700725,,,,,,,,,,,,,,,,,,,2.0,15261.950698388213,1552.6141005604375,0.37152119848135756,6.173730061729009,2.9279243223398463
3589.0,-30.12920230535991,5.003978813612583,35.050485133610145,24.544902971852594,4.990217525068739,-26.617260322341494,-40.11837191702796,1.4782755423658895,-6.557036023079888,-6.557058029379837,40.1009777745528,41045.03188335552,25750.25022588742,25750.25022588742,66795.28210924294,77099.03245916744,77089.77628631062,25750.25022588742,102840.02651219803,102840.02651219803,102840.02651219803,130333.9268618514,125847.82795888692,4486.09890296448,0.0,90945.70515541686,54891.70458084923,40060.00063840847,27493.90034965337,67553.90098806184,20858.624258806747,1552.6126961880177,0.0,0.8783667458363418,2.7229594391595415,0.001494314320929203,1.0,1.0,-6.538242404552307,333638.8812887573,1558891.7076167564,4.6723922031963925,1558891.7076167564,4.6723922031963925,0.7586637033501041,0.0924814128012687,3.9226789846223644,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9226789846223644,1.284836994152007,1.2851281745267291,3.053055759194834,6469.058797085214,15261.94785602691,6453.530825567391,0.0003276522452518726,23184.590304723133,2364.1702624977065,19290.03550790378,1967.036195632941,0.8320196843838142,0.8320196843838142,35469.11433883248,35405.22815468563,1.002256043483348,0.8,4280.746339840223,4273.035954225843,1.002256043483348,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.033417960554,4632.441516551485,6.186939805616782,5.003978813612583,-3.7469600793168083,8.75093889292939,2.927930344588332,3.5,0.8365515270252377,0.6,0.00022661646394619698,0.983951374663236,0.00023031266562715866,199.03014854687808,0.0,0.0,0.0,0.0013566337141457255,7.780588084928288e-05,0.0001488105830969141,0.000583736147003665,0.09248141074258338,0.09248141074258338,0.09248141074258338,0.09248491441842219,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488112.1022589944,595.5292855768154,0.0,0.09248141074258338,0.0924814128012687,0.0924814128012687,0.37152113488939836,0.37152113488939836,0.5,9.949117490316953,0.018926522888250474,0.018926522888250474,6.446043698815629e-11,2.2006299957411102e-05,0.018815624827539068,6.446043698815629e-11,27493.90034965337,20858.624258806747,0.7586637033501041,0.9887701691875208,0.6075893661656788,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663277089504932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5802938217159,260.5802938217159,-12.569706178284093,244.77643465513742,276.384152988282,124609.89053402391,124601.94757477868,7.942959245237596,0.0,nan,276.384152988282,3.2341529882820055,270.06260932166094,-3.087390678339034,263.74106565503547,-9.408934344964507,257.41952198840556,-15.730478011594414,251.0979783217737,-22.052021678226282,244.77643465513742,-28.373565344862556,1.0,1.0,26022.012520719443,26022.012520719443,275.61343432220826,2.463434322208286,275.61343432220826,275.61343432220826,77090.29551302936,77089.77628631062,0.5192267187376274,0.0,8546.071908451686,8546.071908451686,0.8855700592021984,3942.2923795454763,275.61343432220826,2.463434322208286,1.0,0.002,0.13714446476243938,0.004869143640378296,0.00021181945657887592,0.0017881805434474137,0.10590972828943795,0.10590972828943795,0.0,2.628973427842851e-14,1.0,1.000038096436184,0.01881562476307863,0.0924814128012687,0.0,3.5190763210871706e-06,4.520518094885646,0.0,1600070.7421543875,266.5929639769201,2.2006235496974114e-05,1.0,1284575.1789461314,2597.8562308006203,,,,,,,,,,,,,,,,,,,2.0,15261.94785602691,1552.6126961880177,0.37152113488939836,6.173730061729009,2.927930344588332
3590.0,-30.129129279654464,5.003976764843279,35.050485380619726,24.544947186391823,4.990247845523168,-26.617191567140424,-40.11830521104855,1.4783101311521263,-6.557016687354121,-6.557038615254638,40.1009773978741,41045.03013657301,25750.245641145964,25750.245641145964,66795.27577771898,77099.04983313759,77089.79789602579,25750.245641145964,102840.04353717176,102840.04353717176,102840.04353717176,130333.91714718833,125847.7722305464,4486.144916641926,0.0,90945.69897842826,54891.67927454196,40060.021893207006,27493.87361001657,67553.89550322358,20858.606407675703,1552.6109200743758,0.0,0.8783668525422044,2.722961411127318,0.001494314320929203,1.0,1.0,-6.538292704390926,333639.1370878529,1558891.691339231,4.6723885721139125,1558891.691339231,4.6723885721139125,0.7586637919247761,0.09248139916749874,3.9226770803071056,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9226770803071056,1.284836832329826,1.2851280126678746,3.0530546615744347,6469.0564713592985,15261.945325122855,6453.531220340922,0.0003276527586125324,23184.59998530089,2364.1712496419154,19290.036687908283,1967.0363159599133,0.8320193878754961,0.8320193878754961,35469.10056367949,35405.22815468563,1.002255556925186,0.8,4280.744677325192,4273.035954225843,1.002255556925186,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.038539960262,4632.441516551485,6.186931090117159,5.003976764843279,-3.746942621163506,8.750919386006785,2.9279363500120494,3.5,0.8365532428605855,0.6,0.00022661646394619698,0.9839438881893158,0.00023031441799310697,199.03008874001065,0.0,0.0,0.0,0.0013566337141457255,7.780646878368659e-05,0.0001488099951625104,0.0005837335573445909,0.09248139729161461,0.09248139729161461,0.09248139729161461,0.09248488683294119,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488111.5957011346,595.5294503130405,0.0,0.09248139729161461,0.09248139916749874,0.09248139916749874,0.37152107071764023,0.37152107071764023,0.5,9.949222176705351,0.01888339404126782,0.01888339404126782,2.7853275241795927e-12,2.1927900490936736e-05,0.018745910863685822,2.7853275241795927e-12,27493.87361001657,20858.606407675703,0.7586637919247761,0.9887701557422636,0.6075893896394827,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663277188400517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58034208737905,260.58034208737905,-12.569657912620926,244.77650827719572,276.3841758975496,124609.74182019787,124601.67226378735,8.069556410511439,0.0,nan,276.3841758975496,3.234175897549619,270.0626423734876,-3.0873576265123575,263.74110884942,-9.408891150579962,257.41957532534826,-15.730424674651715,251.09804180127315,-22.051958198726823,244.77650827719572,-28.37349172280426,1.0,1.0,26022.012520719443,26022.012520719443,275.6134562649473,2.463456264947297,275.6134562649473,275.6134562649473,77090.3463264046,77089.79789602579,0.5484303788107354,0.0,8546.071908451686,8546.071908451686,0.8855701796263087,3942.290465708641,275.6134562649473,2.463456264947297,1.0,0.002,0.13714095881764554,0.0048691619004527535,0.0002118140501014238,0.0017881859550889251,0.1059070250507119,0.1059070250507119,0.0,5.190349018635576e-12,1.0,1.0000379552977663,0.018745910860900494,0.09248139916749874,0.0,3.50603779266406e-06,4.5037688926159705,0.0,1600070.7647230844,266.59298331264586,2.1927897705609212e-05,1.0,1284575.112692606,2597.856498858898,,,,,,,,,,,,,,,,,,,2.0,15261.945325122855,1552.6109200743758,0.37152107071764023,6.173730061729009,2.9279363500120494
3591.0,-30.12905604448763,5.003974673377381,35.050485689904484,24.544984625559323,4.990262794496026,-26.61712416059764,-40.11824241662396,1.478330909402977,-6.557001631676428,-6.557023612458957,40.10097969205406,41045.03100521598,25750.250843404006,25750.250843404006,66795.28184861998,77099.0743314418,77089.84343113245,25750.250843404006,102840.09427453646,102840.09427453646,102840.09427453646,130333.95621248939,125847.76481265874,4486.191399830641,0.0,90945.68895402284,54891.64562305378,40060.04814552118,27493.86193795293,67553.91008347411,20858.599138906236,1552.6099657471136,0.0,0.8783669251630536,2.722962933522907,0.001494314320929203,1.0,1.0,-6.538230641672271,333639.3347641363,1558891.790467829,4.672386100907063,1558891.790467829,4.672386100907063,0.758663849625022,0.09248139197971583,3.9226738112564714,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9226738112564714,1.2848367351196732,1.2851279154356912,3.0530523482355933,6469.051569671887,15261.942481327642,6453.5332526632765,0.0003276539276858799,23184.616751218484,2364.172959289715,19290.0427626558,1967.0369354117668,0.8320190482183407,0.8320190482183407,35469.07691650323,35405.22815468563,1.0022547216731128,0.8,4280.741823361537,4273.035954225843,1.0022547216731128,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.04366868246,4632.441516551485,6.186924716134833,5.003974673377381,-3.746928508205141,8.750903181582522,2.927942363322664,3.5,0.8365549609493327,0.6,0.00022661646394619698,0.9839363803034574,0.00023031617539774862,199.0300287616338,0.0,0.0,0.0,0.0013566337141457255,7.780702224610828e-05,0.00014880944170008869,0.0005837308998246346,0.09248138993973176,0.09248138993973176,0.09248138993973176,0.09248488934045505,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488111.10064642737,595.5296114390194,0.0,0.09248138993973176,0.09248139197971583,0.09248139197971583,0.37152100586487674,0.37152100586487674,0.5,9.94932715622054,0.018859894997262927,0.018859894997262927,-1.1311840353300795e-11,2.1980782548780553e-05,0.01879297078670561,-1.1311840353300795e-11,27493.86193795293,20858.599138906236,0.758663849625022,0.9887700322021817,0.6075892713611692,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663277285510495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5803895942071,260.5803895942071,-12.5696104057929,244.7765812990376,276.38419788936153,124609.36773945963,124601.42505297488,7.942686484751287,0.0,nan,276.38419788936153,3.2341978893615533,270.0626745713093,-3.08732542869069,263.7411512532461,-9.408848746753904,257.419627935179,-15.730372064820983,251.0981046171089,-22.051895382891075,244.7765812990376,-28.37341870096239,1.0,1.0,26022.012520719443,26022.012520719443,275.6134765959343,2.46347659593431,275.6134765959343,275.6134765959343,77090.3598049253,77089.84343113245,0.5163737928523915,0.0,8546.071908451686,8546.071908451686,0.8855703863528308,3942.2871803127537,275.6134765959343,2.46347659593431,1.0,0.002,0.13713744406897557,0.004869179374722677,0.0002118086281060059,0.0017881913722358493,0.10590431405300295,0.10590431405300295,0.0,3.4185501651684547e-13,1.0,1.0000380505809394,0.01879297079801745,0.09248139197971583,0.0,3.5148395349924535e-06,4.515075211801887,0.0,1600070.782458741,266.59299836832355,2.1980793860620906e-05,1.0,1284575.061493264,2597.8567060087607,,,,,,,,,,,,,,,,,,,2.0,15261.942481327642,1552.6099657471136,0.37152100586487674,6.173730061729009,2.927942363322664
