time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3592.0,-30.128967496950416,5.003972553174302,35.05048596114746,24.54501165719705,4.990273006339705,-26.617043446648875,-40.1181701227091,1.4783489563798653,-6.556986021138584,-6.5570078917417725,40.10097921262036,41045.073352176645,25750.254265176372,25750.254265176372,66795.32761735302,77099.11296286325,77089.85216567208,25750.254265176372,102840.10643084845,102840.10643084845,102840.10643084845,130333.94419570276,125847.70679419202,4486.237401510734,0.0,90945.69173926683,54891.652129927614,40060.0440103769,27493.83776485431,67553.88177523122,20858.582907757234,1552.6083998825827,0.0,0.8783670122326985,2.7229645309620882,0.001494314320929203,1.0,1.0,-6.538312952602382,333639.5419000462,1558891.7697518554,4.672383138024083,1558891.7697518554,4.672383138024083,0.7586639263006418,0.09248138051633706,3.9226724077179282,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9226724077179282,1.28483665068768,1.2851278309845633,3.053051456477682,6469.04968014388,15261.939644162829,6453.533196983608,0.000327654317442837,23184.625756749287,2364.1738775982917,19290.042596225547,1967.0369184406038,0.8320187178613403,0.8320187178613403,35469.06676379195,35405.22815468563,1.0022543630648777,0.8,4280.740598036843,4273.035954225843,1.0022543630648777,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.048783502746,4632.441516551485,6.18691793504284,5.003972553174302,-3.7469138676766405,8.750886420850943,2.927948360338524,3.5,0.8365566743824354,0.6,0.00022661646394619698,0.9839273027142743,0.00023031830026573095,199.02995624273,0.0,0.0,0.0,0.0013566337141457255,7.780765944038937e-05,0.00014880880450580762,0.0005837281914604229,0.09248137850940856,0.09248137850940856,0.09248137850940856,0.09248485949039371,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488110.5948486769,595.5297759228548,0.0,0.09248137850940856,0.09248138051633706,0.09248138051633706,0.3715209431844253,0.3715209431844253,0.5,9.949431581934997,0.018821230344371997,0.018821230344371997,-9.606537787476555e-12,2.1870603177376324e-05,0.018694939139379585,-9.606537787476555e-12,27493.83776485431,20858.582907757234,0.7586639263006418,0.9887711240576508,0.6075901528315418,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663277384644256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58043744155356,260.58043744155356,-12.569562558446421,244.77665643158872,276.3842184515038,124609.0736818469,124601.07406355233,7.999618294583877,0.0,nan,276.3842184515038,3.234218451503807,270.06270604753274,-3.0872939524672347,263.741193643552,-9.408806356447997,257.4196812395659,-15.730318760434102,251.0981688355783,-22.051831164421685,244.77665643158872,-28.373343568411258,1.0,1.0,26022.012520719443,26022.012520719443,275.61349333870464,2.463493338704666,275.61349333870464,275.61349333870464,77090.37586845725,77089.85216567208,0.5237027851690073,0.0,8546.071908451686,8546.071908451686,0.8855704751090616,3942.2857697565178,275.61349333870464,2.463493338704666,1.0,0.002,0.13713394765451206,0.004869196916299759,0.00021180323473988196,0.0017881967662298796,0.10590161736994097,0.10590161736994097,0.0,9.697615974135765e-13,1.0,1.0000378521085624,0.018694939148986123,0.09248138051633706,0.0,3.496504731534796e-06,4.491522592937347,0.0,1600070.8006123588,266.5930139788614,2.1870612783914112e-05,1.0,1284575.0078438437,2597.8569230715434,,,,,,,,,,,,,,,,,,,2.0,15261.939644162829,1552.6083998825827,0.3715209431844253,6.173730061729009,2.927948360338524
3593.0,-30.12889467780601,5.003970472527331,35.05048620325302,24.545055801887088,4.990303558085522,-26.616974854215787,-40.118103416729696,1.4783837326565559,-6.556966683517317,-6.556988481122052,40.10097891131335,41045.07144808271,25750.249468734026,25750.249468734026,66795.32091681674,77099.13026434871,77089.87497470345,25750.249468734026,102840.12444343747,102840.12444343747,102840.12444343747,130333.93593811344,125847.6528042315,4486.283133881937,0.0,90945.68585181076,54891.62702829497,40060.06535946199,27493.811494675974,67553.87685413795,20858.56539140784,1552.6066468021831,0.0,0.8783671186326002,2.722966502512212,0.001494314320929203,1.0,1.0,-6.538358468824526,333639.797654128,1558891.7567334534,4.672379517354518,1558891.7567334534,4.672379517354518,0.7586640140981176,0.09248136702582042,3.9226705570190625,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9226705570190625,1.28483648798842,1.2851276682484312,3.053050402670707,6469.047447253353,15261.937116197008,6453.533528710949,0.00032765480687808716,23184.635194275073,2364.1748399580974,19290.04358778077,1967.0370195510975,0.8320184219479982,0.8320184219479982,35469.0533764768,35405.22815468563,1.0022538902058622,0.8,4280.73898232973,4273.035954225843,1.0022538902058622,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.053887952075,4632.441516551485,6.186909194826488,5.003970472527331,-3.7468964311413555,8.750866903668687,2.9279543451995576,3.5,0.8365583843427308,0.6,0.00022661646394619698,0.9839198376135527,0.00023032004771429717,199.02989660514788,0.0,0.0,0.0,0.0013566337141457255,7.780824738721852e-05,0.00014880821655897846,0.0005837256097384213,0.09248136516264854,0.09248136516264854,0.09248136516264854,0.09248483323013877,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488110.0917797993,595.5299395278288,0.0,0.09248136516264854,0.09248136702582042,0.09248136702582042,0.3715208792833016,0.3715208792833016,0.5,9.94953562034818,0.0187759816013795,0.0187759816013795,-1.2164491636212915e-11,2.1797604745188437e-05,0.01863001229753536,-1.2164491636212915e-11,27493.811494675974,20858.56539140784,0.7586640140981176,0.9887710968985676,0.6075901689063242,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266327748514014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58048598673736,260.58048598673736,-12.56951401326262,244.77673075927316,276.3842412141879,124608.92326238142,124600.80697265871,8.116289722710928,0.0,nan,276.3842412141879,3.234241214187932,270.0627391232155,-3.0872608767844554,263.74123703223313,-9.408762967766847,257.4197349412516,-15.730265058748387,251.09823285026312,-22.05176714973686,244.77673075927316,-28.373269240726813,1.0,1.0,26022.012520719443,26022.012520719443,275.6135154182735,2.4635154182735164,275.6135154182735,275.6135154182735,77090.42671863176,77089.87497470345,0.5517439283139538,0.0,8546.071908451686,8546.071908451686,0.8855705921425732,3942.2839098041577,275.6135154182735,2.4635154182735164,1.0,0.002,0.13713046338233728,0.0048692150770079014,0.00021179786173306547,0.0017882021415854743,0.10589893086653274,0.10589893086653274,0.0,3.3185398873314398e-12,1.0,1.0000377206619728,0.01863001230969985,0.09248136702582042,0.0,3.4843615294739676e-06,4.475923508244488,0.0,1600070.8231908947,266.59303331648266,2.1797616909680073e-05,1.0,1284574.9416020606,2597.857191082411,,,,,,,,,,,,,,,,,,,2.0,15261.937116197008,1552.6066468021831,0.3715208792833016,6.173730061729009,2.9279543451995576
3594.0,-30.128806322725783,5.003968353047042,35.050486512712375,24.545092577487253,4.990319962059457,-26.616893694305343,-40.11803105296565,1.4784073323980842,-6.556951502010975,-6.5569733626809645,40.10098134220766,41045.10151772659,25750.254206240556,25750.254206240556,66795.35572396714,77099.16183551915,77089.92299734023,25750.254206240556,102840.17720358078,102840.17720358078,102840.17720358078,130333.97753754264,125847.64817843762,4486.329359105015,0.0,90945.68030095789,54891.61997827272,40060.06702520574,27493.800333961866,67553.8673591676,20858.55849781216,1552.6057141071458,0.0,0.8783671913605965,2.7229680365228477,0.001494314320929203,1.0,1.0,-6.538287311541694,333639.9968552738,1558891.861767197,4.672377042502529,1558891.861767197,4.672377042502529,0.7586640713341659,0.09248135999886416,3.922668077879624,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922668077879624,1.2848363775781046,1.2851275578130936,3.053048735492521,6469.043914702834,15261.934276090637,6453.534612269061,0.00032765562174423405,23184.64843197186,2364.176189827501,19290.046826608475,1967.0373498196097,0.8320180865890255,0.8320180865890254,35469.035443238026,35405.22815468563,1.002253256778428,0.8,4280.736817977796,4273.035954225843,1.002253256778428,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.058999560748,4632.441516551485,6.186902734670067,5.003968353047042,-3.746882248390987,8.750850601438028,2.9279603384596786,3.5,0.8365600967027653,0.6,0.00022661646394619698,0.9839107799185649,0.00023032216799672963,199.02982424395904,0.0,0.0,0.0,0.0013566337141457255,7.780888520643322e-05,0.00014880757873976378,0.0005837227388690299,0.09248135798483438,0.09248135798483438,0.09248135798483438,0.0924848374317567,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488109.60027416045,595.5300995060234,0.0,0.09248135798483438,0.09248135999886416,0.09248135999886416,0.37152081482381477,0.37152081482381477,0.5,9.94964000095238,0.01875253942199606,0.01875253942199606,3.524291969370097e-11,2.1860670017304074e-05,0.018686051139297888,3.524291969370097e-11,27493.800333961866,20858.55849781216,0.7586640713341659,0.9887717511246595,0.6075906994265731,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663277583761097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5805352290751,260.5805352290751,-12.569464770924867,244.7768069832917,276.3842634748435,124608.64750402556,124600.4146570082,8.232847017370702,0.0,nan,276.3842634748435,3.2342634748435444,270.0627721765437,-3.08722782345626,263.74128087823567,-9.408719121764307,257.41978957992603,-15.730210420073945,251.09829828161017,-22.051701718389808,244.7768069832917,-28.373193016708285,1.0,1.0,26022.012520719443,26022.012520719443,275.61353615597886,2.463536155978886,275.61353615597886,275.61353615597886,77090.44763573342,77089.92299734023,0.524638393195346,0.0,8546.071908451686,8546.071908451686,0.8855707489170612,3942.281418269022,275.61353615597886,2.463536155978886,1.0,0.002,0.13712696862943347,0.004869232492834205,0.0002117924706703888,0.0017882075295343404,0.10589623533519439,0.10589623533519439,0.0,2.0472902886869981e-13,1.0,1.000037834124059,0.018686051104054968,0.09248135999886416,0.0,3.494842591732141e-06,4.489387037869012,0.0,1600070.8410885897,266.593048497989,2.186063477438438e-05,1.0,1284574.8900078349,2597.8573998300285,,,,,,,,,,,,,,,,,,,2.0,15261.934276090637,1552.6057141071458,0.37152081482381477,6.173730061729009,2.9279603384596786
3595.0,-30.12873338241896,5.003966202725104,35.05048679385778,24.54511901540684,4.990329978408683,-26.616827046336613,-40.11796839823944,1.4784236426853503,-6.556936082504592,-6.556957848915137,40.10098114400412,41045.11748308668,25750.25788510772,25750.25788510772,66795.37536819439,77099.19195706004,77089.93519962076,25750.25788510772,102840.19308472847,102840.19308472847,102840.19308472847,130333.97063195347,125847.59546935391,4486.375162599562,0.0,90945.67940169925,54891.6049291414,40060.0827472865,27493.777547225014,67553.86029451151,20858.543252450672,1552.604219146561,0.0,0.8783672762372864,2.722969612740888,0.001494314320929203,1.0,1.0,-6.538355605764764,333640.2012643719,1558891.8532045782,4.672374154244481,1558891.8532045782,4.672374154244481,0.7586641456097747,0.0924813491493883,3.9226663198782177,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9226663198782177,1.28483630127118,1.2851274814888758,3.0530475485454796,6469.0413997044825,15261.931749648149,6453.535140574668,0.0003276561842405225,23184.658593271,2364.177225991649,19290.04840574929,1967.037510847159,0.8320177900462135,0.8320177900462135,35469.02272646143,35405.22815468563,1.0022528076038866,0.8,4280.735283197583,4273.035954225843,1.0022528076038866,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.064098216239,4632.441516551485,6.186896039429972,5.003966202725104,-3.746867782162434,8.750833984887539,2.9279663165373373,3.5,0.8365618047249536,0.6,0.00022661646394619698,0.9839033025323013,0.0002303239183799337,199.0297645072264,0.0,0.0,0.0,0.0013566337141457255,7.78094374534227e-05,0.00014880702649277427,0.0005837203109844313,0.09248134716511489,0.09248134716511489,0.09248134716511489,0.09248481085325633,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488109.09833085246,595.530262749852,0.0,0.09248134716511489,0.0924813491493883,0.0924813491493883,0.37152075272719304,0.37152075272719304,0.5,9.949743909373453,0.018716881378395556,0.018716881378395556,1.0629719326971099e-11,2.1766410554846516e-05,0.018602243150382947,1.0629719326971099e-11,27493.777547225014,20858.543252450672,0.7586641456097747,0.9887721453221121,0.6075909993025437,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266327768422272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5805830597747,260.5805830597747,-12.569416940225267,244.7768820382341,276.384284081304,124608.25039707156,124600.25356234705,7.9968347245331195,0.0,nan,276.384284081304,3.234284081303997,270.0628036726916,-3.0871963273083907,263.7413232640878,-9.408676735912195,257.4198428554744,-15.730157144525549,251.09836244685658,-22.051637553143394,244.7768820382341,-28.37311796176587,1.0,1.0,26022.012520719443,26022.012520719443,275.613553097568,2.463553097568024,275.613553097568,275.613553097568,77090.45591746822,77089.93519962076,0.5207178474665852,0.0,8546.071908451686,8546.071908451686,0.8855708600885999,3942.2796514776087,275.613553097568,2.463553097568024,1.0,0.002,0.13712348955156017,0.004869249926034366,0.00021178710398945977,0.001788212897505499,0.10589355199472988,0.10589355199472988,0.0,1.4949586707446727e-12,1.0,1.000037664449044,0.018602243139753227,0.0924813491493883,0.0,3.4791680530899715e-06,4.4692517349189185,0.0,1600070.8590408901,266.5930639174954,2.176639992512719e-05,1.0,1284574.8370647456,2597.857614035131,,,,,,,,,,,,,,,,,,,2.0,15261.931749648149,1552.604219146561,0.37152075272719304,6.173730061729009,2.9279663165373373
3596.0,-30.128660764570576,5.003964092083828,35.05048704484224,24.545164312608563,4.990359835690001,-26.61675870454571,-40.11790549904106,1.47845777383025,-6.5569168315213915,-6.556938523528575,40.100980832936095,41045.12697842669,25750.25306998457,25750.25306998457,66795.38004841126,77099.21042240299,77089.95769106533,25750.25306998457,102840.2107610499,102840.2107610499,102840.2107610499,130333.96209439365,125847.5414246359,4486.420669757746,0.0,90945.67339506518,54891.58994385448,40060.092723567446,27493.751333343756,67553.8440569112,20858.525770699445,1552.602470906843,0.0,0.8783673822123526,2.722971575665947,0.001494314320929203,1.0,1.0,-6.538402479652518,333640.4558965533,1558891.839763352,4.67237054803298,1558891.839763352,4.67237054803298,0.7586642331125883,0.09248133584674015,3.9226641607851898,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9226641607851898,1.2848361415902265,1.285127321771734,3.053046247539515,6469.038643028959,15261.928917341538,6453.535689236252,0.00032765679858168576,23184.669823189968,2364.178371124693,19290.050045735483,1967.0376780792099,0.8320174577789771,0.8320174577789771,35469.00710832466,35405.22815468563,1.0022522559492535,0.8,4280.733398253933,4273.035954225843,1.0022522559492535,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.069185919543,4632.441516551485,6.186887319677138,5.003964092083828,-3.7468504281373574,8.750814520221185,2.927972281778631,3.5,0.8365635090796089,0.6,0.00022661646394619698,0.9838958582633575,0.00023032566103712473,199.02970503461663,0.0,0.0,0.0,0.0013566337141457255,7.780999185886678e-05,0.0001488064720873302,0.0005837178149498518,0.0924813340072791,0.0924813340072791,0.0924813340072791,0.09248478454327445,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488108.5977471209,595.5304255458828,0.0,0.0924813340072791,0.09248133584674015,0.09248133584674015,0.3715206897314428,0.3715206897314428,0.5,9.949847422623348,0.018673739547921286,0.018673739547921286,6.389200279954821e-11,2.1692007180718065e-05,0.01853604387605401,6.389200279954821e-11,27493.751333343756,20858.525770699445,0.7586642331125883,0.9887724522699113,0.6075912859059204,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663277786146212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.580631509905,260.580631509905,-12.569368490094973,244.776956261338,276.3843067584611,124608.0818778026,124599.98148036622,8.10039743640515,0.0,nan,276.3843067584611,3.2343067584611163,270.06283665903584,-3.087163340964139,263.7413665596263,-9.408633440373706,257.41989646019954,-15.730103539800439,251.09842636076945,-22.051573639230526,244.776956261338,-28.373043738661977,1.0,1.0,26022.012520719443,26022.012520719443,275.613575054742,2.463575054742023,275.613575054742,275.613575054742,77090.5068553223,77089.95769106533,0.5491642569686519,0.0,8546.071908451686,8546.071908451686,0.8855709966241411,3942.2774815891157,275.613575054742,2.463575054742023,1.0,0.002,0.13712002285362088,0.004869267997057602,0.00021178175808777268,0.0017882182455798948,0.10589087904388633,0.10589087904388633,0.0,3.667667298340449e-12,1.0,1.0000375304259743,0.018536043812162006,0.09248133584674015,0.0,3.4667868619973784e-06,4.453346939749997,0.0,1600070.8815157001,266.5930831684786,2.1691943288715265e-05,1.0,1284574.7711136227,2597.857880870097,,,,,,,,,,,,,,,,,,,2.0,15261.928917341538,1552.602470906843,0.3715206897314428,6.173730061729009,2.927972281778631
3597.0,-30.128588004941008,5.00396194164039,35.050487358063876,24.54519619876521,4.990374782086632,-26.61669172624095,-40.117842809390254,1.4784785022124003,-6.556901805281427,-6.556923551489736,40.10098313392612,41045.1398498966,25750.257922855217,25750.257922855217,66795.39777275182,77099.23862194497,77090.00353394295,25750.257922855217,102840.26145679817,102840.26145679817,102840.26145679817,130334.00123087334,125847.53458974886,4486.466641124477,0.0,90945.67185488241,54891.573078204565,40060.10975186428,27493.73977407518,67553.84952593945,20858.518579934836,1552.6015229393604,0.0,0.8783674546399698,2.7229730949193076,0.001494314320929203,1.0,1.0,-6.538339264815988,333640.65316741803,1558891.93918534,4.672368083403497,1558891.93918534,4.672368083403497,0.758664290537989,0.09248132883961639,3.922662193864333,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922662193864333,1.2848360446134868,1.2851272247730166,3.0530449471040293,6469.035887562213,15261.926081006353,6453.536235112797,0.00032765741246819125,23184.681055925717,2364.179516544969,19290.051677397005,1967.0378444623807,0.8320171250519189,0.8320171250519189,35468.99288029381,35405.22815468563,1.0022517533951767,0.8,4280.731681081342,4273.035954225843,1.0022517533951767,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.074280771436,4632.441516551485,6.186880912198047,5.00396194164039,-3.746836374436719,8.750798316077109,2.927978255406388,3.5,0.8365652158303966,0.6,0.00022661646394619698,0.9838883995209415,0.00023032740710891324,199.02964544592652,0.0,0.0,0.0,0.0013566337141457255,7.781054442095273e-05,0.00014880591952524426,0.000583715354744894,0.09248132685292666,0.09248132685292666,0.09248132685292666,0.09248478730204517,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488108.10835458006,595.5305848302484,0.0,0.09248132685292666,0.09248132883961639,0.09248132883961639,0.3715206261408483,0.3715206261408483,0.5,9.949951234720919,0.018650445682112604,0.018650445682112604,-9.72022462519817e-12,2.1746208290096547e-05,0.01858428667372891,-9.72022462519817e-12,27493.73977407518,20858.518579934836,0.758664290537989,0.9887726345943261,0.6075914272529505,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663277886188877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58067912419443,260.58067912419443,-12.569320875805545,244.77702969278013,276.3843285556001,124607.74440200665,124599.78374882795,7.960653178697309,0.0,nan,276.3843285556001,3.2343285556001433,270.06286878303234,-3.0871312169676344,263.7414090104843,-9.408590989515687,257.41994923791816,-15.730050762081817,251.09848946535163,-22.051510534648344,244.77702969278013,-28.372970307219845,1.0,1.0,26022.012520719443,26022.012520719443,275.6135953909854,2.463595390985404,275.6135953909854,275.6135953909854,77090.51935064897,77090.00353394295,0.5158167060289998,0.0,8546.071908451686,8546.071908451686,0.885571121007193,3942.2755048336544,275.6135953909854,2.463595390985404,1.0,0.002,0.13711654713332108,0.004869285307447224,0.00021177639635612202,0.0017882236045558008,0.10588819817806101,0.10588819817806101,0.0,9.119228809584268e-13,1.0,1.0000376281042607,0.018584286683449136,0.09248132883961639,0.0,3.4758098532011605e-06,4.464937469016613,0.0,1600070.8992187744,266.59309819471855,2.1746218010321172e-05,1.0,1284574.7200194173,2597.8580875947473,,,,,,,,,,,,,,,,,,,2.0,15261.926081006353,1552.6015229393604,0.3715206261408483,6.173730061729009,2.927978255406388
3598.0,-30.128515391907623,5.0039598023103276,35.050487658257545,24.54523224094885,4.990396322783259,-26.61662422043961,-40.11778001496566,1.4785051497201467,-6.556884126567638,-6.556905818601694,40.10098338258016,41045.155422263444,25750.256539185684,25750.256539185684,66795.41196144914,77099.26375445939,77090.02884302901,25750.256539185684,102840.2853822147,102840.2853822147,102840.2853822147,130334.00251154337,125847.49025159594,4486.512259947426,0.0,90945.67112109766,54891.562782612644,40060.12037609447,27493.717129328663,67553.83750542313,20858.50357388489,1552.5999818579116,0.0,0.878367549848927,2.722974895896018,0.001494314320929203,1.0,1.0,-6.538369665389553,333640.88681588275,1558891.949929813,4.672364843551311,1558891.949929813,4.672364843551311,0.7586643696000741,0.09248131762513269,3.922660570124682,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922660570124682,1.2848359199444235,1.2851271000756996,3.0530439795723954,6469.033837478782,15261.923249932113,6453.53629381848,0.00032765784398577485,23184.690465891355,2364.1804760944215,19290.051852872217,1967.0378623558727,0.8320167949298777,0.8320167949298777,35468.981134717025,35405.22815468563,1.0022513385249097,0.8,4280.730263514657,4273.035954225843,1.0022513385249097,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.0793623782965,4632.441516551485,6.186873026003874,5.0039598023103276,-3.746820236706623,8.75078003901695,2.927984213509424,3.5,0.8365669181455496,0.6,0.00022661646394619698,0.9838809558672125,0.0002303291496748737,199.02958597733135,0.0,0.0,0.0,0.0013566337141457255,7.78110979101783e-05,0.00014880536603601867,0.000583712941972461,0.09248131573046955,0.09248131573046955,0.09248131573046955,0.09248476669764523,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488107.6104246179,595.5307467905218,0.0,0.09248131573046955,0.09248131762513269,0.09248131762513269,0.37152056473433115,0.37152056473433115,0.5,9.950054759018666,0.018621187554174412,0.018621187554174412,-4.604316927725449e-11,2.1692034067655186e-05,0.018536153212153295,-4.604316927725449e-11,27493.717129328663,20858.50357388489,0.7586643696000741,0.9887730205717313,0.607591765885519,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663277988118133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5807266407723,260.5807266407723,-12.56927335922768,244.77710251112788,276.3843507704078,124607.50344830983,124599.55913196436,7.944316345468549,0.0,nan,276.3843507704078,3.2343507704078434,270.06290111854884,-3.0870988814511406,263.7414514667061,-9.408548533293867,257.4200018148506,-15.729998185149384,251.0985521629927,-22.051447837007288,244.77710251112788,-28.3728974888721,1.0,1.0,26022.012520719443,26022.012520719443,275.613616085361,2.463616085361025,275.613616085361,275.613616085361,77090.54996022876,77090.02884302901,0.5211171997507336,0.0,8546.071908451686,8546.071908451686,0.885571223688334,3942.2738729753055,275.613616085361,2.463616085361025,1.0,0.002,0.13711308041336143,0.00486930308719365,0.0002117710497265911,0.0017882289518236082,0.10588552486329554,0.10588552486329554,0.0,1.5501992051136781e-12,1.0,1.0000375306573743,0.018536153258196464,0.09248131762513269,0.0,3.466807552396379e-06,4.453373131182854,0.0,1600070.9198783413,266.59311587343234,2.1692080110824463e-05,1.0,1284574.659503244,2597.85833244024,,,,,,,,,,,,,,,,,,,2.0,15261.923249932113,1552.5999818579116,0.37152056473433115,6.173730061729009,2.927984213509424
3599.0,-30.128442703481785,5.003957614419098,35.050487955917184,24.54525976153093,4.990405851807086,-26.6165578479559,-40.11771739516405,1.4785209965854755,-6.556869758519667,-6.55689139305041,40.10098391210819,41045.16785798933,25750.262412171553,25750.262412171553,66795.43027016088,77099.29505285832,77090.04799413981,25750.262412171553,102840.31040631136,102840.31040631136,102840.31040631136,130334.00887039892,125847.45100109205,4486.557869306874,0.0,90945.67039396703,54891.54320029763,40060.14132629933,27493.698464087563,67553.83979038689,20858.491228039453,1552.5987093352842,0.0,0.878367626055442,2.7229763611601983,0.001494314320929203,1.0,1.0,-6.5384063786676165,333641.0768877661,1558891.972810138,4.672362250330871,1558891.972810138,4.672362250330871,0.7586644356082155,0.0924813085904745,3.9226585541598493,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9226585541598493,1.28483584580565,1.2851270259201242,3.0530425866972646,6469.030886143521,15261.920418346384,6453.536977955955,0.00032765850872723844,23184.702195790698,2364.181672211275,19290.053897804915,1967.0380708809753,0.8320164621871712,0.8320164621871712,35468.966551916186,35405.22815468563,1.0022508234399523,0.8,4280.728503525087,4273.035954225843,1.0022508234399523,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.084443783545,4632.441516551485,6.186866883643346,5.003957614419098,-3.746806614348077,8.750764228767174,2.927990171380922,3.5,0.8365686203945492,0.6,0.00022661646394619698,0.9838735045457505,0.00023033089406226533,199.02952644702685,0.0,0.0,0.0,0.0013566337141457255,7.781164986384734e-05,0.00014880481408234965,0.0005837104768602948,0.09248130660399755,0.09248130660399755,0.09248130660399755,0.09248474868742013,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488107.1151283771,595.5309079079236,0.0,0.09248130660399755,0.0924813085904745,0.0924813085904745,0.3715205031625604,0.3715205031625604,0.5,9.950158018807695,0.018588746899411035,0.018588746899411035,-1.6768808563938364e-11,2.1634530753544823e-05,0.018485014382804366,-1.6768808563938364e-11,27493.698464087563,20858.491228039453,0.7586644356082155,0.9887732581511387,0.6075919294202752,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663278089520627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5807729922853,260.5807729922853,-12.569227007714687,244.7771747316776,276.38437125288596,124607.11792495579,124599.36839608988,7.749528865904217,0.0,nan,276.38437125288596,3.2343712528859783,270.0629319486366,-3.08706805136336,263.74149264441166,-9.408507355588313,257.4200533401731,-15.729946659826851,251.09861403592697,-22.051385964073006,244.7771747316776,-28.372825268322373,1.0,1.0,26022.012520719443,26022.012520719443,275.6136327518378,2.4636327518378494,275.6136327518378,275.6136327518378,77090.55933243476,77090.04799413981,0.5113382949493825,0.0,8546.071908451686,8546.071908451686,0.8855713511727819,3942.2718469306487,275.6136327518378,2.4636327518378494,1.0,0.002,0.1371096232586224,0.004869320225587542,0.00021176571643098777,0.0017882342840495095,0.10588285821549388,0.10588285821549388,0.0,4.804971524829948e-13,1.0,1.0000374271245642,0.018485014399573174,0.0924813085904745,0.0,3.457243136846842e-06,4.441086755136303,0.0,1600070.936649694,266.5931302414803,2.1634547522353387e-05,1.0,1284574.6102736557,2597.8585316208005,,,,,,,,,,,,,,,,,,,2.0,15261.920418346384,1552.5987093352842,0.3715205031625604,6.173730061729009,2.927990171380922
3600.0,-30.128370325397174,5.003955464883047,35.05048821992046,24.54530516350644,4.990435104473979,-26.61648978242154,-40.11765453089026,1.4785545596775516,-6.556850699486574,-6.556872253845082,40.10098353278089,41045.174930641195,25750.257740297446,25750.257740297446,66795.43267093864,77099.31329956197,77090.0690887852,25750.257740297446,102840.32682908264,102840.32682908264,102840.32682908264,130333.99893093063,125847.39584899445,4486.60308193617,0.0,90945.66347120733,54891.52509510775,40060.153751221755,27493.672101847995,67553.82585306975,20858.4736279598,1552.5969584633056,0.0,0.8783677312798657,2.7229783052522483,0.001494314320929203,1.0,1.0,-6.53845843875456,333641.3290659873,1558891.9564199217,4.672358669664709,1558891.9564199217,4.672358669664709,0.7586645229015367,0.09248129550654309,3.9226562382851826,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9226562382851826,1.2848356887824157,1.2851268688613042,3.053041157350258,6469.02785752873,15261.917590691452,6453.537717632952,0.0003276591936050005,23184.714118860662,2364.18288802605,19290.05610874896,1967.038296334524,0.8320161296729807,0.8320161296729807,35468.94979966823,35405.22815468563,1.0022502317271484,0.8,4280.726481706232,4273.035954225843,1.0022502317271484,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.089509649437,4632.441516551485,6.18685823084721,5.003955464883047,-3.7467894246623987,8.750744889545446,2.927996111037585,3.5,0.8365703174393101,0.6,0.00022661646394619698,0.9838660850979811,0.00023033263101413719,199.02946717092075,0.0,0.0,0.0,0.0013566337141457255,7.781220397602492e-05,0.00014880425997017207,0.0005837079586554055,0.09248129368827719,0.09248129368827719,0.09248129368827719,0.09248472150142788,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488106.61750628595,595.5310697371076,0.0,0.09248129368827719,0.09248129550654309,0.09248129550654309,0.37152044151618135,0.37152044151618135,0.5,9.950260849410551,0.018546853377301886,0.018546853377301886,-6.605205271625891e-11,2.1554358511366445e-05,0.01841381509052553,-6.605205271625891e-11,27493.672101847995,20858.4736279598,0.7586645229015367,0.9887734976878937,0.607592159471691,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663278193224876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.580820155409,260.580820155409,-12.569179844590963,244.77724658881976,276.38439372198945,124606.95919719893,124599.07397470043,7.885222498509329,0.0,nan,276.38439372198945,3.234393721989477,270.06296429535394,-3.0870357046460413,263.7415348687321,-9.40846513126786,257.42010544209825,-15.72989455790173,251.0986760154605,-22.051323984539465,244.77724658881976,-28.372753411180213,1.0,1.0,26022.012520719443,26022.012520719443,275.61365435938717,2.463654359387192,275.61365435938717,275.61365435938717,77090.60963831264,77090.0690887852,0.5405495274462737,0.0,8546.071908451686,8546.071908451686,0.8855714976227453,3942.2695194766084,275.61365435938717,2.463654359387192,1.0,0.002,0.13710617941895073,0.004869338168287274,0.0002117604057512433,0.0017882395973863698,0.10588020287562165,0.10588020287562165,0.0,3.1376129992766177e-12,1.0,1.0000372829782813,0.018413815156577584,0.09248129550654309,0.0,3.4439268157074543e-06,4.423980722156855,0.0,1600070.95889124,266.5931493005134,2.155442456341916e-05,1.0,1284574.5449582315,2597.8587958838903,,,,,,,,,,,,,,,,,,,2.0,15261.917590691452,1552.5969584633056,0.37152044151618135,6.173730061729009,2.927996111037585
