time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1200.0,-29.494279153984717,4.658882834124941,35.32138759245759,24.96040795175361,5.42825499291092,-26.002025739351346,-39.53698966708032,1.9360015772613852,-6.086046378619642,-6.086046378560642,40.63994692819122,41215.923650763005,31366.95332171682,31366.95332171682,72582.87697247983,76903.45683563016,76905.72109736173,31366.95332171682,108272.67441907855,108272.67441907855,108272.67441907855,137272.0986542027,132636.3619155287,4635.736738674026,0.0,90653.41876308461,54965.88557421643,39652.81465429798,28999.424235124152,68652.23888942214,21982.45027248726,1610.0,0.0,0.878867523213798,2.7711099342983787,0.001494314320929203,1.0,1.0,-6.086046378619642,339890.4370739814,1582311.502623377,4.655357521220778,1582311.502623377,4.655357521220778,0.7580305765471742,0.09768817211829955,3.917192749834504,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.917192749834504,1.2826850532918854,1.2829844890861113,3.0539006748238102,6470.849071915918,15287.118225803588,6464.357969853324,0.00032803125152521516,23142.445254172035,2359.8726633633337,19322.398566726926,1970.3363092112932,0.8349333164456144,0.8349333164456144,35429.42327657982,35405.22815468563,1.0008542943232313,0.8,4275.956049114628,4273.035954225843,1.0008542943232313,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5088.105387225215,4632.441516551485,6.164760934486601,4.658882834124941,-2.967664617279309,7.6265474514042495,4.092402102845655,3.5,1.1692577436701872,0.6,0.0002334323654385558,0.9488287445459508,0.0002460215995566847,198.50933696766808,0.0,0.0,0.0,0.0,8.3088994595605e-05,0.0001503433708429508,0.000588923962251687,0.0976881721392149,0.0976881721392149,0.0976881721392149,0.09765483617529781,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491830.95497700217,594.344838386831,0.0,0.0976881721392149,0.09768817211829955,0.09768817211829955,0.39010528083719226,0.39010528083719226,0.5,9.718972739568123,-5.900346877751872e-11,-5.900346877751872e-11,-5.900346877751872e-11,-5.900346877751872e-11,-5.900346877751872e-11,-5.900346877751872e-11,28999.424235124152,21982.45027248726,0.7580305765471742,1.0572543320748615,0.6003580410123159,41059.97430708969,25750.0,0.0,0.0,5610.578179395521,0.08052544258557362,2.0131360646393386,2363.322422926629,3247.255756468892,5610.578179395521,132.23843247550613,0.4357437369349218,1.18033372864602,1.2679645407660387,1.1523885827651905,0.0034177698618550446,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31360.57817939552,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1197041724717,261.1197041724717,-12.030295827528278,245.40529981607247,276.83410852886453,123683.60111206901,123784.51918494694,-100.918072877936,0.0,nan,276.83410852886453,3.684108528864556,270.54834678630556,-2.6016532136944193,264.2625850437575,-8.88741495624248,257.9768233012036,-15.173176698796397,251.69106155862667,-21.458938441373306,245.40529981607247,-27.744700183927506,1.0,1.0,26022.012520719443,26022.012520719443,276.0629091557715,2.9129091557715014,276.0629091557715,276.0629091557715,76894.1577420095,76905.72109736173,-11.563355352234794,0.0,8546.071908451686,8546.071908451686,0.8859169539444933,3936.7787135836766,276.0629091557715,2.9129091557715014,1.0,0.002,0.14473780455711927,0.004922144971410084,0.0002237641032741513,0.001776235898093185,0.11188205163707565,0.11188205163707565,0.0,1.367336365659666e-12,0.9996564569672335,0.9996564569672335,0.0,0.09765461202738461,3.3560090914937786e-05,0.0,0.0,0.0,1600621.594763676,267.06395362138034,0.0,1.0,1282965.6412625823,2604.380115580447,,,,,,,,,,,,,,,,,,,3.0,15287.118225803588,1610.0,0.39010528083719226,6.173730061729009,4.092402102845655
1201.0,-29.495066386309958,4.65883066332035,35.32128248315719,24.95996936867016,5.427896032589277,-26.00277014430882,-39.537680231127865,1.9355997885803449,-6.086484982951333,-6.086484982954335,40.63974180161528,41215.76601422361,31364.507877546916,31364.507877546916,72580.27389177053,76903.42471862417,76905.80815516628,31364.507877546916,108270.31603271319,108270.31603271319,108270.31603271319,137269.48100967158,132634.30630777977,4635.174701891813,0.0,90653.60558775805,54965.94687545232,39652.95412478415,28999.164976958386,68652.11910174253,21982.22950164713,1610.0,0.0,0.8788659367901863,2.7710647864123494,0.001494314320929203,1.0,1.0,-6.086484982951333,339884.57315377047,1582302.5390130929,4.655411466107431,1582302.5390130929,4.655411466107431,0.7580297404809193,0.09768627517431368,3.917207083676007,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.917207083676007,1.2826869267753978,1.2829863630069782,3.05390738917379,6470.863298817824,15287.11938041213,6464.34876796772,0.0003280276404535429,23142.408264688012,2359.868891485677,19322.37106167507,1970.3335044765613,0.8349334624416868,0.8349334624416868,35429.52699157868,35405.22815468563,1.0008579566619873,0.8,4275.96856641623,4273.035954225843,1.0008579566619873,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5087.669372589676,4632.441516551485,6.164808595174505,4.65883066332035,-2.968211478654105,7.627042141974455,4.091817636360774,3.5,1.1690907532459354,0.6,0.0002334323654385558,0.948906169811611,0.00024600152561438164,198.5099783376769,0.0,0.0,0.0,0.0,8.308252725207505e-05,0.00015034983818648076,0.0005889514511736238,0.09768627518034209,0.09768627518034209,0.09768627518034209,0.09765306887713772,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491834.77198689565,594.3435833431466,0.0,0.09768627518034209,0.09768627517431368,0.09768627517431368,0.39009860407213715,0.39009860407213715,0.5,9.717976545964236,3.0127011996228248e-12,3.0127011996228248e-12,3.0127011996228248e-12,3.0127011996228248e-12,3.0127011996228248e-12,3.0127011996228248e-12,28999.164976958386,21982.22950164713,0.7580297404809193,1.0572182598501652,0.6003567923830843,41059.97430708969,25750.0,0.0,0.0,5608.24740052458,0.08049187666341436,2.012296916585357,2362.3422570300218,3245.9051434945586,5608.24740052458,132.31894197200862,0.4355621031570038,1.1803098709905273,1.267964792995883,1.1523885827651905,0.0034177570936375426,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31358.247400524582,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1191061089629,261.1191061089629,-12.030893891037067,245.4045328922018,276.8336793257146,123686.03510585366,123786.02556255214,-99.99045669849433,0.0,nan,276.8336793257146,3.6836793257146496,270.54785003901685,-2.6021499609831267,264.2620207522693,-8.887979247730698,257.97619146565546,-15.173808534344516,251.69036217891914,-21.459637821080833,245.4045328922018,-27.74546710779819,1.0,1.0,26022.012520719443,26022.012520719443,276.06248073825725,2.9124807382572726,276.06248073825725,276.06248073825725,76894.32500314094,76905.80815516628,-11.483152025335585,0.0,8546.071908451686,8546.071908451686,0.8859160477228316,3936.793119094387,276.06248073825725,2.9124807382572726,1.0,0.002,0.14477123384173576,0.004921922118313954,0.00022381558259266206,0.0017761844161503513,0.11190779129633102,0.11190779129633102,0.0,-1.2569867022249603e-12,0.9996577893145593,0.9996577893145593,0.0,0.09765284588712812,3.3429287185552054e-05,0.0,0.0,0.0,1600621.083231518,267.06351501704864,0.0,1.0,1282967.1420501256,2604.374021527607,,,,,,,,,,,,,,,,,,,3.0,15287.11938041213,1610.0,0.39009860407213715,6.173730061729009,4.091817636360774
1202.0,-29.495840869052312,4.658778905601151,35.321177299893066,24.959186498913937,5.427183617381636,-26.003538420388043,-39.5383931818418,1.9348811695527093,-6.0869458055188375,-6.086945805503986,40.6395294496346,41215.867784750364,31362.129306414652,31362.129306414652,72577.99709116502,76903.65025548119,76905.7065259172,31362.129306414652,108267.83583233185,108267.83583233185,108267.83583233185,137266.72961677954,132632.11639563442,4634.613221145118,0.0,90653.94548896461,54966.1630215227,39653.09163049102,28998.89378444769,68651.98541493871,21981.998718036644,1610.0,0.0,0.8788642580104383,2.771017352110597,0.001494314320929203,1.0,1.0,-6.0869458055188375,339878.412272515,1582293.2597079857,4.6554685516163365,1582293.2597079857,4.6554685516163365,0.7580288710814805,0.09768438008333465,3.9172327055640763,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9172327055640763,1.2826902776074327,1.2829897146212463,3.0539193864249006,6470.888719553298,15287.120466886083,6464.331860128077,0.00032802115704053835,23142.34366526116,2359.862304177386,19322.3205230109,1970.328350967038,0.8349336092530475,0.8349336092530476,35429.71238300921,35405.22815468563,1.0008645031299148,0.8,4275.990941197852,4273.035954225843,1.0008645031299148,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5087.2334820183805,4632.441516551485,6.164869258953611,4.658778905601151,-2.9687739601309375,7.627552865732088,4.091233369558264,3.5,1.1689238198737897,0.6,0.0002334323654385558,0.9489823477916566,0.00024598177825095277,198.51060932445318,0.0,0.0,0.0,0.0,8.307585073874547e-05,0.00015035651469981031,0.0005889814568767228,0.09768438005997655,0.09768438005997655,0.09768438005997655,0.09765121074920778,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491838.5486412673,594.3423410951012,0.0,0.09768438005997655,0.09768438008333465,0.09768438008333465,0.3900919333600641,0.3900919333600641,0.5,9.716981464103089,-1.4836132322670892e-11,-1.4836132322670892e-11,-1.4836132322670892e-11,-1.4836132322670892e-11,-1.4836132322670892e-11,-1.4836132322670892e-11,28998.89378444769,21981.998718036644,0.7580288710814805,1.0571871542024187,0.6003594438767939,41059.97430708969,25750.0,0.0,0.0,5605.918374441801,0.08045833803457372,2.011458450864341,2361.3627990003392,3244.5555754414618,5605.918374441801,132.39941791555594,0.43538061707020376,1.180286043633416,1.267965040689578,1.1523885827651905,0.0034177445550905884,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31355.9183744418,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1184816117101,261.1184816117101,-12.031518388289896,245.40376515820589,276.833198065223,123684.85462790959,123789.26454720298,-104.40991929340102,0.0,nan,276.833198065223,3.683198065222996,270.5473114838014,-2.6026885161985547,264.2614249023798,-8.888575097620162,257.9755383210299,-15.17446167897009,251.6896517396203,-21.460348260379675,245.40376515820589,-27.74623484179409,1.0,1.0,26022.012520719443,26022.012520719443,276.06200802378225,2.9120080237822776,276.06200802378225,276.06200802378225,76893.60563321275,76905.7065259172,-12.100892704445869,0.0,8546.071908451686,8546.071908451686,0.8859144278409452,3936.818869091897,276.06200802378225,2.9120080237822776,1.0,0.002,0.14480462998260218,0.004921695386461273,0.0002238670003317981,0.0017761329982897936,0.11193350016589905,0.11193350016589905,0.0,-1.378408238245088e-12,0.9996581219798791,0.9996581219798791,0.0,0.09765098394087503,3.3396142459624714e-05,0.0,0.0,0.0,1600620.5457838825,267.06305419448114,0.0,1.0,1282968.7188585494,2604.367618808651,,,,,,,,,,,,,,,,,,,4.0,15287.120466886083,1610.0,0.3900919333600641,6.173730061729009,4.091233369558264
1203.0,-29.49662464493406,4.6587280134105145,35.321072273209225,24.958887753915064,5.426968775339553,-26.004265302893334,-39.53906988082451,1.9346094323280276,-6.087387834888375,-6.087387834918067,40.639323601223055,41215.62216232975,31359.698234924483,31359.698234924483,72575.32039725424,76903.51652797224,76905.7665094455,31359.698234924483,108265.46474436998,108265.46474436998,108265.46474436998,137264.09758210008,132630.04416209247,4634.053420007595,0.0,90654.07093595009,54966.17656648524,39653.21596607205,28998.632837730092,68651.84880380215,21981.7765484863,1610.0,0.0,0.8788626558247751,2.7709718528700495,0.001494314320929203,1.0,1.0,-6.087387834888375,339872.50272584066,1582284.264634345,4.655523032737662,1582284.264634345,4.655523032737662,0.7580280308899885,0.09768248460396452,3.917242721971977,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.917242721971977,1.282691544689211,1.2829909819988181,3.05392417856867,6470.898873530903,15287.1217825356,6464.325526385007,0.00032801859530809824,23142.31651448802,2359.859535569029,19322.301591029012,1970.3264204421503,0.8349337707369302,0.8349337707369302,35429.78485832779,35405.22815468563,1.0008670623516591,0.8,4275.999688200999,4273.035954225843,1.0008670623516591,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5086.7975946472525,4632.441516551485,6.1649196083452855,4.6587280134105145,-2.969322881356121,7.628050894766636,4.090649140418506,3.5,1.1687568972624303,0.6,0.0002334323654385558,0.9490594465602539,0.0002459617954224068,198.51124788662227,0.0,0.0,0.0,0.0,8.306951416789305e-05,0.00015036285127066276,0.0005890077847949585,0.09768248460578835,0.09768248460578835,0.09768248460578835,0.09764942932976263,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491842.3402800873,594.3410942818559,0.0,0.09768248460578835,0.09768248460396452,0.09768248460396452,0.3900852576179919,0.3900852576179919,0.5,9.715989803296893,2.9672264645341784e-11,2.9672264645341784e-11,2.9672264645341784e-11,2.9672264645341784e-11,2.9672264645341784e-11,2.9672264645341784e-11,28998.632837730092,21981.7765484863,0.7580280308899885,1.0571502685188399,0.6003570607416345,41059.97430708969,25750.0,0.0,0.0,5603.591179794083,0.08042482666662966,2.01062066666574,2360.3840985199586,3243.2070812741244,5603.591179794083,132.47986033342605,0.43519927849907797,1.1802622465238082,1.2679652864221105,1.1523885827651905,0.003417732115863611,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31353.591179794083,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1178798759887,261.1178798759887,-12.032120124011271,245.4029996796503,276.83276007233803,123689.08959254394,123789.69400802765,-100.6044154837205,0.0,nan,276.83276007233803,3.6827600723380556,270.5468079937798,-2.6031920062201834,264.2608559152648,-8.889144084735165,257.97490383671504,-15.175096163284934,251.6889517581843,-21.46104824181569,245.4029996796503,-27.747000320349684,1.0,1.0,26022.012520719443,26022.012520719443,276.0615730132102,2.9115730132102158,276.0615730132102,276.0615730132102,76894.22253851233,76905.7665094455,-11.543970933169476,0.0,8546.071908451686,8546.071908451686,0.8859137945772962,3936.828935581837,276.0615730132102,2.9115730132102158,1.0,0.002,0.14483790813855627,0.004921472579831389,0.00022391824423893553,0.0017760817549233613,0.11195912211946776,0.11195912211946776,0.0,-8.377031707196281e-13,0.9996593231869796,0.9996593231869796,0.0,0.09764920644642172,3.327815754279419e-05,0.0,0.0,0.0,1600620.0302514997,267.0626121651116,0.0,1.0,1282970.231357959,2604.361477241281,,,,,,,,,,,,,,,,,,,3.0,15287.1217825356,1610.0,0.3900852576179919,6.173730061729009,4.090649140418506
1204.0,-29.497410380730688,4.6586780694090715,35.32096743559976,24.958444106765114,5.426608685069624,-26.005008474136382,-39.53976023532448,1.9342067759270873,-6.087825892897399,-6.087825892893101,40.63911900379282,41215.48082667737,31357.259009368336,31357.259009368336,72572.7398360457,76903.4897746375,76905.85364746433,31357.259009368336,108263.11265683267,108263.11265683267,108263.11265683267,137261.486667505,132627.99112521642,4633.495542288594,0.0,90654.26581701024,54966.25685901684,39653.34328665933,28998.37401067232,68651.71729733165,21981.55615355076,1610.0,0.0,0.8788610702741652,2.770926762994182,0.001494314320929203,1.0,1.0,-6.087825892897399,339866.6463524342,1582275.3242619024,4.655576948322013,1582275.3242619024,4.655576948322013,0.7580271964718039,0.09768059058263746,3.91725811598312,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91725811598312,1.282693422237788,1.2829928599856983,3.0539317096902767,6470.914831073878,15287.122886196468,6464.31511305181,0.00032801453873445506,23142.275319342494,2359.8553348332503,19322.270464879224,1970.3232464581918,0.8349339119965236,0.8349339119965236,35429.896244080934,35405.22815468563,1.000870995566883,0.8,4276.013131281379,4273.035954225843,1.000870995566883,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5086.361812830131,4632.441516551485,6.1649682353054365,4.6586780694090715,-2.9698686868631574,7.628546756272229,4.090065086117,3.5,1.168590024604857,0.6,0.0002334323654385558,0.9491367449056343,0.00024594176412563636,198.5118880497075,0.0,0.0,0.0,0.0,8.30630501879173e-05,0.0001503693152506385,0.000589035420560388,0.09768059062368674,0.09768059062368674,0.09768059062368674,0.09764766419047664,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491846.1193131078,594.339851638458,0.0,0.09768059062368674,0.09768059058263746,0.09768059058263746,0.3900785861157509,0.3900785861157509,0.5,9.715002009029119,-4.320099833421409e-12,-4.320099833421409e-12,-4.320099833421409e-12,-4.320099833421409e-12,-4.320099833421409e-12,-4.320099833421409e-12,28998.37401067232,21981.55615355076,0.7580271964718039,1.057114704381422,0.600356152027086,41059.97430708969,25750.0,0.0,0.0,5601.265747101747,0.08039134252720986,2.0097835631802448,2359.406112566931,3241.8596345348165,5601.265747101747,132.56026925286443,0.4350180872684513,1.1802384796109309,1.2679655280453925,1.1523885827651905,0.003417719884693316,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31351.26574710175,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1172833807361,261.1172833807361,-12.032716619263851,245.40223438747051,276.83233237400464,123691.52207474502,123791.25033026897,-99.72825552393692,0.0,nan,276.83233237400464,3.682332374004659,270.54631277670086,-2.6036872232991186,264.26029317937594,-8.889706820624042,257.97427358208546,-15.175726417914518,251.68825398477932,-21.461746015220655,245.40223438747051,-27.747765612529463,1.0,1.0,26022.012520719443,26022.012520719443,276.06114515150074,2.9111451515007616,276.06114515150074,276.06114515150074,76894.38518806749,76905.85364746433,-11.468459396841354,0.0,8546.071908451686,8546.071908451686,0.885912821326889,3936.8444065630356,276.06114515150074,2.9111451515007616,1.0,0.002,0.14487105608585155,0.004921251062801133,0.00022396928858403053,0.001776030712894758,0.11198464429201527,0.11198464429201527,0.0,1.4787884458633549e-12,0.9996606495891249,0.9996606495891249,0.0,0.09764744263408873,3.314794854873773e-05,0.0,0.0,0.0,1600619.5193481,267.0621741071026,0.0,1.0,1282971.7302647638,2604.3553908877184,,,,,,,,,,,,,,,,,,,3.0,15287.122886196468,1610.0,0.3900785861157509,6.173730061729009,4.090065086117
1205.0,-29.498189283562382,4.658628781767678,35.320862644157124,24.957806418556743,5.426045104217108,-26.005765844805477,-39.540464035794116,1.9336216653133673,-6.088275621252308,-6.088275621260689,40.638910661784635,41215.478154745535,31354.856579023774,31354.856579023774,72570.33473376931,76903.60762506488,76905.83995209512,31354.856579023774,108260.6965311189,108260.6965311189,108260.6965311189,137258.8054661006,132625.8666039681,4632.938862132486,0.0,90654.54168327084,54966.412212373405,39653.47718988604,28998.108934981716,68651.58612486775,21981.330517963626,1610.0,0.0,0.8788594360083772,2.770880472477411,0.001494314320929203,1.0,1.0,-6.088275621252308,339860.6340412956,1582266.2203021531,4.655632520563991,1582266.2203021531,4.655632520563991,0.7580263446574809,0.09767869864922417,3.917278981790855,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.917278981790855,1.2826961505628365,1.2829955889476594,3.0539414810530032,6470.935535418965,15287.123924467844,6464.3014141252925,0.0003280092628927702,23142.222472453694,2359.849945950319,19322.229517871132,1970.3190710253891,0.8349340492630075,0.8349340492630075,35430.0472217265,35405.22815468563,1.0008763268422656,0.8,4276.031352683738,4273.035954225843,1.0008763268422656,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5085.926156267937,4632.441516551485,6.16502395348029,4.658628781767678,-2.970422555032849,7.6290513368005275,4.089481233032249,3.5,1.1684232094377853,0.6,0.0002334323654385558,0.949213377748192,0.00024592190850946993,198.5125226498415,0.0,0.0,0.0,0.0,8.305646078821597e-05,0.00015037590465033984,0.0005890643706545619,0.09767869864290028,0.09767869864290028,0.09767869864290028,0.09764585133381656,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491849.8687577921,594.3386184535249,0.0,0.09767869864290028,0.09767869864922417,0.09767869864922417,0.39007192067209917,0.39007192067209917,0.5,9.714016587815737,8.355982572538778e-12,8.355982572538778e-12,8.355982572538778e-12,8.355982572538778e-12,8.355982572538778e-12,8.355982572538778e-12,28998.108934981716,21981.330517963626,0.7580263446574809,1.0570816907532754,0.6003572602063451,41059.97430708969,25750.0,0.0,0.0,5598.942061989632,0.08035788558399153,2.0089471395997864,2358.4288326051837,3240.5132293844476,5598.942061989632,132.6406447010843,0.43483704320341704,1.1802147428441174,1.2679657651669682,1.1523885827651905,0.0034177078814438765,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31348.942061989634,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.11667329520645,261.11667329520645,-12.033326704793524,245.40146857807534,276.8318780123391,123691.80804143535,123793.80846276096,-102.00042132560552,0.0,nan,276.8318780123391,3.681878012339098,270.54579612548866,-2.604203874511313,264.2597142386225,-8.89028576137747,257.97363235178517,-15.176367648214807,251.68755046492797,-21.46244953507201,245.40146857807534,-27.74853142192464,1.0,1.0,26022.012520719443,26022.012520719443,276.06069382059934,2.910693820599363,276.06069382059934,276.06069382059934,76894.03031308966,76905.83995209512,-11.80963900545612,0.0,8546.071908451686,8546.071908451686,0.8859115021338768,3936.865376699809,276.06069382059934,2.910693820599363,1.0,0.002,0.14490412677073716,0.004921027751567339,0.0002240202080046606,0.001775979791227663,0.1120101040023303,0.1120101040023303,0.0,-7.676762871222653e-13,0.9996614340029119,0.9996614340029119,0.0,0.09764562796322172,3.307068600244724e-05,0.0,0.0,0.0,1600618.994830819,267.06172437874767,0.0,1.0,1282973.2691002286,2604.3491424239087,,,,,,,,,,,,,,,,,,,3.0,15287.123924467844,1610.0,0.39007192067209917,6.173730061729009,4.089481233032249
1206.0,-29.49897304541146,4.658580371904079,35.32075801266407,24.957417707797163,5.425736767381412,-26.00650206407683,-39.54114964054895,1.9332657844478343,-6.0887158659666625,-6.088715865960353,40.638705694291595,41215.29693302349,31352.429337518268,31352.429337518268,72567.72627054175,76903.54062592686,76905.90691080576,31352.429337518268,108258.33624832402,108258.33624832402,108258.33624832402,137256.1853136478,132623.80138719635,4632.383926451441,0.0,90654.70648853028,54966.46278933115,39653.60411022126,28997.849065323775,68651.45317554503,21981.109263525712,1610.0,0.0,0.8788578400348463,2.770835158702834,0.001494314320929203,1.0,1.0,-6.0887158659666625,339854.74859562103,1582257.2638369564,4.655686790828449,1582257.2638369564,4.655686790828449,0.7580255078233087,0.09767680751545747,3.9172916887946903,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9172916887946903,1.282697810013167,1.2829972487853796,3.053947436578596,6470.948154463052,15287.125073435092,6464.293310495559,0.0003280060636960481,23142.189474387542,2359.846581084014,19322.205295579563,1970.3166010390464,0.8349341931092682,0.8349341931092682,35430.13916505798,35405.22815468563,1.0008795735192022,0.8,4276.0424492697975,4273.035954225843,1.0008795735192022,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5085.490560465476,4632.441516551485,6.165074728729528,4.658580371904079,-2.97096943764062,7.629549809544699,4.088897494709443,3.5,1.168256427059841,0.6,0.0002334323654385558,0.9492904953860429,0.00024590193051877876,198.51316121288698,0.0,0.0,0.0,0.0,8.305004221225938e-05,0.00015038232322629643,0.0005890914249160077,0.09767680753684602,0.09767680753684602,0.09767680753684602,0.0976440771579617,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491853.61761391285,594.3373856256435,0.0,0.09767680753684602,0.09767680751545747,0.09767680751545747,0.390065255335701,0.390065255335701,0.5,9.713034674306991,-6.30961949354969e-12,-6.30961949354969e-12,-6.30961949354969e-12,-6.30961949354969e-12,-6.30961949354969e-12,-6.30961949354969e-12,28997.849065323775,21981.109263525712,0.7580255078233087,1.0570457421342943,0.600355783112617,41059.97430708969,25750.0,0.0,0.0,5596.620165771906,0.08032445580470196,2.008111395117547,2357.452284950711,3239.1678808211946,5596.620165771906,132.72098670526648,0.4346561461293392,1.1801910361728067,1.2679659991723675,1.1523885827651905,0.003417696035976988,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31346.620165771907,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.11607485262465,261.11607485262465,-12.033925147375328,245.40070382666872,276.8314458785835,123694.86725777088,123794.92109137365,-100.05383360273903,0.0,nan,276.8314458785835,3.6814458785835313,270.54529746822647,-2.604702531773512,264.2591490578097,-8.890850942190298,257.97300064740824,-15.176999352591736,251.68685223705114,-21.463147762948836,245.40070382666872,-27.74929617333126,1.0,1.0,26022.012520719443,26022.012520719443,276.0602614109274,2.9102614109274327,276.0602614109274,276.0602614109274,76894.36242415545,76905.90691080576,-11.544486650309409,0.0,8546.071908451686,8546.071908451686,0.8859106987620091,3936.8781472386636,276.0602614109274,2.9102614109274327,1.0,0.002,0.14493707825806,0.004920806685669021,0.000224070947430897,0.0017759290521756918,0.11203547371544849,0.11203547371544849,0.0,-3.9341143190374517e-13,0.9996626477712952,0.9996626477712952,0.0,0.09764385602674937,3.295148870810839e-05,0.0,0.0,0.0,1600618.481371488,267.0612841340333,0.0,1.0,1282974.7754817302,2604.343025760687,,,,,,,,,,,,,,,,,,,3.0,15287.125073435092,1610.0,0.390065255335701,6.173730061729009,4.088897494709443
1207.0,-29.49975556552001,4.6585321344986905,35.32065319583804,24.956798180378996,5.425192201659733,-26.007260788738837,-39.54185361564157,1.932697424574661,-6.089185316195994,-6.089185316204733,40.63849108306241,41215.27470291808,31350.088504301613,31350.088504301613,72565.36320721969,76903.6437205511,76905.72575216045,31350.088504301613,108255.81425646206,108255.81425646206,108255.81425646206,137253.3877093431,132621.55879211408,4631.828917229025,0.0,90654.97448060992,54966.605461780244,39653.743354255195,28997.573452881054,68651.31680713625,21980.8747932809,1610.0,0.0,0.8788561232111641,2.7707868394901043,0.001494314320929203,1.0,1.0,-6.089185316195994,339848.4728019643,1582247.8860113344,4.655745170681811,1582247.8860113344,4.655745170681811,0.7580246267501735,0.09767491757862246,3.9173119745109672,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9173119745109672,1.2827004602487921,1.2829998996396876,3.053956941553733,6470.968294364802,15287.126099096597,6464.279991771099,0.00032800093205886813,23142.13804529244,2359.8413367758044,19322.165485020865,1970.312541491831,0.8349343283323544,0.8349343283323543,35430.28594511638,35405.22815468563,1.0008847565795072,0.8,4276.060164067854,4273.035954225843,1.0008847565795072,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5085.05507609622,4632.441516551485,6.1651423701725125,4.6585321344986905,-2.971536979537284,7.630069114035974,4.08831393903687,3.5,1.168089696867677,0.6,0.0002334323654385558,0.9493674975871564,0.0002458819856713344,198.51379876833383,0.0,0.0,0.0,0.0,8.304345213178463e-05,0.00015038891330677116,0.0005891202909303064,0.09767491758915,0.09767491758915,0.09767491758915,0.09764218364999894,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491857.32027162414,594.3361673783018,0.0,0.09767491758915,0.09767491757862246,0.09767491757862246,0.3900585946785642,0.3900585946785642,0.5,9.71205265692616,8.753886504564434e-12,8.753886504564434e-12,8.753886504564434e-12,8.753886504564434e-12,8.753886504564434e-12,8.753886504564434e-12,28997.573452881054,21980.8747932809,0.7580246267501735,1.057013420603122,0.6003566518426022,41059.97430708969,25750.0,0.0,0.0,5594.3000234343435,0.08029105315711775,2.007276328927942,2356.4764481492293,3237.8235752851147,5594.3000234343435,132.80129529255953,0.43447539587184897,1.1801673595465423,1.2679662290103513,1.1523885827651905,0.0034176844015049424,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31344.30002343434,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.11546457362095,261.11546457362095,-12.034535426379023,245.39993800779615,276.8309911394486,123695.36172534594,123797.39449511006,-102.0327697640923,0.0,nan,276.8309911394486,3.680991139448622,270.5447805131382,-2.605219486861756,264.2585698867805,-8.891430113219485,257.9723592604356,-15.177640739564367,251.68614863412668,-21.463851365873296,245.39993800779615,-27.750061992203825,1.0,1.0,26022.012520719443,26022.012520719443,276.0597707627985,2.90977076279853,276.0597707627985,276.0597707627985,76894.19980574225,76905.72575216045,-11.525946418201784,0.0,8546.071908451686,8546.071908451686,0.8859094162420929,3936.898534383522,276.0597707627985,2.90977076279853,1.0,0.002,0.14497003856046836,0.00492058028889201,0.00022412168690921945,0.001775878313778926,0.11206084345460972,0.11206084345460972,0.0,6.881452872808946e-13,0.9996625510137813,0.9996625510137813,0.0,0.09764195727670656,3.29603019158993e-05,0.0,0.0,0.0,1600617.933846582,267.060814683804,0.0,1.0,1282976.3817913663,2604.33650336191,,,,,,,,,,,,,,,,,,,3.0,15287.126099096597,1610.0,0.3900585946785642,6.173730061729009,4.08831393903687
1208.0,-29.500538821097418,4.6584848600551885,35.320548591629134,24.95639204224574,5.424863756509265,-26.007998563242502,-39.542539429943986,1.9323234967289984,-6.089622116604971,-6.0896221165675435,40.63828758495808,41215.09801378865,31347.654657226638,31347.654657226638,72562.75267101529,76903.59026032955,76905.82436107058,31347.654657226638,108253.47901829722,108253.47901829722,108253.47901829722,137250.79458704978,132619.51875978836,4631.275827261415,0.0,90655.14525549057,54966.65300136893,39653.88028235737,28997.315568752547,68651.19585110992,21980.655219995697,1610.0,0.0,0.8788545401849343,2.7707418814307183,0.001494314320929203,1.0,1.0,-6.089622116604971,339842.63356560905,1582238.9938315465,4.655799000939898,1582238.9938315465,4.655799000939898,0.7580237959572371,0.09767302620515461,3.917324836632362,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.917324836632362,1.2827022038628988,1.2830016436608316,3.0539628175855724,6470.980744971165,15287.127123508908,6464.271943822823,0.0003279977720187523,23142.105655303483,2359.8380339161167,19322.141429164898,1970.3100884771966,0.8349344574328671,0.8349344574328671,35430.379010665856,35405.22815468563,1.0008880428894373,0.8,4276.071396093736,4273.035954225843,1.0008880428894373,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5084.61954547396,4632.441516551485,6.165191786105324,4.6584848600551885,-2.972081119042437,7.630565979097625,4.087730354706085,3.5,1.1679229584874526,0.6,0.0002334323654385558,0.9494445789086455,0.0002458620235705368,198.5144369271023,0.0,0.0,0.0,0.0,8.303703252366255e-05,0.00015039533291489324,0.0005891473729411038,0.09767302624473104,0.09767302624473104,0.09767302624473104,0.0976404234599321,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491861.0577549201,594.3349383256516,0.0,0.09767302624473104,0.09767302620515461,0.09767302620515461,0.3900519242533925,0.3900519242533925,0.5,9.711074574936191,-3.7402969610411674e-11,-3.7402969610411674e-11,-3.7402969610411674e-11,-3.7402969610411674e-11,-3.7402969610411674e-11,-3.7402969610411674e-11,28997.315568752547,21980.655219995697,0.7580237959572371,1.0569772568621925,0.6003551358839484,41059.97430708969,25750.0,0.0,0.0,5591.9817376597475,0.08025767760906505,2.0064419402266243,2355.501386922682,3236.4803507370652,5591.9817376597475,132.88157049007998,0.43429479225684514,1.180143712914973,1.2679664580295997,1.1523885827651905,0.00341767280851538,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31341.98173765975,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.11486419070707,261.11486419070707,-12.03513580929291,245.3991731532569,276.8305552281444,123698.20679649153,123798.5850299846,-100.37823349303683,0.0,nan,276.8305552281444,3.680555228144442,270.54427881318077,-2.60572118681921,264.25800239817613,-8.891997601823846,257.9717259832413,-15.178274016758678,251.68544956824283,-21.464550431757146,245.3991731532569,-27.75082684674308,1.0,1.0,26022.012520719443,26022.012520719443,276.05934550094264,2.9093455009426634,276.05934550094264,276.05934550094264,76894.44839743662,76905.82436107058,-11.37596363396733,0.0,8546.071908451686,8546.071908451686,0.8859086030620924,3936.9114608155237,276.05934550094264,2.9093455009426634,1.0,0.002,0.14500286113522592,0.0049203604136898735,0.00022417222844266793,0.001775827773106371,0.11208611422133397,0.11208611422133397,0.0,1.5490391087891187e-12,0.9996639545729726,0.9996639545729726,0.0,0.09764020363135445,3.282257380016619e-05,0.0,0.0,0.0,1600617.4243986874,267.060377883395,0.0,1.0,1282977.876379845,2604.3304346263913,,,,,,,,,,,,,,,,,,,3.0,15287.127123508908,1610.0,0.3900519242533925,6.173730061729009,4.087730354706085
1209.0,-29.50132051066136,4.658437812909508,35.320443829059755,24.955762770865135,5.424314154279524,-26.00875704421261,-39.543243405036606,1.9317506868390166,-6.090089257410796,-6.090089257422989,40.638073806791475,41215.09340122012,31345.310838336824,31345.310838336824,72560.40423955694,76903.7019100991,76905.65981011557,31345.310838336824,108250.97064845239,108250.97064845239,108250.97064845239,137248.0118797279,132617.2890841913,4630.722795536628,0.0,90655.42433475387,54966.81582196984,39654.00945864893,28997.041231275525,68651.05068992445,21980.4218205484,1610.0,0.0,0.878852832599349,2.770693801197272,0.001494314320929203,1.0,1.0,-6.090089257410796,339836.3888199003,1582229.6524888827,4.6558570669352335,1582229.6524888827,4.6558570669352335,0.7580229184500671,0.09767113611098419,3.917346500825564,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.917346500825564,1.2827048748670875,1.2830043152885515,3.053973347712953,6471.003057047504,15287.128107103323,6464.257115027728,0.0003279920819180955,23142.04891388817,2359.8322479020026,19322.097104904016,1970.3055686604516,0.8349345892752089,0.834934589275209,35430.535764610686,35405.22815468563,1.0008935781546602,0.8,4276.090314634221,4273.035954225843,1.0008935781546602,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5084.184146789629,4632.441516551485,6.16525875801127,4.658437812909508,-2.972646698427329,7.631084511336837,4.087146980473126,3.5,1.167756280135179,0.6,0.0002334323654385558,0.9495215128481829,0.00024584210286963644,198.51507381404937,0.0,0.0,0.0,0.0,8.303044339741459e-05,0.0001504019220411412,0.0005891764430253038,0.09767113611614017,0.09767113611614017,0.09767113611614017,0.097638539412684,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491864.74458126136,594.3337252758699,0.0,0.09767113611614017,0.09767113611098419,0.09767113611098419,0.39004526025471775,0.39004526025471775,0.5,9.710096674130753,1.2164491636212915e-11,1.2164491636212915e-11,1.2164491636212915e-11,1.2164491636212915e-11,1.2164491636212915e-11,1.2164491636212915e-11,28997.041231275525,21980.4218205484,0.7580229184500671,1.0569452835804338,0.6003563381334969,41059.97430708969,25750.0,0.0,0.0,5589.665188892508,0.08022432912841954,2.0056082282104866,2354.527026905623,3235.1381619868853,5589.665188892508,132.96181232491205,0.434114335110495,1.1801200962278517,1.267966682476995,1.1523885827651905,0.003417661446990266,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31339.665188892508,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.11425194181294,261.11425194181294,-12.035748058187039,245.39840734768885,276.83009653592933,123698.72156955845,123801.08368400832,-102.3621144498835,0.0,nan,276.83009653592933,3.6800965359293514,270.54375869830363,-2.6062413016963433,264.25742086059955,-8.892579139400425,257.97108302300273,-15.178916976997243,251.68474518535385,-21.46525481464613,245.39840734768885,-27.751592652311132,1.0,1.0,26022.012520719443,26022.012520719443,276.05885910551547,2.9088591055154893,276.05885910551547,276.05885910551547,76894.2564497177,76905.65981011557,-11.403360397875076,0.0,8546.071908451686,8546.071908451686,0.8859072333889759,3936.9332333296916,276.05885910551547,2.9088591055154893,1.0,0.002,0.14503568320413077,0.004920135034659714,0.00022422275508900892,0.0017757772453956292,0.11211137754450445,0.11211137754450445,0.0,4.846379374201515e-13,0.9996639532409138,0.9996639532409138,0.0,0.09763831404223783,3.2822068746359596e-05,0.0,0.0,0.0,1600616.8795612396,267.0599107425892,0.0,1.0,1282979.474779191,2604.3239443921534,,,,,,,,,,,,,,,,,,,3.0,15287.128107103323,1610.0,0.39004526025471775,6.173730061729009,4.087146980473126
1210.0,-29.50210276007767,4.658391774829137,35.320339302469954,24.95536176664757,5.423987442810863,-26.009493739749043,-39.543929079640634,1.9313784207401634,-6.090524010888487,-6.090524010928672,40.637871091402346,41214.91084198969,31342.875040199175,31342.875040199175,72557.78588218887,76903.64484788242,76905.77291518234,31342.875040199175,108248.64795538152,108248.64795538152,108248.64795538152,137245.43244953032,132615.2606353644,4630.1718141659085,0.0,90655.58872928128,54966.854716529095,39654.14890305799,28996.784494148804,68650.9333972068,21980.203212804754,1610.0,0.0,0.8788512575918063,2.7706490550054195,0.001494314320929203,1.0,1.0,-6.090524010888487,339830.57710951095,1582220.7945885332,4.6559106247777695,1582220.7945885332,4.6559106247777695,0.7580220909404658,0.09766924494632512,3.917358490121988,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.917358490121988,1.2827066107444576,1.2830060515711526,3.053978561666904,6471.014104790268,15287.129095961687,6464.250011521462,0.00032798928040261925,23142.02005200148,2359.829304808623,19322.07587204842,1970.3034035117416,0.834934713073041,0.8349347130730411,35430.62251457077,35405.22815468563,1.0008966414552374,0.8,4276.100784435372,4273.035954225843,1.0008966414552374,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5083.748715615918,4632.441516551485,6.165307687990604,4.658391774829137,-2.9731890401369174,7.631580814966054,4.086563596017605,3.5,1.167589598862173,0.6,0.0002334323654385558,0.9495985086212668,0.000245822169389755,198.51571116123097,0.0,0.0,0.0,0.0,8.302402602626111e-05,0.0001504083394122947,0.0005892033853819022,0.09766924497566183,0.09766924497566183,0.09766924497566183,0.09763678759144231,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491868.4648180523,594.3325018797419,0.0,0.09766924497566183,0.09766924494632512,0.09766924494632512,0.3900385876674401,0.3900385876674401,0.5,9.709122951283849,4.0188297134591267e-11,4.0188297134591267e-11,4.0188297134591267e-11,4.0188297134591267e-11,4.0188297134591267e-11,4.0188297134591267e-11,28996.784494148804,21980.203212804754,0.7580220909404658,1.0569089492545927,0.6003547046261515,41059.97430708969,25750.0,0.0,0.0,5587.350484253451,0.08019100768310634,2.004775192077657,2353.553435596222,3233.797048657229,5587.350484253451,133.04202082410796,0.43393402425923316,1.1800965094350369,1.2679669058452872,1.1523885827651905,0.003417650140125328,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31337.350484253453,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.11365019628437,261.11365019628437,-12.03634980371561,245.39764269357943,276.82965769898533,123701.59242910576,123802.19848423493,-100.6060551291719,0.0,nan,276.82965769898533,3.679657698985352,270.54325469791974,-2.606745302080242,264.25685169679457,-8.893148303205408,257.9704486957539,-15.179551304246104,251.68404569467307,-21.465954305326903,245.39764269357943,-27.75235730642055,1.0,1.0,26022.012520719443,26022.012520719443,276.0584375867529,2.908437586752939,276.0584375867529,276.0584375867529,76894.49754720998,76905.77291518234,-11.275367972368258,0.0,8546.071908451686,8546.071908451686,0.8859064753903333,3936.945282572598,276.0584375867529,2.908437586752939,1.0,0.002,0.14506835946622196,0.004919916166949126,0.00022427307118695722,0.0017757269292288341,0.11213653559347861,0.11213653559347861,0.0,4.1579109946732196e-13,0.999665439587018,0.999665439587018,0.0,0.09763656868340023,3.26762629248793e-05,0.0,0.0,0.0,1600616.3724951004,267.0594759891115,0.0,1.0,1282980.962356152,2604.3179041684316,,,,,,,,,,,,,,,,,,,3.0,15287.129095961687,1610.0,0.3900385876674401,6.173730061729009,4.086563596017605
1211.0,-29.502883455065444,4.658346007405389,35.32023463986173,24.954742413852387,5.423443206089892,-26.010250788918164,-39.54463281026108,1.930810539316872,-6.090989143996239,-6.090989144025502,40.63765811325412,41214.89586890583,31340.529588447935,31340.529588447935,72555.42545735376,76903.74923875673,76905.62260273127,31340.529588447935,108246.1521911792,108246.1521911792,108246.1521911792,137242.6634853018,132613.04246947315,4629.621015828645,0.0,90655.85779531585,54967.00442300127,39654.28152479398,28996.511294122614,68650.7928189166,21979.970772260393,1610.0,0.0,0.8788495577449361,2.7706011826786376,0.001494314320929203,1.0,1.0,-6.090989143996239,339824.3593758602,1582211.4882843245,4.655968427896987,1582211.4882843245,4.655968427896987,0.758021216735669,0.09766735538017772,3.9173788788832624,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9173788788832624,1.2827092587854252,1.2830087002302908,3.053988152071623,6471.034425707051,15287.130047548026,6464.236531909743,0.0003279840997429422,23141.968290072407,2359.8240265607938,19322.035580586937,1970.2992949260897,0.8349348395259806,0.8349348395259806,35430.770039721734,35405.22815468563,1.0009018508438432,0.8,4276.118589158207,4273.035954225843,1.0009018508438432,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5083.313428267479,4632.441516551485,6.165374225041554,4.658346007405389,-2.9737528320977336,7.632098839503122,4.085980437551543,3.5,1.1674229821575837,0.6,0.0002334323654385558,0.9496753581098206,0.0002458022770046031,198.51634724600348,0.0,0.0,0.0,0.0,8.301744014183488e-05,0.00015041492529672092,0.0005892322514261782,0.09766735538228608,0.09766735538228608,0.09766735538228608,0.09763491174315354,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491872.133359814,594.3312948260151,0.0,0.09766735538228608,0.09766735538017772,0.09766735538017772,0.39003192251844565,0.39003192251844565,0.5,9.708149641901562,2.927436071331613e-11,2.927436071331613e-11,2.927436071331613e-11,2.927436071331613e-11,2.927436071331613e-11,2.927436071331613e-11,28996.511294122614,21979.970772260393,0.758021216735669,1.0568767304514108,0.600355715885471,41059.97430708969,25750.0,0.0,0.0,5585.037505597316,0.08015771324109965,2.0039428310274894,2352.5805395101206,3232.4569660871953,5585.037505597316,133.1221960146878,0.43375385952975964,1.1800729524864892,1.2679671244228337,1.1523885827651905,0.00341763907580179,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31335.037505597316,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1130374106893,261.1130374106893,-12.03696258931069,245.39687727256666,276.8291975488121,123702.15146296685,123804.60330934463,-102.45184637780758,0.0,nan,276.8291975488121,3.6791975488121125,270.5427334936073,-2.6072665063927047,264.25626943828246,-8.893730561717518,257.9698053830352,-15.180194616964798,251.68334132783187,-21.46665867216811,245.39687727256666,-27.753122727433322,1.0,1.0,26022.012520719443,26022.012520719443,276.05795486517184,2.9079548651718596,276.05795486517184,276.05795486517184,76894.30933634093,76905.62260273127,-11.313266390337958,0.0,8546.071908451686,8546.071908451686,0.8859051863518669,3936.9657732776786,276.05795486517184,2.9079548651718596,1.0,0.002,0.14510102745001935,0.004919691827065648,0.00022432336035823456,0.0017756766398897544,0.11216168017911728,0.11216168017911728,0.0,2.4798869555087144e-13,0.9996655178815479,0.9996655178815479,0.0,0.09763468739624655,3.266798393117656e-05,0.0,0.0,0.0,1600615.829993286,267.05901085600374,0.0,1.0,1282982.5538777201,2604.3114419056333,,,,,,,,,,,,,,,,,,,3.0,15287.130047548026,1610.0,0.39003192251844565,6.173730061729009,4.085980437551543
1212.0,-29.503664755706875,4.6583012809620525,35.32013023008017,24.954335786774777,5.423118218750193,-26.010986458295918,-39.54531831024212,1.9304399191878785,-6.0914222862833185,-6.091422286276853,40.63745608399877,41214.73514088663,31338.093520486826,31338.093520486826,72552.82866137345,76903.69810879957,76905.7464741885,31338.093520486826,108243.83999467533,108243.83999467533,108243.83999467533,137240.09548162273,132611.0231185919,4629.072363030837,0.0,90656.03467611162,54967.07169972788,39654.403307093045,28996.255486947408,68650.65879404046,21979.752950382066,1610.0,0.0,0.8788479887750275,2.7705566034914444,0.001494314320929203,1.0,1.0,-6.0914222862833185,339818.5693644707,1582202.6604424864,4.656021780685866,1582202.6604424864,4.656021780685866,0.7580203919873791,0.09766546503245961,3.917392646784832,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.917392646784832,1.2827109869994382,1.283010428847746,3.0539947708318396,6471.04845006572,15287.131004199768,6464.227371683164,0.0003279805338308353,23141.932108979887,2359.8203371161294,19322.00820005669,1970.2965028890285,0.8349349617424151,0.8349349617424152,35430.8696588187,35405.22815468563,1.000905368583278,0.8,4276.130612127844,4273.035954225843,1.000905368583278,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5082.878119739554,4632.441516551485,6.165422971442918,4.6583012809620525,-2.974293651615236,7.632594932577288,4.085397284003427,3.5,1.1672563668581222,0.6,0.0002334323654385558,0.9497522739348421,0.00024578237067171316,198.51698382832384,0.0,0.0,0.0,0.0,8.30110253336999e-05,0.0001504213401048559,0.0005892594516462828,0.09766546507070444,0.09766546507070444,0.09766546507070444,0.09763316648953989,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491875.8339124403,594.3300778766663,0.0,0.09766546507070444,0.09766546503245961,0.09766546503245961,0.3900252497536965,0.3900252497536965,0.5,9.707180686097194,-6.480149750132114e-12,-6.480149750132114e-12,-6.480149750132114e-12,-6.480149750132114e-12,-6.480149750132114e-12,-6.480149750132114e-12,28996.255486947408,21979.752950382066,0.7580203919873791,1.0568409675286574,0.6003545466990401,41059.97430708969,25750.0,0.0,0.0,5582.726360375913,0.08012444577042288,2.0031111442605702,2351.6084063513704,3231.1179540245425,5582.726360375913,133.20233792363967,0.4335738407490412,1.1800494253322749,1.267967341715417,1.1523885827651905,0.0034176280765567295,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31332.726360375913,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.11243546905223,261.11243546905223,-12.037564530947748,245.39611311267655,276.82875782542203,123705.1097489842,123805.74859619347,-100.63884720926893,0.0,nan,276.82875782542203,3.6787578254220534,270.5422288829157,-2.607771117084269,264.2556999403049,-8.89430005969507,257.9691709977537,-15.180829002246298,251.68264205524045,-21.467357944759527,245.39611311267655,-27.753886887323432,1.0,1.0,26022.012520719443,26022.012520719443,276.0575362174694,2.907536217469442,276.0575362174694,276.0575362174694,76894.54595916199,76905.7464741885,-11.200515026517678,0.0,8546.071908451686,8546.071908451686,0.8859043159033048,3936.979610018756,276.0575362174694,2.907536217469442,1.0,0.002,0.14513354382034946,0.004919473951728178,0.0002243734298287947,0.0017756265715696568,0.11218671491439734,0.11218671491439734,0.0,1.398451666967393e-12,0.9996670637943426,0.9996670637943426,0.0,0.09763294866310794,3.251636935167663e-05,0.0,0.0,0.0,1600615.3248007582,267.05857771371666,0.0,1.0,1282984.0359342108,2604.3054241388386,,,,,,,,,,,,,,,,,,,3.0,15287.131004199768,1610.0,0.3900252497536965,6.173730061729009,4.085397284003427
