time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1213.0,-29.504446522888585,4.658257586739567,35.320026054316045,24.953875340893887,5.422735322538343,-26.011728338250762,-39.546004753187276,1.9300171358827711,-6.091854983023836,-6.091854983020862,40.63725401764386,41214.58850918642,31335.660218456756,31335.660218456756,72550.24872764318,76903.68594297924,76905.86406354728,31335.660218456756,108241.52428200404,108241.52428200404,108241.52428200404,137237.52413381473,132608.99824985748,4628.525883957237,0.0,90656.23199321816,54967.1345514806,39654.552713041725,28995.999851810688,68650.5525648524,21979.53526191551,1610.0,0.0,0.8788464223232669,2.770512070725691,0.001494314320929203,1.0,1.0,-6.091854983023836,339812.7853862886,1582193.8310173145,4.65607504796715,1582193.8310173145,4.65607504796715,0.758019567328111,0.09766357706809509,3.9174075810117115,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9174075810117115,1.282712958457766,1.2830124007662997,3.0540017197001714,6471.063173883875,15287.131922695082,6464.217713442703,0.00032797678730101806,23141.894254925915,2359.816477076873,19321.979330929622,1970.2935590573359,0.8349350799931515,0.8349350799931515,35430.9777169057,35405.22815468563,1.0009091843222675,0.8,4276.143653594174,4273.035954225843,1.0009091843222675,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5082.442963845629,4632.441516551485,6.165472085248281,4.658257586739567,-2.9748338100424068,7.633091396781974,4.084814368205364,3.5,1.1670898194872468,0.6,0.0002334323654385558,0.9498292424156473,0.00024576245393843676,198.5176207948548,0.0,0.0,0.0,0.0,8.300460216056549e-05,0.0001504277632779903,0.0005892868602598344,0.09766357708212964,0.09766357708212964,0.09766357708212964,0.09763142315714521,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491879.51336320647,594.3288678038483,0.0,0.09766357708212964,0.09766357706809509,0.09766357706809509,0.3900185851751085,0.3900185851751085,0.5,9.706216064239728,-2.9558577807620168e-12,-2.9558577807620168e-12,-2.9558577807620168e-12,-2.9558577807620168e-12,-2.9558577807620168e-12,-2.9558577807620168e-12,28995.999851810688,21979.53526191551,0.758019567328111,1.0568050222044,0.6003533397673975,41059.97430708969,25750.0,0.0,0.0,5580.416932251101,0.08009120523914834,2.002280130978707,2350.636963765043,3229.779968486058,5580.416932251101,133.28244657791976,0.4333939677443089,1.1800259279225627,1.2679675540657247,1.1523885827651905,0.0034176173275200484,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31330.4169322511,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1118370928278,261.1118370928278,-12.038162907172193,245.39534937752313,276.8283248081227,123707.29291232169,123807.33565055049,-100.04273822880867,0.0,nan,276.8283248081227,3.6783248081227384,270.5417297220257,-2.6082702779742704,264.25513463590033,-8.894865364099644,257.96853954975325,-15.181460450246732,251.68194446364149,-21.46805553635849,245.39534937752313,-27.754650622476845,1.0,1.0,26022.012520719443,26022.012520719443,276.0571172801882,2.9071172801882312,276.0571172801882,276.0571172801882,76894.61237597898,76905.86406354728,-11.251687568306806,0.0,8546.071908451686,8546.071908451686,0.8859033717155229,3936.99461891677,276.0571172801882,2.9071172801882312,1.0,0.002,0.14516591503089668,0.004919256774726959,0.00022442327500247933,0.0017755767239479054,0.11221163750123966,0.11221163750123966,0.0,-1.0496152558214789e-12,0.9996685436427039,0.9996685436427039,0.0,0.09763120585459958,3.2371213495502106e-05,0.0,0.0,0.0,1600614.8201252113,267.05814501697614,0.0,1.0,1282985.5164625817,2604.2994125967502,,,,,,,,,,,,,,,,,,,3.0,15287.131922695082,1610.0,0.3900185851751085,6.173730061729009,4.084814368205364
1214.0,-29.505214718392345,4.658214330679518,35.31992182570615,24.95307916486638,5.422010390956686,-26.012492207498912,-39.546717040333874,1.9292878810318588,-6.092311940963498,-6.09231194095523,40.637044142315695,41214.7216794571,31333.29995479895,31333.29995479895,72548.02163425605,76903.92573695905,76905.77674054721,31333.29995479895,108239.07669534616,108239.07669534616,108239.07669534616,137234.80791150895,132606.827838394,4627.980073114932,0.0,90656.5818687833,54967.37781509527,39654.67117076447,28995.731216162803,68650.40238692728,21979.306669508744,1610.0,0.0,0.8788447547035493,2.77046504163264,0.001494314320929203,1.0,1.0,-6.092311940963498,339806.67718586506,1582184.6604115588,4.656131755604516,1582184.6604115588,4.656131755604516,0.7580187064659034,0.0976616916218237,3.917434088729491,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.917434088729491,1.2827163590214887,1.2830158021238656,3.0540142886443564,6471.0898059683705,15287.132805800684,6464.199872385569,0.00032796998582169435,23141.82697536724,2359.8096164711947,19321.926002815926,1970.2881211031215,0.8349352029717743,0.8349352029717743,35431.16951593668,35405.22815468563,1.0009159571222972,0.8,4276.166801705288,4273.035954225843,1.0009159571222972,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5082.007959933613,4632.441516551485,6.165535395030798,4.658214330679518,-2.9753910233971395,7.633605354076657,4.084231689249851,3.5,1.1669233397856718,0.6,0.0002334323654385558,0.9499048812592101,0.0002457428844129255,198.51824670746575,0.0,0.0,0.0,0.0,8.299793764415254e-05,0.00015043442779440327,0.0005893169555603106,0.09766169162375792,0.09766169162375792,0.09766169162375792,0.09762958062260842,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491883.1487361013,594.3276717121634,0.0,0.09766169162375792,0.0976616916218237,0.0976616916218237,0.39001192874543333,0.39001192874543333,0.5,9.70525273941954,-8.242295734817162e-12,-8.242295734817162e-12,-8.242295734817162e-12,-8.242295734817162e-12,-8.242295734817162e-12,-8.242295734817162e-12,28995.731216162803,21979.306669508744,0.7580187064659034,1.0567748929621856,0.6003565929178791,41059.97430708969,25750.0,0.0,0.0,5578.109220498736,0.08005799161539745,2.0014497903849344,2349.666211752109,3228.4430087466267,5578.109220498736,133.36252200445233,0.43321424034305944,1.1800024602076247,1.2679677615153424,1.1523885827651905,0.00341760682658442,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31328.109220498736,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1112117734602,261.1112117734602,-12.038788226539793,245.39458522471062,276.8278383221956,123706.03131485204,123810.57868812753,-104.54737327548197,0.0,nan,276.8278383221956,3.677838322195612,270.54118770273493,-2.6088122972650467,264.2545370832373,-8.895462916762654,257.9678864636831,-15.182113536316876,251.68123584419948,-21.4687641558005,245.39458522471062,-27.755414775289353,1.0,1.0,26022.012520719443,26022.012520719443,276.0566501043431,2.9066501043431003,276.0566501043431,276.0566501043431,76893.83973758089,76905.77674054721,-11.937002966325963,0.0,8546.071908451686,8546.071908451686,0.8859016958145169,3937.0212591731383,276.0566501043431,2.9066501043431003,1.0,0.002,0.1451982472663239,0.004919035383711105,0.00022447304861421562,0.001775526953512431,0.1122365243071078,0.1122365243071078,0.0,2.126646515138164e-12,0.9996689363919548,0.9996689363919548,0.0,0.09762935938982757,3.2332231996123086e-05,0.0,0.0,0.0,1600614.2871497239,267.0576880590365,0.0,1.0,1282987.0799998774,2604.29306402656,,,,,,,,,,,,,,,,,,,4.0,15287.132805800684,1610.0,0.39001192874543333,6.173730061729009,4.084231689249851
1215.0,-29.505992361320402,4.658171965799262,35.31981777503722,24.952789779659383,5.421805635233048,-26.013212561680923,-39.54738521771503,1.9290258346697857,-6.09274997585004,-6.092749975875609,40.63684081962003,41214.465791155555,31330.88708943845,31330.88708943845,72545.352880594,76903.78937059891,76905.8517749228,31330.88708943845,108236.73886436125,108236.73886436125,108236.73886436125,137232.21176229254,132604.77572079285,4627.436041499703,0.0,90656.70626591741,54967.382682836724,39654.80398120076,28995.472897931308,68650.27687913207,21979.086752447838,1610.0,0.0,0.8788431642051299,2.770419960649853,0.001494314320929203,1.0,1.0,-6.09274997585004,339800.82201266766,1582175.7761646584,4.656185840850248,1582175.7761646584,4.656185840850248,0.7580178750599355,0.09765980612051826,3.917444109733632,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.917444109733632,1.2827175809654534,1.2830170243530863,3.054019191648655,6471.100194846134,15287.133934733329,6464.193286385953,0.0003279673575461572,23141.79953216528,2359.8068180433975,19321.906316822337,1970.2861136904385,0.83493534242946,0.83493534242946,35431.24202376656,35405.22815468563,1.0009185175183941,0.8,4276.175552632205,4273.035954225843,1.0009185175183941,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5081.5729755128605,4632.441516551485,6.165588340542598,4.658171965799262,-2.9759345643112467,7.634106530110509,4.083649069649636,3.5,1.166756877042753,0.6,0.0002334323654385558,0.9499814569434298,0.0002457230756794197,198.51888032169722,0.0,0.0,0.0,0.0,8.299168629048663e-05,0.00015044067914806917,0.0005893429523929308,0.09765980612660397,0.09765980612660397,0.09765980612660397,0.09762781531165919,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491886.79846704926,594.3264712621238,0.0,0.09765980612660397,0.09765980612051826,0.09765980612051826,0.39000526832938515,0.39000526832938515,0.5,9.704293014533421,2.5579538487363607e-11,2.5579538487363607e-11,2.5579538487363607e-11,2.5579538487363607e-11,2.5579538487363607e-11,2.5579538487363607e-11,28995.472897931308,21979.086752447838,0.7580178750599355,1.056737950355535,0.6003539630833404,41059.97430708969,25750.0,0.0,0.0,5575.803311071239,0.08002480486734052,2.0006201216835113,2348.6962045593723,3227.1071065118663,5575.803311071239,133.44256423012968,0.43303465837305444,1.1799790221378375,1.2679679668847135,1.1523885827651905,0.0034175964309797425,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31325.80331107124,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1106108395676,261.1106108395676,-12.039389160432393,245.39382382722854,276.8273978518926,123710.41632944533,123810.88668891885,-100.47035947351665,0.0,nan,276.8273978518926,3.6773978518926356,270.5406830469955,-2.609316953004452,264.2539682420249,-8.896031757975095,257.96725343709085,-15.18274656290913,251.68053863217293,-21.46946136782705,245.39382382722854,-27.756176172771433,1.0,1.0,26022.012520719443,26022.012520719443,276.0562208494068,2.90622084940685,276.0562208494068,276.0562208494068,76894.46928517797,76905.8517749228,-11.382489744835766,0.0,8546.071908451686,8546.071908451686,0.8859010622547202,3937.0313302823,276.0562208494068,2.90622084940685,1.0,0.002,0.14523045552317795,0.0049188179488223365,0.00022452263921704033,0.0017754773608913068,0.11226131960852016,0.11226131960852016,0.0,1.0834692518169042e-13,0.9996701994587112,0.9996701994587112,0.0,0.09762759786359755,3.220825692070993e-05,0.0,0.0,0.0,1600613.7762424431,267.05725002414994,0.0,1.0,1282988.5787858516,2604.286978392761,,,,,,,,,,,,,,,,,,,3.0,15287.133934733329,1610.0,0.39000526832938515,6.173730061729009,4.083649069649636
1216.0,-29.50677209520099,4.658130570590913,35.31971393307332,24.952361394558125,5.421453332941291,-26.013949552444267,-39.54807092724366,1.9286307881252005,-6.093184130916995,-6.093184130920984,40.636638740849534,41214.30897425787,31328.466544596344,31328.466544596344,72542.7755188542,76903.75440565628,76905.95315551257,31328.466544596344,108234.41970010892,108234.41970010892,108234.41970010892,137229.6363587437,132602.74233578675,4626.894022956962,0.0,90656.88693666442,54967.44149715723,39654.93937723021,28995.216658634796,68650.156035865,21978.868577222125,1610.0,0.0,0.8788415898782954,2.7703752795358674,0.001494314320929203,1.0,1.0,-6.093184130916995,339795.0187788848,1582166.946309332,4.6562393763014445,1582166.946309332,4.6562393763014445,0.7580170493630991,0.09765792237834364,3.917457590982716,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.917457590982716,1.2827194231047234,1.2830188669223936,3.0540253156070656,6471.113170779152,15287.134848796057,6464.184823805188,0.00032796405897474954,23141.766013074473,2359.803400047363,19321.881021602116,1970.2835342958215,0.8349354587150252,0.8349354587150252,35431.33956843523,35405.22815468563,1.0009219620172738,0.8,4276.187325240322,4273.035954225843,1.0009219620172738,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5081.138113170683,4632.441516551485,6.165639635614444,4.658130570590913,-2.976475039246179,7.634605609837092,4.083066646795224,3.5,1.166590470512921,0.6,0.0002334323654385558,0.9500582452137104,0.00024570321516029415,198.51951564367292,0.0,0.0,0.0,0.0,8.298527136154304e-05,0.00015044709407701276,0.0005893701107332844,0.09765792241480827,0.09765792241480827,0.09765792241480827,0.09762606589397314,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491890.4347731196,594.3252752491218,0.0,0.09765792241480827,0.09765792237834364,0.09765792237834364,0.38999861317283624,0.38999861317283624,0.5,9.70333731857584,3.979039320256561e-12,3.979039320256561e-12,3.979039320256561e-12,3.979039320256561e-12,3.979039320256561e-12,3.979039320256561e-12,28995.216658634796,21978.868577222125,0.7580170493630991,1.0567022670852426,0.6003527355819296,41059.97430708969,25750.0,0.0,0.0,5573.499134783133,0.07999164496319698,1.9997911240799227,2347.7268993400444,3225.772235443088,5573.499134783133,133.52257328181244,0.432855221662321,1.1799556136636788,1.2679681680230186,1.1523885827651905,0.0034175862495770255,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31323.49913478313,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.11001625402156,261.11001625402156,-12.039983745978418,245.39306298159948,276.8269695264119,123712.88745661739,123812.29643742657,-99.40898080917651,0.0,nan,276.8269695264119,3.6769695264119377,270.540188217496,-2.609811782503982,264.25340690850726,-8.896593091492718,257.9666255995472,-15.183374400452749,251.67984429056744,-21.470155709432532,245.39306298159948,-27.756937018400492,1.0,1.0,26022.012520719443,26022.012520719443,276.0557985571905,2.905798557190508,276.0557985571905,276.0557985571905,76894.63867345043,76905.95315551257,-11.314482062138268,0.0,8546.071908451686,8546.071908451686,0.8859002099267816,3937.0448789376296,276.0557985571905,2.905798557190508,1.0,0.002,0.14526252815473215,0.004918601811952941,0.00022457202185241599,0.0017754279789311098,0.11228601092620799,0.11228601092620799,0.0,7.835255881605274e-13,0.9996715818766063,0.9996715818766063,0.0,0.09762584974674163,3.2072631602021396e-05,0.0,0.0,0.0,1600613.2698577307,267.056815869083,0.0,1.0,1282990.064292923,2604.2809466964027,,,,,,,,,,,,,,,,,,,3.0,15287.134848796057,1610.0,0.38999861317283624,6.173730061729009,4.083066646795224
1217.0,-29.507551990890327,4.65809012735309,35.31961028995031,24.95189207782971,5.421061148360685,-26.014690676984372,-39.54876103727145,1.9281998322138847,-6.093618326585158,-6.093618326642841,40.63643679514038,41214.18780822209,31326.049848751005,31326.049848751005,72540.2376569731,76903.75006095135,76906.05084359272,31326.049848751005,108232.10069234372,108232.10069234372,108232.10069234372,137227.06114667605,132600.70714244418,4626.354004231872,0.0,90657.088786098,54967.526524545145,39655.069179503174,28994.960454332322,68650.0296338355,21978.650437676297,1610.0,0.0,0.8788400148076839,2.7703305948126733,0.001494314320929203,1.0,1.0,-6.093618326585158,339789.21508027974,1582158.12230423,4.656292937168192,1582158.12230423,4.656292937168192,0.7580162239673731,0.09765604116846666,3.9174728384801623,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9174728384801623,1.282721432698789,1.283020876985588,3.054032417808731,6471.12821949224,15287.135695048604,6464.174907280694,0.0003279602266500296,23141.727466646502,2359.799469405608,19321.85138044679,1970.2805117391558,0.834935568586866,0.834935568586866,35431.44989285597,35405.22815468563,1.0009258577978166,0.8,4276.2006402291245,4273.035954225843,1.0009258577978166,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5080.703391717235,4632.441516551485,6.1656915260631,4.65809012735309,-2.977015227711145,7.635105355064235,4.082484445850371,3.5,1.1664241273858202,0.6,0.0002334323654385558,0.9501350561173726,0.00024568335199887554,198.52015110155708,0.0,0.0,0.0,0.0,8.297881572793925e-05,0.00015045354971061654,0.0005893976944442652,0.09765604120852232,0.09765604120852232,0.09765604120852232,0.0976243162721214,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491894.05266717414,594.3240852441123,0.0,0.09765604120852232,0.09765604116846666,0.09765604116846666,0.3899919650301352,0.3899919650301352,0.5,9.702385570135835,5.7696070143720135e-11,5.7696070143720135e-11,5.7696070143720135e-11,5.7696070143720135e-11,5.7696070143720135e-11,5.7696070143720135e-11,28994.960454332322,21978.650437676297,0.7580162239673731,1.0566672446302956,0.6003520760012735,41059.97430708969,25750.0,0.0,0.0,5571.196677980119,0.07995851187123434,1.9989627967808568,2346.7582880007335,3224.4383899793847,5571.196677980119,133.6025491863295,0.43267593003914656,1.1799322347357284,1.2679683645575937,1.1523885827651905,0.00341757630123821,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31321.19667798012,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1094232221904,261.1094232221904,-12.040576777809576,245.3923021969563,276.8265442474061,123714.87284486862,123814.02206029577,-99.14921542712568,0.0,nan,276.8265442474061,3.6765442474061274,270.5396958373678,-2.6103041626321897,264.2528474272054,-8.897152572794596,257.9659990171438,-15.184000982856162,251.67915060706332,-21.470849392936657,245.3923021969563,-27.75769780304367,1.0,1.0,26022.012520719443,26022.012520719443,276.05537579222664,2.905375792226664,276.05537579222664,276.05537579222664,76894.69192352507,76906.05084359272,-11.358920067650615,0.0,8546.071908451686,8546.071908451686,0.8858992459303361,3937.0602026725633,276.05537579222664,2.905375792226664,1.0,0.002,0.1452944686370077,0.004918386236818118,0.0002246212000818605,0.0017753788004590432,0.11231060004093024,0.11231060004093024,0.0,5.409036933634592e-13,0.9996729287571875,0.9996729287571875,0.0,0.09762410068571353,3.1940482753119485e-05,0.0,0.0,0.0,1600612.7634229655,267.0563816734148,0.0,1.0,1282991.5499352678,2604.2749144708177,,,,,,,,,,,,,,,,,,,3.0,15287.135695048604,1610.0,0.3899919650301352,6.173730061729009,4.082484445850371
1218.0,-29.508318597345767,4.658050065021455,35.319506569086535,24.95110089601951,5.42033954489406,-26.015452783179736,-39.54946930808944,1.9274737312264418,-6.094075943028201,-6.094075943034811,40.636227266512066,41214.30600951869,31323.703426657048,31323.703426657048,72538.00943617574,76903.98716880303,76905.95049808103,31323.703426657048,108229.65392473809,108229.65392473809,108229.65392473809,137224.34560815763,132598.53110497064,4625.814503186996,0.0,90657.43503374653,54967.753876424795,39655.20128591304,28994.691683419554,68649.89296933259,21978.421755371113,1610.0,0.0,0.878838342235055,2.7702835003847954,0.001494314320929203,1.0,1.0,-6.094075943028201,339783.0984109807,1582148.9670056172,4.656349813762506,1582148.9670056172,4.656349813762506,0.7580153634790794,0.09765416206907117,3.9174988813386227,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9174988813386227,1.282724818600536,1.2830242636777551,3.05404465909738,6471.154157313973,15287.136512068453,6464.157508914916,0.0003279536007878222,23141.662009299303,2359.792794613788,19321.79937556718,1970.2752087172667,0.8349356830033583,0.8349356830033582,35431.638327729,35405.22815468563,1.00093251182492,0.8,4276.223382322015,4273.035954225843,1.00093251182492,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5080.268808395173,4632.441516551485,6.165757090430814,4.658050065021455,-2.977571899968511,7.635621964989966,4.0819024630912795,3.5,1.1662578465975084,0.6,0.0002334323654385558,0.9502105647113162,0.00024566382874250086,198.52077573535738,0.0,0.0,0.0,0.0,8.297219069193133e-05,0.00015046017474662447,0.0005894275662559151,0.09765416205737419,0.09765416205737419,0.09765416205737419,0.09762247090928214,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491897.6289419572,594.322908429987,0.0,0.09765416205737419,0.09765416206907117,0.09765416206907117,0.3899853236132336,0.3899853236132336,0.5,9.70143483622497,6.59383658785373e-12,6.59383658785373e-12,6.59383658785373e-12,6.59383658785373e-12,6.59383658785373e-12,6.59383658785373e-12,28994.691683419554,21978.421755371113,0.7580153634790794,1.0566368904403107,0.6003549929484963,41059.97430708969,25750.0,0.0,0.0,5568.895941257626,0.07992540555976874,1.9981351389942166,2345.7903713655464,3223.105569892079,5568.895941257626,133.68249197047788,0.4324967833320816,1.1799088853046709,1.2679685565724772,1.1523885827651905,0.0034175665817074057,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31318.895941257626,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.108802722469,261.108802722469,-12.041197277530955,245.39154076290635,276.82606468200413,123713.558899349,123817.30047143144,-103.74157208244601,0.0,nan,276.82606468200413,3.676064682004153,270.53915989825254,-2.610840101747442,264.25225511434394,-8.897744885656039,257.96535033056216,-15.184649669437817,251.67844554674508,-21.471554453254896,245.39154076290635,-27.758459237093632,1.0,1.0,26022.012520719443,26022.012520719443,276.0549064341231,2.90490643412312,276.0549064341231,276.0549064341231,76893.93771907093,76905.95049808103,-12.012779010095983,0.0,8546.071908451686,8546.071908451686,0.8858975994145285,3937.0863757453158,276.0549064341231,2.90490643412312,1.0,0.002,0.14532637947315177,0.004918166544551852,0.00022467032155201787,0.001775329678477094,0.11233516077600893,0.11233516077600893,0.0,2.911169569297378e-14,0.9996732260528562,0.9996732260528562,0.0,0.09762225123307684,3.191083599432632e-05,0.0,0.0,0.0,1600612.2296678857,267.0559240569718,0.0,1.0,1282993.11571011,2604.2685569010573,,,,,,,,,,,,,,,,,,,4.0,15287.136512068453,1610.0,0.3899853236132336,6.173730061729009,4.0819024630912795
1219.0,-29.509094367397,4.658010833067427,35.3194030008569,24.950807738956087,5.4201271839167475,-26.01617221232421,-39.550137345772214,1.9272050278005992,-6.094514862739686,-6.094514862754272,40.6360242290244,41214.05077340395,31321.304834463914,31321.304834463914,72535.35560786787,76903.85436921514,76906.01128018498,31321.304834463914,108227.31611464889,108227.31611464889,108227.31611464889,137221.7492273401,132596.47259795223,4625.27662938788,0.0,90657.55721558981,54967.75361567029,39655.33733324391,28994.43311269122,68649.77044593512,21978.201650953877,1610.0,0.0,0.8788367458014403,2.770238330677407,0.001494314320929203,1.0,1.0,-6.094514862739686,339777.2317303384,1582140.095372645,4.656404101344549,1582140.095372645,4.656404101344549,0.7580145321528549,0.09765228256723922,3.9175083173949568,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9175083173949568,1.2827260716034998,1.2830255169732256,3.0540490320725997,6471.16342312372,15287.137569319431,6464.151658237074,0.0003279512581303185,23141.637456911587,2359.790290967006,19321.781887499583,1970.2734254306602,0.8349358131409518,0.8349358131409518,35431.70660289433,35405.22815468563,1.000934922765128,0.8,4276.231622411161,4273.035954225843,1.000934922765128,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5079.83423576151,4632.441516551485,6.165812383003593,4.658010833067427,-2.978115081250679,7.6361259143181055,4.081320527833491,3.5,1.1660915793809976,0.6,0.0002334323654385558,0.9502869824843726,0.0002456440735705801,198.52140783969128,0.0,0.0,0.0,0.0,8.296594243738484e-05,0.00015046642300117096,0.0005894534635957551,0.09765228259875802,0.09765228259875802,0.09765228259875802,0.09762070183564886,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491901.22065399296,594.3217269025281,0.0,0.09765228259875802,0.09765228256723922,0.09765228256723922,0.3899786771998399,0.3899786771998399,0.5,9.700487417068874,1.460875864722766e-11,1.460875864722766e-11,1.460875864722766e-11,1.460875864722766e-11,1.460875864722766e-11,1.460875864722766e-11,28994.43311269122,21978.201650953877,0.7580145321528549,1.0566001187868912,0.6003523464927232,41059.97430708969,25750.0,0.0,0.0,5566.597007020249,0.07989232599716549,1.9973081499291354,2344.823201458344,3221.773805561905,5566.597007020249,133.7624016610232,0.4323177813699428,1.1798855653212916,1.267968746778946,1.1523885827651905,0.00341755695374227,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31316.59700702025,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1082052107817,261.1082052107817,-12.041794789218272,245.39078184422172,276.8256285773295,123717.77507763728,123817.67327121452,-99.8981935772136,0.0,nan,276.8256285773295,3.675628577329519,270.53865923076773,-2.6113407692322426,264.25168988404045,-8.898310115959532,257.96472053745924,-15.185279462540734,251.67775119087182,-21.47224880912816,245.39078184422172,-27.759218155778257,1.0,1.0,26022.012520719443,26022.012520719443,276.05447462668917,2.9044746266891934,276.05447462668917,276.05447462668917,76894.55474445029,76906.01128018498,-11.45653573468735,0.0,8546.071908451686,8546.071908451686,0.8858970028353187,3937.0958589819315,276.05447462668917,2.9044746266891934,1.0,0.002,0.14535817589054412,0.004917950748046317,0.00022471927469706088,0.0017752807276772019,0.11235963734853044,0.11235963734853044,0.0,2.3742626788225696e-12,0.9996743914775903,0.9996743914775903,0.0,0.09762048615180256,3.179641543665364e-05,0.0,0.0,0.0,1600611.7177175037,267.0554851372603,0.0,1.0,1282994.617508633,2604.262459117443,,,,,,,,,,,,,,,,,,,3.0,15287.137569319431,1610.0,0.3899786771998399,6.173730061729009,4.081320527833491
1220.0,-29.509872126401884,4.657972514290506,35.31929961752852,24.950369679741584,5.419769773080616,-26.016907936576537,-39.55081907389683,1.9268055810504985,-6.094949807836031,-6.094949807849711,40.63582242821121,41213.900231919266,31318.89804461386,31318.89804461386,72532.79827653313,76903.82858246504,76906.09905670356,31318.89804461386,108224.99710131742,108224.99710131742,108224.99710131742,137219.1737586934,132594.43313300147,4624.74062569192,0.0,90657.74913222058,54967.820772993335,39655.475954696936,28994.176657375974,68649.65261207291,21977.98331702257,1610.0,0.0,0.8788351660782281,2.7701935705757887,0.001494314320929203,1.0,1.0,-6.094949807836031,339771.41825362603,1582131.2778130996,4.656457820804988,1582131.2778130996,4.656457820804988,0.7580137065706771,0.09765040452194634,3.9175231806834523,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9175231806834523,1.2827279342860314,1.2830273800905903,3.054056184458127,6471.17857817039,15287.138417439493,6464.141668835737,0.0003279473984524119,23141.5986456025,2359.7863333148935,19321.752028510495,1970.2703806611325,0.8349359231576737,0.8349359231576737,35431.81414706469,35405.22815468563,1.0009387203791513,0.8,4276.244601853197,4273.035954225843,1.0009387203791513,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5079.399775555303,4632.441516551485,6.165865934659562,4.657972514290506,-2.9786551503927523,7.6366276646832585,4.080738776302395,3.5,1.1659253646578271,0.6,0.0002334323654385558,0.9503636028365202,0.0002456242692184734,198.5220415686831,0.0,0.0,0.0,0.0,8.295956658251622e-05,0.00015047279885603958,0.0005894806775808535,0.09765040457263884,0.09765040457263884,0.09765040457263884,0.09761894905806266,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491904.8002178983,594.320549395511,0.0,0.09765040457263884,0.09765040452194634,0.09765040452194634,0.3899720350224257,0.3899720350224257,0.5,9.699543755119123,1.3699263945454732e-11,1.3699263945454732e-11,1.3699263945454732e-11,1.3699263945454732e-11,1.3699263945454732e-11,1.3699263945454732e-11,28994.176657375974,21977.98331702257,0.7580137065706771,1.0565646804711917,0.6003511840738911,41059.97430708969,25750.0,0.0,0.0,5564.29980671993,0.07985927315183797,1.9964818287959474,2343.8567358283717,3220.4430708915575,5564.29980671993,133.84227828469923,0.43213892398180687,1.1798622747364762,1.2679689330430135,1.1523885827651905,0.003417547525360735,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31314.29980671993,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.10761314032726,261.10761314032726,-12.042386859672717,245.39002332136496,276.825202959278,123720.18898283238,123819.17745522557,-98.9884723932015,0.0,nan,276.825202959278,3.6752029592780104,270.5381670316956,-2.611832968304384,264.25113110410047,-8.898868895899511,257.96409517656673,-15.185904823433248,251.67705924895785,-21.47294075104213,245.39002332136496,-27.759976678635013,1.0,1.0,26022.012520719443,26022.012520719443,276.054049952572,2.904049952571995,276.054049952572,276.054049952572,76894.71823649792,76906.09905670356,-11.380820205638884,0.0,8546.071908451686,8546.071908451686,0.8858960631277454,3937.1107965868696,276.054049952572,2.904049952571995,1.0,0.002,0.14538984578583922,0.00491773621367882,0.00022476803399509176,0.0017752319684056846,0.11238401699754588,0.11238401699754588,0.0,2.400776192429399e-12,0.999675680885189,0.999675680885189,0.0,0.09761873462919085,3.166989275549482e-05,0.0,0.0,0.0,1600611.210400344,267.05505019216395,0.0,1.0,1282996.1057040254,2604.256416587106,,,,,,,,,,,,,,,,,,,3.0,15287.138417439493,1610.0,0.3899720350224257,6.173730061729009,4.080738776302395
1221.0,-29.510645994286197,4.657934840095956,35.31919628721337,24.949746031221025,5.419221893565702,-26.017659205512803,-39.55151819447053,1.9262351047467072,-6.095395472140126,-6.095395472102025,40.63561719242218,41213.898867079646,31316.525231736858,31316.525231736858,72530.4240988165,76903.9405843846,76906.09399623888,31316.525231736858,108222.61922797574,108222.61922797574,108222.61922797574,137216.53369289706,132592.32786886225,4624.205824034825,0.0,90658.02351934034,54967.98180185576,39655.60190831619,28993.91446492134,68649.51637323754,21977.760170921694,1610.0,0.0,0.8788335415820774,2.770147707955372,0.001494314320929203,1.0,1.0,-6.095395472140126,339765.4615850257,1582122.310201767,4.656513062926037,1582122.310201767,4.656513062926037,0.7580128649931616,0.09764852855369649,3.917544089295164,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.917544089295164,1.2827305945154417,1.2830300409410167,3.054066150792199,6471.199695636362,15287.139199855183,6464.127558564746,0.00032794200749447543,23141.545175475312,2359.7808808793334,19321.709851966247,1970.2660798505349,0.8349360297877945,0.8349360297877945,35431.96543237731,35405.22815468563,1.0009440625910762,0.8,4276.262860387709,4273.035954225843,1.0009440625910762,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5078.965447484133,4632.441516551485,6.165926024806786,4.657934840095956,-2.979202610733061,7.637137450829018,4.0801572348598025,3.5,1.1657592099599436,0.6,0.0002334323654385558,0.9504398464728353,0.00024560456540710445,198.52267213115084,0.0,0.0,0.0,0.0,8.29530285353446e-05,0.0001504793369032112,0.0005895094368462306,0.09764852853615129,0.09764852853615129,0.09764852853615129,0.09761715246132725,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491908.351659598,594.3193808850857,0.0,0.09764852853615129,0.09764852855369649,0.09764852855369649,0.3899653988865802,0.3899653988865802,0.5,9.6986024728441,-3.808509063674137e-11,-3.808509063674137e-11,-3.808509063674137e-11,-3.808509063674137e-11,-3.808509063674137e-11,-3.808509063674137e-11,28993.91446492134,21977.760170921694,0.7580128649931616,1.05653219324196,0.6003523556233902,41059.97430708969,25750.0,0.0,0.0,5562.004326086595,0.07982624699224754,1.9956561748061865,2342.8909659940978,3219.113360092497,5562.004326086595,133.92212186820834,0.43196021099701015,1.1798390135012138,1.2679691149715648,1.1523885827651905,0.0034175383164599536,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31312.004326086593,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1070085602037,261.1070085602037,-12.042991439796253,245.38926406295715,276.8247530574442,123720.60458873285,123821.68455966945,-101.07997093657224,0.0,nan,276.8247530574442,3.6747530574442067,270.5376552585374,-2.6123447414625502,264.2505574596439,-8.899442540356063,257.9634596607809,-15.18654033921905,251.67636186185877,-21.47363813814121,245.38926406295715,-27.760735937042824,1.0,1.0,26022.012520719443,26022.012520719443,276.0536036961804,2.9036036961804257,276.0536036961804,276.0536036961804,76894.39517468575,76906.09399623888,-11.698821553130983,0.0,8546.071908451686,8546.071908451686,0.885894741213279,3937.1318097416397,276.0536036961804,2.9036036961804257,1.0,0.002,0.14542143802774232,0.004917520066077101,0.00022481666819225996,0.0017751833317174168,0.11240833409612998,0.11240833409612998,0.0,-9.03231482662914e-14,0.9996764698629628,0.9996764698629628,0.0,0.09761693631187203,3.159224182446141e-05,0.0,0.0,0.0,1600610.690577563,267.05460452785985,0.0,1.0,1282997.6305721505,2604.250225175051,,,,,,,,,,,,,,,,,,,3.0,15287.139199855183,1610.0,0.3899653988865802,6.173730061729009,4.0801572348598025
1222.0,-29.51142191394897,4.657898010002491,35.31909311307279,24.94935382800179,5.418907948974144,-26.01838892774399,-39.55219908440483,1.9258749612084527,-6.095832528435324,-6.095832528391703,40.635415037980096,41213.729195390246,31314.13019963624,31314.13019963624,72527.85939502649,76903.88168723305,76906.16206137284,31314.13019963624,108220.29226100909,108220.29226100909,108220.29226100909,137213.94926550688,132590.27654742275,4623.672718084121,0.0,90658.19110611745,54968.038608129194,39655.72499776472,28993.65700449779,68649.38200226252,21977.54100839238,1610.0,0.0,0.8788319517787975,2.7701027317541995,0.001494314320929203,1.0,1.0,-6.095832528435324,339759.6200492041,1582113.4772659056,4.656567125418799,1582113.4772659056,4.656567125418799,0.7580120370804898,0.09764665344777206,3.9175567838013534,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9175567838013534,1.282732273932566,1.2830317207501916,3.0540720487144317,6471.212192625841,15287.140034297687,6464.119385100392,0.00032793882898280076,23141.512965677648,2359.777596394044,19321.685420934322,1970.2635885785994,0.8349361361805209,0.8349361361805209,35432.05728403712,35405.22815468563,1.0009473060748273,0.8,4276.273945909969,4273.035954225843,1.0009473060748273,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5078.5311921866405,4632.441516551485,6.165981661747646,4.657898010002491,-2.97974370847842,7.637641718480911,4.079575824001598,3.5,1.1655930925718851,0.6,0.0002334323654385558,0.9505162988814472,0.0002455848108162431,198.52330436946883,0.0,0.0,0.0,0.0,8.294666143557835e-05,0.00015048570400297745,0.0005895362905819867,0.0976466534669649,0.0976466534669649,0.0976466534669649,0.0976153909604866,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491911.90157612675,594.3182130229014,0.0,0.0976466534669649,0.09764665344777206,0.09764665344777206,0.3899587633048405,0.3899587633048405,0.5,9.697664598048679,-4.359890226623975e-11,-4.359890226623975e-11,-4.359890226623975e-11,-4.359890226623975e-11,-4.359890226623975e-11,-4.359890226623975e-11,28993.65700449779,21977.54100839238,0.7580120370804898,1.0564969017876396,0.6003510591549381,41059.97430708969,25750.0,0.0,0.0,5559.710602759886,0.07979324748690413,1.9948311871726012,2341.9259159611706,3217.784686798715,5559.710602759886,134.00193243822122,0.43178164224515186,1.179815781566594,1.267969293839824,1.1523885827651905,0.0034175292624889766,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31309.710602759886,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1064148251647,261.1064148251647,-12.0435851748353,245.38850597499265,276.8243236753312,123723.54923356931,123822.81600970903,-99.2667761397001,0.0,nan,276.8243236753312,3.674323675331209,270.53716013527355,-2.612839864726425,264.24999659516703,-8.900003404832944,257.96283305514766,-15.187166944852322,251.67566951507584,-21.47433048492414,245.38850597499265,-27.761494025007323,1.0,1.0,26022.012520719443,26022.012520719443,276.0531746043842,2.903174604384219,276.0531746043842,276.0531746043842,76894.70334458997,76906.16206137284,-11.458716782872216,0.0,8546.071908451686,8546.071908451686,0.8858939386222755,3937.14456772036,276.0531746043842,2.903174604384219,1.0,0.002,0.1454529145793623,0.004917305990405885,0.00022486512743465735,0.0017751348733458998,0.11243256371732867,0.11243256371732867,0.0,7.805570426122621e-13,0.9996776484379633,0.9996776484379633,0.0,0.0976151768965055,3.147655126655042e-05,0.0,0.0,0.0,1600610.180792404,267.05416747156465,0.0,1.0,1282999.1259837043,2604.2441533858046,,,,,,,,,,,,,,,,,,,3.0,15287.140034297687,1610.0,0.3899587633048405,6.173730061729009,4.079575824001598
1223.0,-29.51219183787899,4.657861781583753,35.31898997390796,24.94873999329286,5.418364892666468,-26.019136164831114,-39.55289010247213,1.925309219566348,-6.0962793146345575,-6.096279314648653,40.635209699940404,41213.69651297447,31311.76601826454,31311.76601826454,72525.46253123901,76903.98757304907,76906.14478276763,31311.76601826454,108217.91080103218,108217.91080103218,108217.91080103218,137211.30511285318,132588.16441960298,4623.140693250211,0.0,90658.45508440773,54968.16402412744,39655.87895586699,28993.39431182099,68649.27326768798,21977.317453508946,1610.0,0.0,0.8788303215795991,2.7700567548728516,0.001494314320929203,1.0,1.0,-6.0962793146345575,339753.6485485789,1582104.5052635842,4.656622561736436,1582104.5052635842,4.656622561736436,0.7580111944515756,0.09764477993356185,3.9175763698138812,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9175763698138812,1.2827349121012372,1.2830343595347289,3.0540810364290563,6471.2312365146345,15287.140801840635,6464.106689183171,0.0003279339692291041,23141.464652216797,2359.7726697921103,19321.647471988137,1970.2597188630305,0.8349362394457281,0.8349362394457281,35432.19899937842,35405.22815468563,1.0009523103587619,0.8,4276.2910494503285,4273.035954225843,1.0009523103587619,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5078.0970554353535,4632.441516551485,6.1660432395142815,4.657861781583753,-2.980291514747964,7.638153296331717,4.078994604990229,3.5,1.1654270299972083,0.6,0.0002334323654385558,0.9505921670804386,0.00024556521032095027,198.52393172629763,0.0,0.0,0.0,0.0,8.294020008804889e-05,0.0001504921653505069,0.0005895645508192692,0.09764477990364623,0.09764477990364623,0.09764477990364623,0.09761358971570659,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491915.4256153754,594.3170534378313,0.0,0.09764477990364623,0.09764477993356185,0.09764477993356185,0.38995213242087834,0.38995213242087834,0.5,9.69672889013023,1.4097167877480388e-11,1.4097167877480388e-11,1.4097167877480388e-11,1.4097167877480388e-11,1.4097167877480388e-11,1.4097167877480388e-11,28993.39431182099,21977.317453508946,0.7580111944515756,1.0564636605610722,0.600351533981541,41059.97430708969,25750.0,0.0,0.0,5557.418605224537,0.07976027460436583,1.9940068651091438,2340.9615664537355,3216.4570387708013,5557.418605224537,134.08171002137715,0.4316032175560918,1.1797925788838086,1.2679694687005196,1.1523885827651905,0.0034175204113954197,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31307.418605224535,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1058096801186,261.1058096801186,-12.044190319881352,245.387747797478,276.82387156275445,123724.01811472223,123825.19253561672,-101.17442089445933,0.0,nan,276.82387156275445,3.6738715627544707,270.5366468097069,-2.6133531902930827,264.24942205663115,-8.90057794336883,257.9621973036007,-15.187802696399274,251.6749725505408,-21.47502744945919,245.387747797478,-27.762252202521978,1.0,1.0,26022.012520719443,26022.012520719443,276.0527257963089,2.902725796308914,276.0527257963089,276.0527257963089,76894.404702636,76906.14478276763,-11.740080131625291,0.0,8546.071908451686,8546.071908451686,0.8858927003253094,3937.164251662951,276.0527257963089,2.902725796308914,1.0,0.002,0.145484320404205,0.004917090450759417,0.00022491347274106855,0.0017750865261488516,0.11245673637053427,0.11245673637053427,0.0,-1.1100799099383885e-12,0.9996783665640253,0.9996783665640253,0.0,0.09761337410748683,3.140582607502383e-05,0.0,0.0,0.0,1600609.6596554017,267.0537206853654,0.0,1.0,1283000.6546828265,2604.237946460688,,,,,,,,,,,,,,,,,,,3.0,15287.140801840635,1610.0,0.38995213242087834,6.173730061729009,4.078994604990229
1224.0,-29.512964016495285,4.657826179508017,35.31888688764688,24.94823868563401,5.417940808918899,-26.01987353395457,-39.553575846925355,1.9248503262699252,-6.096724944747564,-6.09672494481277,40.63500494821058,41213.60292149277,31309.4006178291,31309.4006178291,72523.00353932187,76904.01016069879,76906.13835804086,31309.4006178291,108215.53897586996,108215.53897586996,108215.53897586996,137208.6712971013,132586.06150101952,4622.609796081773,0.0,90658.67318536785,54968.265945735446,39656.008044036,28993.132321231333,68649.14036526733,21977.0944972737,1610.0,0.0,0.8788286953673013,2.770010897559765,0.001494314320929203,1.0,1.0,-6.096724944747564,339747.6925817029,1582095.5589172335,4.656677862607616,1582095.5589172335,4.656677862607616,0.75801035409962,0.09764290690797041,3.917593016110911,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.917593016110911,1.2827370520222503,1.2830364999552948,3.0540889186406353,6471.247937975131,15287.141663634105,6464.09564446257,0.00032792971317724173,23141.421993693184,2359.768319833295,19321.614458579148,1970.2563524321913,0.8349363519599158,0.8349363519599158,35432.319444184635,35405.22815468563,1.0009565635367215,0.8,4276.305585862443,4273.035954225843,1.0009565635367215,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5077.662983670773,4632.441516551485,6.166104508809823,4.657826179508017,-2.980838318084256,7.6386644975922735,4.078413506100581,3.5,1.1652610017430232,0.6,0.0002334323654385558,0.9506682640178039,0.00024554555387386334,198.5245609242941,0.0,0.0,0.0,0.0,8.293378851125088e-05,0.00015049857692730491,0.0005895921739050404,0.09764290690706048,0.09764290690706048,0.09764290690706048,0.09761179313320281,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491918.9414184114,594.3158965650233,0.0,0.09764290690706048,0.09764290690797041,0.09764290690797041,0.38994550129292005,0.38994550129292005,0.5,9.69579547698838,6.519940143334679e-11,6.519940143334679e-11,6.519940143334679e-11,6.519940143334679e-11,6.519940143334679e-11,6.519940143334679e-11,28993.132321231333,21977.0944972737,0.75801035409962,1.056429886134663,0.6003513329111485,41059.97430708969,25750.0,0.0,0.0,5555.1283672200825,0.07972732831323884,1.9931832078309693,2339.9979390352396,3215.130428184843,5555.1283672200825,134.16145464428405,0.43142493675995014,1.1797694054041477,1.2679696407046344,1.1523885827651905,0.003417511704917652,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31305.12836722008,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1052058103167,261.1052058103167,-12.044794189683273,245.38699023880247,276.8234213818273,123725.88411520263,123826.84532677125,-100.96121156863217,0.0,nan,276.8234213818273,3.6734213818273247,270.5361351532291,-2.6138648467708663,264.24884892460676,-8.901151075393216,257.9615626960202,-15.188437303979754,251.67427646741442,-21.47572353258556,245.38699023880247,-27.76300976119751,1.0,1.0,26022.012520719443,26022.012520719443,276.05227941436937,2.9022794143693886,276.05227941436937,276.05227941436937,76894.44851001675,76906.13835804086,-11.68984802410705,0.0,8546.071908451686,8546.071908451686,0.8858916478867214,3937.1809811914654,276.05227941436937,2.9022794143693886,1.0,0.002,0.1455156491591563,0.004916875468342485,0.00022496169934739903,0.0017750383018919746,0.11248084967369952,0.11248084967369952,0.0,1.2393736210924988e-12,0.9996791497116461,0.9996791497116461,0.0,0.09761157815313327,3.132875483713878e-05,0.0,0.0,0.0,1600609.1398640282,267.0532750552524,0.0,1.0,1283002.1794225087,2604.2317556330886,,,,,,,,,,,,,,,,,,,3.0,15287.141663634105,1610.0,0.38994550129292005,6.173730061729009,4.078413506100581
1225.0,-29.513736703389558,4.657790809133849,35.31878366292387,24.947724595572822,5.417499577941803,-26.020613075231214,-39.55426571248097,1.9243759493386154,-6.097187083684787,-6.0971870836728135,40.63479477950081,41213.519409210734,31307.08432306141,31307.08432306141,72520.60373227214,76904.04172165292,76905.99246723943,31307.08432306141,108213.07679030084,108213.07679030084,108213.07679030084,137205.9382366254,132583.85924371367,4622.078992911738,0.0,90658.8922192509,54968.369905057225,39656.13590465964,28992.86144632455,68648.9973509842,21976.86408284342,1610.0,0.0,0.8788270006853693,2.769963342048821,0.001494314320929203,1.0,1.0,-6.097187083684787,339741.5160565763,1582086.3759240154,4.656735491992549,1582086.3759240154,4.656735491992549,0.7580094887677755,0.09764103405811062,3.9176092377978997,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9176092377978997,1.2827392641543844,1.283038712603839,3.05409629787897,6471.263573695678,15287.142454594565,6464.085296686965,0.0003279257281574045,23141.382081846055,2359.7642499575345,19321.583528385392,1970.253198430187,0.8349364553961875,0.8349364553961875,35432.436816613044,35405.22815468563,1.0009607082255638,0.8,4276.319751471105,4273.035954225843,1.0009607082255638,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5077.228983211668,4632.441516551485,6.166175373728702,4.657790809133849,-2.9813967767541674,7.639187585888017,4.07783253577704,3.5,1.1650950102220115,0.6,0.0002334323654385558,0.950744417623722,0.0002455258859389294,198.52519054044544,0.0,0.0,0.0,0.0,8.29273388652298e-05,0.000150505026573326,0.0005896198824386803,0.09764103407235351,0.09764103407235351,0.09764103407235351,0.09760992910956223,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491922.42971511657,594.3147483890614,0.0,0.09764103407235351,0.09764103405811062,0.09764103405811062,0.3899388704544192,0.3899388704544192,0.5,9.694862328045634,-1.1993961379630491e-11,-1.1993961379630491e-11,-1.1993961379630491e-11,-1.1993961379630491e-11,-1.1993961379630491e-11,-1.1993961379630491e-11,28992.86144632455,21976.86408284342,0.7580094887677755,1.056397129319944,0.6003513670927616,41059.97430708969,25750.0,0.0,0.0,5552.8398830401,0.07969440858217713,1.9923602145544266,2339.0350305810557,3213.804852459045,5552.8398830401,134.24116633351855,0.4312467996871054,1.179746261079005,1.2679698097350471,1.1523885827651905,0.003417503148982988,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31302.8398830401,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1046013788768,261.1046013788768,-12.045398621123184,245.38623294278182,276.8229698149703,123727.52419351281,123828.57931017886,-101.05511666605183,0.0,nan,276.8229698149703,3.6729698149703154,270.535622440555,-2.6143775594449608,264.2482750661172,-8.901724933882804,257.96092769162857,-15.189072308371408,251.673580317208,-21.47641968279197,245.38623294278182,-27.76376705721816,1.0,1.0,26022.012520719443,26022.012520719443,276.0518002044148,2.901800204414826,276.0518002044148,276.0518002044148,76894.55622894666,76905.99246723943,-11.436238292764756,0.0,8546.071908451686,8546.071908451686,0.8858906222927685,3937.197283986889,276.0518002044148,2.901800204414826,1.0,0.002,0.1455469720614138,0.004916657516677546,0.0002250099091654605,0.0017749900922971941,0.11250495458273024,0.11250495458273024,0.0,1.4626546501750326e-12,0.9996792034949666,0.9996792034949666,0.0,0.09760971115563694,3.132290247368521e-05,0.0,0.0,0.0,1600608.6008134522,267.0528129163152,0.0,1.0,1283003.7606436762,2604.225335498691,,,,,,,,,,,,,,,,,,,3.0,15287.142454594565,1610.0,0.3899388704544192,6.173730061729009,4.07783253577704
