time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1226.0,-29.514510988714708,4.657756370684511,35.31868064902582,24.947327782306843,5.417182797285219,-26.021341610022372,-39.554942621011264,1.9240134167218952,-6.09762016420467,-6.097620164203823,40.63459441373148,41213.346677412956,31304.68580489711,31304.68580489711,72518.03248231007,76903.98783450708,76906.09313861378,31304.68580489711,108210.7789435109,108210.7789435109,108210.7789435109,137203.38525859357,132581.83518466202,4621.550073931559,0.0,90659.06522947096,54968.42406500949,39656.26796051274,28992.606315082656,68648.8742755954,21976.646894880498,1610.0,0.0,0.8788254254430601,2.769918777323211,0.001494314320929203,1.0,1.0,-6.09762016420467,339735.72797967325,1582077.6212923129,4.656789059839388,1582077.6212923129,4.656789059839388,0.7580086680047013,0.09763916010513134,3.9176225499969446,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9176225499969446,1.2827409547350985,1.28304040357921,3.0541026506836535,6471.277034526487,15287.143209633234,6464.076423358774,0.00032792229976428915,23141.34760877912,2359.760734683008,19321.557005413626,1970.2504938397544,0.8349365530503339,0.8349365530503339,35432.53313729491,35405.22815468563,1.0009641095316604,0.8,4276.331376356981,4273.035954225843,1.0009641095316604,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5076.7949659081405,4632.441516551485,6.166230075296593,4.657756370684511,-2.9819343667354516,7.639690737419962,4.077251576013347,3.5,1.164929021718099,0.6,0.0002334323654385558,0.9508207353677813,0.00024550617877329233,198.5258214630681,0.0,0.0,0.0,0.0,8.29210108068367e-05,0.0001505113546317191,0.0005896466769358098,0.09763916011978578,0.09763916011978578,0.09763916011978578,0.09760818374934936,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491925.94685846375,594.3135912920958,0.0,0.09763916011978578,0.09763916010513134,0.09763916010513134,0.389932231785582,0.389932231785582,0.5,9.693933038600019,-8.526512829121202e-13,-8.526512829121202e-13,-8.526512829121202e-13,-8.526512829121202e-13,-8.526512829121202e-13,-8.526512829121202e-13,28992.606315082656,21976.646894880498,0.7580086680047013,1.056361568161798,0.6003499272538582,41059.97430708969,25750.0,0.0,0.0,5550.553208799541,0.07966151537988277,1.9915378844970673,2338.072876657138,3212.480332142403,5550.553208799541,134.3208451156257,0.43106880616819643,1.1797231458598725,1.2679699776654232,1.1523885827651905,0.003417494648750054,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31300.55320879954,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1040076561832,261.1040076561832,-12.04599234381675,245.3854767169365,276.8225385954263,123730.46116550066,123829.72587018835,-99.26470468770181,0.0,nan,276.8225385954263,3.6725385954263174,270.5351262197458,-2.614873780254186,264.2477138440525,-8.902286155947479,257.96030146831185,-15.189698531688123,251.6728890926267,-21.477110907373287,245.3854767169365,-27.764523283063482,1.0,1.0,26022.012520719443,26022.012520719443,276.0513789037255,2.901378903725515,276.0513789037255,276.0513789037255,76894.8298759609,76906.09313861378,-11.263262652879348,0.0,8546.071908451686,8546.071908451686,0.8858897806466668,3937.2106627469293,276.0513789037255,2.901378903725515,1.0,0.002,0.14557816046850866,0.00491644541651918,0.00022505792443970843,0.001774942077094807,0.11252896221985421,0.11252896221985421,0.0,1.5345151364865028e-12,0.9996805748222471,0.9996805748222471,0.0,0.09760797169905912,3.118840607222078e-05,0.0,0.0,0.0,1600608.0956545775,267.0523798357953,0.0,1.0,1283005.242436916,2604.219319085941,,,,,,,,,,,,,,,,,,,3.0,15287.143209633234,1610.0,0.389932231785582,6.173730061729009,4.077251576013347
1227.0,-29.515281255926098,4.657722141001112,35.318577481854014,24.94671387774872,5.416641427726744,-26.022088987627093,-39.55563741093499,1.9234491586382492,-6.098083119170099,-6.098083119181832,40.634383962990604,41213.332061830326,31302.375793861553,31302.375793861553,72515.70785569187,76904.09440687076,76905.9354750864,31302.375793861553,108208.31126894796,108208.31126894796,108208.31126894796,137200.646267746,132579.6250627053,4621.021205040678,0.0,90659.33206312223,54968.569714973084,39656.4026090546,28992.334998798025,68648.73760785263,21976.416106191682,1610.0,0.0,0.8788237273828003,2.7698711390923294,0.001494314320929203,1.0,1.0,-6.098083119170099,339729.54071953485,1582068.4260545103,4.656846804383707,1582068.4260545103,4.656846804383707,0.758007801272398,0.09763728746649426,3.917642524639486,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.917642524639486,1.2827435860212337,1.2830430354796045,3.054111957629103,6471.296754827092,15287.143906893774,6464.063228568738,0.00032791726405100366,23141.297730186598,2359.7556484820607,19321.517565303213,1970.2464720677515,0.8349366483496437,0.8349366483496437,35432.677664096824,35405.22815468563,1.000969213111709,0.8,4276.348819210852,4273.035954225843,1.000969213111709,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5076.361089865099,4632.441516551485,6.166302049780583,4.657722141001112,-2.9824930775899268,7.640215218591038,4.076670838429686,3.5,1.164763096694196,0.6,0.0002334323654385558,0.9508966636227224,0.0002454865753227339,198.5264491155294,0.0,0.0,0.0,0.0,8.291451604898712e-05,0.00015051784938956869,0.0005896751274858558,0.09763728748339023,0.09763728748339023,0.09763728748339023,0.09760631644805794,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491929.4143993108,594.3124498650707,0.0,0.09763728748339023,0.09763728746649426,0.09763728746649426,0.38992559970435764,0.38992559970435764,0.5,9.693003907220467,1.1709744285326451e-11,1.1709744285326451e-11,1.1709744285326451e-11,1.1709744285326451e-11,1.1709744285326451e-11,1.1709744285326451e-11,28992.334998798025,21976.416106191682,0.758007801272398,1.0563298085673305,0.6003509095426686,41059.97430708969,25750.0,0.0,0.0,5548.2682391884855,0.07962864867510586,1.9907162168776447,2337.1114118000846,3211.156827388401,5548.2682391884855,134.40049101711952,0.4308909560341223,1.1797000596983427,1.2679701411712627,1.1523885827651905,0.0034174863724959767,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31298.268239188485,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1034026434071,261.1034026434071,-12.046597356592883,245.38472001900226,276.82208526781045,123730.95957833149,123832.11188483922,-101.15230650772207,0.0,nan,276.82208526781045,3.6720852678104734,270.5346122180439,-2.6153877819560876,264.2471391682617,-8.90286083173828,257.9596661185472,-15.190333881452773,251.6721930687769,-21.477806931223085,245.38472001900226,-27.765279980997718,1.0,1.0,26022.012520719443,26022.012520719443,276.0508975000931,2.9008975000930945,276.0508975000931,276.0508975000931,76894.65016341746,76905.9354750864,-11.285311668936629,0.0,8546.071908451686,8546.071908451686,0.8858885177755096,3937.2307372626833,276.0508975000931,2.9008975000930945,1.0,0.002,0.14560934901303108,0.004916227899931055,0.00022510592598809793,0.0017748940743251111,0.11255296299404896,0.11255296299404896,0.0,3.1320909407717146e-13,0.999680567275678,0.999680567275678,0.0,0.09760609892176343,3.11885447308325e-05,0.0,0.0,0.0,1600607.5556462342,267.0519168808299,0.0,1.0,1283006.8264421301,2604.212887691707,,,,,,,,,,,,,,,,,,,3.0,15287.143906893774,1610.0,0.38992559970435764,6.173730061729009,4.076670838429686
1228.0,-29.51605467506156,4.657688891333951,35.318474551301655,24.946312873531156,5.416318189560251,-26.022817388573337,-39.55631431946529,1.923080901211985,-6.098514039460952,-6.0985140394571875,40.634184456924565,41213.159574609315,31299.975025247513,31299.975025247513,72513.13459985683,76904.04367274923,76906.05222113577,31299.975025247513,108206.02724638328,108206.02724638328,108206.02724638328,137198.10833677612,132577.6139787781,4620.494357998009,0.0,90659.50431698558,54968.62021152124,39656.53789496037,28992.081090392843,68648.61898535321,21976.199949662092,1610.0,0.0,0.8788221604810135,2.7698267978223456,0.001494314320929203,1.0,1.0,-6.098514039460952,339723.78167317546,1582059.7090604154,4.656900088856319,1582059.7090604154,4.656900088856319,0.7580069840845052,0.09763541388437105,3.917655544442153,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.917655544442153,1.2827453033097813,1.2830447531690437,3.054118018856659,6471.309597840955,15287.144658841014,6464.054777075342,0.000327913993936574,23141.264791796508,2359.7522897010203,19321.49230322388,1970.2438960525644,0.834936745120054,0.834936745120054,35432.77186897948,35405.22815468563,1.0009725397096692,0.8,4276.360188742178,4273.035954225843,1.0009725397096692,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5075.927193267895,4632.441516551485,6.16635618153863,4.657688891333951,-2.9830287923510546,7.640717683685006,4.076090106426334,3.5,1.164597173264667,0.6,0.0002334323654385558,0.9509729091567769,0.00024546689310586054,198.52707934033012,0.0,0.0,0.0,0.0,8.290818889506044e-05,0.00015052417654349534,0.000589701874808214,0.09763541391899544,0.09763541391899544,0.09763541391899544,0.09760457990008516,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491932.9151020547,594.3112981667355,0.0,0.09763541391899544,0.09763541388437105,0.09763541388437105,0.38991895940652727,0.38991895940652727,0.5,9.692078886848568,-3.751665644813329e-12,-3.751665644813329e-12,-3.751665644813329e-12,-3.751665644813329e-12,-3.751665644813329e-12,-3.751665644813329e-12,28992.081090392843,21976.199949662092,0.7580069840845052,1.0562941494180407,0.6003494343185914,41059.97430708969,25750.0,0.0,0.0,5545.985078724025,0.0795958084366436,1.9898952109160883,2336.150701867303,3209.834376856722,5545.985078724025,134.48010406448265,0.43071324911603653,1.1796770025461083,1.2679703036859564,1.1523885827651905,0.003417478146430241,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31295.985078724025,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1028079368122,261.1028079368122,-12.047192063187765,245.38396437339873,276.8216515002315,123733.8277255199,123833.25693307364,-99.42920755372901,0.0,nan,276.8216515002315,3.671651500231519,270.5341140748605,-2.61588592513948,264.24657664942083,-8.903423350579146,257.95903922416306,-15.190960775836913,251.67150179879866,-21.47849820120132,245.38396437339873,-27.76603562660125,1.0,1.0,26022.012520719443,26022.012520719443,276.0504802406025,2.900480240602519,276.0504802406025,276.0504802406025,76894.89096083061,76906.05222113577,-11.161260305161704,0.0,8546.071908451686,8546.071908451686,0.8858876946145926,3937.243822164364,276.0504802406025,2.900480240602519,1.0,0.002,0.1456403940732815,0.004916016818572702,0.00022515372048258772,0.0017748462806147344,0.11257686024129386,0.11257686024129386,0.0,1.097321886134317e-12,0.99968203073785,0.99968203073785,0.0,0.09760436882385853,3.104506051252308e-05,0.0,0.0,0.0,1600607.0530016045,267.051485960539,0.0,1.0,1283008.300836645,2604.206901360403,,,,,,,,,,,,,,,,,,,3.0,15287.144658841014,1610.0,0.38991895940652727,6.173730061729009,4.076090106426334
1229.0,-29.516826453013145,4.6576558885826245,35.31837148717649,24.945698968973034,5.415777530132656,-26.023566054725173,-39.55700931893659,1.9225171312103426,-6.098975170269853,-6.098975170250673,40.633974741421504,41213.14105390517,31297.663934240685,31297.663934240685,72510.80498814586,76904.14990839362,76905.90710529048,31297.663934240685,108203.57103953116,108203.57103953116,108203.57103953116,137195.38185038813,132575.4141787486,4619.967671639536,0.0,90659.77212239527,54968.76326540904,39656.67650776247,28991.810810856972,68648.48731861945,21975.97003526706,1610.0,0.0,0.8788204694182664,2.769779348540982,0.001494314320929203,1.0,1.0,-6.098975170269853,339717.61896244984,1582050.5460256948,4.656957595715883,1582050.5460256948,4.656957595715883,0.7580061203709776,0.09763354193253963,3.9176756421149532,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9176756421149532,1.2827479323376803,1.2830473828106748,3.0541274270272103,6471.329532625404,15287.145321969136,6464.041418159097,0.00032790890200142734,23141.214435366754,2359.7471547742352,19321.452372529242,1970.2398242548927,0.8349368364609351,0.8349368364609351,35432.91728572314,35405.22815468563,1.0009776747243115,0.8,4276.377739002589,4273.035954225843,1.0009776747243115,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5075.4934502205315,4632.441516551485,6.1664278047449335,4.6576558885826245,-2.983585850609376,7.641241739192001,4.075509613011743,3.5,1.1644313180033552,0.6,0.0002334323654385558,0.9510489994736353,0.00024544725410336436,198.52770823179182,0.0,0.0,0.0,0.0,8.290169310705001e-05,0.0001505306723315058,0.0005897303483843276,0.09763354193764408,0.09763354193764408,0.09763354193764408,0.09760272004673146,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491936.36460593104,594.310162652874,0.0,0.09763354193764408,0.09763354193253963,0.09763354193253963,0.38991232674300963,0.38991232674300963,0.5,9.691154230244077,-1.91562321560923e-11,-1.91562321560923e-11,-1.91562321560923e-11,-1.91562321560923e-11,-1.91562321560923e-11,-1.91562321560923e-11,28991.810810856972,21975.97003526706,0.7580061203709776,1.0562622400053794,0.6003503159890747,41059.97430708969,25750.0,0.0,0.0,5543.703611726204,0.07956299463334138,1.9890748658335327,2335.1906749037876,3208.5129368224166,5543.703611726204,134.5596842841666,0.43053568524535346,1.1796539743549612,1.267970461547783,1.1523885827651905,0.0034174701558985937,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31293.703611726203,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1022020462081,261.1022020462081,-12.047797953791871,245.38320789571372,276.82119619670215,123734.34678533005,123835.64585308603,-101.29906775596795,0.0,nan,276.82119619670215,3.6711961967021693,270.53359853650073,-2.616401463499244,264.2460008762893,-8.903999123710662,257.9584032161227,-15.191596783877287,251.67080555592003,-21.47919444407995,245.38320789571372,-27.766792104286253,1.0,1.0,26022.012520719443,26022.012520719443,276.0500021293943,2.900002129394295,276.0500021293943,276.0500021293943,76894.70149774337,76905.90710529048,-11.205607547104592,0.0,8546.071908451686,8546.071908451686,0.8858864239631763,3937.264020325528,276.0500021293943,2.900002129394295,1.0,0.002,0.14567143248567724,0.004915800288728217,0.0002252014906005758,0.0017747985097831885,0.1126007453002879,0.1126007453002879,0.0,3.8376420097296915e-13,0.9996820927351334,0.9996820927351334,0.0,0.09760250352026462,3.103841227501015e-05,0.0,0.0,0.0,1600606.5151151395,267.0510248297301,0.0,1.0,1283009.8785925256,2604.2004953835135,,,,,,,,,,,,,,,,,,,3.0,15287.145321969136,1610.0,0.38991232674300963,6.173730061729009,4.075509613011743
1230.0,-29.5175989043761,4.657623894849925,35.3182686748011,24.94530299389737,5.415457463505673,-26.02429326756457,-39.55768601791931,1.9221518249621967,-6.09940457599248,-6.099404576054998,40.63377587797562,41212.96611501312,31295.26317484158,31295.26317484158,72508.2292898547,76904.09621610497,76906.03359061088,31295.26317484158,108201.29676545245,108201.29676545245,108201.29676545245,137192.85454120836,132573.4114502154,4619.443090992948,0.0,90659.94043589466,54968.81032798286,39656.81123101312,28991.557775755904,68648.36900676902,21975.754616557857,1610.0,0.0,0.8788189082003447,2.769735164274009,0.001494314320929203,1.0,1.0,-6.09940457599248,339711.8803156619,1582041.8571831782,4.657010687153883,1582041.8571831782,4.657010687153883,0.7580053057699097,0.09763166927072353,3.917688134373665,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.917688134373665,1.2827496358755748,1.2830490867462507,3.0541331096925575,6471.341573511373,15287.145992195003,6464.03347751357,0.0003279058349467456,23141.183607864896,2359.7440112438903,19321.428637408375,1970.237403946136,0.8349369230552962,0.8349369230552962,35433.007673405824,35405.22815468563,1.000980866533236,0.8,4276.388647838319,4273.035954225843,1.000980866533236,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5075.059696710854,4632.441516551485,6.166481784465323,4.657623894849925,-2.98412011797605,7.641744012825975,4.074929138667317,3.5,1.164265468190662,0.6,0.0002334323654385558,0.9511251627596627,0.0002454275994142121,198.52833767597951,0.0,0.0,0.0,0.0,8.289536881592988e-05,0.00015053699662262592,0.0005897570054527101,0.09763166928072217,0.09763166928072217,0.09763166928072217,0.09760098967409653,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491939.8460659458,594.3090172562968,0.0,0.09763166928072217,0.09763166927072353,0.09763166927072353,0.3899056867283083,0.3899056867283083,0.5,9.690233841449796,6.252776074688882e-11,6.252776074688882e-11,6.252776074688882e-11,6.252776074688882e-11,6.252776074688882e-11,6.252776074688882e-11,28991.557775755904,21975.754616557857,0.7580053057699097,1.0562265402504332,0.6003488023284187,41059.97430708969,25750.0,0.0,0.0,5541.423944102244,0.07953020723409175,1.9882551808522921,2334.2313976357013,3207.1925464665424,5541.423944102244,134.63923170259173,0.43035826425374296,1.1796309750767924,1.2679706182373347,1.1523885827651905,0.0034174622247219763,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31291.423944102244,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1016069977124,261.1016069977124,-12.048393002287582,245.38245262630113,276.8207613691277,123737.25089319114,123836.73726441983,-99.48637122869191,0.0,nan,276.8207613691277,3.6707613691277174,270.5330996205525,-2.616900379447486,264.2454378720262,-8.904562127973804,257.9577761234101,-15.192223876589878,251.6701143748566,-21.479885625143368,245.38245262630113,-27.767547373698847,1.0,1.0,26022.012520719443,26022.012520719443,276.0495875239944,2.8995875239943985,276.0495875239944,276.0495875239944,76894.94311795365,76906.03359061088,-11.090472657233477,0.0,8546.071908451686,8546.071908451686,0.8858856341544434,3937.2765750455333,276.0495875239944,2.8995875239943985,1.0,0.002,0.14570232223298024,0.004915590156239898,0.00022524904551913172,0.0017747509549419932,0.11262452275956586,0.11262452275956586,0.0,4.611250617458929e-13,0.9996836093481769,0.9996836093481769,0.0,0.09760077952324439,3.088974747914107e-05,0.0,0.0,0.0,1600606.014231695,267.0505954240075,0.0,1.0,1283011.3477975482,2604.194530163242,,,,,,,,,,,,,,,,,,,3.0,15287.145992195003,1610.0,0.3899056867283083,6.173730061729009,4.074929138667317
1231.0,-29.518371808436896,4.6575929010660895,35.318166096036386,24.944842582941078,5.415078554443337,-26.02502677200882,-39.558367466647155,1.921733516345283,-6.099833551296285,-6.099833551333453,40.63357699476178,41212.84605441614,31292.865196759056,31292.865196759056,72505.7112511752,76904.09078378553,76906.15407239577,31292.865196759056,108199.01926915483,108199.01926915483,108199.01926915483,137190.32418209873,132571.40353954368,4618.920642555039,0.0,90660.1465902477,54968.90185430233,39656.93859549487,28991.304912943906,68648.24350843877,21975.539332691063,1610.0,0.0,0.8788173493543013,2.7696910248514084,0.001494314320929203,1.0,1.0,-6.099833551296285,339706.1474971118,1582033.167514427,4.657063698053558,1582033.167514427,4.657063698053558,0.7580044913010978,0.0976297989538318,3.917704208451415,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.917704208451415,1.2827515865857377,1.2830510379117963,3.0541409961371033,6471.358283941018,15287.146623204266,6464.022314579967,0.0003279015689013118,23141.141282354172,2359.7396952429394,19321.395270652814,1970.2340014839742,0.8349370082877446,0.8349370082877446,35433.12397723953,35405.22815468563,1.0009849735074827,0.8,4276.4026844789205,4273.035954225843,1.0009849735074827,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5074.6261048497645,4632.441516551485,6.166536125066004,4.6575929010660895,-2.9846537399901716,7.642246641056261,4.07434891370559,3.5,1.1640996896301685,0.6,0.0002334323654385558,0.9512013772676405,0.0002454079346574313,198.52896749305015,0.0,0.0,0.0,0.0,8.288900058532179e-05,0.000150543364853234,0.0005897843740399517,0.09762979900148169,0.09762979900148169,0.09762979900148169,0.09759926115064878,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491943.3068965068,594.307878583791,0.0,0.09762979900148169,0.0976297989538318,0.0976297989538318,0.3898990550192402,0.3898990550192402,0.5,9.689317705889842,3.717559593496844e-11,3.717559593496844e-11,3.717559593496844e-11,3.717559593496844e-11,3.717559593496844e-11,3.717559593496844e-11,28991.304912943906,21975.539332691063,0.7580044913010978,1.056191790868797,0.6003481509231907,41059.97430708969,25750.0,0.0,0.0,5539.145961624918,0.07949744620783501,1.9874361551958737,2333.2727990157687,3205.8731626091485,5539.145961624918,134.71874634614744,0.4301809859731329,1.1796080046635926,1.267970770136319,1.1523885827651905,0.0034174545360470053,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31289.14596162492,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1010154296479,261.1010154296479,-12.048984570352104,245.381697732423,276.82033312686553,123739.445870445,123838.35036336828,-98.90449292328444,0.0,nan,276.82033312686553,3.6703331268655575,270.5326060480094,-2.6173939519905502,264.2448789691258,-8.90512103087417,257.95715189016715,-15.192848109832823,251.66942481129615,-21.480575188703824,245.381697732423,-27.768302267576985,1.0,1.0,26022.012520719443,26022.012520719443,276.0491726466297,2.8991726466297223,276.0491726466297,276.0491726466297,76895.0115811559,76906.15407239577,-11.142491239879746,0.0,8546.071908451686,8546.071908451686,0.8858846178886771,3937.292729493672,276.0491726466297,2.8991726466297223,1.0,0.002,0.14573306947299572,0.0049153807208285345,0.00022529638024412313,0.0017747036215295085,0.11264819012206156,0.11264819012206156,0.0,1.773631588819491e-12,0.9996850629570572,0.9996850629570572,0.0,0.09759905171364618,3.074724018562289e-05,0.0,0.0,0.0,1600605.5138476857,267.0501664487037,0.0,1.0,1283012.8155263322,2604.1885709562885,,,,,,,,,,,,,,,,,,,3.0,15287.146623204266,1610.0,0.3898990550192402,6.173730061729009,4.07434891370559
1232.0,-29.519144441799074,4.657562859383862,35.318063727422846,24.944369494356238,5.414681362992838,-26.025761861420378,-39.55904912492258,1.921298780149393,-6.100263743755306,-6.100263743747309,40.633377901973425,41212.72087888404,31290.474646537637,31290.474646537637,72503.19552542167,76904.09416936174,76906.2614109255,31290.474646537637,108196.73605746313,108196.73605746313,108196.73605746313,137187.7875257044,132569.38728676038,4618.400238944017,0.0,90660.35188622079,54968.97858603747,39657.08144464813,28991.051468241254,68648.13291288938,21975.323569003736,1610.0,0.0,0.8788157847219982,2.7696467607474826,0.001494314320929203,1.0,1.0,-6.100263743755306,339700.3984888472,1582024.4687247078,4.657116905845042,1582024.4687247078,4.657116905845042,0.7580036754816217,0.09762793159364869,3.917719606518311,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.917719606518311,1.2827536139093714,1.2830530657086976,3.0541481731464484,6471.373491162603,15287.147219396104,6464.012166009297,0.0003278976872653393,23141.102731134684,2359.7357641125855,19321.364935895937,1970.2309081996339,0.8349370883653022,0.8349370883653022,35433.235389713744,35405.22815468563,1.0009889077589638,0.8,4276.416130784251,4273.035954225843,1.0009889077589638,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5074.1926738762195,4632.441516551485,6.166591743280133,4.657562859383862,-2.9851879014625196,7.642750760846382,4.073768937072216,3.5,1.1639339820206331,0.6,0.0002334323654385558,0.951277571667828,0.0002453882782385906,198.52959709353036,0.0,0.0,0.0,0.0,8.288263084888546e-05,0.00015054973458967033,0.0005898116469580794,0.09762793162716182,0.09762793162716182,0.09762793162716182,0.09759752759656895,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491946.74734845513,594.3067465441072,0.0,0.09762793162716182,0.09762793159364869,0.09762793159364869,0.38989243159800885,0.38989243159800885,0.5,9.688405581234433,-8.01492205937393e-12,-8.01492205937393e-12,-8.01492205937393e-12,-8.01492205937393e-12,-8.01492205937393e-12,-8.01492205937393e-12,28991.051468241254,21975.323569003736,0.7580036754816217,1.0561568457721078,0.600347294677055,41059.97430708969,25750.0,0.0,0.0,5536.869663655588,0.0794647115235584,1.9866177880889582,2332.314879086248,3204.55478456934,5536.869663655588,134.79822824119185,0.4300038502357053,1.1795850630674505,1.2679709172877953,1.1523885827651905,0.003417447087692567,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31286.869663655587,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1004250716574,261.1004250716574,-12.049574928342565,245.38094302625365,276.8199071170473,123741.36397636226,123840.06614724443,-98.7021708821564,0.0,nan,276.8199071170473,3.6699071170473303,270.5321142989315,-2.6178857010684737,264.2443214807638,-8.905678519236176,257.9565286625468,-15.193471337453161,251.66873584440134,-21.481264155598637,245.38094302625365,-27.76905697374633,1.0,1.0,26022.012520719443,26022.012520719443,276.04875501420025,2.898755014200276,276.04875501420025,276.04875501420025,76895.03587421108,76906.2614109255,-11.225536714409827,0.0,8546.071908451686,8546.071908451686,0.8858836443622816,3937.3082045509027,276.04875501420025,2.898755014200276,1.0,0.002,0.1457636826678647,0.00491517163435585,0.00022534350709352808,0.0017746564924848369,0.11267175354676404,0.11267175354676404,0.0,-4.216349491770188e-13,0.999686429936992,0.999686429936992,0.0,0.09759731839698753,3.0613196661163916e-05,0.0,0.0,0.0,1600605.0120412647,267.04973625624467,0.0,1.0,1283014.2874160148,2604.1825948750757,,,,,,,,,,,,,,,,,,,3.0,15287.147219396104,1610.0,0.38989243159800885,6.173730061729009,4.073768937072216
1233.0,-29.519903767867554,4.65753319561144,35.317961291514344,24.943588755000405,5.413965063101493,-26.026516884758188,-39.55975257614625,1.9205781808510787,-6.100717482242942,-6.100717482310886,40.633171223892376,41212.83552649428,31288.154713501033,31288.154713501033,72500.99023999531,76904.32790164427,76906.17023742928,31288.154713501033,108194.32495093031,108194.32495093031,108194.32495093031,137185.11035601838,132567.22997158646,4617.880384431933,0.0,90660.6897609681,54969.197389200424,39657.21374640853,28990.785405088063,68647.9991514966,21975.09721979364,1610.0,0.0,0.8788141219021799,2.7696000745104636,0.001494314320929203,1.0,1.0,-6.100717482242942,339694.33489887696,1582015.4385546283,4.657173452791245,1582015.4385546283,4.657173452791245,0.758002824440102,0.09762606654356513,3.917744444137,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.917744444137,1.2827569743245792,1.283056426908376,3.054159534934388,6471.39756542787,15287.147795247465,6463.995924070732,0.0003278915305188786,23141.042263908774,2359.729598171524,19321.316387654657,1970.2259576567592,0.8349371721164246,0.8349371721164246,35433.41510173399,35405.22815468563,1.0009952538437528,0.8,4276.43782012122,4273.035954225843,1.0009952538437528,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5073.759394274837,4632.441516551485,6.166661105137579,4.65753319561144,-2.985738637382235,7.643271832993674,4.073189195999854,3.5,1.163768341714244,0.6,0.0002334323654385558,0.9513524601648139,0.00024536896178112115,198.53021585410536,0.0,0.0,0.0,0.0,8.287605794325147e-05,0.00015055630749530432,0.0005898411372195103,0.09762606653210937,0.09762606653210937,0.09762606653210937,0.0975956977923416,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491950.1459332497,594.305627776895,0.0,0.09762606653210937,0.09762606654356513,0.09762606654356513,0.3898858155334942,0.3898858155334942,0.5,9.687494519752912,6.792788553866558e-11,6.792788553866558e-11,6.792788553866558e-11,6.792788553866558e-11,6.792788553866558e-11,6.792788553866558e-11,28990.785405088063,21975.09721979364,0.758002824440102,1.056126779165052,0.6003501345398761,41059.97430708969,25750.0,0.0,0.0,5534.595055256277,0.07943200315029689,1.9858000787574204,2331.3576414565487,3203.237413799729,5534.595055256277,134.87767741405236,0.4298268568739006,1.1795621502405549,1.2679710599189298,1.1523885827651905,0.0034174398681588044,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31284.59505525628,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0998079036603,261.0998079036603,-12.050192096339686,245.38018787124153,276.8194279360733,123740.06006768187,123843.24461157229,-103.18454389040645,0.0,nan,276.8194279360733,3.669427936073305,270.53157992310656,-2.6184200768934147,264.2437319101981,-8.90626808980187,257.95588389716045,-15.19411610283953,251.66803588418205,-21.48196411581793,245.38018787124153,-27.769812128758446,1.0,1.0,26022.012520719443,26022.012520719443,276.0482906071685,2.8982906071685193,276.0482906071685,276.0482906071685,76894.28369692052,76906.17023742928,-11.886540508756298,0.0,8546.071908451686,8546.071908451686,0.8858820740288927,3937.333166357685,276.0482906071685,2.8982906071685193,1.0,0.002,0.1457942646060601,0.0049149584256421245,0.00022539057460638754,0.00177460942551656,0.11269528730319377,0.11269528730319377,0.0,1.2294765899811821e-13,0.999686744136812,0.999686744136812,0.0,0.09759548460582039,3.0581937744751456e-05,0.0,0.0,0.0,1600604.48276625,267.04928251775704,0.0,1.0,1283015.8398637956,2604.1762917378387,,,,,,,,,,,,,,,,,,,4.0,15287.147795247465,1610.0,0.3898858155334942,6.173730061729009,4.073189195999854
1234.0,-29.520670916014808,4.657503893572204,35.31785879199091,24.94320109197872,5.413655223901546,-26.027238302070266,-39.56042092815039,1.9202226095789166,-6.101172134655599,-6.101172134638694,40.632964515836754,41212.64914611397,31285.83846098831,31285.83846098831,72498.48760710227,76904.26974268595,76906.07602238901,31285.83846098831,108191.91448337732,108191.91448337732,108191.91448337732,137182.43343705422,132565.0724678651,4617.360969189125,0.0,90660.85610648432,54969.235508423335,39657.35622006776,28990.518953676896,68647.87517374466,21974.87055729349,1610.0,0.0,0.878812454247415,2.769553294860866,0.001494314320929203,1.0,1.0,-6.101172134655599,339688.25918084214,1582006.4071141293,4.657230164295745,1582006.4071141293,4.657230164295745,0.7580019727279285,0.09762420088223828,3.917757094390912,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.917757094390912,1.2827586324885378,1.2830580854594238,3.054165448717742,6471.410096025163,15287.148611933833,6463.987716334747,0.0003278883423564011,23141.010001943276,2359.7263083665957,19321.29185418254,1970.2234559388312,0.834937275968509,0.834937275968509,35433.50663226839,35405.22815468563,1.0009984860209165,0.8,4276.448866887045,4273.035954225843,1.0009984860209165,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5073.326137790869,4632.441516551485,6.16673117620848,4.657503893572204,-2.98628993915428,7.643793832726484,4.072609518860813,3.5,1.163602719674518,0.6,0.0002334323654385558,0.9514281265729749,0.0002453494477605728,198.53084099266252,0.0,0.0,0.0,0.0,8.286981344397107e-05,0.00015056255199458472,0.0005898675062263848,0.09762420089049474,0.09762420089049474,0.09762420089049474,0.09759386416572535,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491953.53974342183,594.3045105624346,0.0,0.09762420089049474,0.09762420088223828,0.09762420088223828,0.3898791950448991,0.3898791950448991,0.5,9.68658441801792,-1.688249540165998e-11,-1.688249540165998e-11,-1.688249540165998e-11,-1.688249540165998e-11,-1.688249540165998e-11,-1.688249540165998e-11,28990.518953676896,21974.87055729349,0.7580019727279285,1.0560922304384788,0.60034850374912,41059.97430708969,25750.0,0.0,0.0,5532.322218815199,0.0793993210571326,1.9849830264283133,2330.401138130751,3201.9210806844485,5532.322218815199,134.95709389102512,0.4296500057204142,1.1795392661351916,1.2679712007558537,1.1523885827651905,0.0034174327394565834,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31282.3222188152,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0992050400833,261.0992050400833,-12.050794959916686,245.3794346930241,276.81897538713054,123743.27609240102,123844.06907461265,-100.79298221167078,0.0,nan,276.81897538713054,3.6689753871305584,270.5310672483316,-2.6189327516683534,264.243159109543,-8.906840890456976,257.95525097064933,-15.194749029350646,251.66734283182143,-21.482657168178548,245.3794346930241,-27.77056530697587,1.0,1.0,26022.012520719443,26022.012520719443,276.0478249304728,2.8978249304728365,276.0478249304728,276.0478249304728,76894.73467646178,76906.07602238901,-11.34134592722694,0.0,8546.071908451686,8546.071908451686,0.8858812742286964,3937.3458798628667,276.0478249304728,2.8978249304728365,1.0,0.002,0.14582481455201152,0.004914745195806019,0.00022543759214882313,0.001774562409187973,0.11271879607441156,0.11271879607441156,0.0,1.3367961251842253e-12,0.9996870658532592,0.9996870658532592,0.0,0.09759365093623394,3.0549946004338485e-05,0.0,0.0,0.0,1600603.952422211,267.0488278653444,0.0,1.0,1283017.3954345463,2604.169975942888,,,,,,,,,,,,,,,,,,,3.0,15287.148611933833,1610.0,0.3898791950448991,6.173730061729009,4.072609518860813
1235.0,-29.52143741368992,4.657475179184485,35.317756340287474,24.94266388183462,5.413195429818142,-26.02797412934075,-39.561106463056035,1.9197321454586347,-6.101617507933099,-6.101617507978063,40.63276089697083,41212.59373679871,31283.49688183544,31283.49688183544,72496.09061863416,76904.32295501184,76906.05906561733,31283.49688183544,108189.55594745277,108189.55594745277,108189.55594745277,137179.81346237412,132562.97090041058,4616.842561963538,0.0,90661.0941466404,54969.36492838652,39657.476909170975,28990.257514921363,68647.73442409234,21974.648103127005,1610.0,0.0,0.8788108248769698,2.7695074705560203,0.001494314320929203,1.0,1.0,-6.101617507933099,339682.3075467127,1581997.5106832846,4.65728557400868,1581997.5106832846,4.65728557400868,0.7580011350991482,0.09762233437309917,3.9177753362757493,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9177753362757493,1.2827609197161411,1.283060373220968,3.0541742237849774,6471.428689339656,15287.149246607021,6463.975261992336,0.00032788359323074177,23140.96301214228,2359.721516740404,19321.254627319624,1970.2196598552641,0.8349373626837214,0.8349373626837214,35433.638620777296,35405.22815468563,1.0010031468762643,0.8,4276.46479650178,4273.035954225843,1.0010031468762643,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5072.892901250725,4632.441516551485,6.166796242460091,4.657475179184485,-2.986834501136351,7.644309680320836,4.072029901404996,3.5,1.1634371146871416,0.6,0.0002334323654385558,0.9515037353073651,0.00024532995171390465,198.53146560509072,0.0,0.0,0.0,0.0,8.286340885444593e-05,0.00015056895658410987,0.0005898953445139997,0.09762233436220082,0.09762233436220082,0.09762233436220082,0.09759206846133803,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491956.9382716497,594.303391960696,0.0,0.09762233436220082,0.09762233437309917,0.09762233437309917,0.38987256972765455,0.38987256972765455,0.5,9.685676438686457,4.496314431889914e-11,4.496314431889914e-11,4.496314431889914e-11,4.496314431889914e-11,4.496314431889914e-11,4.496314431889914e-11,28990.257514921363,21974.648103127005,0.7580011350991482,1.0560594785367194,0.600348927499855,41059.97430708969,25750.0,0.0,0.0,5530.051154630175,0.0793666652131944,1.984166630329858,2329.445369735331,3200.6057848948444,5530.051154630175,135.03647769837576,0.42947329660819444,1.1795164107037441,1.2679713398753696,1.1523885827651905,0.003417425697697903,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31280.051154630175,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0986003069882,261.0986003069882,-12.051399693011774,245.37868188128874,276.8185187326758,123744.78306280923,123845.88860867622,-101.10554586701016,0.0,nan,276.8185187326758,3.668518732675807,270.530551362424,-2.6194486375759993,264.2425839921649,-8.907416007835081,257.9546166218297,-15.195383378170277,251.66664925154635,-21.48335074845363,245.37868188128874,-27.771318118711235,1.0,1.0,26022.012520719443,26022.012520719443,276.04737757297374,2.8973775729737667,276.04737757297374,276.04737757297374,76894.67919572108,76906.05906561733,-11.379869896249147,0.0,8546.071908451686,8546.071908451686,0.8858801209022114,3937.364212957128,276.04737757297374,2.8973775729737667,1.0,0.002,0.14585529177264328,0.004914533955335338,0.0002254845014839831,0.0017745154974601626,0.11274225074199155,0.11274225074199155,0.0,-1.0558541888028294e-12,0.999687804820861,0.999687804820861,0.0,0.09759185715093159,3.047722216758213e-05,0.0,0.0,0.0,1600603.4328992518,267.0483824920669,0.0,1.0,1283018.9192533204,2604.1637890858897,,,,,,,,,,,,,,,,,,,3.0,15287.149246607021,1610.0,0.38987256972765455,6.173730061729009,4.072029901404996
1236.0,-29.5222062596801,4.657447414485103,35.317654109623525,24.942304368037753,5.412911730868567,-26.0286944607479,-39.56177464043719,1.9193999303405307,-6.102047452850286,-6.102047452833717,40.632562371947365,41212.384837294594,31281.11358033172,31281.11358033172,72493.49841762631,76904.24445445326,76906.16783487999,31281.11358033172,108187.2814152117,108187.2814152117,108187.2814152117,137177.28580865127,132560.95967852438,4616.326130126894,0.0,90661.24604887002,54969.38642542723,39657.62180382532,28990.004393439576,68647.6261972649,21974.432630580475,1610.0,0.0,0.8788092593405858,2.76946323423796,0.001494314320929203,1.0,1.0,-6.102047452850286,339676.5621633269,1581988.8368473905,4.65733881305217,1581988.8368473905,4.65733881305217,0.7580003208124135,0.09762046829844455,3.917786543383203,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.917786543383203,1.2827624689708765,1.2830619228373683,3.0541792718072975,6471.439385493206,15287.149868739729,6463.968219738729,0.00032788086935829066,23140.935588231292,2359.718720279738,19321.233577552324,1970.2175133763646,0.8349374425197597,0.8349374425197597,35433.71970934369,35405.22815468563,1.0010060103252538,0.8,4276.47458303269,4273.035954225843,1.0010060103252538,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5072.459736052538,4632.441516551485,6.166853007822027,4.657447414485103,-2.987367822582508,7.644815237067611,4.071450412387321,3.5,1.1632715463963774,0.6,0.0002334323654385558,0.9515795821959954,0.00024531039737092224,198.53209213508924,0.0,0.0,0.0,0.0,8.28571668673807e-05,0.0001505751985711751,0.0005899214867294034,0.09762046832101971,0.09762046832101971,0.09762046832101971,0.09759033580907564,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491960.3421479802,594.3022718664149,0.0,0.09762046832101971,0.09762046829844455,0.09762046829844455,0.3898659442526019,0.3898659442526019,0.5,9.68477246186962,-1.6541434888495132e-11,-1.6541434888495132e-11,-1.6541434888495132e-11,-1.6541434888495132e-11,-1.6541434888495132e-11,-1.6541434888495132e-11,28990.004393439576,21974.432630580475,0.7580003208124135,1.056023382502841,0.6003468309139669,41059.97430708969,25750.0,0.0,0.0,5527.78182745701,0.07933403558765838,1.9833508896914578,2328.4903146517586,3199.2915128052514,5527.78182745701,135.11582886233876,0.4292967293704455,1.1794935838986957,1.2679714762048668,1.1523885827651905,0.003417418797174059,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31277.78182745701,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0980098394261,261.0980098394261,-12.051990160573894,245.37793056463812,276.81808911420666,123748.04890807523,123846.76938709572,-98.72047902050525,0.0,nan,276.81808911420666,3.66808911420668,270.5300574043102,-2.6199425956897926,264.2420256944552,-8.90797430554477,257.9539939844251,-15.19600601557488,251.66596227452152,-21.48403772547846,245.37793056463812,-27.772069435361857,1.0,1.0,26022.012520719443,26022.012520719443,276.04696035551655,2.896960355516569,276.04696035551655,276.04696035551655,76895.03892835046,76906.16783487999,-11.12890652952774,0.0,8546.071908451686,8546.071908451686,0.8858794123426382,3937.3754761001187,276.04696035551655,2.896960355516569,1.0,0.002,0.14588563214730801,0.004914326113623625,0.00022553120634457793,0.0017744687939412473,0.11276560317228897,0.11276560317228897,0.0,2.8582518296627057e-13,0.999689200677476,0.999689200677476,0.0,0.09759012792303291,3.0340375411630257e-05,0.0,0.0,0.0,1600602.931370614,267.0479525471497,0.0,1.0,1283020.3902812153,2604.1578165851265,,,,,,,,,,,,,,,,,,,3.0,15287.149868739729,1610.0,0.3898659442526019,6.173730061729009,4.071450412387321
1237.0,-29.522963677919613,4.657420105974429,35.3175518533182,24.941563931666337,5.412239862569576,-26.02944332396476,-39.56247341176493,1.918719509253437,-6.102497537958129,-6.102497537948436,40.63235717147343,41212.48174462573,31278.791209385934,31278.791209385934,72491.27295401166,76904.45026091252,76906.10250809866,31278.791209385934,108184.89371748459,108184.89371748459,108184.89371748459,137174.63412583346,132558.8236866807,4615.810439152757,0.0,90661.5706408089,54969.60212703741,39657.74279307944,28989.74040834885,68647.48320142829,21974.20803430224,1610.0,0.0,0.878807610519775,2.76941692632703,0.001494314320929203,1.0,1.0,-6.102497537958129,339670.547726992,1581979.87138972,4.657394884472662,1581979.87138972,4.657394884472662,0.7579994758412467,0.09761860430400304,3.917810780142541,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.917810780142541,1.2827656420638958,1.2830650966711288,3.054190611029315,6471.463411943992,15287.150418277935,6463.951996269328,0.0003278747237333525,23140.875281758854,2359.7125707309688,19321.185084516612,1970.2125684628913,0.8349375228579546,0.8349375228579548,35433.89507326335,35405.22815468563,1.0010122028887076,0.8,4276.495747599982,4273.035954225843,1.0010122028887076,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5072.0267245841915,4632.441516551485,6.166921609024091,4.657420105974429,-2.9879152765924446,7.6453353825668735,4.070871162001648,3.5,1.163106046286185,0.6,0.0002334323654385558,0.9516543081115704,0.00024529113507799997,198.5327093565191,0.0,0.0,0.0,0.0,8.285063954237191e-05,0.00015058172589618387,0.0005899507090085384,0.0976186042821507,0.0976186042821507,0.0976186042821507,0.09758852091526951,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491963.70658093865,594.3011642997905,0.0,0.0976186042821507,0.09761860430400304,0.09761860430400304,0.38985932617830477,0.38985932617830477,0.5,9.683869958777208,-9.72022462519817e-12,-9.72022462519817e-12,-9.72022462519817e-12,-9.72022462519817e-12,-9.72022462519817e-12,-9.72022462519817e-12,28989.74040834885,21974.20803430224,0.7579994758412467,1.0559931635265456,0.6003494931299719,41059.97430708969,25750.0,0.0,0.0,5525.5141821343805,0.07930143214974762,1.9825358037436887,2327.535938795407,3197.9782433389732,5525.5141821343805,135.19514740911788,0.42912030384062533,1.1794707856726259,1.2679716080254737,1.1523885827651905,0.003417412124887183,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31275.51418213438,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.09739679450246,261.09739679450246,-12.052603205497519,245.37717891636123,276.8176146726478,123747.23055811458,123849.72576254628,-102.49520443172972,0.0,nan,276.8176146726478,3.667614672647801,270.52952752136827,-2.6204724786317115,264.2414403702194,-8.908559629780598,257.9533532188376,-15.196646781162372,251.66526606758083,-21.484733932419147,245.37717891636123,-27.772821083638746,1.0,1.0,26022.012520719443,26022.012520719443,276.0465026263308,2.8965026263308005,276.0465026263308,276.0465026263308,76894.39551892354,76906.10250809866,-11.706989175116178,0.0,8546.071908451686,8546.071908451686,0.8858778799935316,3937.3998340432536,276.0465026263308,2.8965026263308005,1.0,0.002,0.14591592689796373,0.004914114813819812,0.00022557783123210612,0.0017744221675707304,0.11278891561605306,0.11278891561605306,0.0,-1.1971634621132932e-12,0.9996896621085979,0.9996896621085979,0.0,0.09758830955218172,3.0294751821321502e-05,0.0,0.0,0.0,1600602.4063457106,267.04750246204185,0.0,1.0,1283021.9302136009,2604.1515643472003,,,,,,,,,,,,,,,,,,,4.0,15287.150418277935,1610.0,0.38985932617830477,6.173730061729009,4.070871162001648
1238.0,-29.52373006335247,4.6573936787435235,35.317449788643565,24.941275943443202,5.412033233410175,-26.030153733771577,-39.563132578600175,1.918456902714251,-6.10292973635768,-6.102929736343851,40.632158188517835,41212.230284822755,31276.41955049029,31276.41955049029,72488.64983531304,76904.32027814374,76906.19031170575,31276.41955049029,108182.60986219604,108182.60986219604,108182.60986219604,137172.09604560563,132556.79948393948,4615.296561666163,0.0,90661.6951582259,54969.605160513995,39657.87777523546,28989.4861834096,68647.36395864506,21973.991647460356,1610.0,0.0,0.878806034529481,2.76937245930157,0.001494314320929203,1.0,1.0,-6.10292973635768,339664.77238745755,1581971.1776186551,4.657448479273239,1581971.1776186551,4.657448479273239,0.7579986588391434,0.09761674052891342,3.9178204817529547,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9178204817529547,1.2827668667141143,1.283066321607235,3.05419525824571,6471.473258837882,15287.151171123882,6463.945598639187,0.00032787222180218675,23140.849760849953,2359.709968322511,19321.16596157199,1970.2106184652243,0.8349376172978676,0.8349376172978676,35433.965268743355,35405.22815468563,1.001014681678766,0.8,4276.504219450765,4273.035954225843,1.001014681678766,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5071.593756757335,4632.441516551485,6.166980450438866,4.6573936787435235,-2.988449776837839,7.645843455581362,4.0702920029584035,3.5,1.1629405722738295,0.6,0.0002334323654385558,0.9517299251626796,0.00024527164615387615,198.53333388923653,0.0,0.0,0.0,0.0,8.284448260437464e-05,0.00015058788283418115,0.0005899762916715691,0.09761674054608256,0.09761674054608256,0.09761674054608256,0.09758677898390405,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491967.0834741835,594.3000529772214,0.0,0.09761674054608256,0.09761674052891342,0.09761674052891342,0.38985270540363776,0.38985270540363776,0.5,9.682971112410442,-1.3812950783176348e-11,-1.3812950783176348e-11,-1.3812950783176348e-11,-1.3812950783176348e-11,-1.3812950783176348e-11,-1.3812950783176348e-11,28989.4861834096,21973.991647460356,0.7579986588391434,1.0559567863229544,0.6003468728915806,41059.97430708969,25750.0,0.0,0.0,5523.248289086929,0.07926885486873222,1.9817213717183038,2326.582286680308,3196.666002406621,5523.248289086929,135.27443336488616,0.4289440198524468,1.1794480159782117,1.2679717376802153,1.1523885827651905,0.0034174055622408104,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31273.24828908693,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.09680675639083,261.09680675639083,-12.053193243609144,245.37642967728434,276.8171838354982,123751.44397062737,123850.0926517938,-98.64868116640548,0.0,nan,276.8171838354982,3.6671838354982356,270.52903300384673,-2.6209669961532427,264.2408821723145,-8.909117827685463,257.95273134051615,-15.197268659483825,251.66458050888522,-21.485419491114754,245.37642967728434,-27.773570322715642,1.0,1.0,26022.012520719443,26022.012520719443,276.04608070208326,2.8960807020832817,276.04608070208326,276.04608070208326,76894.99986698921,76906.19031170575,-11.190444716543425,0.0,8546.071908451686,8546.071908451686,0.8858772666167671,3937.4095841617195,276.04608070208326,2.8960807020832817,1.0,0.002,0.14594609593251417,0.004913907309323549,0.00022562426999667105,0.001774375730617511,0.11281213499833552,0.11281213499833552,0.0,6.141818824356715e-13,0.9996909440535653,0.9996909440535653,0.0,0.09758657149478138,3.016903413203494e-05,0.0,0.0,0.0,1600601.9021829504,267.0470702636423,0.0,1.0,1283023.408944272,2604.145560612952,,,,,,,,,,,,,,,,,,,3.0,15287.151171123882,1610.0,0.38985270540363776,6.173730061729009,4.0702920029584035
