time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1239.0,-29.524498517000627,4.657368202925306,35.317347941931075,24.940852901805215,5.4116864026595985,-26.030880025135115,-39.5638092077337,1.9180679083188754,-6.103358344518654,-6.103358344534441,40.631960348881876,41212.083269760435,31274.04116559009,31274.04116559009,72486.12443535053,76904.28921755048,76906.30171874788,31274.04116559009,108180.34288433797,108180.34288433797,108180.34288433797,137169.57676348145,132554.79205462034,4614.7847088611215,0.0,90661.87826551506,54969.672307978,39658.00661948562,28989.23387914348,68647.24049862911,21973.776869664416,1610.0,0.0,0.8788044735366245,2.769328362217155,0.001494314320929203,1.0,1.0,-6.103358344518654,339659.0450994141,1581962.533837257,4.6575015641766155,1581962.533837257,4.6575015641766155,0.7579978471067361,0.09761487876579654,3.9178341884357466,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9178341884357466,1.2827686807709966,1.283068136087599,3.054201624318554,6471.486747782331,15287.15171907978,6463.9366041498515,0.00032786877907001676,23140.81553862624,2359.7064786268747,19321.139076441457,1970.207876944875,0.8349376902551664,0.8349376902551664,35434.06444264973,35405.22815468563,1.0010181837766225,0.8,4276.5161886906135,4273.035954225843,1.0010181837766225,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5071.160929021894,4632.441516551485,6.167037805211618,4.657368202925306,-2.9889814118212077,7.646349614746514,4.069713064253704,3.5,1.1627751612153439,0.6,0.0002334323654385558,0.9518057527871214,0.0002452521060678698,198.5339601113019,0.0,0.0,0.0,0.0,8.28381629999269e-05,0.0001505942024386289,0.0005900031148942742,0.09761487879007712,0.09761487879007712,0.09761487879007712,0.09758505175942853,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491970.4464243924,594.2989462564234,0.0,0.09761487879007712,0.09761487876579654,0.09761487876579654,0.38984609069543175,0.38984609069543175,0.5,9.682076301087069,1.5802470443304628e-11,1.5802470443304628e-11,1.5802470443304628e-11,1.5802470443304628e-11,1.5802470443304628e-11,1.5802470443304628e-11,28989.23387914348,21973.776869664416,0.7579978471067361,1.05592189735286,0.6003458109956138,41059.97430708969,25750.0,0.0,0.0,5520.984083933904,0.07923630371392858,1.9809075928482127,2325.6293184504293,3195.3547654834747,5520.984083933904,135.35368675578593,0.428767877239873,1.1794252747682274,1.267971863150853,1.1523885827651905,0.003417399211389984,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31270.984083933905,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.09622260845475,261.09622260845475,-12.053777391545225,245.37568077760073,276.8167644393115,123753.8635799183,123851.52748247229,-97.66390255399003,0.0,nan,276.8167644393115,3.666764439311521,270.5285477069309,-2.621452293069069,264.2403309747559,-8.909669025244057,257.9521142422383,-15.197885757761696,251.66389750989137,-21.486102490108607,245.37568077760073,-27.774319222399242,1.0,1.0,26022.012520719443,26022.012520719443,276.0456651299452,2.8956651299452005,276.0456651299452,276.0456651299452,76895.16761216574,76906.30171874788,-11.13410658214707,0.0,8546.071908451686,8546.071908451686,0.8858764000219784,3937.4233593779254,276.0456651299452,2.8956651299452005,1.0,0.002,0.1459761292239703,0.004913701036749378,0.0002256705004969476,0.0017743294999941139,0.1128352502484738,0.1128352502484738,0.0,4.910616184516936e-13,0.9996923287514032,0.9996923287514032,0.0,0.09758484547416504,3.0033291631494333e-05,0.0,0.0,0.0,1600601.402205592,267.0466416554813,0.0,1.0,1283024.8753876775,2604.1396067853416,,,,,,,,,,,,,,,,,,,3.0,15287.15171907978,1610.0,0.38984609069543175,6.173730061729009,4.069713064253704
1240.0,-29.525259904448962,4.65734325525945,35.31724610600871,24.940203129686438,5.411108887896532,-26.03162302522325,-39.56449959715826,1.9174720086487063,-6.103804115918422,-6.103804115896804,40.63175696765777,41212.10230161042,31271.715275308306,31271.715275308306,72483.81757691872,76904.42774320593,76906.26650013424,31271.715275308306,108177.98177544255,108177.98177544255,108177.98177544255,137166.95414844566,132552.6803437603,4614.273804685371,0.0,90662.16487650908,54969.839434826514,39658.13937964729,28988.9723730031,68647.1117526504,21973.554371030375,1610.0,0.0,0.8788028410071794,2.7692824998919057,0.001494314320929203,1.0,1.0,-6.103804115918422,339653.0885476253,1581953.647976026,4.65755708196426,1581953.647976026,4.65755708196426,0.7579970096316331,0.09761301939134738,3.9178557421944515,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9178557421944515,1.2827714597307487,1.283070915696084,3.0542118102758553,6471.50833060357,15287.152200056249,6463.9220235332405,0.00032786325789510416,23140.761386412814,2359.7009566378747,19321.09549400267,1970.2034327729318,0.8349377607491828,0.8349377607491829,35434.22039347726,35405.22815468563,1.001023690825506,0.8,4276.535010303349,4273.035954225843,1.001023690825506,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5070.728258317911,4632.441516551485,6.167105331272856,4.65734325525945,-2.989525042595959,7.646868297855409,4.069134368513114,3.5,1.1626098195751755,0.6,0.0002334323654385558,0.9518808895782722,0.0002452327470740349,198.53458057893272,0.0,0.0,0.0,0.0,8.283171533592309e-05,0.00015060065010263273,0.000590031621782817,0.09761301938137333,0.09761301938137333,0.09761301938137333,0.09758325439386893,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491973.7735597339,594.2978509367048,0.0,0.09761301938137333,0.09761301939134738,0.09761301939134738,0.3898394836053867,0.3898394836053867,0.5,9.681183349264161,-2.1600499167107046e-11,-2.1600499167107046e-11,-2.1600499167107046e-11,-2.1600499167107046e-11,-2.1600499167107046e-11,-2.1600499167107046e-11,28988.9723730031,21973.554371030375,0.7579970096316331,1.0558902731129136,0.6003472141713124,41059.97430708969,25750.0,0.0,0.0,5518.721554424897,0.07920377865469992,1.9800944663674964,2324.6770268753457,3194.044527549551,5518.721554424897,135.4329076079288,0.4285918758371205,1.179402561995544,1.267971984104409,1.1523885827651905,0.0034173930891874113,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31268.721554424897,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0956229508745,261.0956229508745,-12.054377049125492,245.37493127898028,276.8163146227714,123753.89972979012,123854.15670009563,-100.25697030548297,0.0,nan,276.8163146227714,3.666314622771438,270.5280379539809,-2.621962046019064,264.2397612853601,-8.910238714639888,257.951484616458,-15.198515383541974,251.66320794769618,-21.486792052303798,245.37493127898028,-27.775068721019693,1.0,1.0,26022.012520719443,26022.012520719443,276.0452152375534,2.8952152375534297,276.0452152375534,276.0452152375534,76894.7751630069,76906.26650013424,-11.491337127343286,0.0,8546.071908451686,8546.071908451686,0.885875037300627,3937.445020905424,276.0452152375534,2.8952152375534297,1.0,0.002,0.14600610341368,0.004913491909102256,0.00022571663156810981,0.0017742833679114248,0.1128583157840549,0.1128583157840549,0.0,-5.204656150503695e-13,0.9996929283487304,0.9996929283487304,0.0,0.09758304520029747,2.9974191049916567e-05,0.0,0.0,0.0,1600600.8822042928,267.04619588408156,0.0,1.0,1283026.4005497508,2604.133414577921,,,,,,,,,,,,,,,,,,,3.0,15287.152200056249,1610.0,0.3898394836053867,6.173730061729009,4.069134368513114
1241.0,-29.526011251937916,4.657319511162687,35.317144618529106,24.939643951971107,5.410621282800417,-26.03234799829504,-39.56517220996318,1.9169580308018792,-6.104221283247682,-6.104221283313948,40.63156335224015,41212.05400930921,31269.310068201557,31269.310068201557,72481.36407751078,76904.50337014669,76906.47286653657,31269.310068201557,108175.78293473812,108175.78293473812,108175.78293473812,137164.5093416918,132550.74376536752,4613.765576324292,0.0,90662.40832021205,54969.958965849815,39658.277060402484,28988.726406953683,68647.00346735617,21973.344935519657,1610.0,0.0,0.8788013256362596,2.7692395809842614,0.001494314320929203,1.0,1.0,-6.104221283247682,339647.51428766607,1581945.1888251216,4.657608615634636,1581945.1888251216,4.657608615634636,0.7579962164273899,0.09761116096361465,3.9178739569362544,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9178739569362544,1.2827738566602729,1.2830733131851584,3.0542203028182353,6471.526325281797,15287.152796977134,6463.909959928779,0.00032785866078360713,23140.715938475296,2359.6963222380014,19321.05943508164,1970.199755786292,0.8349378423057844,0.8349378423057844,35434.35218493011,35405.22815468563,1.0010283447457282,0.8,4276.550916135505,4273.035954225843,1.0010283447457282,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5070.295650384463,4632.441516551485,6.167157149076801,4.657319511162687,-2.99004799959643,7.647367510759117,4.06855578963879,3.5,1.1624445113253685,0.6,0.0002334323654385558,0.9519550418587248,0.00024521364473554456,198.53519286863107,0.0,0.0,0.0,0.0,8.282543413691025e-05,0.00015060693130164554,0.0005900589738808046,0.09761116092081965,0.09761116092081965,0.09761116092081965,0.0975815737627154,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491977.1222266644,594.2967490798724,0.0,0.09761116092081965,0.09761116096361465,0.09761116096361465,0.3898328754490405,0.3898328754490405,0.5,9.68029573447964,6.627942639170215e-11,6.627942639170215e-11,6.627942639170215e-11,6.627942639170215e-11,6.627942639170215e-11,6.627942639170215e-11,28988.726406953683,21973.344935519657,0.7579962164273899,1.0558561978889285,0.6003474576848332,41059.97430708969,25750.0,0.0,0.0,5516.460760614091,0.07917127966045594,1.9792819915113968,2323.7254499767328,3192.7353106373585,5516.460760614091,135.5120959473958,0.4284160154786574,1.17937987761313,1.2679721025504285,1.1523885827651905,0.0034173870939169103,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31266.460760614093,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.09501968987576,261.09501968987576,-12.054980310124222,245.3741838418537,276.8158555378923,123755.10871627592,123855.96814010797,-100.85942383203498,0.0,nan,276.8158555378923,3.6658555378922983,270.52752119869285,-2.6224788013071247,264.2391868595398,-8.910813140460164,257.9508525202333,-15.19914747976668,251.66251818104269,-21.487481818957292,245.3741838418537,-27.775816158146284,1.0,1.0,26022.012520719443,26022.012520719443,276.0448222176516,2.8948222176516083,276.0448222176516,276.0448222176516,76894.4531230519,76906.47286653657,-12.019743484663195,0.0,8546.071908451686,8546.071908451686,0.8858738856852925,3937.4633267209356,276.0448222176516,2.8948222176516083,1.0,0.002,0.146035893763194,0.0049132887609564194,0.00022576249165136305,0.0017742375077260107,0.11288124582568153,0.11288124582568153,0.0,-6.226265163167266e-13,0.9996948059098454,0.9996948059098454,0.0,0.09758137061415542,2.979034945922601e-05,0.0,0.0,0.0,1600600.3955676416,267.0457787167523,0.0,1.0,1283027.8278423944,2604.1276197426873,,,,,,,,,,,,,,,,,,,3.0,15287.152796977134,1610.0,0.3898328754490405,6.173730061729009,4.06855578963879
1242.0,-29.526775804430645,4.65729649822276,35.317043236751346,24.939351633098,5.410408287720638,-26.033057395229328,-39.565831202175445,1.916689877350596,-6.1046572395937915,-6.104657239531538,40.63136342648971,41211.806702197915,31266.963145416274,31266.963145416274,72478.7698476142,76904.37691734228,76906.51252916407,31266.963145416274,108173.47567458035,108173.47567458035,108173.47567458035,137161.94594969874,132548.68711184416,4613.258837854581,0.0,90662.53233081977,54969.962111073095,39658.41135527408,28988.470275118405,68646.88163039248,21973.126957691275,1610.0,0.0,0.8787997328759767,2.7691947295908728,0.001494314320929203,1.0,1.0,-6.1046572395937915,339641.6890425032,1581936.4540077213,4.657662781231063,1581936.4540077213,4.657662781231063,0.7579953943465382,0.09760930588143248,3.9178834260358233,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9178834260358233,1.2827751071942326,1.2830745640110484,3.054224707092475,6471.535657410412,15287.15356965229,6463.903924312248,0.00032785629142051675,23140.691662322777,2359.6938467593704,19321.041394219923,1970.1979161303732,0.8349379385957623,0.8349379385957623,35434.42069786985,35405.22815468563,1.0010307641285803,0.8,4276.559184921503,4273.035954225843,1.0010307641285803,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5069.863258248785,4632.441516551485,6.167220209449277,4.65729649822276,-2.990584019333802,7.647880517556562,4.067977532261699,3.5,1.1622792949319138,0.6,0.0002334323654385558,0.9520305037698616,0.00024519420807863566,198.53581592325614,0.0,0.0,0.0,0.0,8.281928056088211e-05,0.0001506130848776737,0.0005900845089863645,0.09760930589744589,0.09760930589744589,0.09760930589744589,0.09757981644745442,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491980.42619100184,594.2956614845267,0.0,0.09760930589744589,0.09760930588143248,0.09760930588143248,0.38982628018737364,0.38982628018737364,0.5,9.679411048576137,-6.224354365258478e-11,-6.224354365258478e-11,-6.224354365258478e-11,-6.224354365258478e-11,-6.224354365258478e-11,-6.224354365258478e-11,28988.470275118405,21973.126957691275,0.7579953943465382,1.055820280924825,0.6003449206052783,41059.97430708969,25750.0,0.0,0.0,5514.201601560735,0.07913880670065311,1.978470167516326,2322.774525014928,3191.4270765458073,5514.201601560735,135.59125180023756,0.4282402959992049,1.179357221574049,1.2679722152821802,1.1523885827651905,0.0034173813878894937,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31264.201601560737,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0944372447282,261.0944372447282,-12.055562755271751,245.37343830701306,276.815436182441,123759.10261510532,123856.48182806149,-97.37921295615385,0.0,nan,276.815436182441,3.665436182440999,270.52703660735534,-2.6229633926446354,264.23863703233224,-8.911362967667742,257.9502374571478,-15.19976254285217,251.66183788208002,-21.488162117919956,245.37343830701306,-27.776561692986917,1.0,1.0,26022.012520719443,26022.012520719443,276.04439090247,2.894390902470036,276.04439090247,276.04439090247,76895.07183657319,76906.51252916407,-11.440692590884282,0.0,8546.071908451686,8546.071908451686,0.8858732870072024,3937.4728431660023,276.04439090247,2.894390902470036,1.0,0.002,0.14606558940613626,0.0049130826232781505,0.00022580819650623728,0.0017741918046733237,0.11290409825311865,0.11290409825311865,0.0,1.1795607893216875e-12,0.9996957703539548,0.9996957703539548,0.0,0.09757961023685345,2.969564457902108e-05,0.0,0.0,0.0,1600599.8870104493,267.0453427604062,0.0,1.0,1283029.3194160245,2604.1215639451884,,,,,,,,,,,,,,,,,,,3.0,15287.15356965229,1610.0,0.38982628018737364,6.173730061729009,4.067977532261699
1243.0,-29.527542341247113,4.657274298416891,35.31694201026539,24.938919545989506,5.410052974870792,-26.033782809710665,-39.56650769161058,1.916293441046198,-6.10508934705075,-6.105089347036832,40.631165144105815,41211.672193847466,31264.60810248109,31264.60810248109,72476.28029632855,76904.35392535682,76906.58685747944,31264.60810248109,108171.19495996053,108171.19495996053,108171.19495996053,137159.41132003785,132546.65752053767,4612.75379950019,0.0,90662.72125056732,54970.03951004741,39658.53526724435,28988.216360077324,68646.75162732168,21972.910859207528,1610.0,0.0,0.8787981546156189,2.769150274739261,0.001494314320929203,1.0,1.0,-6.10508934705075,339635.91530363786,1581927.7910272635,4.657716453847363,1581927.7910272635,4.657716453847363,0.7579945791169374,0.09760745270000117,3.9178976553977205,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9178976553977205,1.2827769559799072,1.2830764132283117,3.0542313978542412,6471.549834331725,15287.154052742286,6463.8944258290285,0.0003278526699729503,23140.655837617538,2359.6901936560944,19321.013002617943,1970.1950209926881,0.8349380042725337,0.8349380042725336,35434.523653258315,35405.22815468563,1.0010343997724889,0.8,4276.571610546179,4273.035954225843,1.0010343997724889,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5069.430976875313,4632.441516551485,6.167281544042623,4.657274298416891,-2.991117044998038,7.6483913434149295,4.0673994558767586,3.5,1.1621141302505025,0.6,0.0002334323654385558,0.9521061680139875,0.0002451747224004187,198.53644059888643,0.0,0.0,0.0,0.0,8.281296403784104e-05,0.00015061940140071475,0.0005901113996052685,0.09760745272964118,0.09760745272964118,0.09760745272964118,0.09757807472109441,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491983.7219526479,594.2945766438926,0.0,0.09760745272964118,0.09760745270000117,0.09760745270000117,0.38981968821565083,0.38981968821565083,0.5,9.678529710496749,-1.3926637620897964e-11,-1.3926637620897964e-11,-1.3926637620897964e-11,-1.3926637620897964e-11,-1.3926637620897964e-11,-1.3926637620897964e-11,28988.216360077324,21972.910859207528,0.7579945791169374,1.0557860143156825,0.6003440981094444,41059.97430708969,25750.0,0.0,0.0,5511.944144514726,0.0791063597447944,1.977658993619858,2321.8242945138004,3190.119850000925,5511.944144514726,135.67037519247384,0.42806471723373557,1.1793345938314628,1.2679723245425725,1.1523885827651905,0.003417375857577038,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31261.944144514724,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0938587123912,261.0938587123912,-12.056141287608796,245.37269269203102,276.81502473272366,123761.33663227597,123858.06166634703,-96.72503407106038,0.0,nan,276.81502473272366,3.66502473272368,270.5265583246442,-2.623441675355764,264.23809191647314,-8.91190808352684,257.9496255083065,-15.20037449169348,251.6611591001684,-21.488840899831587,245.37269269203102,-27.777307307968954,1.0,1.0,26022.012520719443,26022.012520719443,276.04396749233075,2.8939674923307734,276.04396749233075,276.04396749233075,76895.2427549641,76906.58685747944,-11.344102515344275,0.0,8546.071908451686,8546.071908451686,0.8858723873639434,3937.487143674709,276.04396749233075,2.8939674923307734,1.0,0.002,0.1460951722765454,0.004912877667927208,0.00022585372873085673,0.0017741462730467108,0.11292686436542836,0.11292686436542836,0.0,1.7775676763864823e-12,0.9996969199741391,0.9996969199741391,0.0,0.09757786983071264,2.9582869288530985e-05,0.0,0.0,0.0,1600599.3829404307,267.0449106529492,0.0,1.0,1283030.7978174924,2604.115561646648,,,,,,,,,,,,,,,,,,,3.0,15287.154052742286,1610.0,0.38981968821565083,6.173730061729009,4.0673994558767586
1244.0,-29.528302080934555,4.657252631650523,35.31684080131499,24.938288109283917,5.409493767088325,-26.03452249610013,-39.567193820234365,1.915714182214817,-6.105532788322478,-6.105532788289694,40.6309631980703,41211.673808497355,31262.288388183675,31262.288388183675,72473.96219668104,76904.48018627004,76906.56349744892,31262.288388183675,108168.8518856326,108168.8518856326,108168.8518856326,137156.80825317148,132544.5585374383,4612.24971573316,0.0,90662.999940617,54970.19356269029,39658.67375325189,28987.956367538874,68646.63012079077,21972.689660527398,1610.0,0.0,0.8787965291217673,2.7691046544602647,0.001494314320929203,1.0,1.0,-6.105532788322478,339629.9902046294,1581918.968014736,4.657771732883834,1581918.968014736,4.657771732883834,0.7579937468490441,0.09760560118395212,3.917918576496682,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.917918576496682,1.28277965737031,1.2830791152493395,3.05424127517612,6471.57076319154,15287.154470594582,6463.880262370883,0.0003278473142899538,23140.60340214775,2359.6848467262266,19320.97066709373,1970.1907039706455,0.8349380667100709,0.8349380667100709,35434.67502602919,35405.22815468563,1.0010397451749429,0.8,4276.589879635975,4273.035954225843,1.0010397451749429,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5068.99882568791,4632.441516551485,6.167349700251922,4.657252631650523,-2.9916579374498777,7.6489105691004005,4.06682158643236,3.5,1.16194902469496,0.6,0.0002334323654385558,0.9521811677205557,0.00024515541091552344,198.5370597391954,0.0,0.0,0.0,0.0,8.280655796655566e-05,0.00015062580747200014,0.0005901396491943621,0.09760560118559455,0.09760560118559455,0.09760560118559455,0.09757628668910415,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491986.9907758789,594.2935004033657,0.0,0.09760560118559455,0.09760560118395212,0.09760560118395212,0.38981310124152846,0.38981310124152846,0.5,9.677650277231118,-3.2798652682686225e-11,-3.2798652682686225e-11,-3.2798652682686225e-11,-3.2798652682686225e-11,-3.2798652682686225e-11,-3.2798652682686225e-11,28987.956367538874,21972.689660527398,0.7579937468490441,1.0557541145014064,0.6003451842571325,41059.97430708969,25750.0,0.0,0.0,5509.688375494174,0.07907393876242869,1.9768484690607153,2320.8747501566545,3188.8136253375196,5509.688375494174,135.7494661500942,0.4278892790174709,1.1793119943386274,1.267972429942394,1.1523885827651905,0.003417370522678925,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31259.688375494174,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0932654634276,261.0932654634276,-12.056734536572378,245.37194633192803,276.814584594903,123761.47815930968,123860.66366973538,-99.18551042568427,0.0,nan,276.814584594903,3.664584594903033,270.5260569423637,-2.623943057636268,264.23752928974585,-8.912470710254127,257.9490016371073,-15.200998362892676,251.6604739845174,-21.489526015482568,245.37194633192803,-27.778053668071948,1.0,1.0,26022.012520719443,26022.012520719443,276.0435213176548,2.893521317654802,276.0435213176548,276.0435213176548,76894.8923337562,76906.56349744892,-11.671163692721166,0.0,8546.071908451686,8546.071908451686,0.8858710646384286,3937.508169379166,276.0435213176548,2.893521317654802,1.0,0.002,0.14612469346798707,0.004912670923288778,0.0002258991602492272,0.0017741008404593022,0.11294958012461359,0.11294958012461359,0.0,7.085295891662291e-13,0.9996975461484315,0.9996975461484315,0.0,0.09757607999393937,2.9521190012741622e-05,0.0,0.0,0.0,1600598.865646302,267.0444672116775,0.0,1.0,1283032.31499244,2604.109401948714,,,,,,,,,,,,,,,,,,,3.0,15287.154470594582,1610.0,0.38981310124152846,6.173730061729009,4.06682158643236
1245.0,-29.529061084549358,4.657231504411965,35.316739619593314,24.93778414735573,5.409059334278757,-26.03524904267801,-39.56787044936789,1.9152472922976775,-6.105975892441052,-6.105975892383431,40.63076156604265,41211.58372072709,31259.969603593923,31259.969603593923,72471.55332432101,76904.51196469927,76906.54450418861,31259.969603593923,108166.51410778254,108166.51410778254,108166.51410778254,137154.21074267448,132542.46416283306,4611.74657984143,0.0,90663.21421123564,54970.28596683143,39658.80916044912,28987.696634891938,68646.50579534106,21972.468689184952,1610.0,0.0,0.8787949042332783,2.769059069459725,0.001494314320929203,1.0,1.0,-6.105975892441052,339624.06969165185,1581910.1587608154,4.657826991464556,1581910.1587608154,4.657826991464556,0.7579929156129332,0.0976037500275897,3.9179341460454724,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9179341460454724,1.2827818347332949,1.2830812931206177,3.0542482283123817,6471.585496052925,15287.154999064802,6463.870403421783,0.0003278435515704238,23140.566132982516,2359.6810463290235,19320.941198035107,1970.1876989629595,0.8349381379436844,0.8349381379436843,35434.78767802472,35405.22815468563,1.0010437232405534,0.8,4276.603475538397,4273.035954225843,1.0010437232405534,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5068.56674252777,4632.441516551485,6.167417968734117,4.657231504411965,-2.9921984325610946,7.64942993697306,4.066243840788533,3.5,1.1617839545110094,0.6,0.0002334323654385558,0.9522561011282762,0.0002451361195396643,198.53767828350726,0.0,0.0,0.0,0.0,8.280024103628535e-05,0.00015063212440227043,0.0005901667436870248,0.09760375002988178,0.09760375002988178,0.09760375002988178,0.09757449997339733,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491990.25177785475,594.2924267267415,0.0,0.09760375002988178,0.0976037500275897,0.0976037500275897,0.38980651351110623,0.38980651351110623,0.5,9.676772779492438,-5.763922672485933e-11,-5.763922672485933e-11,-5.763922672485933e-11,-5.763922672485933e-11,-5.763922672485933e-11,-5.763922672485933e-11,28987.696634891938,21972.468689184952,0.7579929156129332,1.055720935605721,0.6003449591970937,41059.97430708969,25750.0,0.0,0.0,5507.434333498352,0.07904154372315146,1.976038593078785,2319.925916785114,3187.508416713238,5507.434333498352,135.82852469905774,0.4277139811858843,1.1792894230488948,1.2679725328114715,1.1523885827651905,0.0034173653158841816,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31257.434333498353,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0926715836816,261.0926715836816,-12.057328416318398,245.3712006236476,276.81414254369446,123763.06765169429,123862.35862082936,-99.29096913505256,0.0,nan,276.81414254369446,3.6641425436944814,270.5255541597276,-2.624445840272358,264.2369657757038,-8.913034224296155,257.94837739166337,-15.201622608336606,251.6597890076525,-21.49021099234747,245.3712006236476,-27.778799376352367,1.0,1.0,26022.012520719443,26022.012520719443,276.04307599110604,2.893075991106059,276.04307599110604,276.04307599110604,76894.90793515078,76906.54450418861,-11.636569037829759,0.0,8546.071908451686,8546.071908451686,0.8858700802610868,3937.5238167756997,276.04307599110604,2.893075991106059,1.0,0.002,0.14615414979945895,0.004912464528743866,0.00022594449157266693,0.0017740555102035076,0.11297224578633347,0.11297224578633347,0.0,1.776174259754404e-12,0.9996982049437977,0.9996982049437977,0.0,0.09757429369836457,2.9456329225133057e-05,0.0,0.0,0.0,1600598.34874267,267.0440241075589,0.0,1.0,1283033.8310100695,2604.1032469703405,,,,,,,,,,,,,,,,,,,3.0,15287.154999064802,1610.0,0.38980651351110623,6.173730061729009,4.066243840788533
1246.0,-29.529825118653157,4.657211154063033,35.31663858146357,24.937405983824306,5.408761225986624,-26.03596648425463,-39.56853443579746,1.9149025898715404,-6.10640887663692,-6.106408876623594,40.63056334583952,41211.394965338375,31257.62404640392,31257.62404640392,72469.01901174229,76904.4507600125,76906.60871314272,31257.62404640392,108164.23275954663,108164.23275954663,108164.23275954663,137151.6751442383,132540.4301438709,4611.24500036741,0.0,90663.38193716094,54970.326135726944,39658.95089048222,28987.442384691676,68646.3932751739,21972.252323434994,1610.0,0.0,0.8787933209463309,2.7690145261339945,0.001494314320929203,1.0,1.0,-6.10640887663692,339618.2844738405,1581901.4986028818,4.6578808354022225,1581901.4986028818,4.6578808354022225,0.757992099883865,0.09760189920825495,3.9179470859493066,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9179470859493066,1.282783442273939,1.2830829010365334,3.0542544881964786,6471.598759996161,15287.155516956354,6463.861547311455,0.0003278401653127828,23140.532515689523,2359.677618319153,19320.914726528685,1970.1849996205315,0.8349382069504624,0.8349382069504625,35434.88130340512,35405.22815468563,1.001047029424126,0.8,4276.614775129942,4273.035954225843,1.001047029424126,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5068.134729534219,4632.441516551485,6.167480880934793,4.657211154063033,-2.9927315078084917,7.649942661871524,4.065666221790986,3.5,1.1616189205117102,0.6,0.0002334323654385558,0.9523315376015422,0.00024511670171761596,198.538300931271,0.0,0.0,0.0,0.0,8.279404256984569e-05,0.0001506383228687101,0.0005901929781157536,0.0976018992491644,0.0976018992491644,0.0976018992491644,0.09757275458853135,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491993.51403983886,594.2913528070214,0.0,0.0976018992491644,0.09760189920825495,0.09760189920825495,0.3897999251656705,0.3897999251656705,0.5,9.67589844374563,-1.3301360013429075e-11,-1.3301360013429075e-11,-1.3301360013429075e-11,-1.3301360013429075e-11,-1.3301360013429075e-11,-1.3301360013429075e-11,28987.442384691676,21972.252323434994,0.757992099883865,1.055685747701924,0.6003431935621089,41059.97430708969,25750.0,0.0,0.0,5505.182015562404,0.07900917459660409,1.9752293649151005,2318.9777929763673,3186.2042225860364,5505.182015562404,135.90755086529305,0.42753882357469714,1.1792668799157133,1.267972633118999,1.1523885827651905,0.003417360238751543,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31255.182015562405,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.09208912366495,261.09208912366495,-12.05791087633503,245.37045581906932,276.81372242824943,123766.082347518,123863.4640465928,-97.38169907482681,0.0,nan,276.81372242824943,3.663722428249457,270.52506910645764,-2.6249308935423414,264.2364157845739,-8.913584215426056,257.9477624627281,-15.202237537271856,251.65910914091108,-21.490890859088893,245.37045581906932,-27.779544180930657,1.0,1.0,26022.012520719443,26022.012520719443,276.0426505201368,2.89265052013684,276.0426505201368,276.0426505201368,76895.25589955317,76906.60871314272,-11.352813589546713,0.0,8546.071908451686,8546.071908451686,0.8858692621412936,3937.536821379053,276.0426505201368,2.89265052013684,1.0,0.002,0.14618349839425884,0.004912260433231418,0.00022598966097102984,0.0017740103413618083,0.11299483048551492,0.11299483048551492,0.0,2.3328379158971124e-12,0.9996993030629117,0.9996993030629117,0.0,0.09757255061610902,2.9348592145927192e-05,0.0,0.0,0.0,1600597.8436417326,267.04359112336306,0.0,1.0,1283035.3124001517,2604.0972325987304,,,,,,,,,,,,,,,,,,,3.0,15287.155516956354,1610.0,0.3897999251656705,6.173730061729009,4.065666221790986
1247.0,-29.530590026054597,4.657191613945889,35.31653769895005,24.936951510049425,5.408382821765497,-26.036692741203108,-39.569211030006386,1.9144855347920118,-6.106839977096001,-6.106839977142219,40.63036576023757,41211.27543443208,31255.276182759768,31255.276182759768,72466.55161719184,76904.445530015,76906.68424209028,31255.276182759768,108161.96042485005,108161.96042485005,108161.96042485005,137149.14958089456,132538.40448837547,4610.745092519095,0.0,90663.58158562443,54970.41148168498,39659.077893266054,28987.189156044504,68646.26704931055,21972.03681471908,1610.0,0.0,0.878791745386965,2.7689701771601882,0.001494314320929203,1.0,1.0,-6.106839977096001,339612.52450205525,1581892.866209029,4.6579344166662375,1581892.866209029,4.6579344166662375,0.7579912869936682,0.09760004997232367,3.9179620839440252,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9179620839440252,1.2827853872409511,1.2830848464575875,3.0542615490583986,6471.613721115289,15287.155908770324,6463.851466087506,0.00032783633960305745,23140.494890741193,2359.673781642171,19320.884593075665,1970.181926863472,0.834938262310293,0.834938262310293,35434.98981981895,35405.22815468563,1.0010508614559863,0.8,4276.627871911465,4273.035954225843,1.0010508614559863,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5067.702840949882,4632.441516551485,6.167543197323964,4.657191613945889,-2.9932629791771306,7.650454593123019,4.065088801943078,3.5,1.1614539434123081,0.6,0.0002334323654385558,0.9524070667576108,0.00024509726312012416,198.53892429463878,0.0,0.0,0.0,0.0,8.278772684808959e-05,0.00015064463859046622,0.0005902199821468976,0.09760005000822408,0.09760005000822408,0.09760005000822408,0.0975710169157395,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491996.7632422676,594.2902831757729,0.0,0.09760005000822408,0.09760004997232367,0.09760004997232367,0.3897933411411952,0.3897933411411952,0.5,9.67502744977099,4.6213699533836916e-11,4.6213699533836916e-11,4.6213699533836916e-11,4.6213699533836916e-11,4.6213699533836916e-11,4.6213699533836916e-11,28987.189156044504,21972.03681471908,0.7579912869936682,1.055651745274613,0.6003425562067177,41059.97430708969,25750.0,0.0,0.0,5502.931384985085,0.07897683135247431,1.974420783811856,2318.030356192526,3184.901028792559,5502.931384985085,135.9865446746984,0.42736380601988233,1.1792443648926263,1.2679727297380334,1.1523885827651905,0.003417355348321247,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31252.931384985084,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.09150862805467,261.09150862805467,-12.058491371945308,245.3697108731419,276.81330638295333,123768.09021647097,123865.14348683237,-97.0532703613775,0.0,nan,276.81330638295333,3.663306382953351,270.524587281016,-2.6254127189839664,264.2358681790038,-8.914131820996204,257.9471490770878,-15.202850922912205,251.65842997512505,-21.49157002487493,245.3697108731419,-27.780289126858065,1.0,1.0,26022.012520719443,26022.012520719443,276.0422282574736,2.8922282574736187,276.0422282574736,276.0422282574736,76895.35558947998,76906.68424209028,-11.328652610303834,0.0,8546.071908451686,8546.071908451686,0.8858683138990229,3937.5518943637453,276.0422282574736,2.8922282574736187,1.0,0.002,0.1462127347631087,0.004912057157216703,0.00022603465767270656,0.0017739653425111943,0.11301732883635328,0.11301732883635328,0.0,1.8390063777351529e-13,0.9997004471851804,0.9997004471851804,0.0,0.09757081360262793,2.9236369695746783e-05,0.0,0.0,0.0,1600597.3407356194,267.043160022904,0.0,1.0,1283036.787341713,2604.0912444275828,,,,,,,,,,,,,,,,,,,3.0,15287.155908770324,1610.0,0.3897933411411952,6.173730061729009,4.065088801943078
1248.0,-29.531347449076286,4.657172461738342,35.31643676685517,24.936294194217794,5.407789672142025,-26.037433736960345,-39.56990110510958,1.91387595997028,-6.107288428287063,-6.107288428289309,40.63016256524509,41211.29551904876,31252.9807015089,31252.9807015089,72464.27622055766,76904.59110658838,76906.6127691869,31252.9807015089,108159.5934706958,108159.5934706958,108159.5934706958,137146.52009331048,132536.27432004834,4610.245773262143,0.0,90663.86308804527,54970.567500285826,39659.217319732714,28986.92662261466,68646.14394234738,21971.81349792544,1610.0,0.0,0.8787900975291222,2.7689240438446996,0.001494314320929203,1.0,1.0,-6.107288428287063,339606.53278703656,1581883.9887795378,4.657990456772278,1581883.9887795378,4.657990456772278,0.7579904480381767,0.09759820237942886,3.9179823704349435,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9179823704349435,1.2827882300485391,1.2830876899288133,3.05427059483286,6471.63288802591,15287.156257621427,6463.838477515169,0.00032783143348956456,23140.4469229351,2359.668890287214,19320.845769363754,1970.1779679466235,0.8349383153103391,0.8349383153103391,35435.1366004588,35405.22815468563,1.0010560447142147,0.8,4276.645586779696,4273.035954225843,1.0010560447142147,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5067.271085287638,4632.441516551485,6.167615699947275,4.657172461738342,-2.9938066354712642,7.650979097209606,4.064511592597845,3.5,1.1612890264565272,0.6,0.0002334323654385558,0.9524818632524942,0.0002450780161224708,198.53954156244805,0.0,0.0,0.0,0.0,8.278128574659737e-05,0.00015065107969195843,0.0005902482743200828,0.09759820237784288,0.09759820237784288,0.09759820237784288,0.09756920834622612,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491999.9796149653,594.2892239690098,0.0,0.09759820237784288,0.09759820237942886,0.09759820237942886,0.3897867621886278,0.3897867621886278,0.5,9.674157629000158,2.2737367544323206e-12,2.2737367544323206e-12,2.2737367544323206e-12,2.2737367544323206e-12,2.2737367544323206e-12,2.2737367544323206e-12,28986.92662261466,21971.81349792544,0.7579904480381767,1.0556204916829262,0.6003439254164104,41059.97430708969,25750.0,0.0,0.0,5500.68243492926,0.0789445139604958,1.9736128490123934,2317.0836025859144,3183.5988323433453,5500.68243492926,136.06550615314202,0.427188928357661,1.1792218779332717,1.2679728225102722,1.1523885827651905,0.0034173506526051613,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31250.68243492926,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0909108977767,261.0909108977767,-12.059089102223254,245.36896515202156,276.8128566435203,123767.87273487991,123867.80747708879,-99.93474220888693,0.0,nan,276.8128566435203,3.6628566435203425,270.5240783452429,-2.6259216547570645,264.2353000469039,-8.91469995309609,257.94652174863523,-15.203478251364743,251.6577434503368,-21.492256549663182,245.36896515202156,-27.781034847978418,1.0,1.0,26022.012520719443,26022.012520719443,276.0417714430803,2.8917714430803017,276.0417714430803,276.0417714430803,76894.94302368918,76906.6127691869,-11.669745497725671,0.0,8546.071908451686,8546.071908451686,0.8858670312926923,3937.572282287118,276.0417714430803,2.8917714430803017,1.0,0.002,0.14624193504373809,0.004911850904687045,0.00022607959042492023,0.0017739204103918358,0.11303979521246012,0.11303979521246012,0.0,8.167559510663391e-13,0.9997008112883645,0.9997008112883645,0.0,0.09756900209900102,2.920028042784002e-05,0.0,0.0,0.0,1600596.8175859535,267.0427115717129,0.0,1.0,1283038.321642229,2604.0850152837224,,,,,,,,,,,,,,,,,,,3.0,15287.156257621427,1610.0,0.3897867621886278,6.173730061729009,4.064511592597845
1249.0,-29.53210447284511,4.657153854068785,35.316335870518046,24.935803294088714,5.407372970700821,-26.038156728465136,-39.570569701585896,1.9134252263414626,-6.107730421254416,-6.10773042125363,40.62996173323827,41211.18645657868,31250.668149083052,31250.668149083052,72461.85460566173,76904.61534944702,76906.59840571208,31250.668149083052,108157.26655479513,108157.26655479513,108157.26655479513,137143.934213423,132534.18680493237,4609.747408490619,0.0,90664.0779974921,54970.649104705015,39659.3654364301,28986.66765862786,68646.03309505795,21971.593188843297,1610.0,0.0,0.8787884755096838,2.768878575497146,0.001494314320929203,1.0,1.0,-6.107730421254416,339600.62744102126,1581875.2146240433,4.658045618301365,1581875.2146240433,4.658045618301365,0.7579896194898923,0.09759635450403728,3.917998500205553,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.917998500205553,1.2827903320938887,1.2830897924648739,3.054278163922731,6471.648926019081,15287.156730912691,6463.827695429411,0.00032782733400100783,23140.40650927649,2359.6647692409224,19320.813540987885,1970.1746815668844,0.8349383807601904,0.8349383807601904,35435.25330550451,35405.22815468563,1.0010601659181513,0.8,4276.659671842337,4273.035954225843,1.0010601659181513,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5066.839368275233,4632.441516551485,6.167684798683657,4.657153854068785,-2.9943455574612017,7.651499411529986,4.0639344677051445,3.5,1.1611241336300413,0.6,0.0002334323654385558,0.9525566266528847,0.0002450587806614666,198.54015850871832,0.0,0.0,0.0,0.0,8.277504556657823e-05,0.00015065731987197757,0.0005902751533033964,0.09759635447672202,0.09759635447672202,0.09759635447672202,0.09756742608309915,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492003.19792319264,594.288164246448,0.0,0.09759635447672202,0.09759635450403728,0.09759635450403728,0.3897801796448683,0.3897801796448683,0.5,9.673289778377027,-7.958078640513122e-13,-7.958078640513122e-13,-7.958078640513122e-13,-7.958078640513122e-13,-7.958078640513122e-13,-7.958078640513122e-13,28986.66765862786,21971.593188843297,0.7579896194898923,1.055586919426499,0.6003433060656437,41059.97430708969,25750.0,0.0,0.0,5498.435225107352,0.07891222239044784,1.9728055597611942,2316.1375699592304,3182.2976551481215,5498.435225107352,136.14443532646166,0.427014190424501,1.179199418991382,1.2679729134408089,1.1523885827651905,0.003417346050113832,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31248.43522510735,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0903151434455,261.0903151434455,-12.059684856554497,245.36822046971403,276.8124098171665,123769.75369848793,123869.35808270964,-99.60438422171433,0.0,nan,276.8124098171665,3.6624098171665196,270.52357194769036,-2.6264280523096204,264.23473407817283,-8.915265921827142,257.945896208712,-15.204103791287991,251.65705833921749,-21.492941660782492,245.36822046971403,-27.781779530285945,1.0,1.0,26022.012520719443,26022.012520719443,276.04132776940526,2.8913277694052795,276.04132776940526,276.04132776940526,76895.00633401031,76906.59840571208,-11.592071701772511,0.0,8546.071908451686,8546.071908451686,0.8858660114927496,3937.588492706581,276.04132776940526,2.8913277694052795,1.0,0.002,0.14627106822278815,0.004911646112259761,0.00022612442236838258,0.0017738755780913357,0.11306221118419128,0.11306221118419128,0.0,4.597182010068757e-13,0.9997014931711041,0.9997014931711041,0.0,0.09756722132574248,2.9133178294797577e-05,0.0,0.0,0.0,1600596.3019674441,267.04226957874556,0.0,1.0,1283039.8338432056,2604.078875883206,,,,,,,,,,,,,,,,,,,3.0,15287.156730912691,1610.0,0.3897801796448683,6.173730061729009,4.0639344677051445
1250.0,-29.53286979107648,4.657136061075317,35.316235139740954,24.93544821571561,5.407096931550706,-26.03887311888943,-39.57123728524891,1.9131002575790066,-6.108160880219032,-6.108160880212279,40.62976471741148,41210.995867677564,31248.324875952876,31248.324875952876,72459.32074363044,76904.53689675793,76906.67774496604,31248.324875952876,108155.00262091892,108155.00262091892,108155.00262091892,137141.41753638003,132532.16683638075,4609.250699999265,0.0,90664.23386959425,54970.69283348573,39659.490040120574,28986.4149154611,68645.90495558167,21971.378102242674,1610.0,0.0,0.8787869011845342,2.768834294233069,0.001494314320929203,1.0,1.0,-6.108160880219032,339594.87627517304,1581866.6072287152,4.6580991579711934,1581866.6072287152,4.6580991579711934,0.7579888084236086,0.09759450689445846,3.9180103558154182,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9180103558154182,1.2827918476253664,1.283091308350144,3.054283797537553,6471.6608629728735,15287.157186954886,6463.8197196942065,0.000327824286056935,23140.376271600016,2359.6616858560283,19320.789700981626,1970.1722505627943,0.834938441545303,0.834938441545303,35435.33908530489,35405.22815468563,1.0010631950614186,0.8,4276.670024555489,4273.035954225843,1.0010631950614186,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5066.4077257501685,4632.441516551485,6.167747754909722,4.657136061075317,-2.994876040531622,7.652012101606939,4.063357475161059,3.5,1.1609592786174454,0.6,0.0002334323654385558,0.9526322156470551,0.00024503933585743985,198.54078221856514,0.0,0.0,0.0,0.0,8.276881527322366e-05,0.00015066355016533212,0.000590301349791687,0.0975945069367171,0.0975945069367171,0.0975945069367171,0.09756569095043374,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492006.41843111813,594.2871039945899,0.0,0.0975945069367171,0.09759450689445846,0.09759450689445846,0.38977359671645556,0.38977359671645556,0.5,9.67242530068562,-6.764366844436154e-12,-6.764366844436154e-12,-6.764366844436154e-12,-6.764366844436154e-12,-6.764366844436154e-12,-6.764366844436154e-12,28986.4149154611,21971.378102242674,0.7579888084236086,1.0555519777984759,0.6003416503044681,41059.97430708969,25750.0,0.0,0.0,5496.189730626824,0.07887995661215538,1.9719989153038828,2315.192243163291,3180.997487463533,5496.189730626824,136.22333222046467,0.4268395920571176,1.1791769880207845,1.2679730017860051,1.1523885827651905,0.0034173415784864024,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31246.189730626822,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0897330392145,261.0897330392145,-12.060266960785498,245.36747648340548,276.81198959500665,123773.00337967694,123870.32559536198,-97.32221568502945,0.0,nan,276.81198959500665,3.6619895950066734,270.52308697270973,-2.626913027290243,264.23418435036206,-8.91581564963792,257.9452817280749,-15.20471827192506,251.65637910572806,-21.493620894271913,245.36747648340548,-27.782523516594495,1.0,1.0,26022.012520719443,26022.012520719443,276.0409065941567,2.890906594156718,276.0409065941567,276.0409065941567,76895.40450710608,76906.67774496604,-11.273237859961228,0.0,8546.071908451686,8546.071908451686,0.8858652619248908,3937.600407594495,276.0409065941567,2.890906594156718,1.0,0.002,0.1463000863096213,0.004911443913498855,0.00022616908167983197,0.0017738309205590859,0.11308454083991598,0.11308454083991598,0.0,2.238917818503383e-12,0.9997026668155448,0.9997026668155448,0.0,0.0975654888089382,2.901808552026817e-05,0.0,0.0,0.0,1600595.7998015422,267.04183911978095,0.0,1.0,1283041.306579003,2604.072896727745,,,,,,,,,,,,,,,,,,,3.0,15287.157186954886,1610.0,0.38977359671645556,6.173730061729009,4.063357475161059
1251.0,-29.53363095805511,4.6571183485466525,35.316134212188736,24.93482620865109,5.40654800766292,-26.039613061494954,-39.57192344879729,1.9125301103259653,-6.108621887597167,-6.108621887545635,40.62955757748928,41210.990443843395,31246.071405956234,31246.071405956234,72457.06184979963,76904.65685394648,76906.4974903245,31246.071405956234,108152.56889628073,108152.56889628073,108152.56889628073,137138.71459167273,132529.96081912323,4608.753772549503,0.0,90664.5103693038,54970.8439561416,39659.62934795799,28986.145695391995,68645.77504334999,21971.149176815572,1610.0,0.0,0.8787852005167357,2.768786871077506,0.001494314320929203,1.0,1.0,-6.108621887597167,339588.71705077385,1581857.5575635552,4.658156994441728,1581857.5575635552,4.658156994441728,0.7579879507853431,0.09759266058381189,3.9180311315262544,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9180311315262544,1.2827945065853048,1.283093967930802,3.0542936623229986,6471.681765269491,15287.157451597222,6463.805498774076,0.0003278189318558442,23140.32413876859,2359.6563697866845,19320.74719369969,1970.1679160263386,0.8349384856424853,0.8349384856424852,35435.48940526855,35405.22815468563,1.001068503316778,0.8,4276.688166582609,4273.035954225843,1.001068503316778,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5065.976219371752,4632.441516551485,6.167828282824265,4.6571183485466525,-2.9954281781586225,7.652546526705275,4.06278069736481,3.5,1.1607944849613745,0.6,0.0002334323654385558,0.9527074010487558,0.0002450199979359766,198.54140254916086,0.0,0.0,0.0,0.0,8.276241203290274e-05,0.00015066995340565307,0.0005903295680289589,0.09759266059486796,0.09759266059486796,0.09759266059486796,0.09756383108569404,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492009.591877337,594.2860585835089,0.0,0.09759266059486796,0.09759266058381189,0.09759266058381189,0.38976701904664884,0.38976701904664884,0.5,9.67156041516778,-5.155698090675287e-11,-5.155698090675287e-11,-5.155698090675287e-11,-5.155698090675287e-11,-5.155698090675287e-11,-5.155698090675287e-11,28986.145695391995,21971.149176815572,0.7579879507853431,1.0555210689083605,0.6003427074400215,41059.97430708969,25750.0,0.0,0.0,5493.945910073909,0.07884771659548964,1.9711929148872394,2314.247596708155,3179.6983133657536,5493.945910073909,136.3021968609287,0.4266651330924761,1.1791545849754022,1.2679730862633025,1.1523885827651905,0.0034173373026394117,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31243.945910073908,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0891376729593,261.0891376729593,-12.060862327040695,245.3667313028271,276.81154404307773,123773.30347563287,123872.84297653385,-99.53950090100216,0.0,nan,276.81154404307773,3.661544043077754,270.52258149506457,-2.627418504935406,264.23361894695176,-8.916381053048212,257.9446563989454,-15.205343601054551,251.6556938508894,-21.49430614911057,245.3667313028271,-27.783268697172872,1.0,1.0,26022.012520719443,26022.012520719443,276.0404244947189,2.8904244947189,276.0404244947189,276.0404244947189,76895.2102094328,76906.4974903245,-11.287280891701812,0.0,8546.071908451686,8546.071908451686,0.8858639483850297,3937.6212871838857,276.0404244947189,2.8904244947189,1.0,0.002,0.14632912363641445,0.004911236092337125,0.00022621375642153517,0.0017737862437722516,0.11310687821076758,0.11310687821076758,0.0,1.937868268631071e-13,0.9997024640304021,0.9997024640304021,0.0,0.09756362325691945,2.9037326892444923e-05,0.0,0.0,0.0,1600595.261995458,267.0413781124028,0.0,1.0,1283042.8838265734,2604.066493287086,,,,,,,,,,,,,,,,,,,3.0,15287.157451597222,1610.0,0.38976701904664884,6.173730061729009,4.06278069736481
